Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,6.920691,6.920691,0,0,0,6.920691,150.4042,3.124072,0,0,10.40901,7.284937,6.920691,0,0,0,29.59898,0,0,0,39.00008,100,0.1818788,7.61276,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.832922,2.832922,0,0,0,2.832922,279.7158,4.942107,0,0,7.92413,2.982023,2.832922,0,0,0,29.59898,0,0,0,39.00008,100,0.1818788,3.116214,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,7.661217,7.661217,3,0,1.095,7.661217,85.19084,1.620111,0,0,6.526655,4.906544,4.661217,0,0,0,29.59898,0,0,0,39.00008,100,0.1818788,8.427339,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,6.733655,6.733655,0,0,0,6.733655,38.69889,0,0,0,2.60585,7.088058,6.733655,0,0,0,29.59898,0,4.482208,-4.482208,34.27542,87.88551,0.1818788,7.40702,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,12.16433,12.16433,12,0,3.372,12.16433,18.72993,0,0,0,2.27837,0.1729753,0.1643265,0,0,4.980231,25.11677,2.105395,0,2.105395,36.27277,93.00691,0.1819495,13.38076,1.822696,12,27.39514
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,12.01709,12.01709,12,0,3.372,12.01709,3.359836,0,0,0,0.4037545,0.01799203,0.01709243,0,0,2.874836,27.01163,0.3857625,0,0.3857625,36.63874,93.94529,0.1819624,13.2188,0.3230036,12,27.41538
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,9.727448,9.727448,12,0,3.372,9.727448,0,0,0,0,0,0,0,2.272552,2.158925,2.489074,27.35881,2.158925,0,2.158925,38.68687,99.19691,0.1820593,10.70019,0,12,27.35881
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,18.11456,18.11456,12,0,3.372,18.11456,0,0,0,0,0,6.436376,6.114557,0,0,0.3301491,29.30184,0,6.436376,-6.436376,31.90233,81.8007,0.1820593,19.92601,0,12,29.30184
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,8.521632,8.521632,12,0,3.372,8.521632,0,0,0,0,0,0,0,3.478368,3.304449,7.481678,22.86547,3.304449,0,3.304449,35.03721,89.83882,0.1822072,9.373796,0,12,22.86547
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.7919856,0.7919856,0,0,0,0.7919856,0,0,1.110223E-16,0,0,0.8336691,0.7919856,0,0,4.177229,25.83947,0,0.8336691,-0.8336691,34.15845,87.58559,0.1822072,0.8711842,0,0,25.83947
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.94639,2.94639,0,0,0,2.94639,0,0,0,0,0,3.101463,2.94639,0,0,5.103528,25.0058,0,3.101463,-3.101463,30.88922,79.20296,0.1822072,3.241029,0,0,25.0058
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.549599,21.90434,0,0,0,30.88922,79.20296,0.1822072,0,0,0,21.90434
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.603136,1.603136,0,0,0,1.603136,0,0,2.220446E-16,0,0,1.687511,1.603136,0,0,8.549599,21.90434,0,1.687511,-1.687511,29.11042,74.64196,0.1822072,1.763449,0,0,21.90434
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42461,20.21683,0,0,0,29.11042,74.64196,0.1822072,0,0,0,20.21683
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.706905,1.706905,0,0,0,1.706905,0,0,2.220446E-16,0,0,1.796742,1.706905,0,0,10.42461,20.21683,0,1.796742,-1.796742,27.21649,69.78574,0.1822072,1.877595,0,0,20.21683
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.42099,18.42009,0,0,0,27.21649,69.78574,0.1822072,0,0,0,18.42009
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001402188,0.001402188,0,0,0,0.001402188,0,0,2.168404E-19,0,0,0.001475987,0.001402188,0,0,12.42099,18.42009,0,0.001475987,-0.001475987,27.21494,69.78175,0.1822072,0.001542407,0,0,18.42009
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.8477434,0.8477434,0,0,0,0.8477434,0,0,1.110223E-16,0,0,0.8923615,0.8477434,0,0,12.42263,18.41861,0,0.8923615,-0.8923615,26.27431,67.36987,0.1822072,0.9325177,0,0,18.41861
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.936984,1.936984,0,0,0,1.936984,33.4819,0,2.220446E-16,0,0.6485391,2.038931,1.936984,0,0,13.41414,17.52625,0,1.390392,-1.390392,24.8087,63.61193,0.1822072,2.130683,0.5188313,0,18.17479
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,14.95902,16.13586,3.24899,0,3.24899,27.89096,71.51515,0.1819747,0,2.599192,0,19.38485
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,11.71003,19.05995,4.992771,0,4.992771,32.62753,83.66015,0.1816186,0,3.994217,0,24.05272
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.663664,2.663664,0,0,0,2.663664,245.5643,0,0,0,6.541009,2.803857,2.663664,0,0,6.717262,23.55344,3.737152,0,3.737152,36.1729,92.75083,0.181353,2.930031,5.232808,0,30.09445
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.315892,3.315892,0,0,0,3.315892,189.5173,0,0,0,6.28419,3.490412,3.315892,0,0,2.98011,26.91688,2.793777,0,2.793777,38.82331,99.54675,0.1811549,3.647481,5.027352,0,33.20107
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.563678,0,0,9.75001,0,0,0,0,0.1863326,29.43128,0.1863326,0,0.1863326,39.00008,100,0.1811417,0,7.800008,0,39.18129
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,5.147304,5.147304,0,0,0,5.147304,118.4707,0.6798309,0,0,6.098045,5.418214,5.147304,0,0,0,29.59898,0,0,0,39.00008,100,0.1811417,5.662034,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,16.33207,16.33207,9.113994,0,2.64184,16.33207,46.52181,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1811417,17.96528,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,8.290415,8.290415,4.636989,0,1.509158,8.290415,46.38744,0,0,0,3.845711,3.845711,3.653425,0,0,0,29.59898,0,0,0,39.00008,100,0.1811417,9.119455,3.076569,12,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,17.07501,17.07501,12,0,3.372,17.07501,24.44726,8.881784E-16,0,0,4.174372,5.342114,5.075008,0,0,0,29.59898,0,1.167742,-1.167742,37.76917,96.84383,0.1811417,18.78251,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,6.31836,6.31836,0,0,0,6.31836,25.34659,0,8.881784E-16,0,1.601489,6.650906,6.31836,0,0,1.297491,28.43124,0,5.049417,-5.049417,32.44662,83.19629,0.1811417,6.950197,1.281191,0,30.03273
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,13.07934,13.07934,12,0,3.372,13.07934,3.356899,0,1.776357E-15,0,0.4390602,1.136143,1.079336,0,0,6.907954,23.38182,0,0.6970833,-0.6970833,31.71183,81.31222,0.1811417,14.38727,0.3512481,12,23.82088
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,6.081469,6.081469,0,0,0,6.081469,0,0,0,0,0,6.401546,6.081469,0,0,7.682491,22.68474,0,6.401546,-6.401546,24.96401,64.01014,0.1811417,6.689615,0,0,22.68474
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,6.340254,6.340254,0,0,0,6.340254,0,0,8.881784E-16,0,0,6.673952,6.340254,0,0,14.79532,16.28319,0,6.673952,-6.673952,17.92904,45.97181,0.1811417,6.97428,0,0,16.28319
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.160793,1.160793,0,0,0,1.160793,0,0,2.220446E-16,0,0,1.221888,1.160793,0,0,22.21082,9.609239,0,1.221888,-1.221888,16.64106,42.6693,0.1811417,1.276873,0,0,9.609239
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.155844,3.155844,0,0,0,3.155844,0,0,4.440892E-16,0,0,3.321941,3.155844,0,0,23.56847,8.387351,0,3.321941,-3.321941,13.13943,33.69077,0.1811417,3.471428,0,0,8.387351
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.7969009,0.7969009,0,0,0,0.7969009,0,0,1.110223E-16,0,0,0.838843,0.7969009,0,0,27.25952,5.06541,0,0.838843,-0.838843,12.25521,31.42355,0.1811417,0.876591,0,0,5.06541
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.522084,3.522084,0,0,0,3.522084,0,0,4.440892E-16,0,0,3.707457,3.522084,0,0,28.19157,4.226567,0,3.707457,-3.707457,8.347205,21.40305,0.1811417,3.874293,0,0,4.226567
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.760487,3.760487,12,0,3.372,3.760487,0,0,0,0,0,0,0,8.239512,7.827537,32.31097,0.5191096,7.827537,0,7.827537,15.77306,40.44366,0.1814918,4.136536,0,12,0.5191096
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.134394,4.134394,12,0,3.372,4.134394,0,0,0,0,0,0,0,7.865606,7.472325,24.48343,7.563893,7.472325,0,7.472325,22.86193,58.62022,0.181824,4.547833,0,12,7.563893
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.027977,2.027977,10.82798,0,3.075478,2.027977,0,0,0,0,0,0,0,8.8,8.36,17.0111,14.28899,8.36,0,8.36,30.79292,78.95605,0.1820876,2.230774,0,12,14.28899
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4296157,0.4296157,9.229616,0,2.671093,0.4296157,0,0,0,0,0,0,0,8.8,8.36,8.651102,21.81299,8.36,0,8.36,38.72392,99.29189,0.182176,0.4725773,0,12,21.81299
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.7612817,0.7612817,0,0,0,0.7612817,0,0,1.110223E-16,0,0,0.8013492,0.7612817,0,0,0.2911022,29.33699,0,0.8013492,-0.8013492,37.87922,97.12601,0.182176,0.8374099,0,0,29.33699
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.190272,2.190272,0,0,0,2.190272,0,0,0,0,0,2.305549,2.190272,0,0,1.18149,28.53564,0,2.305549,-2.305549,35.44896,90.89458,0.182176,2.409299,0,0,28.53564
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,9.596961,9.596961,12,0,3.372,9.596961,3.908154,0,0,0,0.375064,0,0,2.403039,2.282887,3.743212,26.23009,2.657951,0,2.657951,37.97051,97.36008,0.1822884,10.55666,0.3000512,12,26.60515
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,12.84215,12.84215,12,0,3.372,12.84215,6.32313,1.110223E-15,0,0,0.8120256,0.8864694,0.842146,0,0,1.085261,28.62224,0,0.07444384,-0.07444384,37.89204,97.15888,0.1822884,14.12636,0.6496205,12,29.43427
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.270977,3.270977,0,0,0,3.270977,72.25574,0,0,0,2.363469,3.443134,3.270977,0,0,1.167976,28.5478,0,1.079665,-1.079665,36.75397,94.24077,0.1822884,3.598075,1.890775,0,30.91127
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,5.751812,5.751812,0,0,0,5.751812,26.15289,0,0,0,1.504265,6.054539,5.751812,0,0,2.367604,27.46813,0,4.550274,-4.550274,31.95756,81.9423,0.1822884,6.326993,1.203412,0,28.9724
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,10.49029,10.49029,12,0,3.372,10.49029,48.88837,0,0,0,5.12853,0,0,1.509714,1.434229,7.423464,22.91786,6.562758,0,6.562758,38.18354,97.90632,0.1825184,11.53931,4.102824,12,28.04639
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,6.212778,6.212778,0,0,0,6.212778,25.73536,0,0,0,1.598881,6.539766,6.212778,0,0,0.8607053,28.82434,0,4.940886,-4.940886,32.97539,84.55212,0.1825184,6.834056,1.279104,0,30.42322
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,6.350578,23.88346,0.5759012,0,0.5759012,33.52174,85.953,0.182478,0,0.4607209,0,24.45936
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,7.230762,7.230762,0,0,0,7.230762,10.31211,0,0,0,0.7456438,7.611329,7.230762,0,0,5.774677,24.40177,0,6.865685,-6.865685,26.28467,67.39645,0.182478,7.953838,0.596515,0,25.14741
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.311809,3.311809,0,0,0,3.311809,10.43892,0,4.440892E-16,0,0.3457172,3.486114,3.311809,0,0,13.40322,17.53608,0,3.140397,-3.140397,22.9744,58.9086,0.182478,3.642989,0.2765738,0,17.8818
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,10.01105,10.01105,12,0,3.372,10.01105,7.678606,0,0,0,0.768709,0,0,1.988952,1.889504,16.89255,14.39569,2.658213,0,2.658213,25.4962,65.37475,0.1825853,11.01215,0.6149672,12,15.1644
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,14.23433,16.78808,9.385894,0,9.385894,34.40044,88.20609,0.1825534,0,0.8207152,12,17.81397
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,7.731693,7.731693,11.93386,0,3.355266,7.731693,5.498255,0,0,0,0.4251082,0,0,4.202164,3.992056,4.848439,25.23538,4.417164,0,4.417164,38.59093,98.95092,0.1827401,8.504862,0.3400865,12,25.66049
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.592824,1.592824,0,0,0,1.592824,0,0,2.220446E-16,0,0,1.676656,1.592824,0,0,0.4312747,29.21083,0,1.676656,-1.676656,36.82359,94.41926,0.1827401,1.752106,0,0,29.21083
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,4.407,4.407,0,0,0,4.407,0,0,0,0,0,4.638947,4.407,0,0,2.294226,27.53417,0,4.638947,-4.638947,31.9337,81.88113,0.1827401,4.8477,0,0,27.53417
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,11.01324,11.01324,12,0,3.372,11.01324,0,0,0,0,0,0,0,0.9867622,0.9374241,7.448612,22.89523,0.9374241,0,0.9374241,32.82302,84.16143,0.1827806,12.11456,0,12,22.89523
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.122236,1.122236,0,0,0,1.122236,0,0,0,0,0,1.181301,1.122236,0,0,6.511188,23.73891,0,1.181301,-1.181301,31.57782,80.96861,0.1827806,1.23446,0,0,23.73891
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.468819,1.468819,0,0,0,1.468819,0,0,2.220446E-16,0,0,1.546125,1.468819,0,0,7.823745,22.55761,0,1.546125,-1.546125,29.94806,76.78975,0.1827806,1.615701,0,0,22.55761
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.541662,21.01148,0,0,0,29.94806,76.78975,0.1827806,0,0,0,21.01148
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.972381,3.972381,0,0,0,3.972381,0,0,8.881784E-16,0,0,4.181453,3.972381,0,0,9.541662,21.01148,0,4.181453,-4.181453,25.54042,65.48814,0.1827806,4.369619,0,0,21.01148
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.155965,1.155965,0,0,0,1.155965,0,0,2.220446E-16,0,0,1.216805,1.155965,0,0,14.18772,16.83003,0,1.216805,-1.216805,24.2578,62.19936,0.1827806,1.271561,0,0,16.83003
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.221595,2.221595,0,0,0,2.221595,0,0,4.440892E-16,0,0,2.338521,2.221595,0,0,15.53973,15.61322,0,2.338521,-2.338521,21.79278,55.87881,0.1827806,2.443755,0,0,15.61322
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.225086,1.225086,0,0,0,1.225086,0,0,2.220446E-16,0,0,1.289564,1.225086,0,0,18.13808,13.2747,0,1.289564,-1.289564,20.43346,52.39338,0.1827806,1.347594,0,0,13.2747
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.719111,1.719111,0,0,0,1.719111,0,0,2.220446E-16,0,0,1.80959,1.719111,0,0,19.57093,11.98514,0,1.80959,-1.80959,18.52599,47.50243,0.1827806,1.891022,0,0,11.98514
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58159,10.17555,0,0,0,18.52599,47.50243,0.1827806,0,0,0,10.17555
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,16.72301,16.72301,12,0,3.372,16.72301,15.68154,0,0,0,2.622426,4.97159,4.723011,0,0,21.58159,10.17555,0,2.349164,-2.349164,16.04975,41.15312,0.1827806,18.39531,2.097941,12,12.79797
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,20.79801,20.36,12,0,3.372,20.36,29.42167,0,0.4380143,2.517816,5.990252,8.8,8.36,0,0,24.19177,7.826385,0,2.809747,-2.809747,13.08802,33.55895,0.1827806,22.87782,4.792202,12,13.81664
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.64157,1.64157,10.44157,0,2.977717,1.64157,448.189,0,0,0,7.357335,0,0,8.8,8.36,27.31371,5.016637,15.71733,0,15.71733,27.99879,71.79162,0.182484,1.805727,5.885868,12,12.37397
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,13.85258,13.85258,12,0,3.372,13.85258,78.69601,0,0,0,10.90143,1.950084,1.852579,0,0,11.59638,19.16224,8.951344,0,8.951344,36.49078,93.56591,0.1825581,15.23784,8.721142,12,30.06367
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,5.710356,5.710356,0,0,0,5.710356,204.9586,3.047931,0,0,11.70387,6.0109,5.710356,0,0,2.645034,27.21845,2.645034,0,2.645034,39.00008,100,0.1823756,6.281391,9.363092,0,38.92231
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,12.4445,12.4445,4.084505,0,1.36938,12.4445,88.02772,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823756,13.68896,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,19.89136,19.89136,11.53136,0,3.253434,19.89136,59.78742,3.09253,0,1.520495,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823756,21.8805,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.152909,4.152909,0,0,0,4.152909,277.8456,7.16719,0,0,11.53867,4.371483,4.152909,0,0,0,29.59898,0,0,0,39.00008,100,0.1823756,4.5682,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.942645,4.942645,0,0,0,4.942645,190.3851,4.207274,0,0,9.410058,5.202784,4.942645,0,0,0,29.59898,0,0,0,39.00008,100,0.1823756,5.436909,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,12.0526,12.0526,6.453286,0,1.968681,12.0526,48.90243,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1823756,13.25786,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.215342,2.215342,0,0,0,2.215342,120.341,0.3340268,0,0,2.665965,2.331939,2.215342,0,0,0,29.59898,0,0,0,39.00008,100,0.1823756,2.436876,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.827063,3.827063,0,0,0,3.827063,8.3713,0,4.440892E-16,0,0.3203749,4.028487,3.827063,0,0,0,29.59898,0,3.708112,-3.708112,35.09138,89.97773,0.1823756,4.209769,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,13.76708,13.76708,12,0,3.372,13.76708,0,0,0,0,0,1.860085,1.76708,0,0,4.120125,25.89087,0,1.860085,-1.860085,33.13068,84.9503,0.1823756,15.14379,0,12,25.89087
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,14.00398,14.00398,12,0,3.372,14.00398,0,0,0,0,0,2.109454,2.003981,0,0,6.186885,24.03078,0,2.109454,-2.109454,30.90712,79.24888,0.1823756,15.40438,0,12,24.03078
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,9.224496,9.224496,12,0,3.372,9.224496,0,0,0,0,0,0,0,2.775504,2.636729,8.530723,21.92133,2.636729,0,2.636729,33.40854,85.66277,0.1824887,10.14694,0,12,21.92133
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.972528,3.972528,0,0,0,3.972528,0,0,4.440892E-16,0,0,4.181608,3.972528,0,0,5.893994,24.29438,0,4.181608,-4.181608,29.00074,74.36073,0.1824887,4.369781,0,0,24.29438
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.988832,2.988832,0,0,0,2.988832,0,0,4.440892E-16,0,0,3.146139,2.988832,0,0,10.54023,20.11278,0,3.146139,-3.146139,25.68442,65.85735,0.1824887,3.287715,0,0,20.11278
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.895048,2.895048,0,0,0,2.895048,0,0,4.440892E-16,0,0,3.047419,2.895048,0,0,14.03594,16.96664,0,3.047419,-3.047419,22.47216,57.6208,0.1824887,3.184553,0,0,16.96664
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1465477,0.1465477,0,0,0,0.1465477,0,0,0,0,0,0.1542607,0.1465477,0,0,17.42196,13.91922,0,0.1542607,-0.1542607,22.30955,57.20387,0.1824887,0.1612025,0,0,13.91922
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.9604,1.9604,0,0,0,1.9604,0,0,2.220446E-16,0,0,2.063579,1.9604,0,0,17.59336,13.76496,0,2.063579,-2.063579,20.13435,51.62644,0.1824887,2.15644,0,0,13.76496
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.8245652,0.8245652,0,0,0,0.8245652,0,0,1.110223E-16,0,0,0.8679633,0.8245652,0,0,19.88622,11.70138,0,0.8679633,-0.8679633,19.21944,49.28051,0.1824887,0.9070216,0,0,11.70138
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.836695,3.836695,0,0,0,3.836695,0,0,4.440892E-16,0,0,4.038626,3.836695,0,0,20.85063,10.83341,0,4.038626,-4.038626,14.96235,38.36493,0.1824887,4.220365,0,0,10.83341
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.018816,4.018816,0,0,0,4.018816,0,0,0,0,0,4.230332,4.018816,0,0,25.33799,6.794788,0,4.230332,-4.230332,10.50319,26.9312,0.1824887,4.420698,0,0,6.794788
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.03836,2.564455,0,0,0,10.50319,26.9312,0.1824887,0,0,0,2.564455
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.519366,0.519366,0,0,0,0.519366,466.4445,0,0,0,2.422554,0.5467011,0.519366,0,0,30.03836,2.564455,1.875853,0,1.875853,12.28278,31.49424,0.1823594,0.5713027,1.938043,0,4.98701
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,7.435745,7.435745,11.87149,0,3.339487,7.435745,68.11635,0,0,0,5.064958,0,0,4.435745,4.213958,28.16251,4.252723,9.278915,0,9.278915,21.08553,54.06536,0.182661,8.179319,4.051966,12,9.317681
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.457764,0,0,8.8,8.36,18.88359,12.60375,16.81776,0,16.81776,37.04026,94.97485,0.1821222,0,6.766211,12,21.06151
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,9.279924,9.279924,3,0,1.095,9.279924,111.919,1.709729,0,0,10.386,6.610446,6.279924,0,0,2.065826,27.73973,2.065826,0,2.065826,39.00008,100,0.1819817,10.20792,8.308802,12,38.12574
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.867051,3.867051,0,0,0,3.867051,321.151,8.348493,0,0,12.41907,4.07058,3.867051,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,4.253756,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,10.02326,10.02326,3,0,1.095,10.02326,114.7027,4.104047,0,0,11.49695,7.392906,7.023261,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,11.02559,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,11.40011,11.40011,3.040111,0,1.105148,11.40011,94.57796,1.981993,0,0,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,12.54012,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,6.164446,6.164446,0,0,0,6.164446,134.6071,1.808894,0,0,8.297784,6.48889,6.164446,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,6.78089,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819817,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,6.910655,6.910655,0,0,0,6.910655,7.499421,0,0,0,0.5182591,7.274374,6.910655,0,0,0,29.59898,0,6.756114,-6.756114,31.87851,81.7396,0.1819817,7.60172,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,10.14565,10.14565,12,0,3.372,10.14565,0,0,0,0,0,0,0,1.854355,1.761637,7.506793,22.84286,1.761637,0,1.761637,33.54974,86.02481,0.1820566,11.16021,0,12,22.84286
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,16.39097,16.39097,12,0,3.372,16.39097,0,0,0,0,0,4.62207,4.390967,0,0,5.745157,24.42834,0,4.62207,-4.62207,28.67765,73.5323,0.1820566,18.03006,0,12,24.42834
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,10.26346,10.26346,12,0,3.372,10.26346,0,0,0,0,0,0,0,1.736539,1.649713,10.88079,19.80627,1.649713,0,1.649713,30.24271,77.54525,0.1821266,11.28981,0,12,19.80627
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.231078,21.29101,8.36,0,8.36,38.1737,97.88109,0.1821667,0,0,12,21.29101
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.621112,4.621112,0,0,0,4.621112,0,0,0,0,0,4.864329,4.621112,0,0,0.8710777,28.81501,0,4.864329,-4.864329,33.04625,84.7338,0.1821667,5.083224,0,0,28.81501
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.685283,1.685283,0,0,0,1.685283,0,0,0,0,0,1.773982,1.685283,0,0,6.275887,23.95068,0,1.773982,-1.773982,31.17631,79.93909,0.1821667,1.853811,0,0,23.95068
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.742146,1.742146,0,0,0,1.742146,0,0,2.220446E-16,0,0,1.833838,1.742146,0,0,8.246978,22.1767,0,1.833838,-1.833838,29.24327,74.9826,0.1821667,1.91636,0,0,22.1767
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.394779,3.394779,0,0,0,3.394779,0,0,0,0,0,3.573451,3.394779,0,0,10.28458,20.34286,0,3.573451,-3.573451,25.47652,65.32429,0.1821667,3.734257,0,0,20.34286
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25508,16.76941,0,0,0,25.47652,65.32429,0.1821667,0,0,0,16.76941
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25508,16.76941,0,0,0,25.47652,65.32429,0.1821667,0,0,0,16.76941
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.587791,1.587791,0,0,0,1.587791,0,0,0,0,0,1.671359,1.587791,0,0,14.25508,16.76941,0,1.671359,-1.671359,23.71476,60.80695,0.1821667,1.74657,0,0,16.76941
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.647624,1.647624,0,0,0,1.647624,0,0,2.220446E-16,0,0,1.734341,1.647624,0,0,16.11214,15.09805,0,1.734341,-1.734341,21.8866,56.11938,0.1821667,1.812387,0,0,15.09805
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,6.25093,6.25093,0,0,0,6.25093,41.83702,0,0,0,2.615203,6.579926,6.25093,0,0,18.03919,13.36371,0,3.964724,-3.964724,17.70742,45.40354,0.1821667,6.876023,2.092162,0,15.97891
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,19.51041,19.51041,12,0,3.372,19.51041,31.42587,8.881784E-16,0,1.101457,6.131318,7.9057,7.510415,0,0,22.44444,9.398985,0,1.774382,-1.774382,15.83705,40.60775,0.1821667,21.46146,4.905054,12,15.5303
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,8.17045,8.17045,12,0,3.372,8.17045,107.7932,0,0,0,8.807192,0,0,3.82955,3.638072,24.41597,7.624603,12.44526,0,12.44526,27.64367,70.88106,0.1822641,8.987495,7.045753,12,16.4318
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.593165,3.593165,5.610252,0,1.755394,3.593165,274.0609,0,0,0,9.84746,0,0,2.017087,1.916232,11.97071,18.82534,11.76369,0,11.76369,38.80368,99.49643,0.1817443,3.952482,7.877968,12,28.6728
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,12.03213,12.03213,3.672129,0,1.265049,12.03213,89.52996,1.765343,0,0,10.77236,8.8,8.36,0,0,0.2070168,29.41266,0.2070168,0,0.2070168,39.00008,100,0.1817304,13.23534,8.617888,12,40.18502
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.206467,2.206467,0,0,0,2.206467,482.5237,8.324129,0,0,10.64673,2.322597,2.206467,0,0,0,29.59898,0,0,0,39.00008,100,0.1817304,2.427114,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,23.07541,20.36,12,0,3.372,20.36,48.31055,1.036029,2.715411,5.022953,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817304,25.38295,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.36765,2.36765,0,0,0,2.36765,441.9002,7.970387,0,0,10.46265,2.492263,2.36765,0,0,0,29.59898,0,0,0,39.00008,100,0.1817304,2.604415,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817304,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,6.149836,6.149836,0,0,0,6.149836,88.74062,0,0,0,5.457403,6.473511,6.149836,0,0,0,29.59898,0,1.016109,-1.016109,37.929,97.25366,0.1817304,6.76482,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,7.734092,7.734092,5.537739,0,1.737048,7.734092,44.49081,0,0,0,3.44096,2.31195,2.196353,0,0,1.12901,28.58287,1.12901,0,1.12901,39.00008,100,0.1817659,8.507502,2.752768,12,32.02383
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,13.95199,13.95199,12,0,3.372,13.95199,3.21653,0,0,0,0.4487698,2.054724,1.951988,0,0,0,29.59898,0,1.605954,-1.605954,37.30725,95.65943,0.1817659,15.34719,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.784394,27.99302,0,0,0,37.30725,95.65943,0.1817659,0,0,0,27.99302
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,7.870257,7.870257,9.748566,0,2.802387,7.870257,0,0,0,0,0,0,0,1.878309,1.784394,1.784394,27.99302,1.784394,0,1.784394,39.00008,100,0.1818409,8.657283,0,12,27.99302
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,9.255299,9.255299,9.255299,0,2.677591,9.255299,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818409,10.18083,0,12,29.59898
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.240962,2.240962,0,0,0,2.240962,0,0,0,0,0,2.358907,2.240962,0,0,0,29.59898,0,2.358907,-2.358907,36.51357,93.62435,0.1818409,2.465058,0,0,29.59898
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.260754,3.260754,0,0,0,3.260754,0,0,0,0,0,3.432372,3.260754,0,0,2.621008,27.24007,0,3.432372,-3.432372,32.89553,84.34735,0.1818409,3.586829,0,0,27.24007
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.8735801,0.8735801,0,0,0,0.8735801,0,0,1.110223E-16,0,0,0.919558,0.8735801,0,0,6.434755,23.8077,0,0.919558,-0.919558,31.92623,81.86198,0.1818409,0.9609381,0,0,23.8077
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.89683,2.89683,0,0,0,2.89683,0,0,4.440892E-16,0,0,3.049294,2.89683,0,0,7.456486,22.88814,0,3.049294,-3.049294,28.712,73.62035,0.1818409,3.186512,0,0,22.88814
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.072838,3.072838,0,0,0,3.072838,0,0,4.440892E-16,0,0,3.234566,3.072838,0,0,10.84459,19.83885,0,3.234566,-3.234566,25.30246,64.87798,0.1818409,3.380122,0,0,19.83885
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.43855,16.60428,0,0,0,25.30246,64.87798,0.1818409,0,0,0,16.60428
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.696544,2.696544,0,0,0,2.696544,0,0,0,0,0,2.838467,2.696544,0,0,14.43855,16.60428,0,2.838467,-2.838467,22.31046,57.20618,0.1818409,2.966198,0,0,16.60428
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.991281,1.991281,0,0,0,1.991281,0,0,2.220446E-16,0,0,2.096085,1.991281,0,0,17.59241,13.76581,0,2.096085,-2.096085,20.10099,51.54089,0.1818409,2.190409,0,0,13.76581
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2871463,0.2871463,0,0,0,0.2871463,0,0,5.551115E-17,0,0,0.3022592,0.2871463,0,0,19.92139,11.66973,0,0.3022592,-0.3022592,19.78238,50.72395,0.1818409,0.3158609,0,0,11.66973
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,10.03154,10.03154,12,0,3.372,10.03154,20.71102,0,0,0,2.077634,0,0,1.968461,1.870038,20.25723,11.36747,3.947672,0,3.947672,23.52747,60.32673,0.1819844,11.03469,1.662107,12,13.4451
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,7.317454,7.317454,11.63491,0,3.279632,7.317454,66.70955,0,0,0,4.881441,0,0,4.317454,4.101582,16.30956,14.92037,8.983023,0,8.983023,32.04951,82.17808,0.1822748,8.0492,3.905153,12,19.80182
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,11.40392,11.40392,10.48222,0,2.988002,11.40392,72.75346,0,0,0,8.296745,0.9702069,0.9216965,0,0,7.326538,23.00509,7.326538,0,7.326538,39.00008,100,0.1825017,12.54431,6.637396,12,31.30184
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,11.17409,11.17409,3,0,1.095,11.17409,89.67252,1.415783,0,0,10.02009,8.604306,8.17409,0,0,0,29.59898,0,0,0,39.00008,100,0.1825017,12.2915,8.016071,12,39.61907
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,10.56263,10.56263,3,0,1.095,10.56263,109.6125,3.617303,0,0,11.57796,7.960659,7.562626,0,0,0,29.59898,0,0,0,39.00008,100,0.1825017,11.61889,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2714081,0.2714081,0,0,0,0.2714081,3532.366,9.301435,0,0,9.587129,0.2856928,0.2714081,0,0,0,29.59898,0,0,0,39.00008,100,0.1825017,0.2985489,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,7.991965,7.991965,3,0,1.095,7.991965,107.8858,3.367499,0,0,8.622199,5.2547,4.991965,0,0,0,29.59898,0,0,0,39.00008,100,0.1825017,8.791161,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,15.01936,15.01936,6.659357,0,2.020817,15.01936,73.86456,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1825017,16.52129,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,12.20848,12.20848,4.37703,0,1.443389,12.20848,67.5238,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1825017,13.42932,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,7.539197,7.539197,0,0,0,7.539197,60.96681,0,8.881784E-16,0,4.596408,7.935997,7.539197,0,0,0,29.59898,0,3.339589,-3.339589,35.47984,90.97377,0.1825017,8.293117,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,6.60918,6.60918,0,0,0,6.60918,31.41975,0,8.881784E-16,0,2.076588,6.957032,6.60918,0,0,3.710654,26.25939,0,4.880445,-4.880445,30.3354,77.78293,0.1825017,7.270099,1.66127,0,28.33598
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,23.47899,20.36,12,0,3.372,20.36,2.056971,0,3.118993,5.466892,0.4187993,8.8,8.36,0,0,9.133369,21.37894,0,8.381201,-8.381201,21.50084,55.13025,0.1825017,25.82689,0.3350395,12,21.79774
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,14.87652,14.87652,12,0,3.372,14.87652,0,0,0,0,0,3.027912,2.876517,0,0,18.44581,12.99774,0,3.027912,-3.027912,18.30914,46.94642,0.1825017,16.36417,0,12,12.99774
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,11.70457,11.70457,12,0,3.372,11.70457,0,0,0,0,0,0,0,0.2954327,0.2806611,21.81016,9.969832,0.2806611,0,0.2806611,18.5754,47.62914,0.1825134,12.87502,0,12,9.969832
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.5295,10.22243,8.36,0,8.36,26.50639,67.96497,0.1825515,0,0,12,10.22243
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.708054,1.708054,10.50805,0,2.994538,1.708054,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.1695,17.74643,8.36,0,8.36,34.43739,88.30081,0.1827637,1.878859,0,12,17.74643
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.8862785,0.8862785,0,0,0,0.8862785,0,0,1.110223E-16,0,0,0.9329247,0.8862785,0,0,4.809501,25.27043,0,0.9329247,-0.9329247,33.45399,85.7793,0.1827637,0.9749064,0,0,25.27043
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.051929,2.051929,0,0,0,2.051929,0,0,4.440892E-16,0,0,2.159925,2.051929,0,0,5.846084,24.3375,0,2.159925,-2.159925,31.17723,79.94147,0.1827637,2.257122,0,0,24.3375
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.549521,2.549521,0,0,0,2.549521,0,0,4.440892E-16,0,0,2.683706,2.549521,0,0,8.246001,22.17758,0,2.683706,-2.683706,28.34836,72.68796,0.1827637,2.804473,0,0,22.17758
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2279,19.49387,0,0,0,28.34836,72.68796,0.1827637,0,0,0,19.49387
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.513153,2.513153,0,0,0,2.513153,0,0,4.440892E-16,0,0,2.645425,2.513153,0,0,11.2279,19.49387,0,2.645425,-2.645425,25.55984,65.53792,0.1827637,2.764469,0,0,19.49387
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.567101,1.567101,0,0,0,1.567101,0,0,2.220446E-16,0,0,1.64958,1.567101,0,0,14.16726,16.84845,0,1.64958,-1.64958,23.82103,61.07944,0.1827637,1.723811,0,0,16.84845
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.144697,1.144697,0,0,0,1.144697,0,0,0,0,0,1.204944,1.144697,0,0,16.00012,15.19887,0,1.204944,-1.204944,22.55091,57.82272,0.1827637,1.259167,0,0,15.19887
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,5.677258,5.677258,0,0,0,5.677258,0,0,0,0,0,5.976062,5.677258,0,0,17.33895,13.99392,0,5.976062,-5.976062,16.25158,41.67064,0.1827637,6.244985,0,0,13.99392
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,10.63634,10.63634,12,0,3.372,10.63634,16.12204,0,0,0,1.714795,0,0,1.363663,1.29548,23.97902,8.017861,3.010275,0,3.010275,19.10738,48.99319,0.1828693,11.69997,1.371836,12,9.732656
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,11.24478,11.24478,12,0,3.372,11.24478,21.31036,1.110223E-16,0,0,2.396303,0,0,0.7552198,0.7174588,20.96874,10.72711,3.113762,0,3.113762,22.06136,56.56746,0.1829718,12.36926,1.917043,12,13.12341
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,9.603538,9.603538,12,0,3.372,9.603538,42.99592,0,0,0,4.129129,0,0,2.396462,2.276639,17.85498,13.52949,6.405768,0,6.405768,28.1384,72.1496,0.1831903,10.56389,3.303304,12,17.65862
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1079945,0.1079945,7.978598,0,2.354585,0.1079945,3678.095,0,0,0,3.97214,0,0,7.870603,7.477073,11.44921,19.29469,11.44921,0,11.44921,39.00008,100,0.1829391,0.1187939,3.177712,12,23.26683
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.086834,5.086834,0,0,0,5.086834,127.3145,1.121717,0,0,6.476279,5.354562,5.086834,0,0,0,29.59898,0,0,0,39.00008,100,0.1829391,5.595517,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.877444,2.877444,0,0,0,2.877444,280.4068,5.03966,0,0,8.068548,3.028888,2.877444,0,0,0,29.59898,0,0,0,39.00008,100,0.1829391,3.165188,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,8.764427,8.764427,3,0,1.095,8.764427,107.4067,3.345765,0,0,9.413583,6.067818,5.764427,0,0,0,29.59898,0,0,0,39.00008,100,0.1829391,9.64087,7.530867,12,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.986053,1.986053,0,0,0,1.986053,357.8182,5.015876,0,0,7.106458,2.090582,1.986053,0,0,0,29.59898,0,0,0,39.00008,100,0.1829391,2.184658,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,6.602174,6.602174,0,0,0,6.602174,28.55026,0,8.881784E-16,0,1.884938,6.949657,6.602174,0,0,0,29.59898,0,5.064719,-5.064719,33.6614,86.3111,0.1829391,7.262392,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.094943,3.094943,0,0,0,3.094943,35.26893,0,4.440892E-16,0,1.091553,3.257835,3.094943,0,0,5.627466,24.53426,0,2.166281,-2.166281,31.37793,80.45608,0.1829391,3.404437,0.8732427,0,25.62581
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,7.200221,7.200221,0,0,0,7.200221,18.2032,0,0,0,1.31067,7.579179,7.200221,0,0,8.034445,22.36798,0,6.268509,-6.268509,24.77035,63.51358,0.1829391,7.920242,1.048536,0,23.67865
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,15.68361,15.68361,12,0,3.372,15.68361,2.811141,0,1.776357E-15,0,0.4408883,3.877482,3.683608,0,0,14.99946,16.09947,0,3.436594,-3.436594,21.14786,54.22517,0.1829391,17.25197,0.3527106,12,16.54036
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.81789,12.66287,8.36,0,8.36,29.07885,74.561,0.1829753,0,0,12,12.66287
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.45789,20.18687,8.36,0,8.36,37.00984,94.89684,0.1830114,0,0,12,20.18687
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.020252,3.020252,0,0,0,3.020252,0,0,4.440892E-16,0,0,3.179213,3.020252,0,0,2.097893,27.71087,0,3.179213,-3.179213,33.65866,86.30408,0.1830114,3.322278,0,0,27.71087
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.7154558,0.7154558,0,0,0,0.7154558,0,0,0,0,0,0.7531114,0.7154558,0,0,5.630352,24.53166,0,0.7531114,-0.7531114,32.86481,84.26857,0.1830114,0.7870014,0,0,24.53166
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.051289,1.051289,0,0,0,1.051289,0,0,0,0,0,1.10662,1.051289,0,0,6.467142,23.77855,0,1.10662,-1.10662,31.69833,81.2776,0.1830114,1.156417,0,0,23.77855
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.69672,22.67193,0,0,0,31.69833,81.2776,0.1830114,0,0,0,22.67193
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.649188,3.649188,0,0,0,3.649188,0,0,4.440892E-16,0,0,3.84125,3.649188,0,0,7.69672,22.67193,0,3.84125,-3.84125,27.6493,70.89548,0.1830114,4.014106,0,0,22.67193
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2779433,0.2779433,0,0,0,0.2779433,0,0,0,0,0,0.2925718,0.2779433,0,0,11.96478,18.83068,0,0.2925718,-0.2925718,27.3409,70.10473,0.1830114,0.3057376,0,0,18.83068
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28986,18.53811,0,0,0,27.3409,70.10473,0.1830114,0,0,0,18.53811
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.586183,3.586183,0,0,0,3.586183,0,0,4.440892E-16,0,0,3.77493,3.586183,0,0,12.28986,18.53811,0,3.77493,-3.77493,23.36177,59.90186,0.1830114,3.944802,0,0,18.53811
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.9961094,0.9961094,0,0,0,0.9961094,0,0,1.110223E-16,0,0,1.048536,0.9961094,0,0,16.48422,14.76318,0,1.048536,-1.048536,22.25652,57.06788,0.1830114,1.09572,0,0,14.76318
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.9597567,0.9597567,0,0,0,0.9597567,0,0,0,0,0,1.01027,0.9597567,0,0,17.64926,13.71464,0,1.01027,-1.01027,21.1916,54.33733,0.1830114,1.055732,0,0,13.71464
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.107561,2.107561,0,0,0,2.107561,72.33688,0,4.440892E-16,0,1.524544,2.218485,2.107561,0,0,18.77178,12.70437,0,0.6939414,-0.6939414,20.46012,52.46175,0.1830114,2.318317,1.219635,0,14.22892
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,19.54283,12.01043,3.737262,0,3.737262,24.0056,61.5527,0.182767,0,2.989809,0,15.74769
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.399078,1.399078,0,0,0,1.399078,380.4061,0,0,0,5.322179,1.472714,1.399078,0,0,15.80557,15.37397,3.849465,0,3.849465,27.65752,70.91658,0.1825159,1.538986,4.257743,0,20.69615
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.429724,3.429724,0,0,0,3.429724,223.9762,0,0,0,7.681765,3.610236,3.429724,0,0,11.9561,18.83849,4.071529,0,4.071529,31.52011,80.82064,0.182251,3.772696,6.145412,0,26.52025
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,1.799893,0,0,9.684467,0,0,0,0,7.884574,22.50286,7.884574,0,7.884574,39.00008,100,0.1817403,0,7.747574,0,32.18733
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.247318,1.247318,0,0,0,1.247318,847.1779,9.254037,0,0,10.567,1.312966,1.247318,0,0,0,29.59898,0,0,0,39.00008,100,0.1817403,1.37205,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,9.723919,9.723919,3.836491,0,1.306632,9.723919,63.73245,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1817403,10.69631,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,17.45922,17.45922,12,0,3.372,17.45922,29.66755,8.881784E-16,0,0,5.179724,5.74655,5.459222,0,0,0,29.59898,0,0.5668258,-0.5668258,38.40259,98.46799,0.1817403,19.20514,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.316101,2.316101,0,0,0,2.316101,290.2718,3.65518,0,0,6.722987,2.438001,2.316101,0,0,0.6298065,29.03215,0.6298065,0,0.6298065,39.00008,100,0.1816997,2.547711,5.378389,0,35.75514
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,5.650241,5.650241,0,0,0,5.650241,80.44488,8.881784E-16,0,0,4.54533,5.947622,5.650241,0,0,0,29.59898,0,1.402292,-1.402292,37.52193,96.20989,0.1816997,6.215265,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.7588305,0.7588305,0,0,0,0.7588305,125.5159,0,0,0,0.9524531,0.7987689,0.7588305,0,0,1.558103,28.19669,0.1536842,0,0.1536842,37.66773,96.58372,0.1816898,0.8347136,0.7619625,0,29.14914
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,7.334171,7.334171,0,0,0,7.334171,5.032969,0,8.881784E-16,0,0.3691266,7.720181,7.334171,0,0,1.404419,28.335,0,7.351054,-7.351054,29.91904,76.71533,0.1816898,8.067589,0.2953013,0,28.70413
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,14.59367,14.59367,12,0,3.372,14.59367,0,0,0,0,0,2.730174,2.593665,0,0,9.572256,20.98395,0,2.730174,-2.730174,27.04118,69.33623,0.1816898,16.05303,0,12,20.98395
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.60578,18.25377,8.36,0,8.36,34.97218,89.67207,0.1817293,0,0,12,18.25377
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,11.19782,11.19782,12,0,3.372,11.19782,0,0,0,0,0,0,0,0.8021835,0.7620743,4.245783,25.77777,0.7620743,0,0.7620743,35.69514,91.52583,0.1817601,12.3176,0,12,25.77777
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.084859,3.084859,0,0,0,3.084859,0,0,4.440892E-16,0,0,3.24722,3.084859,0,0,3.483708,26.46364,0,3.24722,-3.24722,32.27227,82.74925,0.1817601,3.393345,0,0,26.46364
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.187569,1.187569,0,0,0,1.187569,0,0,2.220446E-16,0,0,1.250073,1.187569,0,0,7.091731,23.21642,0,1.250073,-1.250073,30.95458,79.37056,0.1817601,1.306326,0,0,23.21642
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.6088352,0.6088352,0,0,0,0.6088352,0,0,0,0,0,0.6408792,0.6088352,0,0,8.4807,21.96635,0,0.6408792,-0.6408792,30.27903,77.63839,0.1817601,0.6697187,0,0,21.96635
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.042924,2.042924,0,0,0,2.042924,0,0,4.440892E-16,0,0,2.150446,2.042924,0,0,9.192788,21.32547,0,2.150446,-2.150446,28.01226,71.82617,0.1817601,2.247216,0,0,21.32547
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.186693,4.186693,0,0,0,4.186693,0,0,0,0,0,4.407045,4.186693,0,0,11.58217,19.17502,0,4.407045,-4.407045,23.36683,59.91483,0.1817601,4.605362,0,0,19.17502
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.640311,2.640311,0,0,0,2.640311,0,0,4.440892E-16,0,0,2.779275,2.640311,0,0,16.47889,14.76798,0,2.779275,-2.779275,20.43722,52.40302,0.1817601,2.904342,0,0,14.76798
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.50056,1.50056,0,0,0,1.50056,0,0,2.220446E-16,0,0,1.579536,1.50056,0,0,19.56697,11.9887,0,1.579536,-1.579536,18.77224,48.13385,0.1817601,1.650616,0,0,11.9887
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.32201,10.40917,0,0,0,18.77224,48.13385,0.1817601,0,0,0,10.40917
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.492506,3.492506,0,0,0,3.492506,0,0,4.440892E-16,0,0,3.676322,3.492506,0,0,21.32201,10.40917,0,3.676322,-3.676322,14.89706,38.1975,0.1817601,3.841757,0,0,10.40917
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,7.182272,7.182272,12,0,3.372,7.182272,31.05767,0,0,0,2.230646,0,0,4.817728,4.576841,25.40682,6.732843,6.807487,0,6.807487,21.35521,54.75683,0.1820119,7.9005,1.784517,12,8.96349
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,18.59933,12.85958,12.3133,0,12.3133,33.03663,84.70913,0.181797,0,3.16264,12,16.81288
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.420696,1.420696,0,0,0,1.420696,569.3666,0.3074709,0,0,8.08897,1.49547,1.420696,0,0,6.286029,23.94155,6.286029,0,6.286029,39.00008,100,0.1813959,1.562766,6.471176,0,32.03052
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813959,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,6.547019,6.547019,0,0,0,6.547019,147.2575,2.749378,0,0,9.640977,6.891599,6.547019,0,0,0,29.59898,0,0,0,39.00008,100,0.1813959,7.201721,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.269483,4.269483,0,0,0,4.269483,248.0258,6.095227,0,0,10.58942,4.494193,4.269483,0,0,0,29.59898,0,0,0,39.00008,100,0.1813959,4.696432,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.831124,3.831124,0,0,0,3.831124,305.8242,7.683741,0,0,11.7165,4.032762,3.831124,0,0,0,29.59898,0,0,0,39.00008,100,0.1813959,4.214236,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2006505,0.2006505,0,0,0,0.2006505,4771.494,9.362813,0,0,9.574024,0.211211,0.2006505,0,0,0,29.59898,0,0,0,39.00008,100,0.1813959,0.2207155,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813959,0,5.76393,0,36.80389
