Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,6.136401,6.136401,0,0,0,6.136401,81.37976,0,0,0,4.993789,6.45937,6.136401,0,0,0,29.59898,0,1.465581,-1.465581,37.45522,96.03883,0.1813959,6.750041,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.207742,3.207742,0,0,0,3.207742,62.69073,0,0,0,2.010957,3.37657,3.207742,0,0,1.628424,28.1334,0,1.365614,-1.365614,36.01574,92.34785,0.1813959,3.528516,1.608765,0,30.14435
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,3.145772,26.76778,0.430701,0,0.430701,36.42434,93.39555,0.1813685,0,0.3445608,0,27.19848
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.715071,27.15541,0,0,0,36.42434,93.39555,0.1813685,0,0,0,27.15541
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.344361,1.344361,0,0,0,1.344361,0,0,2.220446E-16,0,0,1.415117,1.344361,0,0,2.715071,27.15541,0,1.415117,-1.415117,34.93267,89.57077,0.1813685,1.478797,0,0,27.15541
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1199927,0.1199927,0,0,0,0.1199927,0,0,1.387779E-17,0,0,0.1263081,0.1199927,0,0,4.287424,25.7403,0,0.1263081,-0.1263081,34.79953,89.22939,0.1813685,0.131992,0,0,25.7403
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.342381,1.342381,0,0,0,1.342381,0,0,2.220446E-16,0,0,1.413033,1.342381,0,0,4.427766,25.61399,0,1.413033,-1.413033,33.31006,85.41025,0.1813685,1.476619,0,0,25.61399
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.887253,3.887253,0,0,0,3.887253,0,0,4.440892E-16,0,0,4.091845,3.887253,0,0,5.997802,24.20096,0,4.091845,-4.091845,28.99688,74.35082,0.1813685,4.275978,0,0,24.20096
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5443,20.10911,0,0,0,28.99688,74.35082,0.1813685,0,0,0,20.10911
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.5654908,0.5654908,0,0,0,0.5654908,0,0,0,0,0,0.5952534,0.5654908,0,0,10.5443,20.10911,0,0.5952534,-0.5952534,28.36943,72.74197,0.1813685,0.6220399,0,0,20.10911
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.631425,0.631425,0,0,0,0.631425,0,0,1.110223E-16,0,0,0.664658,0.631425,0,0,11.20569,19.51386,0,0.664658,-0.664658,27.66882,70.94554,0.1813685,0.6945676,0,0,19.51386
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.502748,1.502748,0,0,0,1.502748,0,0,0,0,0,1.581841,1.502748,0,0,11.9442,18.8492,0,1.581841,-1.581841,26.00141,66.67015,0.1813685,1.653023,0,0,18.8492
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.873798,1.873798,0,0,0,1.873798,0,0,0,0,0,1.972419,1.873798,0,0,13.7018,17.26736,0,1.972419,-1.972419,23.9223,61.3391,0.1813685,2.061177,0,0,17.26736
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.24235,2.24235,0,0,0,2.24235,0,0,4.440892E-16,0,0,2.360368,2.24235,0,0,15.89338,15.29494,0,2.360368,-2.360368,21.43425,54.95951,0.1813685,2.466585,0,0,15.29494
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.125359,4.125359,0,0,0,4.125359,0,0,0,0,0,4.342483,4.125359,0,0,18.51601,12.93457,0,4.342483,-4.342483,16.85687,43.22266,0.1813685,4.537894,0,0,12.93457
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.013298,5.013298,0,0,0,5.013298,29.41337,0,0,0,1.47458,5.277156,5.013298,0,0,23.34099,8.59209,0,3.802576,-3.802576,12.84861,32.94508,0.1813685,5.514627,1.179664,0,10.06667
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,7.769769,7.769769,12,0,3.372,7.769769,46.79482,0,0,0,3.635849,0,0,4.230231,4.01872,27.56607,4.789514,7.654569,0,7.654569,20.11037,51.56494,0.1816387,8.546745,2.908679,12,8.425363
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,14.09881,14.09881,12,0,3.372,14.09881,42.77363,0,0,0,6.030572,2.20927,2.098807,0,0,19.9115,11.67863,3.821302,0,3.821302,23.73557,60.86032,0.1817527,15.50869,4.824458,12,17.7092
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,10.67545,10.67545,12,0,3.372,10.67545,57.12806,0,0,0,6.098679,0,0,1.324548,1.25832,16.0902,15.1178,7.356999,0,7.356999,30.71503,78.75634,0.1819842,11.743,4.878943,12,21.21648
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,3,0,1.095,0,0,0.7315016,0,0,6.578129,0,0,2.268498,2.155073,8.733202,21.7391,8.733202,0,8.733202,39.00008,100,0.1814318,0,5.262503,12,28.31722
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.144649,3.144649,0,0,0,3.144649,359.7864,8.003862,0,0,11.31402,3.310157,3.144649,0,0,0,29.59898,0,0,0,39.00008,100,0.1814318,3.459114,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814318,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.670675,3.670675,0,0,0,3.670675,275.3915,6.24486,0,0,10.10873,3.863868,3.670675,0,0,0,29.59898,0,0,0,39.00008,100,0.1814318,4.037743,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.252658,5.252658,0,0,0,5.252658,101.1131,0,0,0,5.311128,5.529114,5.252658,0,0,0,29.59898,0,0.2179859,-0.2179859,38.7703,99.41083,0.1814318,5.777924,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,6.046232,6.046232,0,0,0,6.046232,48.37461,0,0,0,2.924841,6.364455,6.046232,0,0,0.2422065,29.38099,0,3.439613,-3.439613,35.14463,90.11426,0.1814318,6.650856,2.339873,0,32.30583
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,13.055,13.055,12,0,3.372,13.055,19.93255,0,0,0,2.602195,1.110531,1.055004,0,0,4.063999,25.94138,1.491664,0,1.491664,36.55975,93.74275,0.1814762,14.36051,2.081756,12,28.54357
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,20.19083,20.19083,12,0,3.372,20.19083,2.19325,0,0,1.849918,0.4428355,8.621931,8.190835,0,0,2.572335,27.28388,0,8.179096,-8.179096,27.93822,71.63632,0.1814762,22.20992,0.3542684,12,27.72671
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,11.66911,11.66911,12,0,3.372,11.66911,0,0,0,0,0,0,0,0.3308908,0.3143462,11.66022,19.10478,0.3143462,0,0.3143462,28.23644,72.40098,0.1814887,12.83602,0,12,19.10478
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,13.0212,13.0212,12,0,3.372,13.0212,0,0,0,0,0,1.074942,1.021195,0,0,11.34587,19.38769,0,1.074942,-1.074942,27.10335,69.49563,0.1814887,14.32331,0,12,19.38769
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,9.613902,9.613902,12,0,3.372,9.613902,0,0,0,0,0,0,0,2.386098,2.266793,12.54025,18.31275,2.266793,0,2.266793,29.25382,75.00964,0.1815787,10.57529,0,12,18.31275
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.035083,3.035083,11.83508,0,3.330276,3.035083,0,0,0,0,0,0,0,8.8,8.36,10.27346,20.35286,8.36,0,8.36,37.18481,95.34547,0.1819094,3.338592,0,12,20.35286
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.09138772,0.09138772,0,0,0,0.09138772,0,0,1.387779E-17,0,0,0.0961976,0.09138772,0,0,1.913461,27.87686,0,0.0961976,-0.0961976,37.08341,95.08547,0.1819094,0.1005265,0,0,27.87686
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.425731,1.425731,0,0,0,1.425731,0,0,2.220446E-16,0,0,1.500769,1.425731,0,0,2.020347,27.78067,0,1.500769,-1.500769,35.50146,91.0292,0.1819094,1.568304,0,0,27.78067
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.586658,1.586658,0,0,0,1.586658,0,0,2.220446E-16,0,0,1.670166,1.586658,0,0,3.687869,26.2799,0,1.670166,-1.670166,33.74095,86.51508,0.1819094,1.745324,0,0,26.2799
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.726933,1.726933,0,0,0,1.726933,0,0,2.220446E-16,0,0,1.817825,1.726933,0,0,5.543609,24.60973,0,1.817825,-1.817825,31.82479,81.60187,0.1819094,1.899627,0,0,24.60973
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.567277,2.567277,0,0,0,2.567277,0,0,4.440892E-16,0,0,2.702397,2.567277,0,0,7.563414,22.7919,0,2.702397,-2.702397,28.97622,74.29784,0.1819094,2.824004,0,0,22.7919
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56608,20.08951,0,0,0,28.97622,74.29784,0.1819094,0,0,0,20.08951
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.453009,3.453009,0,0,0,3.453009,0,0,4.440892E-16,0,0,3.634746,3.453009,0,0,10.56608,20.08951,0,3.634746,-3.634746,25.14486,64.47387,0.1819094,3.79831,0,0,20.08951
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.437412,3.437412,0,0,0,3.437412,0,0,4.440892E-16,0,0,3.618328,3.437412,0,0,14.60468,16.45476,0,3.618328,-3.618328,21.3308,54.69426,0.1819094,3.781153,0,0,16.45476
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,5.477027,5.477027,0,0,0,5.477027,39.32465,0,0,0,2.153821,5.765292,5.477027,0,0,18.62505,12.83643,0,3.61147,-3.61147,17.52398,44.9332,0.1819094,6.02473,1.723057,0,14.99026
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,22.63779,9.224964,5.402319,0,5.402319,22.64907,58.07442,0.18157,0,4.321856,0,14.62728
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,11.3405,11.3405,12,0,3.372,11.3405,69.48409,0,0,0,7.879843,0,0,0.6595003,0.6265253,17.23547,14.08705,8.506368,0,8.506368,30.71892,78.7663,0.1818267,12.47455,6.303874,12,21.96689
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,12.75052,12.75052,11.5646,0,3.261845,12.75052,78.25122,0,0,0,9.977435,1.248328,1.185912,0,0,8.729107,21.74278,8.729107,0,8.729107,39.00008,100,0.1819741,14.02557,7.981948,12,31.72022
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.5551,1.5551,0,0,0,1.5551,581.3638,7.40384,0,0,9.040787,1.636947,1.5551,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,1.71061,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.844238,4.844238,0,0,0,4.844238,185.2535,3.874923,0,0,8.97412,5.099197,4.844238,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,5.328661,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,6.565526,6.565526,0,0,0,6.565526,163.443,3.81981,0,0,10.73089,6.91108,6.565526,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,7.222079,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.808826,3.808826,0,0,0,3.808826,203.3912,3.737525,0,0,7.746816,4.009291,3.808826,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,4.189709,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,10.36473,10.36473,7.901949,0,2.335193,10.36473,25.01172,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1819741,11.4012,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.969229,2.969229,0,0,0,2.969229,14.49029,0,4.440892E-16,0,0.4302498,3.125504,2.969229,0,0,0,29.59898,0,2.695254,-2.695254,36.15903,92.71528,0.1819741,3.266152,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994727,26.90372,0,0,0,36.15903,92.71528,0.1819741,0,0,0,26.90372
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,13.32282,13.32282,12,0,3.372,13.32282,0,0,0,0,0,1.392441,1.322819,0,0,2.994727,26.90372,0,1.392441,-1.392441,34.69127,88.9518,0.1819741,14.6551,0,12,26.90372
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,11.91956,11.91956,12,0,3.372,11.91956,0,0,0,0,0,0,0,0.08044228,0.07642017,4.541883,25.51128,0.07642017,0,0.07642017,34.76377,89.13769,0.1819771,13.11151,0,12,25.51128
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4519213,0.4519213,0,0,0,0.4519213,0,0,5.551115E-17,0,0,0.4757067,0.4519213,0,0,4.465463,25.58006,0,0.4757067,-0.4757067,34.26233,87.85195,0.1819771,0.4971135,0,0,25.58006
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.138533,2.138533,0,0,0,2.138533,0,0,0,0,0,2.251088,2.138533,0,0,4.994026,25.10435,0,2.251088,-2.251088,31.88947,81.76772,0.1819771,2.352387,0,0,25.10435
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.552518,0.552518,0,0,0,0.552518,0,0,0,0,0,0.5815979,0.552518,0,0,7.495235,22.85327,0,0.5815979,-0.5815979,31.27642,80.19578,0.1819771,0.6077697,0,0,22.85327
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.741776,4.741776,0,0,0,4.741776,0,0,0,0,0,4.991343,4.741776,0,0,8.141455,22.27167,0,4.991343,-4.991343,26.01508,66.70519,0.1819771,5.215954,0,0,22.27167
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.908984,2.908984,0,0,0,2.908984,0,0,0,0,0,3.062088,2.908984,0,0,13.68739,17.28032,0,3.062088,-3.062088,22.78735,58.42899,0.1819771,3.199882,0,0,17.28032
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.573671,1.573671,0,0,0,1.573671,0,0,2.220446E-16,0,0,1.656496,1.573671,0,0,17.08971,14.21824,0,1.656496,-1.656496,21.04125,53.95182,0.1819771,1.731038,0,0,14.21824
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.048154,2.048154,0,0,0,2.048154,0,0,4.440892E-16,0,0,2.155951,2.048154,0,0,18.93026,12.56174,0,2.155951,-2.155951,18.76868,48.12473,0.1819771,2.25297,0,0,12.56174
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.068369,2.068369,0,0,0,2.068369,0,0,4.440892E-16,0,0,2.177231,2.068369,0,0,21.32577,10.40579,0,2.177231,-2.177231,16.47368,42.24012,0.1819771,2.275206,0,0,10.40579
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.369701,2.369701,0,0,0,2.369701,0,0,4.440892E-16,0,0,2.494422,2.369701,0,0,23.74491,8.228559,0,2.494422,-2.494422,13.84433,35.4982,0.1819771,2.606671,0,0,8.228559
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,11.44449,11.44449,12,0,3.372,11.44449,20.17747,0,0,0,2.309209,0,0,0.5555062,0.5277308,26.51649,5.734137,2.83694,0,2.83694,16.53568,42.39911,0.1820652,12.58894,1.847367,12,8.043345
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.201569,4.201569,11.41098,0,3.222979,4.201569,103.6161,0,0,0,4.353502,0,0,7.209414,6.848944,23.67955,8.287382,11.20245,0,11.20245,27.16326,69.64924,0.1821762,4.621726,3.482802,12,12.64088
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.161705,4.161705,10.23556,0,2.925597,4.161705,146.1798,8.881784E-16,0,0,6.083573,0,0,6.073855,5.770163,12.4771,18.36958,11.85373,0,11.85373,38.4087,98.48364,0.1821335,4.577876,4.866858,12,24.45316
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.150448,0.150448,0,0,0,0.150448,3320.952,4.214571,0,0,4.996307,0.1583663,0.150448,0,0,0.6233693,29.03794,0.6233693,0,0.6233693,39.00008,100,0.1820948,0.1654928,3.997045,0,34.03425
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.54263,3.54263,0,0,0,3.54263,122.4402,0.6085203,0,0,4.337605,3.729084,3.54263,0,0,0,29.59898,0,0,0,39.00008,100,0.1820948,3.896893,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.052341,3.052341,0,0,0,3.052341,122.8018,0.53534,0,0,3.74833,3.21299,3.052341,0,0,0,29.59898,0,0,0,39.00008,100,0.1820948,3.357575,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,13.82572,13.82572,9.55718,0,2.753967,13.82572,32.49887,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1820948,15.2083,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.753126,1.753126,0,0,0,1.753126,199.0066,1.643442,0,0,3.488837,1.845396,1.753126,0,0,0,29.59898,0,0,0,39.00008,100,0.1820948,1.928439,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820948,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,9.375509,9.375509,5.163661,0,1.642406,9.375509,47.28835,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1820948,10.31306,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.751591,4.751591,0,0,0,4.751591,36.53731,0,8.881784E-16,0,1.736103,5.001674,4.751591,0,0,0,29.59898,0,3.265571,-3.265571,35.55787,91.17383,0.1820948,5.226749,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,7.881085,7.881085,11.05567,0,3.133084,7.881085,3.638388,0,0,0,0.2867444,0,0,3.174584,3.015855,3.628412,26.33341,3.302599,0,3.302599,38.69099,99.20746,0.1822198,8.669193,0.2293956,12,26.62015
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3258126,29.30575,0,0,0,38.69099,99.20746,0.1822198,0,0,0,29.30575
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,11.09538,11.09538,11.43834,0,3.229901,11.09538,0,0,0,0,0,0,0,0.3429606,0.3258126,0.3258126,29.30575,0.3258126,0,0.3258126,39.00008,100,0.1822324,12.20492,0,12,29.30575
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,14.9321,14.9321,12,0,3.372,14.9321,0,0,0,0,0,3.086424,2.932102,0,0,0,29.59898,0,3.086424,-3.086424,35.7467,91.65803,0.1822324,16.42531,0,12,29.59898
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.182509,3.182509,0,0,0,3.182509,0,0,0,0,0,3.350009,3.182509,0,0,3.42936,26.51255,0,3.350009,-3.350009,32.21548,82.60364,0.1822324,3.50076,0,0,26.51255
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.770279,3.770279,0,0,0,3.770279,0,0,4.440892E-16,0,0,3.968715,3.770279,0,0,7.151592,23.16254,0,3.968715,-3.968715,28.03209,71.87701,0.1822324,4.147307,0,0,23.16254
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.936542,1.936542,0,0,0,1.936542,0,0,0,0,0,2.038465,1.936542,0,0,11.56128,19.19383,0,2.038465,-2.038465,25.88336,66.36745,0.1822324,2.130196,0,0,19.19383
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.584623,2.584623,0,0,0,2.584623,0,0,0,0,0,2.720655,2.584623,0,0,13.82624,17.15536,0,2.720655,-2.720655,23.01554,59.01408,0.1822324,2.843085,0,0,17.15536
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.195163,1.195163,0,0,0,1.195163,0,0,2.220446E-16,0,0,1.258067,1.195163,0,0,16.84919,14.43471,0,1.258067,-1.258067,21.68942,55.61378,0.1822324,1.31468,0,0,14.43471
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.418992,2.418992,0,0,0,2.418992,0,0,4.440892E-16,0,0,2.546307,2.418992,0,0,18.24704,13.17664,0,2.546307,-2.546307,19.00537,48.73163,0.1822324,2.660891,0,0,13.17664
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.310101,3.310101,0,0,0,3.310101,0,0,4.440892E-16,0,0,3.484317,3.310101,0,0,21.07627,10.63034,0,3.484317,-3.484317,15.33258,39.31423,0.1822324,3.641111,0,0,10.63034
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.884548,2.884548,0,0,0,2.884548,0,0,4.440892E-16,0,0,3.036367,2.884548,0,0,24.94773,7.146019,0,3.036367,-3.036367,12.13197,31.10755,0.1822324,3.173003,0,0,7.146019
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.012899,1.012899,0,0,0,1.012899,0,0,0,0,0,1.06621,1.012899,0,0,28.32147,4.109652,0,1.06621,-1.06621,11.00809,28.2258,0.1822324,1.114189,0,0,4.109652
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,9.073003,9.073003,12,0,3.372,9.073003,17.72949,-4.440892E-16,0,0,1.608597,0,0,2.926997,2.780647,29.50615,3.043442,4.389245,0,4.389245,15.17209,38.90271,0.1823859,9.980303,1.286878,12,4.65204
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,14.16899,14.16899,12,0,3.372,14.16899,35.58281,0,0,0,5.041723,2.283143,2.168986,0,0,25.11691,6.993762,2.75858,0,2.75858,17.78911,45.613,0.1824651,15.58589,4.033379,12,12.03549
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.432468,2.432468,11.23247,0,3.177814,2.432468,252.1111,1.776357E-15,0,0,6.132523,0,0,8.8,8.36,22.35833,9.476484,14.49252,0,14.49252,31.53792,80.8663,0.1823537,2.675715,4.906018,12,15.60901
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,14.04476,14.04476,12,0,3.372,14.04476,64.58256,0,0,0,9.070464,2.152378,2.044759,0,0,7.865804,22.51975,6.918087,0,6.918087,38.10099,97.69466,0.1825266,15.44923,7.256371,12,31.59022
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,7.173801,7.173801,0,0,0,7.173801,130.0055,0.8272474,0,0,9.326334,7.55137,7.173801,0,0,0.9477172,28.74603,0.9477172,0,0.9477172,39.00008,100,0.1824684,7.891181,7.461068,0,38.07237
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,7.232783,7.232783,0,0,0,7.232783,93.8922,0,8.881784E-16,0,6.791019,7.613456,7.232783,0,0,0,29.59898,0,0.8224367,-0.8224367,38.13315,97.77712,0.1824684,7.956062,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,8.421076,8.421076,3,0,1.095,8.421076,87.43428,0.7426928,0,0,7.362907,5.706396,5.421076,0,0,0.9138185,28.77654,0.9138185,0,0.9138185,39.00008,100,0.1824124,9.263184,5.890326,12,36.13945
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.338437,4.338437,0,0,0,4.338437,169.7011,2.795601,0,0,7.362376,4.566775,4.338437,0,0,0,29.59898,0,0,0,39.00008,100,0.1824124,4.77228,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.011652,4.011652,0,0,0,4.011652,188.8913,3.354869,0,0,7.577662,4.222792,4.011652,0,0,0,29.59898,0,0,0,39.00008,100,0.1824124,4.412818,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,9.677482,9.677482,6.000624,0,1.854158,9.677482,39.99363,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1824124,10.64523,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.651764,1.651764,0,0,0,1.651764,109.7349,0.07386199,0,0,1.812561,1.738699,1.651764,0,0,0,29.59898,0,0,0,39.00008,100,0.1824124,1.81694,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,17.81086,17.81086,12,0,3.372,17.81086,2.211231,0,0,0,0.3938394,6.116698,5.810863,0,0,0,29.59898,0,5.722859,-5.722859,32.96766,84.53228,0.1824124,19.59195,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,15.20943,15.20943,12,0,3.372,15.20943,0,0,0,0,0,3.37835,3.209432,0,0,6.358732,23.87612,0,3.37835,-3.37835,29.40656,75.40129,0.1824124,16.73038,0,12,23.87612
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,5.791625,5.791625,12,0,3.372,5.791625,0,0,0,0,0,0,0,6.208375,5.897957,10.11245,20.49777,5.897957,0,5.897957,35.00185,89.74817,0.1826371,6.370787,0,12,20.49777
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.02293,4.02293,0,0,0,4.02293,0,0,8.881784E-16,0,0,4.234663,4.02293,0,0,4.214497,25.80593,0,4.234663,-4.234663,30.53813,78.30273,0.1826371,4.425223,0,0,25.80593
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.578651,1.578651,0,0,0,1.578651,0,0,2.220446E-16,0,0,1.661738,1.578651,0,0,8.919679,21.57127,0,1.661738,-1.661738,28.7865,73.81139,0.1826371,1.736516,0,0,21.57127
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.891893,1.891893,0,0,0,1.891893,0,0,2.220446E-16,0,0,1.991466,1.891893,0,0,10.76605,19.90953,0,1.991466,-1.991466,26.68731,68.42887,0.1826371,2.081082,0,0,19.90953
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.7237773,0.7237773,0,0,0,0.7237773,0,0,1.110223E-16,0,0,0.7618708,0.7237773,0,0,12.97879,17.91806,0,0.7618708,-0.7618708,25.88423,66.36969,0.1826371,0.796155,0,0,17.91806
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.7599736,0.7599736,0,0,0,0.7599736,0,0,0,0,0,0.7999722,0.7599736,0,0,13.82532,17.15619,0,0.7999722,-0.7999722,25.04099,64.20753,0.1826371,0.835971,0,0,17.15619
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.9185382,0.9185382,0,0,0,0.9185382,0,0,1.110223E-16,0,0,0.9668823,0.9185382,0,0,14.71418,16.35622,0,0.9668823,-0.9668823,24.0218,61.59424,0.1826371,1.010392,0,0,16.35622
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.757184,1.757184,0,0,0,1.757184,0,0,2.220446E-16,0,0,1.849667,1.757184,0,0,15.78849,15.38934,0,1.849667,-1.849667,22.07208,56.59497,0.1826371,1.932902,0,0,15.38934
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.968499,1.968499,0,0,0,1.968499,0,0,2.220446E-16,0,0,2.072104,1.968499,0,0,17.84368,13.53967,0,2.072104,-2.072104,19.88789,50.99449,0.1826371,2.165349,0,0,13.53967
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.6402802,0.6402802,0,0,0,0.6402802,0,0,1.110223E-16,0,0,0.6739792,0.6402802,0,0,20.14601,11.46757,0,0.6739792,-0.6739792,19.17746,49.17287,0.1826371,0.7043083,0,0,11.46757
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89488,10.79359,0,0,0,19.17746,49.17287,0.1826371,0,0,0,10.79359
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.418818,1.418818,0,0,0,1.418818,53.37961,0,0,0,0.7573597,1.493493,1.418818,0,0,20.89488,10.79359,0,0.7361332,-0.7361332,18.4015,47.18325,0.1826371,1.5607,0.6058878,0,11.55095
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,21.7128,10.05745,0.6992047,0,0.6992047,19.06483,48.88408,0.1825942,0,0.5593638,0,10.75666
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,6.097299,6.097299,0,0,0,6.097299,11.0012,0,0,0,0.6707759,6.418209,6.097299,0,0,21.0136,10.68674,0,5.747433,-5.747433,13.0065,33.34993,0.1825942,6.707028,0.5366207,0,11.35751
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,27.39964,4.939305,2.785353,0,2.785353,15.64892,40.12535,0.1824237,0,2.228282,0,7.724658
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,6.500189,6.500189,0,0,0,6.500189,13.59664,0,8.881784E-16,0,0.8838071,6.842304,6.500189,0,0,24.61428,7.446123,0,5.958497,-5.958497,9.368112,24.02075,0.1824237,7.150208,0.7070457,0,8.32993
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,14.80988,14.58068,12,0,3.372,14.58068,8.428144,0,0.2292003,2.644138,1.228881,2.716507,2.580682,0,0,31.23483,1.487626,0,1.487626,-1.487626,7.800015,20,0.1824237,16.29087,0.9831046,12,2.716507
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,14.85689,14.85689,12,0,3.372,14.85689,25.60769,0,0,3.619719,3.804505,3.007249,2.856886,0,0,32.88775,0,0.797256,0,0.797256,8.556359,21.93934,0.1824463,16.34258,3.043604,12,3.804505
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.326795,3.326795,11.49667,0,3.244656,3.326795,224.0979,0,0,0,7.455278,0,0,8.16987,7.761377,32.0905,0.7175304,15.21665,0,15.21665,22.99215,58.9541,0.182317,3.659474,5.964222,12,8.172809
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.801102,0,0,8.8,8.36,16.87384,14.41252,13.1611,0,13.1611,35.47786,90.9687,0.1820616,0,3.840881,12,19.21362
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,9.878031,9.878031,12,0,3.372,9.878031,9.712953,0,0,0,0.9594485,0,0,2.121969,2.015871,3.712741,26.25751,2.975319,0,2.975319,38.3005,98.20621,0.1821648,10.86583,0.7675588,12,27.21696
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,6.319582,6.319582,0,0,0,6.319582,15.39207,0,8.881784E-16,0,0.9727144,6.652192,6.319582,0,0,0.7374221,28.9353,0,5.679477,-5.679477,32.3138,82.85574,0.1821648,6.95154,0.7781715,0,29.90801
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,15.09319,15.09319,12,0,3.372,15.09319,2.441181,0,0,0,0.368452,3.25599,3.09319,0,0,7.047953,23.25582,0,2.887538,-2.887538,29.27007,75.05132,0.1821648,16.60251,0.2947616,12,23.62427
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.316983,3.316983,12,0,3.372,3.316983,0,0,0,0,0,0,0,8.683018,8.248867,10.25633,20.36828,8.248867,0,8.248867,37.09563,95.11682,0.1824752,3.648681,0,12,20.36828
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,14.02789,14.02789,12,0,3.372,14.02789,0,0,0,0,0,2.134618,2.027887,0,0,2.007461,27.79226,0,2.134618,-2.134618,34.84555,89.34738,0.1824752,15.43068,0,12,27.79226
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,8.912108,8.912108,12,0,3.372,8.912108,0,0,0,0,0,0,0,3.087892,2.933497,4.379259,25.65764,2.933497,0,2.933497,37.62851,96.48316,0.1825852,9.803319,0,12,25.65764
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.725524,1.725524,0,0,0,1.725524,0,0,2.220446E-16,0,0,1.816341,1.725524,0,0,1.445762,28.29779,0,1.816341,-1.816341,35.71392,91.57396,0.1825852,1.898076,0,0,28.29779
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.696049,0.696049,0,0,0,0.696049,0,0,1.110223E-16,0,0,0.7326831,0.696049,0,0,3.463919,26.48145,0,0.7326831,-0.7326831,34.9416,89.59367,0.1825852,0.7656539,0,0,26.48145
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.6054885,0.6054885,0,0,0,0.6054885,0,0,0,0,0,0.6373563,0.6054885,0,0,4.278011,25.74877,0,0.6373563,-0.6373563,34.26977,87.87103,0.1825852,0.6660374,0,0,25.74877
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.868538,0.868538,0,0,0,0.868538,0,0,1.110223E-16,0,0,0.9142506,0.868538,0,0,4.986185,25.11141,0,0.9142506,-0.9142506,33.30606,85.39999,0.1825852,0.9553918,0,0,25.11141
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.002019,24.19716,0,0,0,33.30606,85.39999,0.1825852,0,0,0,24.19716
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.8894829,0.8894829,0,0,0,0.8894829,0,0,1.110223E-16,0,0,0.9362978,0.8894829,0,0,6.002019,24.19716,0,0.9362978,-0.9362978,32.31912,82.86937,0.1825852,0.9784312,0,0,24.19716
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3010689,0.3010689,0,0,0,0.3010689,0,0,5.551115E-17,0,0,0.3169146,0.3010689,0,0,7.04235,23.26086,0,0.3169146,-0.3169146,31.98506,82.01281,0.1825852,0.3311758,0,0,23.26086
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.06820583,0.06820583,0,0,0,0.06820583,0,0,1.387779E-17,0,0,0.07179562,0.06820583,0,0,7.394477,22.94395,0,0.07179562,-0.07179562,31.90938,81.81876,0.1825852,0.07502642,0,0,22.94395
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.181585,1.181585,0,0,0,1.181585,0,0,2.220446E-16,0,0,1.243773,1.181585,0,0,7.47425,22.87215,0,1.243773,-1.243773,30.59833,78.4571,0.1825852,1.299743,0,0,22.87215
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,8.85622,21.62838,2.097876,0,2.097876,32.58855,83.56022,0.1824587,0,1.6783,0,23.72626
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.048807,5.048807,0,0,0,5.048807,74.7186,0,0,0,3.772398,5.314534,5.048807,0,0,6.758345,23.51647,0,1.542136,-1.542136,30.963,79.39214,0.1824587,5.553688,3.017918,0,27.28887
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,9.162351,9.162351,12,0,3.372,9.162351,53.61732,0,0,0,4.912607,0,0,2.837649,2.695767,8.471828,21.97433,7.608373,0,7.608373,38.18093,97.89963,0.1826963,10.07859,3.930085,12,26.88694
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,11.4829,11.4829,6.506762,0,1.982211,11.4829,53.13551,0,0,0,6.101499,5.238044,4.976141,0,0,0.8634554,28.82187,0.8634554,0,0.8634554,39.00008,100,0.1827203,12.63119,4.881199,12,34.92337
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.57819,3.57819,0,0,0,3.57819,260.0319,5.537919,0,0,9.304435,3.766516,3.57819,0,0,0,29.59898,0,0,0,39.00008,100,0.1827203,3.936009,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.116778,2.116778,0,0,0,2.116778,490.5509,8.155684,0,0,10.38387,2.228187,2.116778,0,0,0,29.59898,0,0,0,39.00008,100,0.1827203,2.328455,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,7.878732,7.878732,3,0,1.095,7.878732,114.236,3.864842,0,0,9.00035,5.135508,4.878732,0,0,0,29.59898,0,0,0,39.00008,100,0.1827203,8.666605,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.664783,4.664783,0,0,0,4.664783,128.0159,1.061364,0,0,5.971662,4.910297,4.664783,0,0,0,29.59898,0,0,0,39.00008,100,0.1827203,5.131261,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.094431,2.094431,0,0,0,2.094431,315.8225,4.410022,0,0,6.614686,2.204664,2.094431,0,0,0,29.59898,0,0,0,39.00008,100,0.1827203,2.303874,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.897954,2.897954,0,0,0,2.897954,200.8775,2.77086,0,0,5.821338,3.050478,2.897954,0,0,0,29.59898,0,0,0,39.00008,100,0.1827203,3.18775,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,17.80109,17.80109,12,0,3.372,17.80109,7.100577,0,0,0,1.26398,6.106412,5.801091,0,0,0,29.59898,0,4.842432,-4.842432,33.89571,86.9119,0.1827203,19.5812,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,6.877998,6.877998,0,0,0,6.877998,5.374544,0,0,0,0.369661,7.239998,6.877998,0,0,5.38048,24.75655,0,6.870337,-6.870337,26.65374,68.34277,0.1827203,7.565798,0.2957288,0,25.12621
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,12.908,12.908,12,0,3.372,12.908,0,0,0,0,0,0.9557871,0.9079977,0,0,13.01419,17.88621,0,0.9557871,-0.9557871,25.64625,65.75948,0.1827203,14.1988,0,12,17.88621
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.07617,16.93042,8.36,0,8.36,33.57724,86.09531,0.1827541,0,0,12,16.93042
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,8.473349,8.473349,12,0,3.372,8.473349,0,0,0,0,0,0,0,3.526652,3.350319,5.716173,24.45442,3.350319,0,3.350319,36.75563,94.24503,0.1828785,9.320683,0,12,24.45442
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.701035,3.701035,0,0,0,3.701035,0,0,4.440892E-16,0,0,3.895826,3.701035,0,0,2.365854,27.46971,0,3.895826,-3.895826,32.64907,83.7154,0.1828785,4.071138,0,0,27.46971
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2037024,0.2037024,0,0,0,0.2037024,0,0,2.775558E-17,0,0,0.2144236,0.2037024,0,0,6.69455,23.57388,0,0.2144236,-0.2144236,32.42305,83.13586,0.1828785,0.2240727,0,0,23.57388
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.012178,4.012178,0,0,0,4.012178,0,0,8.881784E-16,0,0,4.223345,4.012178,0,0,6.932798,23.35946,0,4.223345,-4.223345,27.97125,71.72102,0.1828785,4.413396,0,0,23.35946
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.8435789,0.8435789,0,0,0,0.8435789,0,0,1.110223E-16,0,0,0.8879778,0.8435789,0,0,11.6254,19.13611,0,0.8879778,-0.8879778,27.03524,69.32099,0.1828785,0.9279369,0,0,19.13611
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.393535,2.393535,0,0,0,2.393535,0,0,0,0,0,2.51951,2.393535,0,0,12.61205,18.24814,0,2.51951,-2.51951,24.37944,62.51127,0.1828785,2.632888,0,0,18.24814
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.537928,4.537928,0,0,0,4.537928,0,0,0,0,0,4.776766,4.537928,0,0,15.4115,15.72863,0,4.776766,-4.776766,19.34429,49.60065,0.1828785,4.99172,0,0,15.72863
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.459148,3.459148,0,0,0,3.459148,0,0,0,0,0,3.641209,3.459148,0,0,20.71902,10.95186,0,3.641209,-3.641209,15.50612,39.7592,0.1828785,3.805063,0,0,10.95186
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.110215,2.110215,0,0,0,2.110215,0,0,0,0,0,2.221279,2.110215,0,0,24.76481,7.310652,0,2.221279,-2.221279,13.16469,33.75554,0.1828785,2.321236,0,0,7.310652
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.708688,1.708688,0,0,0,1.708688,0,0,2.220446E-16,0,0,1.798619,1.708688,0,0,27.23289,5.089374,0,1.798619,-1.798619,11.26877,28.89424,0.1828785,1.879557,0,0,5.089374
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,6.370947,6.370947,12,0,3.372,6.370947,39.64175,-8.881784E-16,0,0,2.525555,0,0,5.629053,5.3476,29.23136,3.290754,7.873155,0,7.873155,18.73791,48.04582,0.1831459,7.008041,2.020444,12,5.816309
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.953683,0,0,8.8,8.36,21.3582,10.37659,11.31368,0,11.31368,29.47101,75.56654,0.1830019,0,2.362947,12,13.33028
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,7.912885,0,2.33796,0,0,0,0,0,2.52728,0,0,7.912885,7.517241,10.04452,20.55891,10.04452,0,10.04452,39.00008,100,0.1828533,0,2.021824,12,23.08619
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,9.388455,9.388455,3,0,1.095,9.388455,96.43868,2.329413,0,0,9.054103,6.724689,6.388455,0,0,0,29.59898,0,0,0,39.00008,100,0.1828533,10.3273,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.977852,6.977852,0,0,0,6.977852,133.8398,1.994033,0,0,9.33914,7.345108,6.977852,0,0,0,29.59898,0,0,0,39.00008,100,0.1828533,7.675638,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,11.47434,11.47434,3.114342,0,1.123928,11.47434,95.14038,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828533,12.62178,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,6.40122,6.40122,0,0,0,6.40122,109.4776,0.2697762,0,0,7.007903,6.738127,6.40122,0,0,0,29.59898,0,0,0,39.00008,100,0.1828533,7.041342,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,12.99936,12.99936,9.71539,0,2.793994,12.99936,26.59219,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1828533,14.2993,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,6.552317,6.552317,0,0,0,6.552317,27.57296,0,0,0,1.806668,6.897176,6.552317,0,0,0,29.59898,0,5.090508,-5.090508,33.63421,86.24139,0.1828533,7.207549,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,11.98328,11.98328,12,0,3.372,11.98328,39.43151,0,0,0,4.725189,0,0,0.01671795,0.01588205,5.65612,24.50847,4.741072,0,4.741072,38.13198,97.77413,0.182983,13.18161,3.780152,12,29.23366
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.208993,3.208993,0,0,0,3.208993,68.31282,0,4.440892E-16,0,2.192154,3.377888,3.208993,0,0,0.915049,28.77543,0,1.185734,-1.185734,36.88211,94.56933,0.182983,3.529893,1.753723,0,30.96759
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,20.15784,20.15784,12,0,3.372,20.15784,1.857187,0,0,1.81362,0.3743687,8.587196,8.157837,0,0,2.232531,27.5897,0,8.212828,-8.212828,28.22503,72.37173,0.182983,22.17362,0.299495,12,27.96407
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,18.55577,18.55577,12,0,3.372,18.55577,0,0,0,0.05134389,0,6.900807,6.555767,0,0,11.35789,19.37687,0,6.900807,-6.900807,20.95094,53.72026,0.182983,20.41134,0,12,19.37687
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,11.43373,11.43373,12,0,3.372,11.43373,0,0,0,0,0,0,0,0.5662665,0.5379532,19.02546,12.47606,0.5379532,0,0.5379532,21.46129,55.02884,0.1830027,12.57711,0,12,12.47606
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,7.583996,7.583996,12,0,3.372,7.583996,0,0,0,0,0,0,0,4.416004,4.195203,18.4875,12.96022,4.195203,0,4.195203,25.44121,65.23374,0.1831562,8.342396,0,12,12.96022
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.569321,2.569321,11.36932,0,3.212438,2.569321,0,0,0,0,0,0,0,8.8,8.36,14.2923,16.73591,8.36,0,8.36,33.3722,85.56958,0.1834216,2.826253,0,12,16.73591
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.672669,2.672669,0,0,0,2.672669,0,0,4.440892E-16,0,0,2.813336,2.672669,0,0,5.932302,24.25991,0,2.813336,-2.813336,30.40668,77.96571,0.1834216,2.939936,0,0,24.25991
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.163297,1.163297,0,0,0,1.163297,0,0,2.220446E-16,0,0,1.224523,1.163297,0,0,9.058231,21.44657,0,1.224523,-1.224523,29.11592,74.65607,0.1834216,1.279627,0,0,21.44657
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.679073,1.679073,0,0,0,1.679073,0,0,2.220446E-16,0,0,1.767445,1.679073,0,0,10.41881,20.22205,0,1.767445,-1.767445,27.25287,69.87902,0.1834216,1.84698,0,0,20.22205
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.304332,2.304332,0,0,0,2.304332,0,0,0,0,0,2.425613,2.304332,0,0,12.38264,18.4546,0,2.425613,-2.425613,24.69605,63.32309,0.1834216,2.534765,0,0,18.4546
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5085896,0.5085896,0,0,0,0.5085896,0,0,0,0,0,0.5353574,0.5085896,0,0,15.07777,16.02899,0,0.5353574,-0.5353574,24.13174,61.87613,0.1834216,0.5594485,0,0,16.02899
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2743551,0.2743551,0,0,0,0.2743551,0,0,0,0,0,0.2887948,0.2743551,0,0,15.67261,15.49363,0,0.2887948,-0.2887948,23.82732,61.09557,0.1834216,0.3017906,0,0,15.49363
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.36305,2.36305,0,0,0,2.36305,0,0,4.440892E-16,0,0,2.487422,2.36305,0,0,15.99349,15.20484,0,2.487422,-2.487422,21.20535,54.37258,0.1834216,2.599355,0,0,15.20484
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.640885,2.640885,0,0,0,2.640885,0,0,4.440892E-16,0,0,2.779879,2.640885,0,0,18.75729,12.71742,0,2.779879,-2.779879,18.2751,46.85913,0.1834216,2.904973,0,0,12.71742
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.5341021,0.5341021,0,0,0,0.5341021,418.6117,0,0,0,2.235814,0.5622127,0.5341021,0,0,21.84605,9.937537,1.673601,0,1.673601,19.86282,50.93019,0.1833225,0.5875123,1.788651,0,12.17335
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,13.29907,13.29907,12,0,3.372,13.29907,36.53971,0,0,0,4.859442,1.367444,1.299072,0,0,20.17245,11.44378,3.491998,0,3.491998,23.17562,59.42454,0.1834168,14.62898,3.887554,12,16.30322
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.7013226,0.7013226,9.501323,0,2.739835,0.7013226,1149.569,1.776357E-15,0,0,8.062186,0,0,8.8,8.36,16.68045,14.58658,16.42219,0,16.42219,38.75507,99.37178,0.1830367,0.7714549,6.449749,12,22.64876
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.67321,4.67321,0,0,0,4.67321,223.5938,5.271576,0,0,10.44901,4.919168,4.67321,0,0,0.2582607,29.36654,0.2582607,0,0.2582607,39.00008,100,0.1830216,5.140531,8.359204,0,39.81555
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,9.500248,9.500248,3,0,1.095,9.500248,112.182,3.815204,0,0,10.65757,6.842367,6.500248,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,10.45027,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4548871,0.4548871,0,0,0,0.4548871,2399.17,10.43469,0,0,10.91352,0.4788285,0.4548871,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,0.5003758,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.264436,4.264436,0,0,0,4.264436,256.8047,6.462393,0,0,10.95127,4.48888,4.264436,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,4.690879,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.14883,2.14883,0,0,0,2.14883,430.5889,6.990699,0,0,9.252625,2.261927,2.14883,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,2.363713,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.5589894,0.5589894,0,0,0,0.5589894,1477.457,7.670421,0,0,8.258831,0.5884099,0.5589894,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,0.6148884,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5935414,0.5935414,0,0,0,0.5935414,1058.432,5.657453,0,0,6.282233,0.6247804,0.5935414,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,0.6528955,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.121669,1.121669,0,0,0,1.121669,295.2688,2.131235,0,0,3.311939,1.180704,1.121669,0,0,0,29.59898,0,0,0,39.00008,100,0.1830216,1.233836,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.821263,5.821263,0,0,0,5.821263,6.587016,0,0,0,0.3834476,6.127645,5.821263,0,0,0,29.59898,0,5.744198,-5.744198,32.94516,84.4746,0.1830216,6.403389,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,14.87692,14.87692,12,0,3.372,14.87692,0,0,0,0,0,3.028337,2.87692,0,0,6.382442,23.85478,0,3.028337,-3.028337,29.75301,76.28963,0.1830216,16.36461,0,12,23.85478
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.747261,20.82644,8.36,0,8.36,37.68401,96.62547,0.1830537,0,0,12,20.82644
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,26.83879,20.36,12,0,3.372,20.36,0,0,6.478795,9.162675,0,8.8,8.36,0,0,1.387261,28.35044,0,8.8,-8.8,28.40799,72.84086,0.1830537,29.52267,0,12,28.35044
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.6682804,0.6682804,9.468281,0,2.731475,0.6682804,0,0,0,0,0,0,0,8.8,8.36,11.16504,19.55044,8.36,0,8.36,36.33899,93.1767,0.1831456,0.7351084,0,12,19.55044
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.8102623,0.8102623,0,0,0,0.8102623,0,0,1.110223E-16,0,0,0.8529077,0.8102623,0,0,2.805039,27.07444,0,0.8529077,-0.8529077,35.43994,90.87146,0.1831456,0.8912885,0,0,27.07444
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.093616,4.093616,0,0,0,4.093616,0,0,0,0,0,4.30907,4.093616,0,0,3.752714,26.22153,0,4.30907,-4.30907,30.89778,79.22492,0.1831456,4.502978,0,0,26.22153
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.9567383,0.9567383,0,0,0,0.9567383,0,0,1.110223E-16,0,0,1.007093,0.9567383,0,0,8.54057,21.91247,0,1.007093,-1.007093,29.83621,76.50296,0.1831456,1.052412,0,0,21.91247
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.192368,3.192368,0,0,0,3.192368,0,0,4.440892E-16,0,0,3.360387,3.192368,0,0,9.659562,20.90537,0,3.360387,-3.360387,26.29405,67.42052,0.1831456,3.511605,0,0,20.90537
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.356824,3.356824,0,0,0,3.356824,0,0,4.440892E-16,0,0,3.533499,3.356824,0,0,13.39333,17.54498,0,3.533499,-3.533499,22.56942,57.87019,0.1831456,3.692506,0,0,17.54498
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.289115,3.289115,0,0,0,3.289115,0,0,0,0,0,3.462226,3.289115,0,0,17.31944,14.01149,0,3.462226,-3.462226,18.91991,48.5125,0.1831456,3.618026,0,0,14.01149
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.616131,2.616131,0,0,0,2.616131,0,0,0,0,0,2.753822,2.616131,0,0,21.16635,10.54926,0,2.753822,-2.753822,16.01713,41.06948,0.1831456,2.877743,0,0,10.54926
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.187998,1.187998,0,0,0,1.187998,0,0,0,0,0,1.250524,1.187998,0,0,24.22615,7.795439,0,1.250524,-1.250524,14.69896,37.68957,0.1831456,1.306798,0,0,7.795439
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.179474,2.179474,0,0,0,2.179474,109.545,0,0,0,2.387505,2.294183,2.179474,0,0,25.61563,6.544914,0.09332198,0,0.09332198,14.78749,37.91658,0.1831401,2.397421,1.910004,0,8.932419
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.792304,4.792304,0,0,0,4.792304,92.14351,0,8.881784E-16,0,4.415796,5.04453,4.792304,0,0,25.5223,6.628904,0,0.6287334,-0.6287334,14.12475,36.21724,0.1831401,5.271533,3.532637,0,11.0447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,13.09479,13.09479,12,0,3.372,13.09479,46.56396,0,0,0,6.097454,1.15241,1.09479,0,0,26.2209,6.000171,4.945043,0,4.945043,18.81603,48.24614,0.1832724,14.40427,4.877963,12,12.09762
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,12.86667,12.86667,12,0,3.372,12.86667,60.50153,0,0,0,7.784534,0.9122881,0.8666736,0,0,21.27585,10.45071,6.872246,0,6.872246,25.33562,64.96298,0.1834554,14.15334,6.227627,12,18.23524
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,20.70205,20.36,12,0,3.372,20.36,49.58643,0,0.3420495,2.412255,10.0958,8.8,8.36,0,0,14.40361,16.63573,1.295797,0,1.295797,26.56492,68.11504,0.1833799,22.77225,8.076637,12,26.73153
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.07976977,0.07976977,3,0,1.095,0.07976977,13425.08,0.3953269,0,0,10.70915,0,0,2.524903,2.398658,13.10781,17.80195,13.10781,0,13.10781,39.00008,100,0.1826192,0.08774675,8.567323,12,28.5111
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.886037,1.886037,0,0,0,1.886037,504.5945,7.531536,0,0,9.516838,1.985302,1.886037,0,0,0,29.59898,0,0,0,39.00008,100,0.1826192,2.074641,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,5.320902,5.320902,0,0,0,5.320902,137.0697,1.692397,0,0,7.293347,5.60095,5.320902,0,0,0,29.59898,0,0,0,39.00008,100,0.1826192,5.852993,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,9.13921,9.13921,3,0,1.095,9.13921,79.73292,0.8246323,0,0,7.286959,6.462327,6.13921,0,0,0,29.59898,0,0,0,39.00008,100,0.1826192,10.05313,5.829567,12,36.88594
