Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,6.226535,6.226535,0,0,0,6.226535,84.50934,0,0,0,5.262003,6.554247,6.226535,0,0,0,29.59898,0,1.292244,-1.292244,37.63793,96.50732,0.1826192,6.849189,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.5340016,0.5340016,0,0,0,0.5340016,500.9055,0.6769095,0,0,2.674843,0.562107,0.5340016,0,0,1.435827,28.30673,1.435827,0,1.435827,39.00008,100,0.1825362,0.5874017,2.139874,0,30.98158
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,9.795604,9.795604,9.461402,0,2.729735,9.795604,3.591319,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1825362,10.77516,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825362,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,13.48369,13.48369,12,0,3.372,13.48369,0,0,0,0,0,1.56178,1.483691,0,0,0,29.59898,0,1.56178,-1.56178,37.35382,95.77882,0.1825362,14.83206,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,14.89279,14.89279,12,0,3.372,14.89279,0,0,0,0,0,3.045038,2.892786,0,0,1.735311,28.0372,0,3.045038,-3.045038,34.14407,87.54871,0.1825362,16.38206,0,12,28.0372
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.945632,1.945632,0,0,0,1.945632,0,0,2.220446E-16,0,0,2.048034,1.945632,0,0,5.118687,24.99216,0,2.048034,-2.048034,31.98525,82.01329,0.1825362,2.140196,0,0,24.99216
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.621683,3.621683,0,0,0,3.621683,0,0,4.440892E-16,0,0,3.812298,3.621683,0,0,7.39428,22.94413,0,3.812298,-3.812298,27.96673,71.70943,0.1825362,3.983851,0,0,22.94413
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63017,19.13183,0,0,0,27.96673,71.70943,0.1825362,0,0,0,19.13183
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.180336,2.180336,0,0,0,2.180336,0,0,0,0,0,2.29509,2.180336,0,0,11.63017,19.13183,0,2.29509,-2.29509,25.5475,65.50627,0.1825362,2.398369,0,0,19.13183
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18027,16.83674,0,0,0,25.5475,65.50627,0.1825362,0,0,0,16.83674
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4941253,0.4941253,0,0,0,0.4941253,0,0,5.551115E-17,0,0,0.5201319,0.4941253,0,0,14.18027,16.83674,0,0.5201319,-0.5201319,24.99923,64.10046,0.1825362,0.5435378,0,0,16.83674
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.6516379,0.6516379,0,0,0,0.6516379,0,0,1.110223E-16,0,0,0.6859346,0.6516379,0,0,14.75819,16.31661,0,0.6859346,-0.6859346,24.27619,62.24652,0.1825362,0.7168016,0,0,16.31661
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.6560695,0.6560695,0,0,0,0.6560695,0,0,1.110223E-16,0,0,0.6905995,0.6560695,0,0,15.52034,15.63067,0,0.6905995,-0.6905995,23.54823,60.37997,0.1825362,0.7216765,0,0,15.63067
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.249509,1.249509,0,0,0,1.249509,0,0,2.220446E-16,0,0,1.315272,1.249509,0,0,16.28767,14.94007,0,1.315272,-1.315272,22.16182,56.82505,0.1825362,1.37446,0,0,14.94007
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,17.74909,13.6248,2.317491,0,2.317491,24.36038,62.46239,0.1824025,0,1.853992,0,15.94229
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,6.582164,6.582164,0,0,0,6.582164,79.89442,0,8.881784E-16,0,5.258782,6.928594,6.582164,0,0,15.4316,15.71054,0,1.669812,-1.669812,22.60024,57.94923,0.1824025,7.240381,4.207026,0,20.96932
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.498966,3.498966,0,0,0,3.498966,195.3307,0,0,0,6.834553,3.683122,3.498966,0,0,17.28694,14.04073,3.151431,0,3.151431,25.58995,65.61514,0.182221,3.848862,5.467642,0,20.87528
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,7.078952,7.078952,0,0,0,7.078952,152.0005,0,0,0,10.76004,7.451529,7.078952,0,0,14.13551,16.87702,3.308513,0,3.308513,28.72869,73.66315,0.1820308,7.786848,8.608033,0,27.63706
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,10.05977,10.05977,9.457396,0,2.728721,10.05977,113.9298,0,0,0,11.46108,0.6340804,0.6023763,0,0,10.827,19.85468,10.827,0,10.827,39.00008,100,0.1819819,11.06575,9.168862,12,31.31576
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,6.117568,6.117568,0,0,0,6.117568,181.7364,4.678301,0,0,11.11785,6.439545,6.117568,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,6.729324,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,10.84561,10.84561,3,0,1.095,10.84561,91.71077,1.688056,0,0,9.946594,8.258538,7.845612,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,11.93017,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,13.30309,13.30309,5.638579,0,1.762561,13.30309,60.64687,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,14.6334,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.108436,4.108436,0,0,0,4.108436,116.2651,0.4520085,0,0,4.776678,4.32467,4.108436,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,4.51928,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,14.10678,14.10678,11.55348,0,3.25903,14.10678,19.05242,8.881784E-16,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,15.51746,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,11.88477,11.88477,11.55129,0,3.258476,11.88477,2.953652,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1819819,13.07325,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,20.28195,20.28195,12,0,3.372,20.28195,0,0,3.552714E-15,1.950149,0,8.717846,8.281954,0,0,0,29.59898,0,8.717846,-8.717846,29.81066,76.43744,0.1819819,22.31015,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,7.192495,7.192495,12,0,3.372,7.192495,0,0,0,0,0,0,0,4.807505,4.56713,9.686496,20.88113,4.56713,0,4.56713,34.14342,87.54706,0.1821452,7.911745,0,12,20.88113
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.119366,24.99155,0,0,0,34.14342,87.54706,0.1821452,0,0,0,24.99155
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3076348,0.3076348,0,0,0,0.3076348,0,0,0,0,0,0.3238261,0.3076348,0,0,5.119366,24.99155,0,0.3238261,-0.3238261,33.80208,86.67182,0.1821452,0.3383982,0,0,24.99155
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.691107,2.691107,0,0,0,2.691107,0,0,0,0,0,2.832744,2.691107,0,0,5.479173,24.66772,0,2.832744,-2.832744,30.8161,79.0155,0.1821452,2.960217,0,0,24.66772
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.7723395,0.7723395,0,0,0,0.7723395,0,0,1.110223E-16,0,0,0.812989,0.7723395,0,0,8.626666,21.83498,0,0.812989,-0.812989,29.95914,76.81815,0.1821452,0.8495735,0,0,21.83498
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.672611,2.672611,0,0,0,2.672611,0,0,0,0,0,2.813275,2.672611,0,0,9.529987,21.02199,0,2.813275,-2.813275,26.99369,69.21444,0.1821452,2.939872,0,0,21.02199
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.914199,1.914199,0,0,0,1.914199,0,0,2.220446E-16,0,0,2.014946,1.914199,0,0,12.65585,18.20872,0,2.014946,-2.014946,24.86975,63.76845,0.1821452,2.105619,0,0,18.20872
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,5.144793,5.144793,0,0,0,5.144793,0,0,0,0,0,5.415572,5.144793,0,0,14.89468,16.19377,0,5.415572,-5.415572,19.16123,49.13127,0.1821452,5.659273,0,0,16.19377
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.142174,2.142174,0,0,0,2.142174,0,0,0,0,0,2.25492,2.142174,0,0,20.91198,10.7782,0,2.25492,-2.25492,16.78434,43.03668,0.1821452,2.356391,0,0,10.7782
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41745,8.523277,0,0,0,16.78434,43.03668,0.1821452,0,0,0,8.523277
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,23.41745,8.523277,0.05759916,0,0.05759916,16.83898,43.17679,0.1821419,0,0.04607933,0,8.580876
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,23.35985,8.575116,2.389317,0,2.389317,19.10569,48.98884,0.1820054,0,1.911454,0,10.96443
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.222739,4.222739,0,0,0,4.222739,118.3733,0,0,0,4.998593,4.444988,4.222739,0,0,20.97053,10.7255,0.553605,0,0.553605,19.63088,50.33549,0.1819738,4.645013,3.998875,0,15.7241
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,5.454985,5.454985,0,0,0,5.454985,148.8607,0,0,0,8.12033,5.742089,5.454985,0,0,20.41692,11.22375,2.378241,0,2.378241,21.88708,56.12061,0.1818382,6.000484,6.496264,0,19.34408
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,7.612432,7.612432,12,0,3.372,7.612432,124.4109,0,0,0,9.470695,0,0,4.387568,4.168189,18.03868,13.36416,13.63888,0,13.63888,34.82606,89.29742,0.1818538,8.373675,7.576556,12,22.83486
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,7.749217,7.749217,3.288056,0,1.167878,7.749217,117.3765,0,0,0,9.095757,4.695959,4.461161,0,0,4.399799,25.63916,4.399799,0,4.399799,39.00008,100,0.1816296,8.524138,7.276606,12,34.73492
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816296,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,12.26686,12.26686,3.906857,0,1.324435,12.26686,89.61535,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816296,13.49354,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,6.863822,6.863822,0,0,0,6.863822,124.9564,1.351707,0,0,8.576782,7.225076,6.863822,0,0,0,29.59898,0,0,0,39.00008,100,0.1816296,7.550204,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,6.594873,6.594873,0,0,0,6.594873,98.87508,0,0,0,6.520686,6.941971,6.594873,0,0,0,29.59898,0,0.4212857,-0.4212857,38.556,98.86135,0.1816296,7.25436,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,6.127882,6.127882,0,0,0,6.127882,86.51661,0,0,0,5.301636,6.450403,6.127882,0,0,0.4680952,29.17769,0,1.148767,-1.148767,37.3451,95.75647,0.1816296,6.740671,4.241309,0,34.47933
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,0.7295301,0,0,2.474033,0,0,0,0,1.744502,28.02892,1.744502,0,1.744502,39.00008,100,0.181531,0,1.979226,0,30.50296
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181531,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.600631,4.600631,0,0,0,4.600631,0,0,8.881784E-16,0,0,4.842769,4.600631,0,0,0,29.59898,0,4.842769,-4.842769,33.89535,86.91098,0.181531,5.060694,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,30.52714,20.36,12,0,3.372,20.36,0,0,10.16714,13.21985,0,8.8,8.36,0,0,5.380855,24.75621,0,8.8,-8.8,24.61934,63.12638,0.181531,33.57985,0,12,24.75621
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,10.47791,10.47791,12,0,3.372,10.47791,0,2.220446E-16,0,0,0,0,0,1.522085,1.445981,15.15863,15.95621,1.445981,0,1.445981,25.99112,66.64375,0.1815825,11.52571,0,12,15.95621
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.699187,4.699187,12,0,3.372,4.699187,0,0,0,0,0,0,0,7.300813,6.935772,13.71265,17.25759,6.935772,0,6.935772,32.57096,83.51513,0.1818288,5.169106,0,12,17.25759
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.806944,1.806944,0,0,0,1.806944,0,0,2.220446E-16,0,0,1.902046,1.806944,0,0,6.776879,23.49979,0,1.902046,-1.902046,30.56603,78.37429,0.1818288,1.987638,0,0,23.49979
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.178488,3.178488,0,0,0,3.178488,0,0,4.440892E-16,0,0,3.345776,3.178488,0,0,8.890264,21.59774,0,3.345776,-3.345776,27.03928,69.33134,0.1818288,3.496336,0,0,21.59774
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.60779,18.25196,0,0,0,27.03928,69.33134,0.1818288,0,0,0,18.25196
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.684574,1.684574,0,0,0,1.684574,0,0,2.220446E-16,0,0,1.773236,1.684574,0,0,12.60779,18.25196,0,1.773236,-1.773236,25.17012,64.53864,0.1818288,1.853031,0,0,18.25196
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.863481,2.863481,0,0,0,2.863481,0,0,4.440892E-16,0,0,3.01419,2.863481,0,0,14.57805,16.47873,0,3.01419,-3.01419,21.99289,56.3919,0.1818288,3.149829,0,0,16.47873
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.92715,13.46454,0,0,0,21.99289,56.3919,0.1818288,0,0,0,13.46454
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.92715,13.46454,0,0,0,21.99289,56.3919,0.1818288,0,0,0,13.46454
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,17.92715,13.46454,0.02694659,0,0.02694659,22.01845,56.45745,0.1818272,0,0.02155727,0,13.49149
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.024155,5.024155,0,0,0,5.024155,57.98932,0,0,0,2.913473,5.288584,5.024155,0,0,17.90021,13.48879,0,2.375111,-2.375111,19.51486,50.03801,0.1818272,5.52657,2.330779,0,16.40226
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,7.921791,7.921791,12,0,3.372,7.921791,65.50168,0,0,0,5.188906,0,0,4.078209,3.874299,20.53922,11.11368,9.063205,0,9.063205,28.11297,72.0844,0.1821005,8.71397,4.151124,12,16.30259
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,9.058926,9.058926,12,0,3.372,9.058926,90.62452,0,0,0,8.209608,0,0,2.941075,2.794021,11.47602,19.27056,11.00363,0,11.00363,38.55193,98.85091,0.182263,9.964818,6.567686,12,27.48017
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.155445,4.155445,0,0,0,4.155445,195.0961,3.260569,0,0,8.107109,4.374153,4.155445,0,0,0.4723872,29.17383,0.4723872,0,0.4723872,39.00008,100,0.1822364,4.57099,6.485687,0,37.28094
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.875446,4.875446,0,0,0,4.875446,202.624,4.746774,0,0,9.878822,5.132049,4.875446,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,5.362991,7.903058,0,39.4778
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,7.273562,7.273562,0,0,0,7.273562,156.9643,3.760518,0,0,11.4169,7.656382,7.273562,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,8.000918,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.996775,5.996775,0,0,0,5.996775,181.9635,4.599545,0,0,10.91194,6.312395,5.996775,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,6.596453,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.8722258,0.8722258,0,0,0,0.8722258,1090.27,8.591479,0,0,9.509612,0.9181324,0.8722258,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,0.9594483,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,8.155688,8.155688,3,0,1.095,8.155688,91.86091,2.064849,0,0,7.491889,5.42704,5.155688,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,8.971257,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.635888,2.635888,0,0,0,2.635888,215.2182,2.89829,0,0,5.672909,2.774619,2.635888,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,2.899476,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822364,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,6.284364,6.284364,0,0,0,6.284364,5.370584,0,8.881784E-16,0,0.337507,6.61512,6.284364,0,0,0,29.59898,0,6.277613,-6.277613,32.38289,83.03289,0.1822364,6.9128,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.238028,1.238028,0,0,0,1.238028,0,0,0,0,0,1.303187,1.238028,0,0,6.975125,23.32137,0,1.303187,-1.303187,31.00921,79.51064,0.1822364,1.36183,0,0,23.32137
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.098093,3.098093,0,0,0,3.098093,0,0,0,0,0,3.26115,3.098093,0,0,8.423111,22.01818,0,3.26115,-3.26115,27.57166,70.69642,0.1822364,3.407902,0,0,22.01818
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.101033,5.101033,0,0,0,5.101033,0,0,8.881784E-16,0,0,5.369509,5.101033,0,0,12.04661,18.75703,0,5.369509,-5.369509,21.9117,56.18373,0.1822364,5.611137,0,0,18.75703
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.191586,1.191586,0,0,0,1.191586,0,0,0,0,0,1.254301,1.191586,0,0,18.01273,13.38752,0,1.254301,-1.254301,20.58955,52.79361,0.1822364,1.310744,0,0,13.38752
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.629988,1.629988,0,0,0,1.629988,0,0,0,0,0,1.715776,1.629988,0,0,19.4064,12.13322,0,1.715776,-1.715776,18.78096,48.15622,0.1822364,1.792986,0,0,12.13322
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.391751,2.391751,0,0,0,2.391751,0,0,4.440892E-16,0,0,2.517633,2.391751,0,0,21.31282,10.41744,0,2.517633,-2.517633,16.12715,41.35157,0.1822364,2.630926,0,0,10.41744
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.674569,1.674569,0,0,0,1.674569,0,0,0,0,0,1.762704,1.674569,0,0,24.11019,7.899809,0,1.762704,-1.762704,14.26909,36.58734,0.1822364,1.842026,0,0,7.899809
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.9324064,0.9324064,0,0,0,0.9324064,0,0,1.110223E-16,0,0,0.9814805,0.9324064,0,0,26.06875,6.137105,0,0.9814805,-0.9814805,13.23452,33.9346,0.1822364,1.025647,0,0,6.137105
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.100878,1.100878,0,0,0,1.100878,0,0,0,0,0,1.158819,1.100878,0,0,27.15928,5.155624,0,1.158819,-1.158819,12.01302,30.80255,0.1822364,1.210966,0,0,5.155624
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.777646,1.777646,0,0,0,1.777646,0,0,2.220446E-16,0,0,1.871206,1.777646,0,0,28.44686,3.996806,0,1.871206,-1.871206,10.04059,25.74506,0.1822364,1.95541,0,0,3.996806
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.08635,2.08635,10.88635,0,3.090247,2.08635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.52598,2.1256,8.36,0,8.36,17.97159,46.0809,0.1824499,2.294985,0,12,2.1256
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.0273,2.0273,10.8273,0,3.075307,2.0273,6.157509,0,0,0,0.1248312,0,0,8.8,8.36,22.16598,9.6496,8.484831,0,8.484831,26.021,66.72039,0.1826502,2.23003,0.09986494,12,9.77443
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.799574,4.799574,12,0,3.372,4.799574,33.20615,0,0,0,1.593754,0,0,7.200426,6.840405,13.68114,17.28595,8.434158,0,8.434158,34.02235,87.23662,0.1829287,5.279532,1.275003,12,18.8797
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.904516,3.904516,0,0,0,3.904516,112.0751,0,0,0,4.375989,4.110017,3.904516,0,0,5.246987,24.87669,0.2659727,0,0.2659727,34.27467,87.8836,0.1829138,4.294967,3.500791,0,29.25268
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0.133183,0,0,5.114197,0,0,0,0,4.981014,25.11607,4.981014,0,4.981014,39.00008,100,0.1826352,0,4.091358,0,30.23026
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,7.368178,7.368178,0,0,0,7.368178,103.1036,8.881784E-16,0,0,7.596855,7.755977,7.368178,0,0,0,29.59898,0,0.1591222,-0.1591222,38.83235,99.56992,0.1826352,8.104996,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,10.38087,10.38087,3.463346,0,1.212227,10.38087,71.8476,2.220446E-16,0,0,7.458406,7.281603,6.917523,0,0,0.1768024,29.43986,0.1768024,0,0.1768024,39.00008,100,0.1826397,11.41896,5.966725,12,36.89826
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,6.628755,6.628755,0,0,0,6.628755,84.1028,0,0,0,5.574968,6.977637,6.628755,0,0,0,29.59898,0,1.402668,-1.402668,37.52153,96.20887,0.1826397,7.29163,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,11.25569,11.25569,4.965531,0,1.592279,11.25569,72.67205,1.332268E-15,0,0,8.179741,6.621221,6.29016,0,0,1.55852,28.19631,1.55852,0,1.55852,39.00008,100,0.18268,12.38126,6.543793,12,36.37605
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.828154,1.828154,0,0,0,1.828154,495.6689,7.137218,0,0,9.061589,1.924372,1.828154,0,0,0,29.59898,0,0,0,39.00008,100,0.18268,2.010969,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18268,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,7.998251,7.998251,3.827637,0,1.304392,7.998251,54.8885,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.18268,8.798077,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,6.775488,6.775488,0,0,0,6.775488,35.11525,0,0,0,2.37923,7.132093,6.775488,0,0,0,29.59898,0,4.752864,-4.752864,33.99012,87.15398,0.18268,7.453037,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.092796,5.092796,0,0,0,5.092796,6.123015,0,0,0,0.3118327,5.360837,5.092796,0,0,5.28096,24.84612,0,5.049005,-5.049005,28.668,73.50755,0.18268,5.602075,0.2494661,0,25.15795
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,17.08125,17.08125,12,0,3.372,17.08125,0,0,0,0,0,5.348683,5.081249,0,0,10.89097,19.79711,0,5.348683,-5.348683,23.02999,59.05115,0.18268,18.78937,0,12,19.79711
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,12.09151,12.09151,12,0,3.372,12.09151,0,0,0,0,0,0.09632748,0.09151112,0,0,16.83395,14.44843,0,0.09632748,-0.09632748,22.92846,58.79079,0.18268,13.30066,0,12,14.44843
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,12.51601,12.51601,12,0,3.372,12.51601,0,0,0,0,0,0.5431656,0.5160072,0,0,16.94098,14.3521,0,0.5431656,-0.5431656,22.35591,57.32273,0.18268,13.76761,0,12,14.3521
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.54449,13.80893,8.36,0,8.36,30.2869,77.65857,0.1827114,0,0,12,13.80893
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.586576,1.586576,10.38658,0,2.963804,1.586576,0,0,0,0,0,0,0,8.8,8.36,9.184495,21.33293,8.36,0,8.36,38.2179,97.9944,0.1828784,1.745233,0,12,21.33293
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.5098935,0.5098935,0,0,0,0.5098935,0,0,0,0,0,0.5367299,0.5098935,0,0,0.8244946,28.85693,0,0.5367299,-0.5367299,37.65213,96.54373,0.1828784,0.5608828,0,0,28.85693
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3087591,0.3087591,0,0,0,0.3087591,0,0,0,0,0,0.3250096,0.3087591,0,0,1.420861,28.3202,0,0.3250096,-0.3250096,37.30954,95.6653,0.1828784,0.339635,0,0,28.3202
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2151101,0.2151101,0,0,0,0.2151101,0,0,2.775558E-17,0,0,0.2264317,0.2151101,0,0,1.781983,27.99519,0,0.2264317,-0.2264317,37.07086,95.0533,0.1828784,0.2366211,0,0,27.99519
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033574,27.76876,0,0,0,37.07086,95.0533,0.1828784,0,0,0,27.76876
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.7674945,0.7674945,0,0,0,0.7674945,0,0,1.110223E-16,0,0,0.8078889,0.7674945,0,0,2.033574,27.76876,0,0.8078889,-0.8078889,36.21927,92.86974,0.1828784,0.8442439,0,0,27.76876
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.372564,2.372564,0,0,0,2.372564,0,0,4.440892E-16,0,0,2.497436,2.372564,0,0,2.931228,26.96087,0,2.497436,-2.497436,33.58674,86.11968,0.1828784,2.60982,0,0,26.96087
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.690921,3.690921,0,0,0,3.690921,4.36938,0,0,0,0.1612704,3.88518,3.690921,0,0,5.706156,24.46344,0,3.72391,-3.72391,29.6614,76.05471,0.1828784,4.060013,0.1290163,0,24.62471
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,5.479246,5.479246,0,0,0,5.479246,21.16868,0,0,0,1.159884,5.767628,5.479246,0,0,9.843834,20.73953,0,4.607744,-4.607744,24.80441,63.60092,0.1828784,6.027171,0.9279072,0,21.89941
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,5.574974,5.574974,0,0,0,5.574974,41.45879,0,0,0,2.311317,5.868393,5.574974,0,0,14.96355,16.13178,0,3.557076,-3.557076,21.05492,53.98687,0.1828784,6.132471,1.849053,0,18.4431
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.6616096,0.6616096,0,0,0,0.6616096,905.8311,0,0,0,5.993066,0.6964312,0.6616096,0,0,18.91586,12.57471,5.296635,0,5.296635,26.07975,66.87102,0.1825843,0.7277706,4.794453,0,18.56777
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.178925,3.178925,0,0,0,3.178925,316.3493,0,0,0,10.05651,3.346237,3.178925,0,0,13.61922,17.34168,6.710271,0,6.710271,32.44567,83.19386,0.1822131,3.496818,8.045207,0,27.39819
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,4.287544,0,0,11.19649,0,0,0,0,6.90895,23.38092,6.90895,0,6.90895,39.00008,100,0.1818324,0,8.957195,0,34.57742
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,10.95585,10.95585,3,0,1.095,10.95585,113.3073,4.039194,0,0,12.41378,8.374583,7.955854,0,0,0,29.59898,0,0,0,39.00008,100,0.1818324,12.05144,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,4.403171,4.403171,0,0,0,4.403171,173.4343,3.001693,0,0,7.63661,4.634917,4.403171,0,0,0,29.59898,0,0,0,39.00008,100,0.1818324,4.843488,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,17.26436,17.26436,10.6752,0,3.036825,17.26436,40.17502,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1818324,18.99079,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.240644,4.240644,0,0,0,4.240644,113.5507,0.3514437,0,0,4.815279,4.463836,4.240644,0,0,0,29.59898,0,0,0,39.00008,100,0.1818324,4.664709,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,10.77487,10.77487,6.931254,0,2.089607,10.77487,37.54951,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1818324,11.85236,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818324,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.964163,3.964163,0,0,0,3.964163,8.060482,0,0,0,0.3195306,4.172803,3.964163,0,0,0,29.59898,0,3.853273,-3.853273,34.93837,89.58539,0.1818324,4.360579,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,10.1321,10.1321,12,0,3.372,10.1321,0,0,0,0,0,0,0,1.867898,1.774504,4.281414,25.7457,1.774504,0,1.774504,36.62181,93.9019,0.1818936,11.14531,0,12,25.7457
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.081828,3.081828,0,0,0,3.081828,0,0,0,0,0,3.244029,3.081828,0,0,2.50691,27.34276,0,3.244029,-3.244029,33.20231,85.13395,0.1818936,3.39001,0,0,27.34276
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,16.09469,16.09469,12,0,3.372,16.09469,0,0,0,0,0,4.310196,4.094687,0,0,6.111387,24.09873,0,4.310196,-4.310196,28.65896,73.48437,0.1818936,17.70415,0,12,24.09873
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.689417,1.689417,10.48942,0,2.989822,1.689417,0,0,0,0,0,0,0,8.8,8.36,10.90049,19.78853,8.36,0,8.36,36.58995,93.82021,0.1820699,1.858359,0,12,19.78853
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.9193429,0.9193429,0,0,0,0.9193429,0,0,1.110223E-16,0,0,0.9677294,0.9193429,0,0,2.540494,27.31253,0,0.9677294,-0.9677294,35.56988,91.20463,0.1820699,1.011277,0,0,27.31253
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.615749,26.3448,0,0,0,35.56988,91.20463,0.1820699,0,0,0,26.3448
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.862314,2.862314,0,0,0,2.862314,0,0,4.440892E-16,0,0,3.012962,2.862314,0,0,3.615749,26.3448,0,3.012962,-3.012962,32.39394,83.06121,0.1820699,3.148545,0,0,26.3448
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.788775,2.788775,0,0,0,2.788775,0,0,0,0,0,2.935553,2.788775,0,0,6.963484,23.33184,0,2.935553,-2.935553,29.29959,75.12701,0.1820699,3.067653,0,0,23.33184
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.352129,1.352129,0,0,0,1.352129,0,0,2.220446E-16,0,0,1.423294,1.352129,0,0,10.22521,20.39629,0,1.423294,-1.423294,27.79931,71.28014,0.1820699,1.487342,0,0,20.39629
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.663817,2.663817,0,0,0,2.663817,0,0,4.440892E-16,0,0,2.804018,2.663817,0,0,11.80665,18.973,0,2.804018,-2.804018,24.84361,63.70145,0.1820699,2.930198,0,0,18.973
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.92222,16.16898,0,0,0,24.84361,63.70145,0.1820699,0,0,0,16.16898
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.3623,1.3623,0,0,0,1.3623,12.62247,0,2.220446E-16,0,0.1719559,1.434,1.3623,0,0,14.92222,16.16898,0,1.262044,-1.262044,23.5133,60.2904,0.1820699,1.49853,0.1375647,0,16.34093
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.853895,5.853895,0,0,0,5.853895,36.5916,0,0,0,2.142034,6.161994,5.853895,0,0,16.32449,14.90693,0,4.019961,-4.019961,19.27589,49.42527,0.1820699,6.439284,1.713627,0,17.04897
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,5.723254,5.723254,0,0,0,5.723254,91.94788,0,0,0,5.26241,6.024477,5.723254,0,0,20.79112,10.88697,0,0.7620675,-0.7620675,18.4726,47.36555,0.1820699,6.295579,4.209928,0,16.14938
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.079831,1.079831,0,0,0,1.079831,810.3298,0,0,0,8.750193,1.136664,1.079831,0,0,21.63786,10.12491,7.613528,0,7.613528,25.69543,65.88559,0.181653,1.187814,7.000154,0,18.8751
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,11.09349,11.09349,12,0,3.372,11.09349,93.4571,0,0,0,10.36765,0,0,0.9065113,0.8611857,14.02433,16.97708,11.22884,0,11.22884,36.34804,93.19992,0.1817999,12.20284,8.294122,12,27.34473
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.725155,3.725155,0,0,0,3.725155,301.2043,4.503622,0,0,11.22033,3.921216,3.725155,0,0,2.795491,27.08304,2.795491,0,2.795491,39.00008,100,0.1816477,4.09767,8.976262,0,38.30336
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.322312,4.322312,0,0,0,4.322312,270.8772,7.158356,0,0,11.70816,4.549802,4.322312,0,0,0,29.59898,0,0,0,39.00008,100,0.1816477,4.754543,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.857775,5.857775,0,0,0,5.857775,168.4618,3.702033,0,0,9.868112,6.166079,5.857775,0,0,0,29.59898,0,0,0,39.00008,100,0.1816477,6.443552,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,5.391555,5.391555,0,0,0,5.391555,181.7715,4.12499,0,0,9.800311,5.675321,5.391555,0,0,0,29.59898,0,0,0,39.00008,100,0.1816477,5.93071,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816477,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,8.694287,8.694287,4.311596,0,1.426834,8.694287,53.06196,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1816477,9.563717,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816477,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.61923,3.61923,0,0,0,3.61923,8.803578,0,4.440892E-16,0,0.3186217,3.809716,3.61923,0,0,0,29.59898,0,3.491094,-3.491094,35.32014,90.56429,0.1816477,3.981153,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.980239,4.980239,0,0,0,4.980239,0,0,0,0,0,5.242357,4.980239,0,0,3.878993,26.10788,0,5.242357,-5.242357,29.79421,76.39526,0.1816477,5.478263,0,0,26.10788
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,12.2028,12.2028,12,0,3.372,12.2028,0,0,0,0,0,0.2134782,0.2028043,0,0,9.703835,20.86553,0,0.2134782,-0.2134782,29.56919,75.81828,0.1816477,13.42308,0,12,20.86553
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.941032,20.65205,8.36,0,8.36,37.50018,96.15411,0.1816812,0,0,12,20.65205
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.968059,2.968059,0,0,0,2.968059,0,0,4.440892E-16,0,0,3.124273,2.968059,0,0,1.581032,28.17605,0,3.124273,-3.124273,34.20691,87.70984,0.1816812,3.264865,0,0,28.17605
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.293162,1.293162,0,0,0,1.293162,0,0,0,0,0,1.361223,1.293162,0,0,5.052446,25.05178,0,1.361223,-1.361223,32.77205,84.03073,0.1816812,1.422478,0,0,25.05178
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.743539,4.743539,0,0,0,4.743539,0,0,0,0,0,4.993199,4.743539,0,0,6.564916,23.69055,0,4.993199,-4.993199,27.50876,70.53513,0.1816812,5.217893,0,0,23.69055
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4564271,0.4564271,0,0,0,0.4564271,0,0,5.551115E-17,0,0,0.4804496,0.4564271,0,0,12.11292,18.69736,0,0.4804496,-0.4804496,27.00232,69.23658,0.1816812,0.5020698,0,0,18.69736
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.843991,1.843991,0,0,0,1.843991,0,0,2.220446E-16,0,0,1.941043,1.843991,0,0,12.64675,18.21691,0,1.941043,-1.941043,24.95628,63.99033,0.1816812,2.02839,0,0,18.21691
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.80346,16.27586,0,0,0,24.95628,63.99033,0.1816812,0,0,0,16.27586
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.270957,5.270957,0,0,0,5.270957,0,0,0,0,0,5.548376,5.270957,0,0,14.80346,16.27586,0,5.548376,-5.548376,19.10778,48.99421,0.1816812,5.798053,0,0,16.27586
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.6531548,0.6531548,0,0,0,0.6531548,0,0,1.110223E-16,0,0,0.6875314,0.6531548,0,0,20.96832,10.72749,0,0.6875314,-0.6875314,18.38306,47.13595,0.1816812,0.7184703,0,0,10.72749
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.153847,1.153847,0,0,0,1.153847,4.724817,0,0,0,0.05451713,1.214575,1.153847,0,0,21.73225,10.03995,0,1.160058,-1.160058,17.16025,44.00055,0.1816812,1.269231,0.04361371,0,10.09447
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,11.97026,11.97026,12,0,3.372,11.97026,22.91938,0,0,0,2.743509,0,0,0.0297406,0.02825357,23.0212,8.879896,2.771762,0,2.771762,19.78977,50.7429,0.181752,13.16728,2.194807,12,11.6234
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,8.594014,8.594014,12,0,3.372,8.594014,66.29583,0,0,0,5.697473,0,0,3.405986,3.235687,20.24944,11.37448,8.93316,0,8.93316,28.26451,72.47296,0.1820067,9.453415,4.557978,12,17.07195
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.256759,2.256759,5.860849,0,1.818795,2.256759,349.7225,0,0,0,7.892395,0,0,3.60409,3.423885,11.31628,19.41433,11.31628,0,11.31628,39.00008,100,0.1816342,2.482435,6.313916,12,27.30672
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,6.671838,6.671838,0,0,0,6.671838,150.9712,3.049564,0,0,10.07255,7.022987,6.671838,0,0,0,29.59898,0,0,0,39.00008,100,0.1816342,7.339022,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,8.224646,8.224646,3,0,1.095,8.224646,117.0549,4.127726,0,0,9.627353,5.499627,5.224646,0,0,0,29.59898,0,0,0,39.00008,100,0.1816342,9.047111,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,8.790581,8.790581,3,0,1.095,8.790581,114.2102,3.944391,0,0,10.03974,6.095348,5.790581,0,0,0,29.59898,0,0,0,39.00008,100,0.1816342,9.669639,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.862094,4.862094,0,0,0,4.862094,207.5471,4.973141,0,0,10.09113,5.117993,4.862094,0,0,0,29.59898,0,0,0,39.00008,100,0.1816342,5.348303,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.425767,1.425767,0,0,0,1.425767,701.144,8.495872,0,0,9.996678,1.500807,1.425767,0,0,0,29.59898,0,0,0,39.00008,100,0.1816342,1.568343,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.7462832,0.7462832,0,0,0,0.7462832,972.025,6.468498,0,0,7.254059,0.7855612,0.7462832,0,0,0,29.59898,0,0,0,39.00008,100,0.1816342,0.8209115,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,6.883445,6.883445,0,0,0,6.883445,63.51316,0,8.881784E-16,0,4.371893,7.245731,6.883445,0,0,0,29.59898,0,2.873838,-2.873838,35.97079,92.2326,0.1816342,7.571789,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.896981,4.896981,0,0,0,4.896981,57.12108,0,0,0,2.797208,5.154717,4.896981,0,0,3.193153,26.72514,0,2.357508,-2.357508,33.48576,85.86074,0.1816342,5.386679,2.237767,0,29.52235
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,8.228844,8.228844,12,0,3.372,8.228844,3.808109,0,0,0,0.3133633,0,0,3.771157,3.582599,5.812607,24.36763,3.895962,0,3.895962,37.18179,95.33773,0.1817635,9.051727,0.2506907,12,24.681
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.334557,1.334557,0,0,0,1.334557,0,0,0,0,0,1.404796,1.334557,0,0,1.916645,27.874,0,1.404796,-1.404796,35.701,91.54086,0.1817635,1.468012,0,0,27.874
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,5.768361,5.768361,0,0,0,5.768361,0,0,0,0,0,6.071959,5.768361,0,0,3.47753,26.4692,0,6.071959,-6.071959,29.3006,75.12959,0.1817635,6.345197,0,0,26.4692
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,7.696301,7.696301,12,0,3.372,7.696301,0,0,0,0,0,0,0,4.303699,4.088514,10.22415,20.39724,4.088514,0,4.088514,33.1793,85.07497,0.1819016,8.465931,0,12,20.39724
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.064435,3.064435,0,0,0,3.064435,0,0,0,0,0,3.225721,3.064435,0,0,6.135636,24.07691,0,3.225721,-3.225721,29.77909,76.3565,0.1819016,3.370879,0,0,24.07691
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.473898,3.473898,0,0,0,3.473898,0,0,0,0,0,3.656735,3.473898,0,0,9.71977,20.85118,0,3.656735,-3.656735,25.92456,66.47309,0.1819016,3.821288,0,0,20.85118
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.480975,1.480975,0,0,0,1.480975,0,0,2.220446E-16,0,0,1.558921,1.480975,0,0,13.78281,17.19445,0,1.558921,-1.558921,24.28131,62.25964,0.1819016,1.629072,0,0,17.19445
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.51494,15.63553,0,0,0,24.28131,62.25964,0.1819016,0,0,0,15.63553
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.124018,3.124018,0,0,0,3.124018,0,0,4.440892E-16,0,0,3.28844,3.124018,0,0,15.51494,15.63553,0,3.28844,-3.28844,20.81499,53.37166,0.1819016,3.43642,0,0,15.63553
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.199817,3.199817,0,0,0,3.199817,0,0,4.440892E-16,0,0,3.368228,3.199817,0,0,19.16877,12.34709,0,3.368228,-3.368228,17.26456,44.26803,0.1819016,3.519799,0,0,12.34709
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.078708,1.078708,0,0,0,1.078708,0,0,0,0,0,1.135482,1.078708,0,0,22.91124,8.97886,0,1.135482,-1.135482,16.06766,41.19905,0.1819016,1.186579,0,0,8.97886
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.17289,7.843378,0,0,0,16.06766,41.19905,0.1819016,0,0,0,7.843378
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.186517,3.186517,0,0,0,3.186517,5.968918,0,0,0,0.1902006,3.354228,3.186517,0,0,24.17289,7.843378,0,3.164027,-3.164027,12.73248,32.64733,0.1819016,3.505168,0.1521605,0,8.033579
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.238288,4.238288,0,0,0,4.238288,52.5487,0,0,0,2.227165,4.461356,4.238288,0,0,27.68847,4.679351,0,2.234191,-2.234191,10.37744,26.60877,0.1819016,4.662117,1.781732,0,6.906516
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,11.1865,11.1865,12,0,3.372,11.1865,48.0339,0,0,0,5.373311,0,0,0.8135035,0.7728283,30.17091,2.44516,6.146139,0,6.146139,16.20818,41.55935,0.1820628,12.30515,4.298648,12,7.81847
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.692104,3.692104,11.99735,0,3.371329,3.692104,218.2876,0,0,0,8.059405,0,0,8.305243,7.889982,24.02477,7.976685,15.94939,0,15.94939,31.3391,80.3565,0.1819527,4.061314,6.447524,12,16.03609
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,8.853931,8.853931,7.614612,0,2.262497,8.853931,105.9408,0,0,0,9.37993,1.304546,1.239319,0,0,8.075383,22.33113,8.075383,0,8.075383,39.00008,100,0.1819022,9.739325,7.503943,12,31.71106
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,16.9191,16.9191,8.5591,0,2.501452,16.9191,61.83326,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1819022,18.61101,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,8.540044,8.540044,3,0,1.095,8.540044,118.7184,4.306976,0,0,10.1386,5.831625,5.540044,0,0,0,29.59898,0,0,0,39.00008,100,0.1819022,9.394049,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.431698,1.431698,0,0,0,1.431698,616.2958,7.316443,0,0,8.823493,1.50705,1.431698,0,0,0,29.59898,0,0,0,39.00008,100,0.1819022,1.574867,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.903729,5.903729,0,0,0,5.903729,158.2374,3.127453,0,0,9.341905,6.214452,5.903729,0,0,0,29.59898,0,0,0,39.00008,100,0.1819022,6.494102,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,7.531665,7.531665,0,0,0,7.531665,85.81741,0,0,0,6.46348,7.928068,7.531665,0,0,0,29.59898,0,1.464588,-1.464588,37.45627,96.04152,0.1819022,8.284831,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,13.44754,13.44754,9.932904,0,2.849025,13.44754,39.61274,8.881784E-16,0,0,5.326941,3.69962,3.51464,0,0,1.62732,28.13439,1.62732,0,1.62732,39.00008,100,0.1819428,14.7923,4.261552,12,33.46133
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,5.280863,5.280863,0,0,0,5.280863,40.5834,0,0,0,2.143154,5.558803,5.280863,0,0,0,29.59898,0,3.415649,-3.415649,35.39967,90.7682,0.1819428,5.808949,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,17.45548,17.45548,12,0,3.372,17.45548,1.770342,0,0,0,0.3090217,5.74261,5.45548,0,0,3.795166,26.18333,0,5.433589,-5.433589,29.67216,76.08231,0.1819428,19.20103,0.2472174,12,26.49235
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.970006,5.970006,12,0,3.372,5.970006,0,0,0,0,0,0,0,6.029994,5.728495,9.832486,20.74974,5.728495,0,5.728495,35.10669,90.01698,0.1821339,6.567007,0,12,20.74974
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,17.03981,17.03981,12,0,3.372,17.03981,0,0,0,0,0,5.305062,5.039809,0,0,4.103992,25.90539,0,5.305062,-5.305062,29.51466,75.67847,0.1821339,18.74379,0,12,25.90539
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.998505,20.60032,8.36,0,8.36,37.44566,96.01431,0.1821654,0,0,12,20.60032
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.152463,1.152463,0,0,0,1.152463,0,0,0,0,0,1.213119,1.152463,0,0,1.638505,28.12432,0,1.213119,-1.213119,36.16692,92.7355,0.1821654,1.26771,0,0,28.12432
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2703691,0.2703691,0,0,0,0.2703691,0,0,0,0,0,0.284599,0.2703691,0,0,2.986415,26.91121,0,0.284599,-0.284599,35.86692,91.96629,0.1821654,0.297406,0,0,26.91121
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.122304,2.122304,0,0,0,2.122304,0,0,4.440892E-16,0,0,2.234005,2.122304,0,0,3.302636,26.62661,0,2.234005,-2.234005,33.51207,85.92822,0.1821654,2.334535,0,0,26.62661
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.398979,1.398979,0,0,0,1.398979,0,0,2.220446E-16,0,0,1.472609,1.398979,0,0,5.784863,24.3926,0,1.472609,-1.472609,31.95981,81.94806,0.1821654,1.538877,0,0,24.3926
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.465228,1.465228,0,0,0,1.465228,0,0,2.220446E-16,0,0,1.542346,1.465228,0,0,7.421096,22.91999,0,1.542346,-1.542346,30.33403,77.77942,0.1821654,1.611751,0,0,22.91999
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.9217988,0.9217988,0,0,0,0.9217988,0,0,1.110223E-16,0,0,0.9703145,0.9217988,0,0,9.134813,21.37765,0,0.9703145,-0.9703145,29.31123,75.15685,0.1821654,1.013979,0,0,21.37765
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.9586311,0.9586311,0,0,0,0.9586311,0,0,1.110223E-16,0,0,1.009085,0.9586311,0,0,10.21294,20.40733,0,1.009085,-1.009085,28.24756,72.4295,0.1821654,1.054494,0,0,20.40733
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.860798,3.860798,0,0,0,3.860798,0,0,0,0,0,4.063998,3.860798,0,0,11.33415,19.39825,0,4.063998,-4.063998,23.96373,61.44535,0.1821654,4.246878,0,0,19.39825
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.152947,2.152947,0,0,0,2.152947,9.065076,0,0,0,0.1951663,2.26626,2.152947,0,0,15.8497,15.33425,0,2.071094,-2.071094,21.78061,55.8476,0.1821654,2.368242,0.156133,0,15.52941
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,8.277601,8.277601,12,0,3.372,8.277601,25.10756,0,0,0,2.078303,0,0,3.722399,3.536278,18.15092,13.26315,5.614582,0,5.614582,27.10707,69.50517,0.1823341,9.105362,1.662643,12,15.34146
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,9.721872,9.721872,12,0,3.372,9.721872,59.8012,0,0,0,5.813797,0,0,2.278128,2.164221,12.53633,18.31628,7.978018,0,7.978018,34.67568,88.91182,0.1825488,10.69406,4.651037,12,24.13007
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.465785,4.465785,0,0,0,4.465785,178.1892,0,0,0,7.957546,4.700826,4.465785,0,0,4.558316,25.49649,3.256721,0,3.256721,37.76528,96.83385,0.1823761,4.912363,6.366037,0,33.45404
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,6.8394,6.8394,0,0,0,6.8394,150.1896,1.771101,0,0,10.27206,7.199368,6.8394,0,0,1.301595,28.42754,1.301595,0,1.301595,39.00008,100,0.1823071,7.52334,8.217651,0,38.69961
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,7.401132,7.401132,0,0,0,7.401132,127.7267,1.662556,0,0,9.453222,7.790666,7.401132,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,8.141246,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,6.606394,6.606394,0,0,0,6.606394,166.2319,4.027839,0,0,10.98194,6.954099,6.606394,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,7.267034,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,6.574144,6.574144,0,0,0,6.574144,166.2983,4.012537,0,0,10.93269,6.920152,6.574144,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,7.231558,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,11.56063,11.56063,3.200625,0,1.145758,11.56063,77.66064,0.1780558,0,0,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,12.71669,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,10.98694,10.98694,3.993252,0,1.346293,10.98694,67.0048,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,12.08564,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,8.067413,8.067413,3.592978,0,1.245023,8.067413,58.38218,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,8.874155,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823071,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,25.44189,20.36,12,0,3.372,20.36,1.510677,0,5.08189,7.62608,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1823071,27.98608,0.246059,12,29.90655
