Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,6.92104,6.92104,12,0,3.372,6.92104,0,0,0,0,0,0,0,5.07896,4.825012,9.436029,21.10655,4.825012,0,4.825012,34.62568,88.78362,0.1824661,7.613143,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.106788,1.106788,0,0,0,1.106788,0,0,2.220446E-16,0,0,1.16504,1.106788,0,0,4.611017,25.44906,0,1.16504,-1.16504,33.39762,85.63476,0.1824661,1.217466,0,0,25.44906
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,15.73351,15.73351,12,0,3.372,15.73351,0,0,0,0,0,3.930013,3.733512,0,0,5.905505,24.28402,0,3.930013,-3.930013,29.25503,75.01274,0.1824661,17.30686,0,12,24.28402
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.626156,1.626156,10.42616,0,2.973817,1.626156,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.27219,20.35401,8.36,0,8.36,37.18602,95.34858,0.1826288,1.788771,0,12,20.35401
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.8768302,0.8768302,0,0,0,0.8768302,0,0,0,0,0,0.9229791,0.8768302,0,0,1.912186,27.87801,0,0.9229791,-0.9229791,36.21311,92.85395,0.1826288,0.9645132,0,0,27.87801
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.139264,4.139264,0,0,0,4.139264,0,0,8.881784E-16,0,0,4.35712,4.139264,0,0,2.937718,26.95503,0,4.35712,-4.35712,31.62031,81.07755,0.1826288,4.553191,0,0,26.95503
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.778963,22.59791,0,0,0,31.62031,81.07755,0.1826288,0,0,0,22.59791
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.778963,22.59791,0,0,0,31.62031,81.07755,0.1826288,0,0,0,22.59791
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.778963,22.59791,0,0,0,31.62031,81.07755,0.1826288,0,0,0,22.59791
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.184427,2.184427,0,0,0,2.184427,0,0,4.440892E-16,0,0,2.299397,2.184427,0,0,7.778963,22.59791,0,2.299397,-2.299397,29.19653,74.86275,0.1826288,2.402869,0,0,22.59791
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.186431,1.186431,0,0,0,1.186431,0,0,2.220446E-16,0,0,1.248875,1.186431,0,0,10.33385,20.29852,0,1.248875,-1.248875,27.8801,71.48729,0.1826288,1.305074,0,0,20.29852
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.004873,2.004873,0,0,0,2.004873,5.641986,0,0,0,0.1131146,2.110392,2.004873,0,0,11.72149,19.04964,0,1.997278,-1.997278,25.77478,66.08906,0.1826288,2.20536,0.09049171,0,19.16275
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,7.855657,7.855657,12,0,3.372,7.855657,30.90649,0,0,0,2.427908,0,0,4.144343,3.937126,13.94068,17.05236,6.365034,0,6.365034,31.81318,81.57211,0.1828168,8.641222,1.942326,12,19.48027
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,7.57565,22.78089,5.139327,0,5.139327,36.68878,94.0736,0.1825458,0,4.111461,0,27.92022
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,8.725354,8.725354,4.679422,0,1.519894,8.725354,76.7327,4.440892E-16,0,0,6.6952,4.258876,4.045932,0,0,2.436324,27.40629,2.436324,0,2.436324,39.00008,100,0.1825537,9.59789,5.35616,12,34.10149
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,6.252416,6.252416,0,0,0,6.252416,119.801,0.9089672,0,0,7.490458,6.581491,6.252416,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,6.877658,5.992366,0,37.08944
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1093009,0.1093009,0,0,0,0.1093009,8576.201,9.258813,0,0,9.373867,0.1150536,0.1093009,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,0.120231,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,20.87389,20.36,12,0,3.372,20.36,49.06596,1.18983,0.51389,2.601279,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,22.96128,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,9.381194,9.381194,3,0,1.095,9.381194,100.7521,2.734707,0,0,9.451753,6.717046,6.381194,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,10.31931,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,11.40699,11.40699,4.734647,0,1.533866,11.40699,61.57207,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,12.54769,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.927644,2.927644,0,0,0,2.927644,140.6497,1.035992,0,0,4.117723,3.08173,2.927644,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,3.220408,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825537,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,12.91627,12.91627,12,0,3.372,12.91627,2.236498,1.110223E-15,0,0,0.2888721,0.9644914,0.9162669,0,0,0,29.59898,0,0.6756194,-0.6756194,38.28791,98.17393,0.1825537,14.20789,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7506882,28.92336,0,0,0,38.28791,98.17393,0.1825537,0,0,0,28.92336
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.080937,4.080937,0,0,0,4.080937,0,0,8.881784E-16,0,0,4.295723,4.080937,0,0,0.7506882,28.92336,0,4.295723,-4.295723,33.75982,86.56348,0.1825537,4.489031,0,0,28.92336
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,8.395266,8.395266,12,0,3.372,8.395266,0,0,0,0,0,0,0,3.604734,3.424498,5.523714,24.62764,3.424498,0,3.424498,37.00859,94.89362,0.1826655,9.234792,0,12,24.62764
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.106933,3.106933,0,0,0,3.106933,0,0,4.440892E-16,0,0,3.270456,3.106933,0,0,2.099216,27.70968,0,3.270456,-3.270456,33.56122,86.05424,0.1826655,3.417627,0,0,27.70968
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.733057,24.43923,0,0,0,33.56122,86.05424,0.1826655,0,0,0,24.43923
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.119036,2.119036,0,0,0,2.119036,0,0,0,0,0,2.230565,2.119036,0,0,5.733057,24.43923,0,2.230565,-2.230565,31.21,80.02548,0.1826655,2.33094,0,0,24.43923
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.395532,2.395532,0,0,0,2.395532,0,0,4.440892E-16,0,0,2.521613,2.395532,0,0,8.211462,22.20866,0,2.521613,-2.521613,28.55199,73.21008,0.1826655,2.635085,0,0,22.20866
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.074066,1.074066,0,0,0,1.074066,0,0,0,0,0,1.130596,1.074066,0,0,11.01325,19.68705,0,1.130596,-1.130596,27.36024,70.15431,0.1826655,1.181473,0,0,19.68705
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.180746,2.180746,0,0,0,2.180746,0,0,0,0,0,2.295522,2.180746,0,0,12.26947,18.55645,0,2.295522,-2.295522,24.94054,63.94998,0.1826655,2.398821,0,0,18.55645
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.160971,2.160971,0,0,0,2.160971,0,0,0,0,0,2.274706,2.160971,0,0,14.82005,16.26093,0,2.274706,-2.274706,22.54279,57.80191,0.1826655,2.377068,0,0,16.26093
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.269059,4.269059,0,0,0,4.269059,0,0,8.881784E-16,0,0,4.493746,4.269059,0,0,17.3475,13.98623,0,4.493746,-4.493746,17.80597,45.65623,0.1826655,4.695965,0,0,13.98623
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.679725,2.679725,0,0,0,2.679725,5.166543,0,0,0,0.1384492,2.820764,2.679725,0,0,22.34056,9.492479,0,2.682314,-2.682314,14.97856,38.40649,0.1826655,2.947698,0.1107593,0,9.630928
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,14.37035,14.37035,12,0,3.372,14.37035,16.25175,0,0,0,2.335434,2.495109,2.370353,0,0,25.3209,6.810164,0,0.1596746,-0.1596746,14.81025,37.97492,0.1826655,15.80739,1.868348,12,9.145599
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,9.889979,9.889979,12,0,3.372,9.889979,56.06124,0,0,0,5.544445,0,0,2.110021,2.00452,25.49832,6.65049,7.548965,0,7.548965,21.97182,56.3379,0.1828651,10.87898,4.435556,12,12.19493
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.086747,5.086747,12,0,3.372,5.086747,117.4137,0,0,0,5.972535,0,0,6.913253,6.567591,17.94936,13.44456,12.54013,0,12.54013,33.86843,86.84196,0.1829329,5.595421,4.778028,12,19.41709
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,12.69822,12.69822,10.46241,0,2.98299,12.69822,61.13228,0,0,0,7.762711,2.353482,2.235807,0,0,5.409229,24.73067,5.409229,0,5.409229,39.00008,100,0.183063,13.96804,6.210169,12,32.49338
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183063,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.155801,2.155801,0,0,0,2.155801,471.7826,7.901429,0,0,10.17069,2.269264,2.155801,0,0,0,29.59898,0,0,0,39.00008,100,0.183063,2.371381,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.785977,2.785977,0,0,0,2.785977,386.0893,7.82375,0,0,10.75636,2.932607,2.785977,0,0,0,29.59898,0,0,0,39.00008,100,0.183063,3.064574,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.91421,5.91421,0,0,0,5.91421,181.9913,4.537866,0,0,10.76335,6.225484,5.91421,0,0,0,29.59898,0,0,0,39.00008,100,0.183063,6.505631,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.08931538,0.08931538,0,0,0,0.08931538,9559.229,8.443846,0,0,8.537862,0.09401619,0.08931538,0,0,0,29.59898,0,0,0,39.00008,100,0.183063,0.09824692,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,7.552673,7.552673,0,0,0,7.552673,52.92498,0,8.881784E-16,0,3.997251,7.950182,7.552673,0,0,0,29.59898,0,3.952931,-3.952931,34.83332,89.31603,0.183063,8.30794,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,11.87548,11.87548,12,0,3.372,11.87548,20.26585,0,0,0,2.406666,0,0,0.1245237,0.1182975,4.392146,25.64605,2.524963,0,2.524963,37.22871,95.45805,0.1831245,13.06302,1.925333,12,28.05271
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,16.59126,16.59126,12,0,3.372,16.59126,1.741299,0,0,0,0.2889034,4.832901,4.591256,0,0,1.867182,27.91851,0,4.543997,-4.543997,32.43892,83.17655,0.1831245,18.25038,0.2311227,12,28.20742
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,8.542747,8.542747,12,0,3.372,8.542747,0,0,0,0,0,0,0,3.457253,3.28439,6.916068,23.37452,3.28439,0,3.28439,35.55477,91.16589,0.1832302,9.397021,0,12,23.37452
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.084667,4.084667,0,0,0,4.084667,0,0,8.881784E-16,0,0,4.299649,4.084667,0,0,3.631678,26.33047,0,4.299649,-4.299649,31.02254,79.54481,0.1832302,4.493134,0,0,26.33047
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.520769,2.520769,0,0,0,2.520769,0,0,0,0,0,2.653442,2.520769,0,0,8.409066,22.03082,0,2.653442,-2.653442,28.22556,72.3731,0.1832302,2.772846,0,0,22.03082
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.08339736,0.08339736,0,0,0,0.08339736,0,0,1.387779E-17,0,0,0.0877867,0.08339736,0,0,11.35733,19.37738,0,0.0877867,-0.0877867,28.13303,72.13583,0.1832302,0.0917371,0,0,19.37738
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.3947,1.3947,0,0,0,1.3947,0,0,2.220446E-16,0,0,1.468106,1.3947,0,0,11.45487,19.28959,0,1.468106,-1.468106,26.58551,68.16784,0.1832302,1.534171,0,0,19.28959
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.406925,1.406925,0,0,0,1.406925,0,0,2.220446E-16,0,0,1.480973,1.406925,0,0,13.0861,17.82149,0,1.480973,-1.480973,25.02443,64.16507,0.1832302,1.547617,0,0,17.82149
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.8168691,0.8168691,0,0,0,0.8168691,0,0,0,0,0,0.8598623,0.8168691,0,0,14.73163,16.34051,0,0.8598623,-0.8598623,24.11805,61.84104,0.1832302,0.8985561,0,0,16.34051
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.013767,1.013767,0,0,0,1.013767,0,0,0,0,0,1.067123,1.013767,0,0,15.68703,15.48065,0,1.067123,-1.067123,22.99321,58.95682,0.1832302,1.115144,0,0,15.48065
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.097814,2.097814,0,0,0,2.097814,0,0,0,0,0,2.208225,2.097814,0,0,16.87272,14.41353,0,2.208225,-2.208225,20.66553,52.98844,0.1832302,2.307595,0,0,14.41353
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.743273,1.743273,0,0,0,1.743273,0,0,2.220446E-16,0,0,1.835024,1.743273,0,0,19.32631,12.2053,0,1.835024,-1.835024,18.73125,48.02874,0.1832302,1.9176,0,0,12.2053
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.003,1.003,0,0,0,1.003,0,0,0,0,0,1.055789,1.003,0,0,21.36522,10.37028,0,1.055789,-1.055789,17.61835,45.17516,0.1832302,1.1033,0,0,10.37028
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.091855,2.091855,0,0,0,2.091855,10.02481,0,4.440892E-16,0,0.2097044,2.201952,2.091855,0,0,22.53832,9.314487,0,1.992248,-1.992248,15.51833,39.79052,0.1832302,2.30104,0.1677635,0,9.524192
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.121562,4.121562,0,0,0,4.121562,37.20161,0,8.881784E-16,0,1.533287,4.338487,4.121562,0,0,24.75193,7.322239,0,2.805199,-2.805199,12.56139,32.20864,0.1832302,4.533719,1.22663,0,8.855527
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,27.86882,4.51704,4.737732,0,4.737732,17.056,43.73325,0.1829829,0,3.790186,0,9.254772
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.943847,3.943847,0,0,0,3.943847,113.2388,0,0,0,4.465964,4.151417,3.943847,0,0,23.13109,8.780999,0.3145464,0,0.3145464,17.35441,44.49839,0.1829665,4.338231,3.572771,0,13.24696
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,8.919884,8.919884,12,0,3.372,8.919884,68.66117,0,0,0,6.124497,0,0,3.080116,2.92611,22.81654,9.064091,9.050608,0,9.050608,25.94057,66.51414,0.1832068,9.811872,4.899598,12,15.18859
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.933415,1.933415,6.681485,0,2.026416,1.933415,478.7006,0,0,0,9.255268,0,0,4.74807,4.510666,13.76593,17.20964,13.76593,0,13.76593,39.00008,100,0.1827857,2.126756,7.404214,12,26.4649
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.219907,2.219907,0,0,0,2.219907,425.8282,7.116245,0,0,9.452989,2.336744,2.219907,0,0,0,29.59898,0,0,0,39.00008,100,0.1827857,2.441897,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.412772,1.412772,0,0,0,1.412772,762.7554,9.288868,0,0,10.776,1.487129,1.412772,0,0,0,29.59898,0,0,0,39.00008,100,0.1827857,1.554049,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827857,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.736538,2.736538,0,0,0,2.736538,212.6492,2.93866,0,0,5.819226,2.880567,2.736538,0,0,0,29.59898,0,0,0,39.00008,100,0.1827857,3.010192,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.742174,1.742174,0,0,0,1.742174,176.8234,1.246704,0,0,3.080571,1.833867,1.742174,0,0,0,29.59898,0,0,0,39.00008,100,0.1827857,1.916391,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.779827,3.779827,0,0,0,3.779827,37.47693,0,4.440892E-16,0,1.416563,3.978765,3.779827,0,0,0,29.59898,0,2.562202,-2.562202,36.29928,93.07489,0.1827857,4.15781,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,8.145206,8.145206,10.56985,0,3.010171,8.145206,3.617329,0,0,0,0.2946389,0,0,2.42464,2.303408,2.846891,27.03678,2.598047,0,2.598047,38.764,99.39468,0.1828665,8.959727,0.2357111,12,27.33142
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,11.31584,11.31584,11.57779,0,3.26518,11.31584,0,0,0,0,0,0,0,0.2619417,0.2488446,0.2488446,29.37502,0.2488446,0,0.2488446,39.00008,100,0.1828745,12.44743,0,12,29.37502
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828745,0,0,0,29.59898
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,15.28462,15.28462,12,0,3.372,15.28462,0,0,0,0,0,3.457492,3.284618,0,0,0,29.59898,0,3.457492,-3.457492,35.35556,90.65511,0.1828745,16.81308,0,12,29.59898
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.88098,2.88098,0,0,0,2.88098,0,0,4.440892E-16,0,0,3.03261,2.88098,0,0,3.841658,26.14149,0,3.03261,-3.03261,32.15891,82.45858,0.1828745,3.169078,0,0,26.14149
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.797322,2.797322,0,0,0,2.797322,0,0,0,0,0,2.944549,2.797322,0,0,7.211225,23.10888,0,2.944549,-2.944549,29.05508,74.50006,0.1828745,3.077054,0,0,23.10888
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.5620804,0.5620804,0,0,0,0.5620804,0,0,1.110223E-16,0,0,0.5916635,0.5620804,0,0,10.48295,20.16433,0,0.5916635,-0.5916635,28.43141,72.90092,0.1828745,0.6182884,0,0,20.16433
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14035,19.57266,0,0,0,28.43141,72.90092,0.1828745,0,0,0,19.57266
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.835487,4.835487,0,0,0,4.835487,0,0,8.881784E-16,0,0,5.089986,4.835487,0,0,11.14035,19.57266,0,5.089986,-5.089986,23.0661,59.14372,0.1828745,5.319036,0,0,19.57266
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.441792,1.441792,0,0,0,1.441792,0,0,0,0,0,1.517676,1.441792,0,0,16.79589,14.48268,0,1.517676,-1.517676,21.46633,55.04175,0.1828745,1.585972,0,0,14.48268
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.369913,1.369913,0,0,0,1.369913,0,0,0,0,0,1.442014,1.369913,0,0,18.4822,12.965,0,1.442014,-1.442014,19.94631,51.14428,0.1828745,1.506904,0,0,12.965
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.7409409,0.7409409,0,0,0,0.7409409,0,0,1.110223E-16,0,0,0.7799377,0.7409409,0,0,20.08443,11.52299,0,0.7799377,-0.7799377,19.12418,49.03627,0.1828745,0.815035,0,0,11.52299
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,20.95103,10.74305,0.2098562,0,0.2098562,19.32327,49.54675,0.1828636,0,0.1678849,0,10.95291
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,5.121992,5.121992,0,0,0,5.121992,26.58978,0,0,0,1.361926,5.39157,5.121992,0,0,20.74118,10.93192,0,4.029644,-4.029644,15.07565,38.65545,0.1828636,5.634191,1.089541,0,12.29385
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.08834,4.08834,0,0,0,4.08834,104.4448,0,0,0,4.27006,4.303516,4.08834,0,0,25.21856,6.902276,0,0.03345649,-0.03345649,15.04039,38.56502,0.1828636,4.497174,3.416048,0,11.17234
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,6.312598,6.312598,0,0,0,6.312598,97.42624,0,0,0,6.150127,6.64484,6.312598,0,0,25.25573,6.868819,0,0.494713,-0.494713,14.51891,37.22791,0.1828636,6.943858,4.920102,0,13.01895
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,10.26893,10.26893,12,0,3.372,10.26893,85.18417,0,0,0,8.747505,0,0,1.731067,1.644514,25.80541,6.374106,10.39202,0,10.39202,24.37765,62.50666,0.1830412,11.29583,6.998004,12,15.12161
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,5.142457,0,1.637042,0,0,0,0,0,10.52806,0,0,5.142457,4.885334,15.41339,15.72692,15.41339,0,15.41339,39.00008,100,0.1824181,0,8.422448,12,26.25498
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824181,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824181,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.288074,4.288074,0,0,0,4.288074,202.5172,4.170323,0,0,8.684086,4.513762,4.288074,0,0,0,29.59898,0,0,0,39.00008,100,0.1824181,4.716881,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.082002,5.082002,0,0,0,5.082002,96.95432,0,8.881784E-16,0,4.92722,5.349475,5.082002,0,0,0,29.59898,0,0.422255,-0.422255,38.55498,98.85873,0.1824181,5.590202,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,5.664575,5.664575,0,0,0,5.664575,41.36984,0,0,0,2.343426,5.96271,5.664575,0,0,0.4691722,29.17672,0,3.619285,-3.619285,34.73992,89.07655,0.1824181,6.231032,1.874741,0,31.52015
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,4.4906,25.55744,1.685511,0,1.685511,36.33894,93.17657,0.1823318,0,1.348409,0,27.24295
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1969382,0.1969382,0,0,0,0.1969382,133.2792,0,0,0,0.2624777,0.2073033,0.1969382,0,0,2.805088,27.0744,0.05517435,0,0.05517435,36.39128,93.31079,0.182329,0.216632,0.2099821,0,27.33688
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749914,27.12406,0,0,0,36.39128,93.31079,0.182329,0,0,0,27.12406
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749914,27.12406,0,0,0,36.39128,93.31079,0.182329,0,0,0,27.12406
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,8.695647,8.695647,11.59029,0,3.268344,8.695647,0,-4.440892E-16,0,0,0,0,0,2.894646,2.749914,2.749914,27.12406,2.749914,0,2.749914,39.00008,100,0.1824165,9.565211,0,12,27.12406
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.546513,1.546513,0,0,0,1.546513,0,0,2.220446E-16,0,0,1.627908,1.546513,0,0,0,29.59898,0,1.627908,-1.627908,37.28411,95.6001,0.1824165,1.701164,0,0,29.59898
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808787,27.97107,0,0,0,37.28411,95.6001,0.1824165,0,0,0,27.97107
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808787,27.97107,0,0,0,37.28411,95.6001,0.1824165,0,0,0,27.97107
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808787,27.97107,0,0,0,37.28411,95.6001,0.1824165,0,0,0,27.97107
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808787,27.97107,0,0,0,37.28411,95.6001,0.1824165,0,0,0,27.97107
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.136564,2.136564,0,0,0,2.136564,0,0,4.440892E-16,0,0,2.249014,2.136564,0,0,1.808787,27.97107,0,2.249014,-2.249014,34.91344,89.52147,0.1824165,2.35022,0,0,27.97107
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.639699,2.639699,0,0,0,2.639699,0,0,0,0,0,2.77863,2.639699,0,0,4.307692,25.72206,0,2.77863,-2.77863,31.98451,82.0114,0.1824165,2.903669,0,0,25.72206
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.266939,2.266939,0,0,0,2.266939,0,0,4.440892E-16,0,0,2.386251,2.266939,0,0,7.395059,22.94342,0,2.386251,-2.386251,29.46918,75.56185,0.1824165,2.493633,0,0,22.94342
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.4777866,0.4777866,0,0,0,0.4777866,42.95896,0,5.551115E-17,0,0.2052521,0.5029332,0.4777866,0,0,10.04645,20.55717,0,0.2976811,-0.2976811,29.1554,74.75728,0.1824165,0.5255652,0.1642017,0,20.76243
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,10.37721,20.25949,2.17118,0,2.17118,31.21516,80.03871,0.1823055,0,1.736944,0,22.43067
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,8.206025,22.21356,4.453636,0,4.453636,35.44025,90.87225,0.1820783,0,3.562909,0,26.66719
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,7.928782,7.928782,4.118935,0,1.378091,7.928782,97.90601,0,0,0,7.762754,4.010365,3.809847,0,0,3.752389,26.22183,3.752389,0,3.752389,39.00008,100,0.1819752,8.72166,6.210203,12,33.98458
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.940939,4.940939,0,0,0,4.940939,163.6019,2.882483,0,0,8.083471,5.200988,4.940939,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,5.435033,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.321006,1.321006,0,0,0,1.321006,748.672,8.499468,0,0,9.89,1.390532,1.321006,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,1.453106,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,14.84962,14.84962,6.489618,0,1.977873,14.84962,64.11064,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,16.33458,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.822148,5.822148,0,0,0,5.822148,141.6679,2.11954,0,0,8.248117,6.128577,5.822148,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,6.404363,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.895875,2.895875,0,0,0,2.895875,177.0458,2.078737,0,0,5.127026,3.04829,2.895875,0,0,0,29.59898,0,0,0,39.00008,100,0.1819752,3.185462,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.869567,5.869567,0,0,0,5.869567,49.6643,0,8.881784E-16,0,2.915079,6.178492,5.869567,0,0,0,29.59898,0,3.263412,-3.263412,35.56014,91.17966,0.1819752,6.456523,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,6.133796,6.133796,0,0,0,6.133796,3.180992,0,8.881784E-16,0,0.1951156,6.456627,6.133796,0,0,3.626014,26.33557,0,6.261512,-6.261512,28.95993,74.25607,0.1819752,6.747176,0.1560925,0,26.53068
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,8.45843,8.45843,12,0,3.372,8.45843,0,0,0,0,0,0,0,3.541569,3.364491,10.58325,20.07405,3.364491,0,3.364491,32.15176,82.44025,0.1820823,9.304274,0,12,20.07405
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,16.31755,16.31755,12,0,3.372,16.31755,0,0,0,0,0,4.544794,4.317554,0,0,7.218758,23.1021,0,4.544794,-4.544794,27.36113,70.1566,0.1820823,17.94931,0,12,23.1021
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.807653,2.807653,11.60765,0,3.272736,2.807653,0,0,0,0,0,0,0,8.8,8.36,12.26853,18.5573,8.36,0,8.36,35.29212,90.49244,0.1823324,3.088418,0,12,18.5573
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.044236,1.044236,0,0,0,1.044236,0,0,2.220446E-16,0,0,1.099196,1.044236,0,0,3.908528,26.0813,0,1.099196,-1.099196,34.13347,87.52154,0.1823324,1.14866,0,0,26.0813
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.48759,4.48759,0,0,0,4.48759,0,0,8.881784E-16,0,0,4.723779,4.48759,0,0,5.129857,24.98211,0,4.723779,-4.723779,29.15417,74.75413,0.1823324,4.936348,0,0,24.98211
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.87509,1.87509,0,0,0,1.87509,0,0,2.220446E-16,0,0,1.973779,1.87509,0,0,10.3785,20.25833,0,1.973779,-1.973779,27.07362,69.4194,0.1823324,2.062599,0,0,20.25833
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.042436,2.042436,0,0,0,2.042436,0,0,4.440892E-16,0,0,2.149932,2.042436,0,0,12.57159,18.28455,0,2.149932,-2.149932,24.80739,63.60858,0.1823324,2.24668,0,0,18.28455
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.9571575,0.9571575,0,0,0,0.9571575,0,0,2.220446E-16,0,0,1.007534,0.9571575,0,0,14.9604,16.13462,0,1.007534,-1.007534,23.74536,60.88542,0.1823324,1.052873,0,0,16.13462
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.076532,2.076532,0,0,0,2.076532,0,0,0,0,0,2.185823,2.076532,0,0,16.07988,15.12708,0,2.185823,-2.185823,21.4413,54.97758,0.1823324,2.284185,0,0,15.12708
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.184848,1.184848,0,0,0,1.184848,0,0,0,0,0,1.247208,1.184848,0,0,18.50858,12.94126,0,1.247208,-1.247208,20.12663,51.60664,0.1823324,1.303333,0,0,12.94126
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89436,11.69405,0,0,0,20.12663,51.60664,0.1823324,0,0,0,11.69405
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.317156,1.317156,0,0,0,1.317156,14.4038,0,2.220446E-16,0,0.1897205,1.38648,1.317156,0,0,19.89436,11.69405,0,1.196759,-1.196759,18.86513,48.37204,0.1823324,1.448871,0.1517764,0,11.88377
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.6613895,0.6613895,0,0,0,0.6613895,342.0517,0,0,0,2.262294,0.6961995,0.6613895,0,0,21.2241,10.49729,1.566095,0,1.566095,20.35086,52.18159,0.1822528,0.7275285,1.809835,0,12.75959
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.828268,4.828268,0,0,0,4.828268,66.71994,0,0,0,3.221417,5.082387,4.828268,0,0,19.658,11.90678,0,1.86097,-1.86097,18.38923,47.15177,0.1822528,5.311095,2.577134,0,15.12819
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,5.506937,5.506937,0,0,0,5.506937,82.99071,0,0,0,4.570246,5.796776,5.506937,0,0,21.72575,10.04581,0,1.22653,-1.22653,17.09635,43.83671,0.1822528,6.057631,3.656197,0,14.61605
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,23.08856,8.819277,8.778655,0,8.778655,25.42451,65.19093,0.1818082,0,7.022924,0,17.59793
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,7.453094,7.453094,0,0,0,7.453094,110.3394,0,0,0,8.223701,7.845362,7.453094,0,0,14.3099,16.72007,0.378339,0,0.378339,25.78344,66.11124,0.1817891,8.198403,6.578961,0,24.94377
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,11.58252,11.58252,11.58252,0,3.266377,11.58252,78.08513,0,0,0,9.044225,0,0,0,0,13.93156,17.06057,9.044225,0,9.044225,34.36354,88.11147,0.1819848,12.74077,7.23538,12,26.1048
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,13.87176,13.87176,10.23155,0,2.924583,13.87176,62.85528,0,0,0,8.719133,3.831796,3.640207,0,0,4.887338,25.20037,4.887338,0,4.887338,39.00008,100,0.1820998,15.25894,6.975307,12,33.91951
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,13.39278,13.39278,8.070971,0,2.377956,13.39278,41.82777,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1820998,14.73205,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,6.702285,6.702285,0,0,0,6.702285,71.85484,0,0,0,4.815916,7.055037,6.702285,0,0,0,29.59898,0,2.23912,-2.23912,36.63984,93.94811,0.1820998,7.372513,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,16.52653,16.52653,12,0,3.372,16.52653,15.42087,0,0,0,2.548535,4.764772,4.526533,0,0,2.487911,27.35986,0,2.216237,-2.216237,34.30372,87.95808,0.1820998,18.17919,2.038828,12,29.90839
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,4.950397,25.14362,1.60006,0,1.60006,35.82167,91.85025,0.1820192,0,1.280048,0,26.74368
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,3.350337,26.58368,0.1807905,0,0.1807905,35.99318,92.29002,0.1820101,0,0.1446324,0,26.76447
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,7.000422,7.000422,0,0,0,7.000422,0,0,8.881784E-16,0,0,7.368865,7.000422,0,0,3.169546,26.74639,0,7.368865,-7.368865,28.22572,72.37349,0.1820101,7.700464,0,0,26.74639
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,10.49807,10.49807,12,0,3.372,10.49807,0,0,0,0,0,0,0,1.501931,1.426835,11.35717,19.37752,1.426835,0,1.426835,29.57933,75.84428,0.1820551,11.54788,0,12,19.37752
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,8.544415,8.544415,12,0,3.372,8.544415,0,0,0,0,0,0,0,3.455585,3.282805,9.930339,20.66167,3.282805,0,3.282805,32.69367,83.82977,0.1821584,9.398857,0,12,20.66167
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.618595,3.618595,0,0,0,3.618595,0,0,4.440892E-16,0,0,3.809047,3.618595,0,0,6.647534,23.6162,0,3.809047,-3.809047,28.67859,73.53469,0.1821584,3.980454,0,0,23.6162
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1926662,0.1926662,0,0,0,0.1926662,0,0,2.775558E-17,0,0,0.2028065,0.1926662,0,0,10.87981,19.80715,0,0.2028065,-0.2028065,28.46481,72.98654,0.1821584,0.2119328,0,0,19.80715
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.600989,1.600989,0,0,0,1.600989,0,0,0,0,0,1.685251,1.600989,0,0,11.10515,19.60434,0,1.685251,-1.685251,26.6884,68.43166,0.1821584,1.761087,0,0,19.60434
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.919176,3.919176,0,0,0,3.919176,0,0,0,0,0,4.125449,3.919176,0,0,12.97765,17.91909,0,4.125449,-4.125449,22.33979,57.28141,0.1821584,4.311094,0,0,17.91909
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.56148,13.79364,0,0,0,22.33979,57.28141,0.1821584,0,0,0,13.79364
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.086142,1.086142,0,0,0,1.086142,0,0,0,0,0,1.143307,1.086142,0,0,17.56148,13.79364,0,1.143307,-1.143307,21.13464,54.19128,0.1821584,1.194756,0,0,13.79364
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.09586,3.09586,0,0,0,3.09586,0,0,4.440892E-16,0,0,3.258801,3.09586,0,0,18.83182,12.65034,0,3.258801,-3.258801,17.69956,45.38341,0.1821584,3.405447,0,0,12.65034
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.049939,1.049939,0,0,0,1.049939,0,0,2.220446E-16,0,0,1.105199,1.049939,0,0,22.45271,9.391537,0,1.105199,-1.105199,16.53458,42.39628,0.1821584,1.154933,0,0,9.391537
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,23.68071,8.286337,0.1318822,0,0.1318822,16.6597,42.71708,0.1821517,0,0.1055057,0,8.41822
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,7.310315,7.310315,0,0,0,7.310315,30.09275,0,0,0,2.199875,7.695068,7.310315,0,0,23.54883,8.405031,0,5.495193,-5.495193,10.86725,27.8647,0.1821517,8.041346,1.7599,0,10.60491
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,9.601696,9.601696,12,0,3.372,9.601696,26.17513,0,0,0,2.513256,0,0,2.398304,2.278389,29.6546,2.909838,4.791645,0,4.791645,15.41301,39.52045,0.1822821,10.56187,2.010605,12,5.423094
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,9.447474,9.447474,12,0,3.372,9.447474,26.95902,0,0,0,2.546947,0,0,2.552526,2.4249,24.86296,7.222318,4.971846,0,4.971846,20.12971,51.61455,0.1824175,10.39222,2.037557,12,9.769264
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.789183,0,0,8.8,8.36,19.89111,11.69698,16.14918,0,16.14918,35.45017,90.8977,0.1820567,0,6.231346,12,19.48616
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.127657,4.127657,0,0,0,4.127657,184.6648,0,0,0,7.622328,4.344902,4.127657,0,0,3.741927,26.23124,3.277426,0,3.277426,38.55941,98.87009,0.1818931,4.540422,6.097863,0,33.85357
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,11.09755,11.09755,3,0,1.095,11.09755,81.01202,0.002113331,0,0,8.990347,8.523733,8.097547,0,0,0.4645009,29.18093,0.4645009,0,0.4645009,39.00008,100,0.1818699,12.2073,7.192278,12,38.17128
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818699,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818699,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.07320634,0.07320634,0,0,0,0.07320634,5198.573,3.728626,0,0,3.805685,0.07705931,0.07320634,0,0,0,29.59898,0,0,0,39.00008,100,0.1818699,0.08052698,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818699,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818699,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.091274,4.091274,0,0,0,4.091274,3.516474,0,0,0,0.1438686,4.306604,4.091274,0,0,0,29.59898,0,4.162735,-4.162735,34.61217,88.74898,0.1818699,4.500401,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.625262,25.43624,0,0,0,34.61217,88.74898,0.1818699,0,0,0,25.43624
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.625262,25.43624,0,0,0,34.61217,88.74898,0.1818699,0,0,0,25.43624
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4730185,0.4730185,0,0,0,0.4730185,0,0,5.551115E-17,0,0,0.4979142,0.4730185,0,0,4.625262,25.43624,0,0.4979142,-0.4979142,34.08732,87.40321,0.1818699,0.5203203,0,0,25.43624
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.081428,1.081428,0,0,0,1.081428,0,0,0,0,0,1.138345,1.081428,0,0,5.1785,24.93833,0,1.138345,-1.138345,32.8874,84.3265,0.1818699,1.189571,0,0,24.93833
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443328,23.79998,0,0,0,32.8874,84.3265,0.1818699,0,0,0,23.79998
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443328,23.79998,0,0,0,32.8874,84.3265,0.1818699,0,0,0,23.79998
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443328,23.79998,0,0,0,32.8874,84.3265,0.1818699,0,0,0,23.79998
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.763178,1.763178,0,0,0,1.763178,0,0,2.220446E-16,0,0,1.855977,1.763178,0,0,6.443328,23.79998,0,1.855977,-1.855977,30.93103,79.31017,0.1818699,1.939496,0,0,23.79998
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.343478,1.343478,0,0,0,1.343478,0,0,0,0,0,1.414187,1.343478,0,0,8.505525,21.94401,0,1.414187,-1.414187,29.44034,75.48792,0.1818699,1.477826,0,0,21.94401
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.9490069,0.9490069,0,0,0,0.9490069,0,0,1.110223E-16,0,0,0.9989546,0.9490069,0,0,10.07684,20.52982,0,0.9989546,-0.9989546,28.38735,72.78794,0.1818699,1.043908,0,0,20.52982
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.262093,4.262093,0,0,0,4.262093,0,0,0,0,0,4.486414,4.262093,0,0,11.18679,19.53086,0,4.486414,-4.486414,23.65826,60.66208,0.1818699,4.688303,0,0,19.53086
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.32309,3.32309,0,0,0,3.32309,6.11338,0,4.440892E-16,0,0.2031531,3.49799,3.32309,0,0,16.1717,15.04445,0,3.294837,-3.294837,20.1852,51.75681,0.1818699,3.655399,0.1625225,0,15.2476
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,11.09227,11.09227,12,0,3.372,11.09227,10.08219,0,0,0,1.118344,0,0,0.9077307,0.8623442,19.83263,11.74961,1.980688,0,1.980688,22.06424,56.57487,0.181923,12.2015,0.894675,12,12.86796
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.362178,2.362178,11.16218,0,3.160031,2.362178,83.55706,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,17.85194,13.53223,10.33377,0,10.33377,31.86771,81.71192,0.1820362,2.598395,1.579013,12,15.506
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,12.96836,12.96836,12,0,3.372,12.96836,22.03356,0,0,0,2.857391,1.019325,0.9683585,0,0,7.518173,22.83262,1.838066,0,1.838066,33.61145,86.18304,0.1820789,14.26519,2.285913,12,25.69001
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,8.967981,8.967981,9.915906,0,2.844724,8.967981,52.21121,0,0,0,4.682292,0,0,0.9479244,0.9005281,5.680107,24.48688,5.58282,0,5.58282,38.90778,99.76335,0.1822153,9.864779,3.745833,12,29.16917
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,3.303241,0,0,3.400528,0,0,0,0,0.09728697,29.51142,0.09728697,0,0.09728697,39.00008,100,0.1822104,0,2.720423,0,32.91195
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.5568401,0.5568401,0,0,0,0.5568401,450.526,1.922562,0,0,2.508709,0.5861474,0.5568401,0,0,0,29.59898,0,0,0,39.00008,100,0.1822104,0.6125241,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,10.97283,10.97283,9.162478,0,2.654107,10.97283,17.36681,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1822104,12.07011,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.596383,4.596383,0,0,0,4.596383,96.44398,0,8.881784E-16,0,4.432934,4.838297,4.596383,0,0,0,29.59898,0,0.4053634,-0.4053634,38.57279,98.90439,0.1822104,5.056021,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.365677,2.365677,0,0,0,2.365677,103.893,0,0,0,2.457773,2.490187,2.365677,0,0,0.4504037,29.19361,0,0.0324132,-0.0324132,38.53862,98.81678,0.1822104,2.602245,1.966219,0,31.65139
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.441139,0,0,1.927557,0,0,0,0,0.4864184,29.1612,0.4864184,0,0.4864184,39.00008,100,0.1821863,0,1.542046,0,31.08876
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,12.57176,12.57176,12,0,3.372,12.57176,3.224868,0,0,0,0.4054227,0.6018524,0.5717598,0,0,0,29.59898,0,0.1964297,-0.1964297,38.79302,99.46909,0.1821863,13.82894,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,8.88065,8.88065,8.891837,0,2.585635,8.88065,2.325036,0,0,0,0.2064783,0,0,0.01118814,0.01062873,0.2182553,29.40255,0.217107,0,0.217107,38.99899,99.99721,0.1821914,9.768714,0.1651826,12,29.60903
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,7.833668,7.833668,7.834877,0,2.318224,7.833668,0,3.896623E-16,0,0,0,0,0,0.001208691,0.001148256,0.001148256,29.59794,0.001148256,0,0.001148256,39.00008,100,0.1821914,8.617035,0,12,29.59794
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.492295,2.492295,0,0,0,2.492295,0,0,4.440892E-16,0,0,2.623469,2.492295,0,0,0,29.59898,0,2.623469,-2.623469,36.2347,92.9093,0.1821914,2.741525,0,0,29.59898
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.475974,2.475974,0,0,0,2.475974,0,0,4.440892E-16,0,0,2.606288,2.475974,0,0,2.914965,26.97551,0,2.606288,-2.606288,33.48743,85.86504,0.1821914,2.723571,0,0,26.97551
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.9362431,0.9362431,0,0,0,0.9362431,0,0,1.110223E-16,0,0,0.985519,0.9362431,0,0,5.810841,24.36922,0,0.985519,-0.985519,32.4486,83.20138,0.1821914,1.029867,0,0,24.36922
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.741723,3.741723,0,0,0,3.741723,0,0,4.440892E-16,0,0,3.938655,3.741723,0,0,6.905862,23.3837,0,3.938655,-3.938655,28.29689,72.55599,0.1821914,4.115895,0,0,23.3837
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.7239782,0.7239782,0,0,0,0.7239782,0,0,0,0,0,0.7620823,0.7239782,0,0,11.28215,19.44505,0,0.7620823,-0.7620823,27.49359,70.49624,0.1821914,0.7963759,0,0,19.44505
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.554407,3.554407,0,0,0,3.554407,0,0,4.440892E-16,0,0,3.741481,3.554407,0,0,12.1289,18.68296,0,3.741481,-3.741481,23.54972,60.38378,0.1821914,3.909847,0,0,18.68296
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.08999421,0.08999421,0,0,0,0.08999421,0,0,1.387779E-17,0,0,0.09473076,0.08999421,0,0,16.2861,14.94148,0,0.09473076,-0.09473076,23.44987,60.12775,0.1821914,0.09899364,0,0,14.94148
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.7503164,0.7503164,0,0,0,0.7503164,0,0,0,0,0,0.7898067,0.7503164,0,0,16.39136,14.84675,0,0.7898067,-0.7898067,22.61734,57.99306,0.1821914,0.8253481,0,0,14.84675
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.4499114,0.4499114,0,0,0,0.4499114,0,0,5.551115E-17,0,0,0.4735909,0.4499114,0,0,17.26892,14.05695,0,0.4735909,-0.4735909,22.11813,56.71304,0.1821914,0.4949025,0,0,14.05695
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.655063,1.655063,0,0,0,1.655063,0,0,2.220446E-16,0,0,1.742172,1.655063,0,0,17.79514,13.58336,0,1.742172,-1.742172,20.28172,52.0043,0.1821914,1.82057,0,0,13.58336
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.256009,4.256009,0,0,0,4.256009,2.023487,0,0,0,0.0861198,4.480009,4.256009,0,0,19.73088,11.84118,0,4.393889,-4.393889,15.65015,40.12852,0.1821914,4.68161,0.06889584,0,11.9273
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,24.61298,7.447294,2.820246,0,2.820246,18.32567,46.98881,0.1820515,0,2.256196,0,10.26754
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,6.613744,6.613744,0,0,0,6.613744,76.64471,0,8.881784E-16,0,5.069085,6.961835,6.613744,0,0,21.79274,9.985516,0,1.89275,-1.89275,16.33054,41.87309,0.1820515,7.275118,4.055268,0,15.0546
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,7.765115,7.765115,12,0,3.372,7.765115,90.55781,0,0,0,7.031918,0,0,4.234885,4.02314,23.89579,8.092765,11.05506,0,11.05506,26.81829,68.7647,0.182192,8.541627,5.625534,12,15.12468
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.067081,1.067081,4.128126,0,1.380416,1.067081,930.8327,8.881784E-16,0,0,9.932741,0,0,3.061045,2.907993,12.84073,18.04232,12.84073,0,12.84073,39.00008,100,0.1816448,1.173789,7.946193,12,27.97506
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,6.866632,6.866632,0,0,0,6.866632,150.9905,3.139925,0,0,10.36796,7.228033,6.866632,0,0,0,29.59898,0,0,0,39.00008,100,0.1816448,7.553295,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,5.662692,5.662692,0,0,0,5.662692,177.593,4.095817,0,0,10.05654,5.960728,5.662692,0,0,0,29.59898,0,0,0,39.00008,100,0.1816448,6.228961,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.66102,2.66102,0,0,0,2.66102,350.1082,6.515377,0,0,9.31645,2.801074,2.66102,0,0,0,29.59898,0,0,0,39.00008,100,0.1816448,2.927122,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816448,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,6.903751,6.903751,0,0,0,6.903751,96.50938,0,0,0,6.662768,7.267107,6.903751,0,0,0,29.59898,0,0.6043391,-0.6043391,38.36305,98.36659,0.1816448,7.594127,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.172618,1.172618,0,0,0,1.172618,484.6687,3.777488,0,0,5.683311,1.234334,1.172618,0,0,0.6714879,28.99464,0.6714879,0,0.6714879,39.00008,100,0.1816118,1.289879,4.546649,0,34.67795
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,22.23403,20.36,12,0,3.372,20.36,12.943,0,1.874035,4.097438,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1816118,24.45744,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,13.64939,13.64939,12,0,3.372,13.64939,1.982026,0,0,0,0.2705345,1.736206,1.649395,0,0,6.849784,23.43417,0,1.465671,-1.465671,30.95685,79.37638,0.1816118,15.01433,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,8.226188,8.226188,12,0,3.372,8.226188,0,0,0,0,0,0,0,3.773813,3.585122,8.478308,21.9685,3.585122,0,3.585122,34.35799,88.09724,0.1817225,9.048806,0,12,21.9685
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,7.284181,7.284181,0,0,0,7.284181,0,0,8.881784E-16,0,0,7.667559,7.284181,0,0,4.893185,25.19511,0,7.667559,-7.667559,26.27568,67.3734,0.1817225,8.012599,0,0,25.19511
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.191283,1.191283,0,0,0,1.191283,0,0,0,0,0,1.253982,1.191283,0,0,13.41269,17.52755,0,1.253982,-1.253982,24.95387,63.98414,0.1817225,1.310411,0,0,17.52755
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.176603,1.176603,0,0,0,1.176603,0,0,2.220446E-16,0,0,1.238529,1.176603,0,0,14.80601,16.27357,0,1.238529,-1.238529,23.64834,60.63665,0.1817225,1.294263,0,0,16.27357
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.99325,2.99325,0,0,0,2.99325,0,0,4.440892E-16,0,0,3.150789,2.99325,0,0,16.18215,15.03504,0,3.150789,-3.150789,20.32712,52.12071,0.1817225,3.292575,0,0,15.03504
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.211757,2.211757,0,0,0,2.211757,0,0,4.440892E-16,0,0,2.328165,2.211757,0,0,19.68303,11.88425,0,2.328165,-2.328165,17.87302,45.82816,0.1817225,2.432932,0,0,11.88425
