Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.314215,2.314215,0,0,0,2.314215,0,0,0,0,0,2.436016,2.314215,0,0,22.26988,9.556087,0,2.436016,-2.436016,15.30523,39.2441,0.1817225,2.545636,0,0,9.556087
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.871629,0.871629,0,0,0,0.871629,0,0,1.110223E-16,0,0,0.9175043,0.871629,0,0,24.97656,7.120072,0,0.9175043,-0.9175043,14.3381,36.76427,0.1817225,0.9587919,0,0,7.120072
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.845227,2.845227,0,0,0,2.845227,0,0,4.440892E-16,0,0,2.994976,2.845227,0,0,25.99601,6.202568,0,2.994976,-2.994976,11.18111,28.66947,0.1817225,3.12975,0,0,6.202568
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1198139,0.1198139,0,0,0,0.1198139,0,0,2.775558E-17,0,0,0.1261199,0.1198139,0,0,29.32376,3.207591,0,0.1261199,-0.1261199,11.04817,28.32859,0.1817225,0.1317952,0,0,3.207591
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.207289,2.207289,0,0,0,2.207289,0,0,0,0,0,2.323462,2.207289,0,0,29.4639,3.081471,0,2.323462,-2.323462,8.599028,22.04874,0.1817225,2.428018,0,0,3.081471
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.32728,4.32728,12,0,3.372,4.32728,5.56787,0,0,0,0.2409373,0,0,7.67272,7.289084,32.04552,0.7580093,7.530021,0,7.530021,15.74263,40.36565,0.1819526,4.760008,0.1927499,12,0.9989466
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,24.5155,7.535028,10.16472,0,10.16472,25.38573,65.09148,0.1818936,0,1.443773,12,9.339745
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.86761,2.86761,11.66761,0,3.287905,2.86761,115.8402,0,0,0,3.321846,0,0,8.8,8.36,14.35078,16.68327,11.68185,0,11.68185,36.4681,93.50777,0.1819772,3.154371,2.657477,12,20.00512
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.997024,1.997024,0,0,0,1.997024,216.7981,0,0,0,4.32951,2.102131,1.997024,0,0,2.668937,27.19693,2.227379,0,2.227379,38.58118,98.9259,0.1818686,2.196727,3.463608,0,31.52645
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,12.29238,12.29238,5.028039,0,1.608094,12.29238,65.79877,7.771561E-16,0,0,8.088237,7.646679,7.264345,0,0,0.4415579,29.20158,0.4415579,0,0.4415579,39.00008,100,0.1818787,13.52162,6.47059,12,37.28981
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,11.74345,11.74345,5.622658,0,1.758533,11.74345,54.86411,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1818787,12.9178,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.721256,4.721256,0,0,0,4.721256,177.8553,3.427263,0,0,8.397006,4.969743,4.721256,0,0,0,29.59898,0,0,0,39.00008,100,0.1818787,5.193381,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.343003,3.343003,0,0,0,3.343003,221.1918,3.875498,0,0,7.394448,3.51895,3.343003,0,0,0,29.59898,0,0,0,39.00008,100,0.1818787,3.677303,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,5.557859,5.557859,0,0,0,5.557859,110.2801,0.2788323,0,0,6.12921,5.850378,5.557859,0,0,0,29.59898,0,0,0,39.00008,100,0.1818787,6.113645,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.708179,2.708179,0,0,0,2.708179,180.8865,2.048016,0,0,4.898731,2.850715,2.708179,0,0,0,29.59898,0,0,0,39.00008,100,0.1818787,2.978997,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.9339015,0.9339015,0,0,0,0.9339015,152.6677,0.4427114,0,0,1.425766,0.9830543,0.9339015,0,0,0,29.59898,0,0,0,39.00008,100,0.1818787,1.027292,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,7.184575,7.184575,0,0,0,7.184575,5.171675,0,8.881784E-16,0,0.3715629,7.562711,7.184575,0,0,0,29.59898,0,7.191148,-7.191148,31.41994,80.5638,0.1818787,7.903033,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.604342,4.604342,0,0,0,4.604342,4.533364,0,0,0,0.2087316,4.846676,4.604342,0,0,7.990164,22.40783,0,4.637945,-4.637945,26.53112,68.02837,0.1818787,5.064777,0.1669853,0,22.61656
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,24.49173,20.36,12,0,3.372,20.36,0,0,4.13173,6.580903,0,8.8,8.36,0,0,13.14344,17.76989,0,8.8,-8.8,17.25511,44.24377,0.1818787,26.9409,0,12,17.76989
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.92121,8.969886,8.36,0,8.36,25.1861,64.57961,0.1819081,0,0,12,8.969886
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,10.2888,10.2888,12,0,3.372,10.2888,0,0,0,0,0,0,0,1.711196,1.625636,14.56121,16.49389,1.625636,0,1.625636,26.72831,68.534,0.1819576,11.31769,0,12,16.49389
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.704247,1.704247,10.50425,0,2.993574,1.704247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.93558,17.95696,8.36,0,8.36,34.6593,88.86983,0.1821145,1.874671,0,12,17.95696
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.392194,1.392194,0,0,0,1.392194,0,0,0,0,0,1.465467,1.392194,0,0,4.575578,25.48096,0,1.465467,-1.465467,33.11457,84.90897,0.1821145,1.531413,0,0,25.48096
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.164919,2.164919,0,0,0,2.164919,0,0,4.440892E-16,0,0,2.278862,2.164919,0,0,6.203875,24.01549,0,2.278862,-2.278862,30.71243,78.74967,0.1821145,2.381411,0,0,24.01549
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.106002,1.106002,0,0,0,1.106002,0,0,0,0,0,1.164213,1.106002,0,0,8.735944,21.73663,0,1.164213,-1.164213,29.48525,75.60304,0.1821145,1.216602,0,0,21.73663
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02951,20.57242,0,0,0,29.48525,75.60304,0.1821145,0,0,0,20.57242
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.132983,1.132983,0,0,0,1.132983,0,0,0,0,0,1.192614,1.132983,0,0,10.02951,20.57242,0,1.192614,-1.192614,28.22812,72.37965,0.1821145,1.246282,0,0,20.57242
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.5158778,0.5158778,0,0,0,0.5158778,0,0,1.110223E-16,0,0,0.5430293,0.5158778,0,0,11.35464,19.3798,0,0.5430293,-0.5430293,27.65572,70.91196,0.1821145,0.5674657,0,0,19.3798
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.631176,1.631176,0,0,0,1.631176,0,0,2.220446E-16,0,0,1.717027,1.631176,0,0,11.95801,18.83677,0,1.717027,-1.717027,25.84581,66.27118,0.1821145,1.794293,0,0,18.83677
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.292369,0.292369,0,0,0,0.292369,24.16298,0,0,0,0.07064506,0.3077568,0.292369,0,0,13.86581,17.11975,0,0.2371118,-0.2371118,25.59587,65.63032,0.1821145,0.3216059,0.05651604,0,17.19039
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.139476,2.139476,0,0,0,2.139476,141.3239,0,0,0,3.023592,2.25208,2.139476,0,0,14.12927,16.88263,0.7715115,0,0.7715115,26.3278,67.50703,0.182077,2.353424,2.418873,0,19.90623
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,8.135128,8.135128,12,0,3.372,8.135128,74.75443,0,0,0,6.081369,0,0,3.864872,3.671628,13.35776,17.57699,9.752996,0,9.752996,35.5803,91.23135,0.1822775,8.948641,4.865095,12,23.65836
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.093637,3.093637,0,0,0,3.093637,247.5781,0.7979451,0,0,7.659168,3.25646,3.093637,0,0,3.604763,26.35469,3.604763,0,3.604763,39.00008,100,0.182103,3.403001,6.127334,0,34.01386
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.253386,2.253386,0,0,0,2.253386,451.0774,7.792529,0,0,10.16451,2.371985,2.253386,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,2.478724,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,8.658483,8.658483,3,0,1.095,8.658483,137.0957,5.914112,0,0,11.87041,5.956297,5.658483,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,9.524331,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,17.20551,17.20551,8.845507,0,2.573913,17.20551,59.48065,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,18.92606,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.225267,5.225267,0,0,0,5.225267,160.5889,2.890917,0,0,8.391198,5.500281,5.225267,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,5.747794,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.029701,1.029701,0,0,0,1.029701,564.8508,4.732376,0,0,5.816271,1.083895,1.029701,0,0,0,29.59898,0,0,0,39.00008,100,0.182103,1.132671,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.223722,3.223722,0,0,0,3.223722,71.50234,0,0,0,2.305036,3.393391,3.223722,0,0,0,29.59898,0,1.088355,-1.088355,37.85285,97.0584,0.182103,3.546093,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,10.87636,10.87636,11.77832,0,3.315914,10.87636,2.389139,0,0,0,0.2598513,0,0,0.90196,0.856862,1.209283,28.51062,1.116713,0,1.116713,38.91226,99.77483,0.1821348,11.96399,0.207881,12,28.77048
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,6.826294,6.826294,0,0,0,6.826294,0,0,8.881784E-16,0,0,7.185573,6.826294,0,0,0.09256957,29.51567,0,7.185573,-7.185573,31.338,80.35368,0.1821348,7.508924,0,0,29.51567
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,16.13193,16.13193,12,0,3.372,16.13193,0,0,0,0,0,4.349397,4.131927,0,0,8.07654,22.33009,0,4.349397,-4.349397,26.75333,68.59815,0.1821348,17.74512,0,12,22.33009
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,16.11599,16.11599,12,0,3.372,16.11599,0,0,0,0,0,4.332619,4.115988,0,0,12.9092,17.9807,0,4.332619,-4.332619,22.18635,56.88797,0.1821348,17.72759,0,12,17.9807
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.859228,2.859228,11.65923,0,3.285785,2.859228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.72322,13.64808,8.36,0,8.36,30.11734,77.2238,0.1823763,3.145151,0,12,13.64808
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.207902,2.207902,11.0079,0,3.120999,2.207902,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.363224,21.17208,8.36,0,8.36,38.04834,97.55964,0.1825683,2.428693,0,12,21.17208
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.288181,1.288181,0,0,0,1.288181,0,0,0,0,0,1.35598,1.288181,0,0,1.003224,28.69608,0,1.35598,-1.35598,36.61901,93.89471,0.1825683,1.416999,0,0,28.69608
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.509869,27.3401,0,0,0,36.61901,93.89471,0.1825683,0,0,0,27.3401
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.623813,1.623813,0,0,0,1.623813,0,0,0,0,0,1.709277,1.623813,0,0,2.509869,27.3401,0,1.709277,-1.709277,34.81727,89.27488,0.1825683,1.786194,0,0,27.3401
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.6059172,0.6059172,0,0,0,0.6059172,0,0,0,0,0,0.6378075,0.6059172,0,0,4.409065,25.63082,0,0.6378075,-0.6378075,34.14496,87.55101,0.1825683,0.6665089,0,0,25.63082
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.5474775,0.5474775,0,0,0,0.5474775,0,0,1.110223E-16,0,0,0.5762921,0.5474775,0,0,5.11774,24.99301,0,0.5762921,-0.5762921,33.5375,85.99342,0.1825683,0.6022252,0,0,24.99301
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.450254,1.450254,0,0,0,1.450254,0,0,2.220446E-16,0,0,1.526584,1.450254,0,0,5.758065,24.41672,0,1.526584,-1.526584,31.92834,81.86737,0.1825683,1.59528,0,0,24.41672
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.619883,3.619883,0,0,0,3.619883,6.871792,0,4.440892E-16,0,0.2487509,3.810403,3.619883,0,0,7.454268,22.89014,0,3.561653,-3.561653,28.17403,72.24095,0.1825683,3.981872,0.1990007,0,23.13889
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,11.41166,19.32848,2.145471,0,2.145471,30.2094,77.45984,0.1824648,0,1.716377,0,21.47396
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.096997,5.096997,0,0,0,5.096997,78.3923,0,0,0,3.995653,5.36526,5.096997,0,0,9.26619,21.25941,0,1.369607,-1.369607,28.76571,73.75807,0.1824648,5.606697,3.196522,0,25.25506
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.963223,1.963223,0,0,0,1.963223,352.6212,0,0,0,6.922741,2.066551,1.963223,0,0,10.78797,19.8898,4.85619,0,4.85619,33.37269,85.57084,0.182231,2.159546,5.538193,0,26.81254
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,4.118318,0,0,10.0501,0,0,0,0,5.931784,24.26037,5.931784,0,5.931784,39.00008,100,0.1819462,0,8.040081,0,34.31047
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,13.44742,13.44742,5.087418,0,1.623117,13.44742,77.05988,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1819462,14.79216,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,6.593279,6.593279,0,0,0,6.593279,160.4023,3.635477,0,0,10.57577,6.940294,6.593279,0,0,0,29.59898,0,0,0,39.00008,100,0.1819462,7.252607,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819462,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819462,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.248108,5.248108,0,0,0,5.248108,157.2196,2.726729,0,0,8.251054,5.524324,5.248108,0,0,0,29.59898,0,0,0,39.00008,100,0.1819462,5.772919,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.630637,1.630637,0,0,0,1.630637,346.0625,3.926564,0,0,5.643024,1.71646,1.630637,0,0,0,29.59898,0,0,0,39.00008,100,0.1819462,1.793701,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.272197,2.272197,0,0,0,2.272197,99.57239,0,0,0,2.262481,2.391787,2.272197,0,0,0,29.59898,0,0.1293056,-0.1293056,38.86378,99.65051,0.1819462,2.499417,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.621271,3.621271,0,0,0,3.621271,6.102457,0,4.440892E-16,0,0.2209865,3.811865,3.621271,0,0,0.1436729,29.46967,0,3.590878,-3.590878,35.07866,89.9451,0.1819462,3.983398,0.1767892,0,29.69066
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.9959,2.9959,0,0,0,2.9959,0,0,0,0,0,3.153579,2.9959,0,0,4.133537,25.87879,0,3.153579,-3.153579,31.7545,81.42162,0.1819462,3.29549,0,0,25.87879
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.637514,22.72522,0,0,0,31.7545,81.42162,0.1819462,0,0,0,22.72522
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.637514,22.72522,0,0,0,31.7545,81.42162,0.1819462,0,0,0,22.72522
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.942548,2.942548,0,0,0,2.942548,0,0,0,0,0,3.097419,2.942548,0,0,7.637514,22.72522,0,3.097419,-3.097419,28.48953,73.04993,0.1819462,3.236802,0,0,22.72522
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.878217,0.878217,0,0,0,0.878217,0,0,1.110223E-16,0,0,0.924439,0.878217,0,0,11.07909,19.6278,0,0.924439,-0.924439,27.51509,70.55136,0.1819462,0.9660388,0,0,19.6278
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.974124,2.974124,0,0,0,2.974124,0,0,4.440892E-16,0,0,3.130657,2.974124,0,0,12.10625,18.70336,0,3.130657,-3.130657,24.21508,62.08984,0.1819462,3.271536,0,0,18.70336
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.213759,1.213759,0,0,0,1.213759,0,0,2.220446E-16,0,0,1.277641,1.213759,0,0,15.58475,15.5727,0,1.277641,-1.277641,22.86833,58.63663,0.1819462,1.335134,0,0,15.5727
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.687328,2.687328,0,0,0,2.687328,0,0,4.440892E-16,0,0,2.828767,2.687328,0,0,17.00435,14.29506,0,2.828767,-2.828767,19.88655,50.99105,0.1819462,2.956061,0,0,14.29506
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.849518,2.849518,0,0,0,2.849518,0,0,0,0,0,2.999493,2.849518,0,0,20.14743,11.46629,0,2.999493,-2.999493,16.72481,42.88404,0.1819462,3.13447,0,0,11.46629
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.719287,1.719287,0,0,0,1.719287,0,0,2.220446E-16,0,0,1.809776,1.719287,0,0,23.4802,8.466802,0,1.809776,-1.809776,14.81714,37.99258,0.1819462,1.891216,0,0,8.466802
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.285539,1.285539,0,0,0,1.285539,0,0,2.220446E-16,0,0,1.353199,1.285539,0,0,25.49106,6.657025,0,1.353199,-1.353199,13.39074,34.33516,0.1819462,1.414093,0,0,6.657025
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.030166,2.030166,0,0,0,2.030166,9.546067,0,0,0,0.193801,2.137017,2.030166,0,0,26.99461,5.303826,0,1.943216,-1.943216,11.34241,29.08304,0.1819462,2.233183,0.1550408,0,5.497627
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,9.579759,9.579759,12,0,3.372,9.579759,18.31589,0,0,0,1.754618,0,0,2.420241,2.299229,29.15374,3.36061,4.053847,0,4.053847,15.18823,38.94409,0.1820545,10.53773,1.403694,12,5.115228
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.891799,3.891799,11.91799,0,3.351251,3.891799,58.66232,0,0,0,2.283019,0,0,8.02619,7.62488,25.0999,7.009072,9.9079,0,9.9079,24.58768,63.04522,0.1822391,4.280979,1.826415,12,9.292091
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,13.81256,13.81256,12,0,3.372,13.81256,28.90699,0,0,0,3.992795,1.907957,1.812559,0,0,15.192,15.92618,2.084838,0,2.084838,26.56554,68.11662,0.1822855,15.19382,3.194236,12,19.91898
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.037881,5.037881,11.41045,0,3.222844,5.037881,127.0214,0,0,0,6.399189,0,0,6.372571,6.053942,13.10716,17.80254,12.45313,0,12.45313,38.37961,98.40907,0.1823101,5.541669,5.119351,12,24.20173
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1269182,0.1269182,0,0,0,0.1269182,6544.944,7.519102,0,0,8.306726,0.1335981,0.1269182,0,0,0.654027,29.01035,0.654027,0,0.654027,39.00008,100,0.1822789,0.1396101,6.645381,0,37.31708
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.502159,2.502159,0,0,0,2.502159,314.9269,5.246122,0,0,7.879974,2.633852,2.502159,0,0,0,29.59898,0,0,0,39.00008,100,0.1822789,2.752375,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,11.51731,11.51731,3.157309,0,1.134799,11.51731,90.96181,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1822789,12.66904,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,7.984434,7.984434,3,0,1.095,7.984434,131.4408,5.248031,0,0,10.4948,5.246772,4.984434,0,0,0,29.59898,0,0,0,39.00008,100,0.1822789,8.782877,8.395844,12,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822789,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,7.661242,7.661242,3.307503,0,1.172798,7.661242,59.81906,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1822789,8.427366,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,6.542615,6.542615,0,0,0,6.542615,37.23598,0,8.881784E-16,0,2.436207,6.886963,6.542615,0,0,0,29.59898,0,4.450757,-4.450757,34.30857,87.97051,0.1822789,7.196877,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.042256,5.042256,0,0,0,5.042256,4.580859,0,8.881784E-16,0,0.2309786,5.307638,5.042256,0,0,4.945285,25.14822,0,5.07666,-5.07666,28.9573,74.24934,0.1822789,5.546482,0.1847829,0,25.3792
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,9.048244,9.048244,12,0,3.372,9.048244,0,0,0,0,0,0,0,2.951756,2.804168,10.58602,20.07156,2.804168,0,2.804168,31.61757,81.07052,0.1823622,9.953069,0,12,20.07156
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.78185,22.59531,0,0,0,31.61757,81.07052,0.1823622,0,0,0,22.59531
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,13.58966,13.58966,12,0,3.372,13.58966,0,0,0,0,0,1.673322,1.589656,0,0,7.78185,22.59531,0,1.673322,-1.673322,29.85373,76.54787,0.1823622,14.94862,0,12,22.59531
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.551549,2.551549,11.35155,0,3.207942,2.551549,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.641097,20.92199,8.36,0,8.36,37.78472,96.88371,0.1825768,2.806704,0,12,20.92199
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.412732,2.412732,0,0,0,2.412732,0,0,4.440892E-16,0,0,2.539718,2.412732,0,0,1.281097,28.44599,0,2.539718,-2.539718,35.10762,90.01937,0.1825768,2.654005,0,0,28.44599
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103006,25.90627,0,0,0,35.10762,90.01937,0.1825768,0,0,0,25.90627
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.817346,2.817346,0,0,0,2.817346,0,0,4.440892E-16,0,0,2.965627,2.817346,0,0,4.103006,25.90627,0,2.965627,-2.965627,31.98158,82.00388,0.1825768,3.09908,0,0,25.90627
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.802287,1.802287,0,0,0,1.802287,0,0,2.220446E-16,0,0,1.897144,1.802287,0,0,7.398147,22.94065,0,1.897144,-1.897144,29.98182,76.8763,0.1825768,1.982515,0,0,22.94065
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.506084,21.0435,0,0,0,29.98182,76.8763,0.1825768,0,0,0,21.0435
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.722944,1.722944,0,0,0,1.722944,0,0,2.220446E-16,0,0,1.813625,1.722944,0,0,9.506084,21.0435,0,1.813625,-1.813625,28.07009,71.97443,0.1825768,1.895238,0,0,21.0435
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1459085,0.1459085,0,0,0,0.1459085,0,0,0,0,0,0.1535878,0.1459085,0,0,11.52122,19.22988,0,0.1535878,-0.1535878,27.90819,71.55932,0.1825768,0.1604993,0,0,19.22988
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.106951,2.106951,0,0,0,2.106951,5.052157,0,0,0,0.1064465,2.217844,2.106951,0,0,11.69188,19.07629,0,2.111397,-2.111397,25.68258,65.85265,0.1825768,2.317647,0.08515719,0,19.18274
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,8.854902,8.854902,12,0,3.372,8.854902,33.50536,0,0,0,2.966867,0,0,3.145098,2.987843,14.03787,16.96489,5.95471,0,5.95471,31.33172,80.33757,0.1827302,9.740393,2.373493,12,19.93176
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,8.295741,8.295741,11.08809,0,3.141288,8.295741,62.00584,0,0,0,5.143844,0,0,2.792353,2.652736,8.083163,22.32413,7.79658,0,7.79658,38.7282,99.30288,0.1829208,9.125316,4.115076,12,27.46798
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.584624,5.584624,0,0,0,5.584624,139.0782,1.601857,0,0,7.766992,5.878551,5.584624,0,0,0.2865836,29.34105,0.2865836,0,0.2865836,39.00008,100,0.1829072,6.143086,6.213593,0,37.10804
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.373088,3.373088,0,0,0,3.373088,294.8106,6.393601,0,0,9.94422,3.550619,3.373088,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,3.710397,7.955376,0,39.5432
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,11.47329,11.47329,3.113289,0,1.123662,11.47329,102.3174,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,12.62062,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,6.269261,6.269261,0,0,0,6.269261,193.7557,5.547826,0,0,12.14705,6.599222,6.269261,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,6.896187,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,12.67576,12.67576,4.315761,0,1.427887,12.67576,95.40957,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,13.94334,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,5.616276,5.616276,0,0,0,5.616276,185.2719,4.493512,0,0,10.40538,5.91187,5.616276,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,6.177904,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,16.21318,16.21318,8.003619,0,2.360916,16.21318,53.30011,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,17.8345,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,8.329551,8.329551,3.124647,0,1.126536,8.329551,65.77601,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,9.162506,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.07094704,0.07094704,0,0,0,0.07094704,3655.555,2.518827,0,0,2.593508,0.0746811,0.07094704,0,0,0,29.59898,0,0,0,39.00008,100,0.1829072,0.07804175,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,13.53161,13.53161,12,0,3.372,13.53161,2.103404,0,0,0,0.2846245,1.612225,1.531614,0,0,0,29.59898,0,1.327601,-1.327601,37.60066,96.41177,0.1829072,14.88478,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,6.403003,6.403003,0,0,0,6.403003,0,0,8.881784E-16,0,0,6.740004,6.403003,0,0,1.475112,28.27138,0,6.740004,-6.740004,30.49608,78.19491,0.1829072,7.043303,0,0,28.27138
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,10.68685,10.68685,12,0,3.372,10.68685,0,0,0,0,0,0,0,1.313148,1.24749,8.964005,21.53137,1.24749,0,1.24749,31.67955,81.22945,0.1829438,11.75554,0,12,21.53137
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.405531,2.405531,0,0,0,2.405531,0,0,0,0,0,2.532138,2.405531,0,0,7.716514,22.65412,0,2.532138,-2.532138,29.01044,74.3856,0.1829438,2.646084,0,0,22.65412
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.121532,3.121532,0,0,0,3.121532,0,0,4.440892E-16,0,0,3.285823,3.121532,0,0,10.53,20.12198,0,3.285823,-3.285823,25.54688,65.50469,0.1829438,3.433685,0,0,20.12198
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18092,16.83615,0,0,0,25.54688,65.50469,0.1829438,0,0,0,16.83615
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.825625,3.825625,0,0,0,3.825625,0,0,0,0,0,4.026974,3.825625,0,0,14.18092,16.83615,0,4.026974,-4.026974,21.30208,54.6206,0.1829438,4.208188,0,0,16.83615
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.6447617,0.6447617,0,0,0,0.6447617,0,0,1.110223E-16,0,0,0.6786966,0.6447617,0,0,18.65533,12.80918,0,0.6786966,-0.6786966,20.58667,52.78622,0.1829438,0.7092379,0,0,12.80918
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.682536,3.682536,0,0,0,3.682536,0,0,4.440892E-16,0,0,3.876354,3.682536,0,0,19.40944,12.13048,0,3.876354,-3.876354,16.50063,42.30923,0.1829438,4.050789,0,0,12.13048
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.479229,4.479229,0,0,0,4.479229,0,0,0,0,0,4.714978,4.479229,0,0,23.7165,8.25413,0,4.714978,-4.714978,11.53061,29.56561,0.1829438,4.927152,0,0,8.25413
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.251555,1.251555,0,0,0,1.251555,0,0,0,0,0,1.317427,1.251555,0,0,28.95536,3.539152,0,1.317427,-1.317427,10.14192,26.00487,0.1829438,1.376711,0,0,3.539152
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.41917,2.221725,0,0,0,10.14192,26.00487,0.1829438,0,0,0,2.221725
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,30.41917,2.221725,0.1394316,0,0.1394316,10.2742,26.34404,0.1829372,0,0.1115453,0,2.361157
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.286402,4.286402,12,0,3.372,4.286402,63.02322,0,0,0,2.701428,0,0,7.713598,7.327918,30.27974,2.347214,10.02935,0,10.02935,19.78887,50.74059,0.1831172,4.715042,2.161143,12,5.048642
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,7.562222,7.562222,12,0,3.372,7.562222,72.33749,0,0,0,5.470321,0,0,4.437778,4.215889,20.25039,11.37363,9.686211,0,9.686211,28.97802,74.30246,0.1833126,8.318443,4.376257,12,16.84395
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,3.242969,0,1.156471,0,0,0,0,0,7.48336,0,0,3.242969,3.080821,10.56418,20.09122,10.56418,0,10.56418,39.00008,100,0.1828313,0,5.986688,12,27.57458
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,12.64726,12.64726,4.287258,0,1.420676,12.64726,79.19774,1.216343,0,0,10.01634,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,13.91198,8.013074,12,39.61532
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,14.17193,14.17193,5.811934,0,1.806419,14.17193,77.84258,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,15.58913,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,5.149798,5.149798,0,0,0,5.149798,200.7058,4.915105,0,0,10.33595,5.42084,5.149798,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,5.664778,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.963793,3.963793,0,0,0,3.963793,230.1579,4.950569,0,0,9.122982,4.172413,3.963793,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,4.360172,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,10.17627,10.17627,3,0,1.095,10.17627,81.16365,0.7054644,0,0,8.259431,7.553967,7.176269,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,11.1939,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,11.8276,11.8276,6.338079,0,1.939534,11.8276,48.85556,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,13.01036,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2837038,0.2837038,0,0,0,0.2837038,950.0607,2.396723,0,0,2.695358,0.2986356,0.2837038,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,0.3120742,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828313,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.189967,3.189967,0,0,0,3.189967,0,0,4.440892E-16,0,0,3.35786,3.189967,0,0,0,29.59898,0,3.35786,-3.35786,35.46058,90.92439,0.1828313,3.508964,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,16.8245,16.8245,12,0,3.372,16.8245,0,0,0,0,0,5.078421,4.8245,0,0,3.730956,26.24112,0,5.078421,-5.078421,30.10746,77.19845,0.1828313,18.50695,0,12,26.24112
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,17.34437,17.34437,12,0,3.372,17.34437,0,0,0,0,0,5.625656,5.344373,0,0,9.373646,21.1627,0,5.625656,-5.625656,24.17749,61.99345,0.1828313,19.07881,0,12,21.1627
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.129448,3.129448,11.92945,0,3.35415,3.129448,0,0,0,0,0,0,0,8.8,8.36,15.62437,15.53704,8.36,0,8.36,32.10849,82.32929,0.1830743,3.442393,0,12,15.53704
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.005252,3.005252,0,0,0,3.005252,0,0,4.440892E-16,0,0,3.163423,3.005252,0,0,7.264375,23.06104,0,3.163423,-3.163423,28.77395,73.77921,0.1830743,3.305777,0,0,23.06104
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77929,19.89762,0,0,0,28.77395,73.77921,0.1830743,0,0,0,19.89762
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77929,19.89762,0,0,0,28.77395,73.77921,0.1830743,0,0,0,19.89762
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77929,19.89762,0,0,0,28.77395,73.77921,0.1830743,0,0,0,19.89762
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.85874,2.85874,0,0,0,2.85874,0,0,4.440892E-16,0,0,3.0092,2.85874,0,0,10.77929,19.89762,0,3.0092,-3.0092,25.60197,65.64595,0.1830743,3.144614,0,0,19.89762
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.508637,2.508637,0,0,0,2.508637,0,0,0,0,0,2.64067,2.508637,0,0,14.12284,16.88842,0,2.64067,-2.64067,22.81846,58.50875,0.1830743,2.7595,0,0,16.88842
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.321084,1.321084,0,0,0,1.321084,0,0,2.220446E-16,0,0,1.390615,1.321084,0,0,17.05692,14.24775,0,1.390615,-1.390615,21.35262,54.75021,0.1830743,1.453192,0,0,14.24775
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.006114713,0.006114713,0,0,0,0.006114713,4076.962,0,0,0,0.2492946,0.00643654,0.006114713,0,0,18.60205,12.85713,0.242858,0,0.242858,21.58302,55.34096,0.1830629,0.006726185,0.1994357,0,13.10643
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.612409,3.612409,0,0,0,3.612409,31.11808,0,4.440892E-16,0,1.124113,3.802536,3.612409,0,0,18.35919,13.0757,0,2.678424,-2.678424,18.75971,48.10173,0.1830629,3.97365,0.8992901,0,14.19982
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.691634,3.691634,0,0,0,3.691634,86.9957,0,0,0,3.211563,3.885931,3.691634,0,0,21.33522,10.39728,0,0.6743674,-0.6743674,18.04887,46.27905,0.1830629,4.060797,2.56925,0,13.60884
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,8.074728,8.074728,12,0,3.372,8.074728,55.21324,0,0,0,4.458319,0,0,3.925272,3.729009,22.08452,9.722914,8.187327,0,8.187327,25.81605,66.19486,0.1832669,8.8822,3.566655,12,14.18123
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.463307,4.463307,11.49627,0,3.244556,4.463307,145.499,0,0,0,6.494069,0,0,7.032964,6.681315,13.89719,17.09151,13.17538,0,13.17538,38.31532,98.2442,0.1832602,4.909637,5.195255,12,23.58558
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.7949513,0.7949513,0,0,0,0.7949513,650.4771,3.612381,0,0,5.170976,0.8367908,0.7949513,0,0,0.7218041,28.94935,0.7218041,0,0.7218041,39.00008,100,0.1832264,0.8744464,4.136781,0,34.12033
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.8487101,0.8487101,0,0,0,0.8487101,498.6941,3.339088,0,0,4.232467,0.893379,0.8487101,0,0,0,29.59898,0,0,0,39.00008,100,0.1832264,0.9335811,3.385974,0,33.83144
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832264,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,9.955564,9.955564,8.790609,0,2.560024,9.955564,12.31741,0,0,0,1.226268,1.226268,1.164955,0,0,0,29.59898,0,0,0,39.00008,100,0.1832264,10.95112,0.9810143,12,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.090278,3.090278,0,0,0,3.090278,104.0798,0,0,0,3.216357,3.252925,3.090278,0,0,0,29.59898,0,0.03656745,-0.03656745,38.96153,99.90117,0.1832264,3.399306,2.573086,0,32.81533
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.320793,2.320793,0,0,0,2.320793,62.16111,0,0,0,1.442631,2.44294,2.320793,0,0,0.0406305,29.56241,0,1.000309,-1.000309,37.90712,97.19753,0.1832264,2.552872,1.154104,0,31.00504
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,6.146334,6.146334,0,0,0,6.146334,5.822011,0,0,0,0.3578402,6.469825,6.146334,0,0,1.152085,28.5621,0,6.111985,-6.111985,31.46452,80.67809,0.1832264,6.760967,0.2862722,0,28.91994
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,12.46346,12.46346,12,0,3.372,12.46346,1.690583,8.326673E-16,0,0,0.2107052,0.4878569,0.4634641,0,0,7.94318,22.45012,0,0.2771517,-0.2771517,31.17237,79.929,0.1832264,13.70981,0.1685642,12,22.66082
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,15.86202,15.86202,12,0,3.372,15.86202,0,0,0,0,0,4.065288,3.862023,0,0,8.251126,22.17296,0,4.065288,-4.065288,26.88718,68.94136,0.1832264,17.44823,0,12,22.17296
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,17.7655,17.7655,12,0,3.372,17.7655,0,0,0,0,0,6.068949,5.765501,0,0,12.76811,18.10768,0,6.068949,-6.068949,20.48995,52.53823,0.1832264,19.54205,0,12,18.10768
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.51139,12.03873,8.36,0,8.36,28.42094,72.87406,0.1832515,0,0,12,12.03873
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.811434,1.811434,10.61143,0,3.020693,1.811434,0,0,0,0,0,0,0,8.8,8.36,11.15139,19.56273,8.36,0,8.36,36.35193,93.2099,0.1834062,1.992578,0,12,19.56273
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.142834,3.142834,0,0,0,3.142834,0,0,4.440892E-16,0,0,3.308246,3.142834,0,0,2.791389,27.08673,0,3.308246,-3.308246,32.86474,84.26839,0.1834062,3.457117,0,0,27.08673
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.173305,1.173305,0,0,0,1.173305,0,0,0,0,0,1.235058,1.173305,0,0,6.467217,23.77848,0,1.235058,-1.235058,31.56287,80.93027,0.1834062,1.290636,0,0,23.77848
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.80737,4.80737,0,0,0,4.80737,0,0,8.881784E-16,0,0,5.06039,4.80737,0,0,7.839504,22.54342,0,5.06039,-5.06039,26.22875,67.25307,0.1834062,5.288107,0,0,22.54342
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46216,17.48303,0,0,0,26.22875,67.25307,0.1834062,0,0,0,17.48303
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.747848,2.747848,0,0,0,2.747848,0,0,4.440892E-16,0,0,2.892471,2.747848,0,0,13.46216,17.48303,0,2.892471,-2.892471,23.17982,59.43532,0.1834062,3.022632,0,0,17.48303
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.145848,1.145848,0,0,0,1.145848,0,0,2.220446E-16,0,0,1.206156,1.145848,0,0,16.67602,14.59056,0,1.206156,-1.206156,21.90842,56.17532,0.1834062,1.260433,0,0,14.59056
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.755293,2.755293,0,0,0,2.755293,0,0,4.440892E-16,0,0,2.900308,2.755293,0,0,18.01619,13.38441,0,2.900308,-2.900308,18.85123,48.33638,0.1834062,3.030822,0,0,13.38441
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.9350431,0.9350431,0,0,0,0.9350431,24.56224,0,0,0,0.2296675,0.9842559,0.9350431,0,0,21.23875,10.4841,0,0.7545884,-0.7545884,18.05582,46.29688,0.1834062,1.028547,0.183734,0,10.71377
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,7.52834,7.52834,0,0,0,7.52834,24.06459,0,8.881784E-16,0,1.811664,7.924568,7.52834,0,0,22.07719,9.72951,0,6.112904,-6.112904,11.61225,29.77495,0.1834062,8.281174,1.449331,0,11.54117
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,28.8693,3.616606,0.8571476,0,0.8571476,12.42542,31.85998,0.1833662,0,0.6857181,0,4.473754
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,10.57164,10.57164,12,0,3.372,10.57164,13.42329,0,0,0,1.419062,0,0,1.428357,1.35694,28.01215,4.388039,2.776001,0,2.776001,15.05896,38.61264,0.1834352,11.62881,1.135249,12,5.807101
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01704851,0.01704851,8.817048,0,2.566713,0.01704851,25867.64,1.776357E-15,0,0,4.410048,0,0,8.8,8.36,25.23615,6.88644,12.77005,0,12.77005,27.17369,69.67599,0.183256,0.01875336,3.528039,12,11.29649
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.641038,1.641038,10.44104,0,2.977583,1.641038,198.3419,1.776357E-15,0,0,3.254866,0,0,8.8,8.36,12.4661,18.37948,11.61487,0,11.61487,38.19252,97.92935,0.1832467,1.805142,2.603893,12,21.63435
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,3.348348,0,0,4.199586,0,0,0,0,0.8512383,28.83286,0.8512383,0,0.8512383,39.00008,100,0.1832073,0,3.359669,0,33.03245
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,7.179819,7.179819,0,0,0,7.179819,59.12654,0,0,0,4.245179,7.557704,7.179819,0,0,0,29.59898,0,3.312525,-3.312525,35.50837,91.04692,0.1832073,7.8978,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,6.187282,6.187282,0,0,0,6.187282,71.84149,0,0,0,4.445035,6.512928,6.187282,0,0,3.680583,26.28645,0,2.067893,-2.067893,33.32862,85.45782,0.1832073,6.80601,3.556028,0,30.73149
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.37847,3.37847,0,0,0,3.37847,98.01326,0,0,0,3.311348,3.556284,3.37847,0,0,5.978242,24.21856,0,0.2449357,-0.2449357,33.07043,84.79581,0.1832073,3.716317,2.649079,0,27.52991
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,9.328415,9.328415,12,0,3.372,9.328415,4.286809,0,0,0,0.3998913,0,0,2.671585,2.538006,6.250393,23.97363,2.937897,0,2.937897,35.85757,91.9423,0.183288,10.26126,0.3199131,12,24.37352
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,3.312496,26.61773,1.307311,0,1.307311,37.09779,95.12235,0.1832275,0,1.045849,0,27.92504
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,2.005184,27.79431,0.2619173,0,0.2619173,37.34627,95.75948,0.1832154,0,0.2095339,0,28.05623
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1027244,0.1027244,0,0,0,0.1027244,0,0,0,0,0,0.108131,0.1027244,0,0,1.743267,28.03004,0,0.108131,-0.108131,37.23229,95.46722,0.1832154,0.1129969,0,0,28.03004
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863413,27.92191,0,0,0,37.23229,95.46722,0.1832154,0,0,0,27.92191
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.974986,1.974986,0,0,0,1.974986,0,0,2.220446E-16,0,0,2.078933,1.974986,0,0,1.863413,27.92191,0,2.078933,-2.078933,35.0409,89.84829,0.1832154,2.172485,0,0,27.92191
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.367849,3.367849,0,0,0,3.367849,0,0,4.440892E-16,0,0,3.545104,3.367849,0,0,4.173338,25.84297,0,3.545104,-3.545104,31.30403,80.26659,0.1832154,3.704634,0,0,25.84297
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.5385603,0.5385603,0,0,0,0.5385603,0,0,1.110223E-16,0,0,0.5669056,0.5385603,0,0,8.112343,22.29787,0,0.5669056,-0.5669056,30.70646,78.73436,0.1832154,0.5924163,0,0,22.29787
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.742238,21.73096,0,0,0,30.70646,78.73436,0.1832154,0,0,0,21.73096
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4013108,0.4013108,0,0,0,0.4013108,0,0,5.551115E-17,0,0,0.4224324,0.4013108,0,0,8.742238,21.73096,0,0.4224324,-0.4224324,30.26118,77.59261,0.1832154,0.4414419,0,0,21.73096
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.644631,1.644631,0,0,0,1.644631,0,0,2.220446E-16,0,0,1.731191,1.644631,0,0,9.211607,21.30853,0,1.731191,-1.731191,28.43634,72.91356,0.1832154,1.809094,0,0,21.30853
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.813185,1.813185,0,0,0,1.813185,0,0,2.220446E-16,0,0,1.908616,1.813185,0,0,11.13515,19.57734,0,1.908616,-1.908616,26.42449,67.75496,0.1832154,1.994504,0,0,19.57734
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4183776,0.4183776,0,0,0,0.4183776,0,0,5.551115E-17,0,0,0.4403975,0.4183776,0,0,13.25584,17.66873,0,0.4403975,-0.4403975,25.96027,66.56465,0.1832154,0.4602154,0,0,17.66873
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.028777,1.028777,0,0,0,1.028777,0,0,2.220446E-16,0,0,1.082923,1.028777,0,0,13.74517,17.22833,0,1.082923,-1.082923,24.81877,63.63773,0.1832154,1.131655,0,0,17.22833
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.532508,1.532508,0,0,0,1.532508,6.096451,0,2.220446E-16,0,0.09342861,1.613166,1.532508,0,0,14.94842,16.1454,0,1.519738,-1.519738,23.21682,59.53019,0.1832154,1.685759,0.07474289,0,16.23883
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.5496193,0.5496193,0,0,0,0.5496193,371.9467,0,0,0,2.044291,0.5785466,0.5496193,0,0,16.63701,14.62567,1.465744,0,1.465744,24.60735,63.09564,0.1831476,0.6045812,1.635432,0,16.66996
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,7.265917,7.265917,0,0,0,7.265917,40.92369,0,0,0,2.973481,7.648334,7.265917,0,0,15.17127,15.94484,0,4.674853,-4.674853,19.67962,50.46046,0.1831476,7.992509,2.378785,0,18.91832
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,10.91029,10.91029,12,0,3.372,10.91029,42.1024,0,0,0,4.593493,0,0,1.089713,1.035227,20.36555,11.26998,5.62872,0,5.62872,25.01949,64.15242,0.1832741,12.00132,3.674794,12,15.86348
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.862818,4.862818,12,0,3.372,4.862818,100.9338,0,0,0,4.908227,0,0,7.137182,6.780323,14.73683,16.33583,11.68855,0,11.68855,36.10823,92.58501,0.1833715,5.3491,3.926582,12,21.24406
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.5782061,0.5782061,0,0,0,0.5782061,1096.157,2.681126,0,0,6.338044,0.6086379,0.5782061,0,0,3.04828,26.85553,3.04828,0,3.04828,39.00008,100,0.1832312,0.6360266,5.070436,0,33.19357
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,9.788708,9.788708,3,0,1.095,9.788708,91.85476,1.845386,0,0,8.991394,7.146008,6.788708,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,10.76758,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,9.015517,9.015517,3,0,1.095,9.015517,96.17841,2.338857,0,0,8.67098,6.332123,6.015517,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,9.917068,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.77626,2.77626,0,0,0,2.77626,346.449,6.695946,0,0,9.618325,2.922379,2.77626,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,3.053886,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.825652,1.825652,0,0,0,1.825652,385.4356,5.114973,0,0,7.036712,1.921739,1.825652,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,2.008217,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.412988,2.412988,0,0,0,2.412988,198.4493,2.248571,0,0,4.788558,2.539987,2.412988,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,2.654287,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,12.48842,12.48842,10.35325,0,2.955372,12.48842,17.99704,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,13.73726,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832312,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,13.44369,13.44369,12,0,3.372,13.44369,0,0,0,0,0,1.519674,1.443691,0,0,0,29.59898,0,1.519674,-1.519674,37.3982,95.89263,0.1832312,14.78806,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,21.803,20.36,12,0,3.372,20.36,0,0,1.442999,3.623299,0,8.8,8.36,0,0,1.688527,28.0793,0,8.8,-8.8,28.12219,72.10802,0.1832312,23.9833,0,12,28.0793
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,15.8161,15.8161,12,0,3.372,15.8161,0,0,0,0,0,4.016951,3.816103,0,0,11.4663,19.2793,0,4.016951,-4.016951,23.88795,61.25103,0.1832312,17.39771,0,12,19.2793
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.956862,2.956862,11.75686,0,3.310486,2.956862,0,0,0,0,0,0,0,8.8,8.36,15.92958,15.26235,8.36,0,8.36,31.81894,81.58686,0.1834641,3.252549,0,12,15.26235
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.569584,22.78635,0,0,0,31.81894,81.58686,0.1834641,0,0,0,22.78635
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.460318,3.460318,0,0,0,3.460318,0,0,0,0,0,3.64244,3.460318,0,0,7.569584,22.78635,0,3.64244,-3.64244,27.97947,71.74209,0.1834641,3.80635,0,0,22.78635
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61674,19.14391,0,0,0,27.97947,71.74209,0.1834641,0,0,0,19.14391
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.073422,3.073422,0,0,0,3.073422,0,0,0,0,0,3.235181,3.073422,0,0,11.61674,19.14391,0,3.235181,-3.235181,24.56929,62.99805,0.1834641,3.380764,0,0,19.14391
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.14545,4.14545,0,0,0,4.14545,0,0,8.881784E-16,0,0,4.363631,4.14545,0,0,15.21139,15.90873,0,4.363631,-4.363631,19.96962,51.20405,0.1834641,4.559995,0,0,15.90873
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.815101,2.815101,0,0,0,2.815101,0,0,4.440892E-16,0,0,2.963265,2.815101,0,0,20.05986,11.5451,0,2.963265,-2.963265,16.84606,43.19495,0.1834641,3.096612,0,0,11.5451
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.7634811,0.7634811,0,0,0,0.7634811,0,0,1.110223E-16,0,0,0.8036643,0.7634811,0,0,23.35238,8.581835,0,0.8036643,-0.8036643,15.99893,41.02281,0.1834641,0.8398292,0,0,8.581835
