Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.056712,4.056712,0,0,0,4.056712,6.415324,0,8.881784E-16,0,0.2602512,4.270223,4.056712,0,0,24.24534,7.778171,0,4.009972,-4.009972,11.77205,30.18468,0.1834641,4.462383,0.208201,0,8.038422
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,17.2297,17.2297,12,0,3.372,17.2297,12.66734,0,0,2.958194,2.182545,5.504945,5.229698,0,0,28.70086,3.768199,0,3.3224,-3.3224,8.26993,21.20491,0.1834641,18.95267,1.746036,12,5.950745
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,8.734483,8.734483,12,0,3.372,8.734483,60.66095,0,0,0,5.29842,0,0,3.265517,3.102241,32.39242,0.4457997,8.400661,0,8.400661,16.2395,41.63965,0.183662,9.607931,4.238736,12,5.74422
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.195907,3.195907,11.42401,0,3.226275,3.195907,163.9083,0,0,0,5.238358,0,0,8.228106,7.816701,23.99176,8.006394,13.05506,0,13.05506,28.62461,73.39629,0.1836546,3.515498,4.190686,12,13.24475
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.026725,5.026725,10.39202,0,2.965181,5.026725,105.2181,0,0,0,5.289023,0,0,5.365294,5.097029,10.9367,19.75595,10.38605,0,10.38605,38.47769,98.66054,0.183697,5.529398,4.231218,12,25.04497
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,4.424322,4.424322,0,0,0,4.424322,153.6212,1.588865,0,0,6.796695,4.657181,4.424322,0,0,0.5506486,29.10339,0.5506486,0,0.5506486,39.00008,100,0.1836719,4.866755,5.437356,0,35.90009
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.043521,3.043521,0,0,0,3.043521,337.0883,7.055646,0,0,10.25935,3.203706,3.043521,0,0,0,29.59898,0,0,0,39.00008,100,0.1836719,3.347873,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,7.92135,7.92135,3,0,1.095,7.92135,117.5046,4.127581,0,0,9.307949,5.180368,4.92135,0,0,0,29.59898,0,0,0,39.00008,100,0.1836719,8.713485,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836719,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.336802,4.336802,0,0,0,4.336802,141.9688,1.591852,0,0,6.156908,4.565055,4.336802,0,0,0,29.59898,0,0,0,39.00008,100,0.1836719,4.770483,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,10.21846,10.21846,6.747499,0,2.043117,10.21846,35.75533,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1836719,11.24031,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,9.841241,9.841241,8.006432,0,2.361627,9.841241,19.62535,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1836719,10.82537,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,6.690178,6.690178,0,0,0,6.690178,3.68777,0,0,0,0.2467184,7.042293,6.690178,0,0,0,29.59898,0,6.795575,-6.795575,31.83691,81.63295,0.1836719,7.359196,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,8.337669,8.337669,12,0,3.372,8.337669,0,0,0,0,0,0,0,3.662331,3.479214,7.550639,22.8034,3.479214,0,3.479214,35.13758,90.09619,0.1837688,9.171436,0,12,22.8034
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,21.87026,20.36,12,0,3.372,20.36,0,0,1.510261,3.697287,0,8.8,8.36,0,0,4.071424,25.9347,0,8.8,-8.8,25.86157,66.31159,0.1837688,24.05729,0,12,25.9347
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,10.61291,10.61291,12,0,3.372,10.61291,0,0,0,0,0,0,0,1.387091,1.317736,13.8492,17.1347,1.317736,0,1.317736,27.11169,69.51701,0.1838055,11.6742,0,12,17.1347
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.9046474,0.9046474,9.704647,0,2.791276,0.9046474,0,0,0,0,0,0,0,8.8,8.36,12.53147,18.32066,8.36,0,8.36,35.04268,89.85284,0.1838917,0.9951121,0,12,18.32066
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.759683,2.759683,0,0,0,2.759683,0,0,4.440892E-16,0,0,2.904929,2.759683,0,0,4.171465,25.84466,0,2.904929,-2.904929,31.98061,82.00141,0.1838917,3.035651,0,0,25.84466
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.420544,1.420544,0,0,0,1.420544,0,0,2.220446E-16,0,0,1.49531,1.420544,0,0,7.399164,22.93973,0,1.49531,-1.49531,30.40442,77.95989,0.1838917,1.562599,0,0,22.93973
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3397003,0.3397003,0,0,0,0.3397003,0,0,0,0,0,0.3575793,0.3397003,0,0,9.06062,21.44442,0,0.3575793,-0.3575793,30.0275,76.99343,0.1838917,0.3736703,0,0,21.44442
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.798594,2.798594,0,0,0,2.798594,0,0,0,0,0,2.945888,2.798594,0,0,9.457931,21.08684,0,2.945888,-2.945888,26.92226,69.0313,0.1838917,3.078453,0,0,21.08684
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.973599,1.973599,0,0,0,1.973599,0,0,0,0,0,2.077472,1.973599,0,0,12.73114,18.14095,0,2.077472,-2.077472,24.73241,63.41631,0.1838917,2.170959,0,0,18.14095
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.521421,1.521421,0,0,0,1.521421,0,0,2.220446E-16,0,0,1.601496,1.521421,0,0,15.03944,16.06348,0,1.601496,-1.601496,23.04429,59.0878,0.1838917,1.673563,0,0,16.06348
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.91041,2.91041,0,0,0,2.91041,0,0,4.440892E-16,0,0,3.063589,2.91041,0,0,16.81888,14.46198,0,3.063589,-3.063589,19.81498,50.80754,0.1838917,3.201451,0,0,14.46198
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.776884,1.776884,0,0,0,1.776884,15.33485,0,2.220446E-16,0,0.2724824,1.870404,1.776884,0,0,20.22287,11.3984,0,1.597921,-1.597921,18.13062,46.48868,0.1838917,1.954572,0.2179859,0,11.67088
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,5.527813,5.527813,0,0,0,5.527813,43.42555,0,0,0,2.400483,5.81875,5.527813,0,0,21.99834,9.800474,0,3.418267,-3.418267,14.52745,37.24981,0.1838917,6.080594,1.920387,0,12.20096
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,7.691237,7.691237,12,0,3.372,7.691237,55.71408,0,0,0,4.285102,0,0,4.308763,4.093325,25.79641,6.382207,8.378427,0,8.378427,22.47593,57.63047,0.1840931,8.460361,3.428082,12,10.66731
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,6.231324,6.231324,12,0,3.372,6.231324,81.55757,0,0,0,5.082116,0,0,5.768676,5.480243,17.41799,13.92279,10.56236,0,10.56236,32.49626,83.32358,0.1842374,6.854456,4.065693,12,19.00491
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.095807,4.095807,0,0,0,4.095807,149.934,0,0,0,6.141007,4.311375,4.095807,0,0,6.855627,23.42891,1.829632,0,1.829632,34.232,87.77419,0.1841544,4.505387,4.912806,0,29.56992
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,8.55528,8.55528,7.314714,0,2.186623,8.55528,74.01105,0,0,0,6.331852,1.305858,1.240565,0,0,5.025995,25.07558,5.025995,0,5.025995,39.00008,100,0.1842251,9.410808,5.065482,12,31.40743
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,7.595136,7.595136,0,0,0,7.595136,89.17228,0,0,0,6.772756,7.99488,7.595136,0,0,0,29.59898,0,1.222124,-1.222124,37.71185,96.69685,0.1842251,8.35465,5.418204,0,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,8.464718,8.464718,3,0,1.095,8.464718,101.1397,1.450937,0,0,8.561188,5.752335,5.464718,0,0,1.357916,28.37685,1.357916,0,1.357916,39.00008,100,0.1841635,9.31119,6.84895,12,36.93804
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.761043,1.761043,0,0,0,1.761043,295.8173,3.35574,0,0,5.209469,1.853729,1.761043,0,0,0,29.59898,0,0,0,39.00008,100,0.1841635,1.937147,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.147409,3.147409,0,0,0,3.147409,103.5995,0,4.440892E-16,0,3.260699,3.313063,3.147409,0,0,0,29.59898,0,0.05236324,-0.05236324,38.94488,99.85847,0.1841635,3.46215,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.7386645,0.7386645,0,0,0,0.7386645,405.5822,2.160169,0,0,2.995892,0.7775416,0.7386645,0,0,0.05818138,29.54662,0.05818138,0,0.05818138,39.00008,100,0.1841609,0.812531,2.396714,0,32.54251
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,6.401114,6.401114,0,0,0,6.401114,28.08156,0,8.881784E-16,0,1.797533,6.738014,6.401114,0,0,0,29.59898,0,4.940482,-4.940482,33.79235,86.64689,0.1841609,7.041225,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,5.489424,24.6585,0.1332555,0,0.1332555,33.91877,86.97103,0.1841549,0,0.1066044,0,24.79175
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,10.85894,10.85894,12,0,3.372,10.85894,0,0,0,0,0,0,0,1.141058,1.084005,5.356169,24.77843,1.084005,0,1.084005,34.94715,89.60789,0.1841846,11.94484,0,12,24.77843
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,8.314789,8.314789,12,0,3.372,8.314789,0,0,0,0,0,0,0,3.685211,3.500951,4.272163,25.75403,3.500951,0,3.500951,38.26844,98.12402,0.1842808,9.146268,0,12,25.75403
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5959446,0.5959446,0,0,0,0.5959446,0,0,0,0,0,0.6273101,0.5959446,0,0,0.7712127,28.90489,0,0.6273101,-0.6273101,37.6072,96.42852,0.1842808,0.655539,0,0,28.90489
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,5.157303,5.157303,0,0,0,5.157303,0,0,8.881784E-16,0,0,5.42874,5.157303,0,0,1.468224,28.27758,0,5.42874,-5.42874,31.8848,81.75574,0.1842808,5.673033,0,0,28.27758
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.314398,1.314398,0,0,0,1.314398,0,0,2.220446E-16,0,0,1.383577,1.314398,0,0,7.500157,22.84884,0,1.383577,-1.383577,30.42639,78.01622,0.1842808,1.445838,0,0,22.84884
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.335772,1.335772,0,0,0,1.335772,0,0,2.220446E-16,0,0,1.406076,1.335772,0,0,9.037464,21.46526,0,1.406076,-1.406076,28.94425,74.21588,0.1842808,1.469349,0,0,21.46526
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.9206353,0.9206353,0,0,0,0.9206353,0,0,0,0,0,0.9690898,0.9206353,0,0,10.59977,20.05919,0,0.9690898,-0.9690898,27.92274,71.59663,0.1842808,1.012699,0,0,20.05919
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.6833951,0.6833951,0,0,0,0.6833951,0,0,1.110223E-16,0,0,0.7193633,0.6833951,0,0,11.67654,19.09009,0,0.7193633,-0.7193633,27.16447,69.65234,0.1842808,0.7517346,0,0,19.09009
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.47583,18.37073,0,0,0,27.16447,69.65234,0.1842808,0,0,0,18.37073
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.551719,2.551719,0,0,0,2.551719,0,0,0,0,0,2.68602,2.551719,0,0,12.47583,18.37073,0,2.68602,-2.68602,24.33315,62.39257,0.1842808,2.806891,0,0,18.37073
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.330563,2.330563,0,0,0,2.330563,0,0,4.440892E-16,0,0,2.453224,2.330563,0,0,15.4603,15.68471,0,2.453224,-2.453224,21.74723,55.76201,0.1842808,2.56362,0,0,15.68471
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,18.1861,13.23149,0.08004797,0,0.08004797,21.82317,55.95673,0.1842771,0,0.06403837,0,13.31153
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,10.82726,10.82726,12,0,3.372,10.82726,25.34697,0,0,0,2.744382,0,0,1.172743,1.114105,18.10605,13.30353,3.858487,0,3.858487,25.48365,65.34256,0.1843634,11.90998,2.195505,12,16.04791
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,15.22928,15.22928,12,0,3.372,15.22928,35.96325,0,0,0,5.476943,3.39924,3.229279,0,0,14.24757,16.77617,2.077703,0,2.077703,27.45473,70.39661,0.1844056,16.75221,4.381555,12,22.25311
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,11.18544,11.18544,12,0,3.372,11.18544,72.61076,0,0,0,8.121833,0,0,0.8145607,0.7738327,12.16986,18.6461,8.895666,0,8.895666,35.8939,92.03546,0.184591,12.30398,6.497467,12,26.76793
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,4.182816,0,0,7.457013,0,0,0,0,3.274197,26.6522,3.274197,0,3.274197,39.00008,100,0.1844432,0,5.96561,0,34.10921
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.630885,4.630885,0,0,0,4.630885,212.5732,4.969403,0,0,9.844019,4.874616,4.630885,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,5.093974,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,6.481368,6.481368,0,0,0,6.481368,176.5511,4.620436,0,0,11.44293,6.822492,6.481368,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,7.129505,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.992306,2.992306,0,0,0,2.992306,274.9579,5.077784,0,0,8.227579,3.149796,2.992306,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,3.291536,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,7.721281,7.721281,3,0,1.095,7.721281,93.24032,2.229578,0,0,7.199347,4.969769,4.721281,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,8.493409,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,14.73615,14.73615,10.4446,0,2.978483,14.73615,30.65538,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,16.20976,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.469981,1.469981,0,0,0,1.469981,139.8101,0.5078329,0,0,2.055182,1.547349,1.469981,0,0,0,29.59898,0,0,0,39.00008,100,0.1844432,1.616979,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,15.53838,15.53838,12,0,3.372,15.53838,1.866756,0,0,0,0.2900636,3.724609,3.538378,0,0,0,29.59898,0,3.434545,-3.434545,35.37975,90.71712,0.1844432,17.09222,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,8.899178,8.899178,12,0,3.372,8.899178,0,0,0,0,0,0,0,3.100822,2.945781,3.816161,26.16443,2.945781,0,2.945781,38.17436,97.88278,0.1845234,9.789096,0,12,26.16443
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,11.68364,11.68364,12,0,3.372,11.68364,0,0,0,0,0,0,0,0.3163572,0.3005393,0.8703803,28.81564,0.3005393,0,0.3005393,38.45948,98.61385,0.1845316,12.85201,0,12,28.81564
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.3810449,0.3810449,0,0,0,0.3810449,0,0,0,0,0,0.4010999,0.3810449,0,0,0.569841,29.08612,0,0.4010999,-0.4010999,38.03668,97.52976,0.1845316,0.4191494,0,0,29.08612
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.560348,3.560348,0,0,0,3.560348,0,0,4.440892E-16,0,0,3.747735,3.560348,0,0,1.015508,28.68502,0,3.747735,-3.747735,34.08622,87.4004,0.1845316,3.916383,0,0,28.68502
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.532947,2.532947,0,0,0,2.532947,0,0,4.440892E-16,0,0,2.66626,2.532947,0,0,5.179657,24.93729,0,2.66626,-2.66626,31.27574,80.19405,0.1845316,2.786241,0,0,24.93729
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.201622,4.201622,0,0,0,4.201622,0,0,0,0,0,4.42276,4.201622,0,0,8.142168,22.27103,0,4.42276,-4.42276,26.61374,68.24023,0.1845316,4.621784,0,0,22.27103
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.955034,2.955034,0,0,0,2.955034,0,0,4.440892E-16,0,0,3.110562,2.955034,0,0,13.05634,17.84827,0,3.110562,-3.110562,23.33492,59.83301,0.1845316,3.250537,0,0,17.84827
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.866737,1.866737,0,0,0,1.866737,0,0,2.220446E-16,0,0,1.964987,1.866737,0,0,16.51253,14.73771,0,1.964987,-1.964987,21.26364,54.52205,0.1845316,2.053411,0,0,14.73771
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4937275,0.4937275,0,0,0,0.4937275,0,0,5.551115E-17,0,0,0.5197132,0.4937275,0,0,18.69584,12.77272,0,0.5197132,-0.5197132,20.71582,53.11737,0.1845316,0.5431002,0,0,12.77272
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4254832,0.4254832,0,0,0,0.4254832,0,0,0,0,0,0.447877,0.4254832,0,0,19.2733,12.25301,0,0.447877,-0.447877,20.24371,51.90685,0.1845316,0.4680315,0,0,12.25301
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.680653,2.680653,0,0,0,2.680653,0,0,0,0,0,2.82174,2.680653,0,0,19.77094,11.80513,0,2.82174,-2.82174,17.26934,44.28027,0.1845316,2.948718,0,0,11.80513
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02938879,0.02938879,0,0,0,0.02938879,476.2704,0,0,0,0.1399701,0.03093557,0.02938879,0,0,22.90621,8.983389,0.1090345,0,0.1090345,17.37278,44.54549,0.1845267,0.03232767,0.1119761,0,9.123359
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,22.79718,9.081519,1.586841,0,1.586841,18.87819,48.40551,0.1844552,0,1.269472,0,10.66836
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.926339,5.926339,0,0,0,5.926339,38.84445,0,8.881784E-16,0,2.302054,6.238252,5.926339,0,0,21.21033,10.50968,0,3.936198,-3.936198,14.72907,37.76677,0.1844552,6.518973,1.841643,0,12.81173
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,6.080246,6.080246,0,0,0,6.080246,42.47046,0,0,0,2.582309,6.400259,6.080246,0,0,25.58389,6.573478,0,3.817951,-3.817951,10.7046,27.44763,0.1844552,6.688271,2.065847,0,9.155787
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,29.82606,2.755527,1.920709,0,1.920709,12.52674,32.11979,0.1843687,0,1.536567,0,4.676237
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,7.819707,7.819707,12,0,3.372,7.819707,31.96297,0,0,0,2.499411,0,0,4.180293,3.971278,27.90535,4.484166,6.470689,0,6.470689,18.66538,47.85984,0.184527,8.601678,1.999529,12,6.983576
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.6757695,0.6757695,9.475769,0,2.73337,0.6757695,134.6177,0,0,0,0.9097052,0,0,8.8,8.36,21.43466,10.30779,9.269705,0,9.269705,27.45939,70.40855,0.1845538,0.7433465,0.7277641,12,11.21749
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.6166663,0.6166663,9.416666,0,2.718417,0.6166663,164.9377,0,0,0,1.017115,0,0,8.8,8.36,12.16495,18.65052,9.377115,0,9.377115,36.3553,93.21854,0.1845715,0.6783329,0.813692,12,19.66763
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.95267,5.95267,0,0,0,5.95267,20.30107,0,8.881784E-16,0,1.208456,6.265968,5.95267,0,0,2.787838,27.08992,0,5.057512,-5.057512,31.02422,79.54912,0.1845715,6.547936,0.9667647,0,28.29838
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,9.901202,9.901202,12,0,3.372,9.901202,20.80807,0,0,0,2.06025,0,0,2.098798,1.993858,8.407295,22.03241,4.054108,0,4.054108,34.87028,89.4108,0.1846666,10.89132,1.6482,12,24.09266
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,4.353188,25.68111,1.043244,0,1.043244,35.85999,91.94851,0.1846199,0,0.834595,0,26.72435
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,13.10467,13.10467,12,0,3.372,13.10467,13.14606,0,0,0,1.722748,1.162811,1.10467,0,0,3.309944,26.62003,0.5599377,0,0.5599377,36.39119,93.31056,0.184631,14.41514,1.378199,12,28.34278
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,15.31576,15.31576,12,0,3.372,15.31576,1.736421,4.440892E-16,0,0,0.2659461,3.490271,3.315758,0,0,2.750006,27.12397,0,3.224325,-3.224325,32.99245,84.59587,0.184631,16.84733,0.2127569,12,27.38992
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.989714,6.989714,0,0,0,6.989714,0,0,8.881784E-16,0,0,7.357594,6.989714,0,0,6.33259,23.89965,0,7.357594,-7.357594,25.23687,64.7098,0.184631,7.688685,0,0,23.89965
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,10.37884,10.37884,12,0,3.372,10.37884,0,0,0,0,0,0,0,1.62116,1.540102,14.50769,16.54205,1.540102,0,1.540102,26.69794,68.45612,0.1846726,11.41672,0,12,16.54205
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,8.219249,8.219249,12,0,3.372,8.219249,0,0,0,0,0,0,0,3.780751,3.591713,12.96759,17.92815,3.591713,0,3.591713,30.10534,77.19302,0.1847693,9.041174,0,12,17.92815
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.7730851,0.7730851,9.573085,0,2.757991,0.7730851,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.375878,21.16069,8.36,0,8.36,38.03633,97.52886,0.1848425,0.8503935,0,12,21.16069
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.643291,2.643291,0,0,0,2.643291,0,0,0,0,0,2.782411,2.643291,0,0,1.015878,28.68469,0,2.782411,-2.782411,35.10341,90.00857,0.1848425,2.90762,0,0,28.68469
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.751184,1.751184,0,0,0,1.751184,0,0,0,0,0,1.843351,1.751184,0,0,4.107446,25.90228,0,1.843351,-1.843351,33.16035,85.02637,0.1848425,1.926302,0,0,25.90228
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.604524,2.604524,0,0,0,2.604524,0,0,4.440892E-16,0,0,2.741605,2.604524,0,0,6.155614,24.05893,0,2.741605,-2.741605,30.27044,77.61637,0.1848425,2.864977,0,0,24.05893
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.399668,1.399668,0,0,0,1.399668,0,0,0,0,0,1.473335,1.399668,0,0,9.201842,21.31732,0,1.473335,-1.473335,28.71741,73.63425,0.1848425,1.539635,0,0,21.31732
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.045833,1.045833,0,0,0,1.045833,0,0,2.220446E-16,0,0,1.100876,1.045833,0,0,10.83888,19.84398,0,1.100876,-1.100876,27.55699,70.6588,0.1848425,1.150416,0,0,19.84398
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.916076,2.916076,0,0,0,2.916076,0,0,4.440892E-16,0,0,3.069553,2.916076,0,0,12.06208,18.74311,0,3.069553,-3.069553,24.32139,62.36242,0.1848425,3.207683,0,0,18.74311
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.305957,1.305957,0,0,0,1.305957,0,0,0,0,0,1.374692,1.305957,0,0,15.47269,15.67356,0,1.374692,-1.374692,22.87234,58.64691,0.1848425,1.436553,0,0,15.67356
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.673426,3.673426,0,0,0,3.673426,1.12303,0,4.440892E-16,0,0.04125366,3.866764,3.673426,0,0,17.00013,14.29886,0,3.825511,-3.825511,18.8399,48.30734,0.1848425,4.040769,0.03300293,0,14.34012
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,13.45692,13.45692,12,0,3.372,13.45692,17.99762,0,0,0,2.421926,1.533604,1.456924,0,0,21.25069,10.47335,0.8883215,0,0.8883215,19.68263,50.46819,0.1848602,14.80262,1.93754,12,12.89528
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.998029,3.998029,11.98226,0,3.367512,3.998029,127.4573,0,0,0,5.095782,0,0,7.984233,7.585022,20.36237,11.27284,12.6808,0,12.6808,31.7127,81.31446,0.1849037,4.397832,4.076625,12,16.36862
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.617595,2.617595,0,0,0,2.617595,281.4697,0,0,0,7.367735,2.755363,2.617595,0,0,7.681569,22.68557,4.612372,0,4.612372,36.08838,92.53413,0.1846986,2.879354,5.894188,0,30.0533
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,11.9155,11.9155,7.842488,0,2.320149,11.9155,61.73955,4.440892E-16,0,0,7.356575,4.287378,4.073009,0,0,3.069196,26.8367,3.069196,0,3.069196,39.00008,100,0.1847593,13.10705,5.88526,12,34.19328
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,12.47318,12.47318,4.113184,0,1.376636,12.47318,75.76205,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847593,13.7205,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,8.570527,8.570527,3,0,1.095,8.570527,110.8692,3.638366,0,0,9.502078,5.863712,5.570527,0,0,0,29.59898,0,0,0,39.00008,100,0.1847593,9.42758,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,11.86896,11.86896,3.673489,0,1.265393,11.86896,72.68382,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1847593,13.05586,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,11.03641,11.03641,3,0,1.095,11.03641,83.92509,0.8029379,0,0,9.262319,8.45938,8.036411,0,0,0,29.59898,0,0,0,39.00008,100,0.1847593,12.14005,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,14.41072,14.41072,7.670058,0,2.276525,14.41072,49.23719,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1847593,15.85179,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,9.258114,9.258114,5.459859,0,1.717344,9.258114,43.1855,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1847593,10.18393,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,4.42462,4.42462,0,0,0,4.42462,41.57045,0,0,0,1.839334,4.657494,4.42462,0,0,0,29.59898,0,2.81816,-2.81816,36.02948,92.38309,0.1847593,4.867082,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,14.00159,14.00159,12,0,3.372,14.00159,1.939701,0,0,0,0.2715889,2.106933,2.001586,0,0,3.131289,26.78082,0,1.835344,-1.835344,34.09486,87.42253,0.1847593,15.40174,0.2172711,12,27.05241
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,12.69497,12.69497,12,0,3.372,12.69497,0,0,0,0,0,0.7315452,0.6949679,0,0,5.17056,24.94547,0,0.7315452,-0.7315452,33.32374,85.44531,0.1847593,13.96447,0,12,24.94547
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,15.04307,15.04307,12,0,3.372,15.04307,0,0,0,0,0,3.203229,3.043068,0,0,5.983387,24.21393,0,3.203229,-3.203229,29.94724,76.78764,0.1847593,16.54737,0,12,24.21393
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,17.18531,17.18531,12,0,3.372,17.18531,0,0,0,0,0,5.458226,5.185315,0,0,9.542531,21.0107,0,5.458226,-5.458226,24.19376,62.03516,0.1847593,18.90385,0,12,21.0107
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.492347,1.492347,10.29235,0,2.939964,1.492347,0,0,0,0,0,0,0,8.8,8.36,15.60723,15.55247,8.36,0,8.36,32.12476,82.371,0.1848805,1.641582,0,12,15.55247
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.7668807,0.7668807,0,0,0,0.7668807,0,0,1.110223E-16,0,0,0.8072429,0.7668807,0,0,7.247227,23.07647,0,0.8072429,-0.8072429,31.27385,80.18919,0.1848805,0.8435688,0,0,23.07647
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.396311,1.396311,0,0,0,1.396311,0,0,0,0,0,1.469801,1.396311,0,0,8.144163,22.26923,0,1.469801,-1.469801,29.72454,76.21661,0.1848805,1.535942,0,0,22.26923
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.95677,2.95677,0,0,0,2.95677,0,0,4.440892E-16,0,0,3.112389,2.95677,0,0,9.777276,20.79943,0,3.112389,-3.112389,26.44379,67.80447,0.1848805,3.252447,0,0,20.79943
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.479496,2.479496,0,0,0,2.479496,0,0,0,0,0,2.609995,2.479496,0,0,13.23549,17.68704,0,2.609995,-2.609995,23.69262,60.75018,0.1848805,2.727445,0,0,17.68704
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.54864,1.54864,0,0,0,1.54864,0,0,2.220446E-16,0,0,1.630147,1.54864,0,0,16.13548,15.07705,0,1.630147,-1.630147,21.97429,56.34422,0.1848805,1.703504,0,0,15.07705
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.272434,1.272434,0,0,0,1.272434,0,0,0,0,0,1.339404,1.272434,0,0,17.94676,13.4469,0,1.339404,-1.339404,20.56244,52.72409,0.1848805,1.399677,0,0,13.4469
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.7624137,0.7624137,0,0,0,0.7624137,0,0,1.110223E-16,0,0,0.8025408,0.7624137,0,0,19.43498,12.10749,0,0.8025408,-0.8025408,19.71648,50.55498,0.1848805,0.8386552,0,0,12.10749
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,20.32669,11.30495,0.2293237,0,0.2293237,19.93404,51.11282,0.1848704,0,0.183459,0,11.53428
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.505644,4.505644,0,0,0,4.505644,51.13283,0,0,0,2.303863,4.742783,4.505644,0,0,20.09737,11.51134,0,2.43892,-2.43892,17.36319,44.52091,0.1848704,4.956208,1.843091,0,13.81521
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,7.468258,7.468258,0,0,0,7.468258,61.19244,0,0,0,4.57001,7.861325,7.468258,0,0,22.80728,9.072425,0,3.291315,-3.291315,13.89384,35.62516,0.1848704,8.215084,3.656008,0,13.64243
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,8.33812,8.33812,12,0,3.372,8.33812,75.06889,0,0,0,6.259335,0,0,3.661879,3.478785,26.4643,5.78111,9.73812,0,9.73812,23.13223,59.3133,0.185045,9.171933,5.007468,12,12.04045
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,7.503868,7.503868,12,0,3.372,7.503868,82.27701,0,0,0,6.173958,0,0,4.496132,4.271326,16.72618,14.54542,10.44528,0,10.44528,33.0415,84.72162,0.1851875,8.254254,4.939166,12,20.71938
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.822404,2.822404,0,0,0,2.822404,295.0972,0,0,0,8.328834,2.970952,2.822404,0,0,6.280894,23.94617,5.357882,0,5.357882,38.12443,97.75476,0.184951,3.104644,6.663067,0,32.27501
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,10.48489,0,0,11.4079,0,0,0,0,0.9230119,28.76827,0.9230119,0,0.9230119,39.00008,100,0.1849103,0,9.126321,0,40.17617
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,13.44318,13.44318,5.083183,0,1.622045,13.44318,77.45853,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849103,14.7875,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849103,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,12.03501,12.03501,4.393279,0,1.4475,12.03501,66.83772,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1849103,13.23851,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,5.425568,5.425568,0,0,0,5.425568,97.36214,0,8.881784E-16,0,5.282449,5.711124,5.425568,0,0,0,29.59898,0,0.4286748,-0.4286748,38.54821,98.84138,0.1849103,5.968125,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,14.04906,14.04906,12,0,3.372,14.04906,15.29085,8.881784E-16,0,0,2.148221,2.156904,2.049059,0,0,0.4763053,29.1703,0,0.008682956,-0.008682956,38.53906,98.81791,0.1849103,15.45397,1.718577,12,31.31853
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.732851,2.732851,0,0,0,2.732851,8.295697,0,0,0,0.226709,2.876685,2.732851,0,0,0.485953,29.16162,0,2.649976,-2.649976,35.74574,91.65556,0.1849103,3.006136,0.1813672,0,29.38833
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,23.16013,20.36,12,0,3.372,20.36,0,0,2.800132,5.116145,0,8.8,8.36,0,0,3.430371,26.51164,0,8.8,-8.8,26.46973,67.87096,0.1849103,25.47614,0,12,26.51164
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.20815,17.71165,8.36,0,8.36,34.40072,88.2068,0.1849304,0,0,12,17.71165
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.179807,1.179807,0,0,0,1.179807,0,0,0,0,0,1.241902,1.179807,0,0,4.848149,25.23564,0,1.241902,-1.241902,33.09164,84.85019,0.1849304,1.297788,0,0,25.23564
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.365193,2.365193,0,0,0,2.365193,0,0,0,0,0,2.489677,2.365193,0,0,6.22804,23.99374,0,2.489677,-2.489677,30.46729,78.1211,0.1849304,2.601712,0,0,23.99374
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.593742,1.593742,0,0,0,1.593742,0,0,0,0,0,1.677624,1.593742,0,0,8.994348,21.50406,0,1.677624,-1.677624,28.69892,73.58683,0.1849304,1.753117,0,0,21.50406
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.073197,1.073197,0,0,0,1.073197,0,0,2.220446E-16,0,0,1.129681,1.073197,0,0,10.85837,19.82644,0,1.129681,-1.129681,27.50813,70.53353,0.1849304,1.180517,0,0,19.82644
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.11358,18.69676,0,0,0,27.50813,70.53353,0.1849304,0,0,0,18.69676
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.571646,1.571646,0,0,0,1.571646,0,0,2.220446E-16,0,0,1.654364,1.571646,0,0,12.11358,18.69676,0,1.654364,-1.654364,25.76428,66.06212,0.1849304,1.728811,0,0,18.69676
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.275325,3.275325,0,0,0,3.275325,0,0,4.440892E-16,0,0,3.447711,3.275325,0,0,13.95176,17.04239,0,3.447711,-3.447711,22.13007,56.74366,0.1849304,3.602858,0,0,17.04239
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.467194,2.467194,0,0,0,2.467194,0,0,4.440892E-16,0,0,2.597047,2.467194,0,0,17.78255,13.59468,0,2.597047,-2.597047,19.39254,49.72437,0.1849304,2.713914,0,0,13.59468
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.42305,3.42305,0,0,0,3.42305,0,0,4.440892E-16,0,0,3.60321,3.42305,0,0,20.66816,10.99764,0,3.60321,-3.60321,15.59443,39.98563,0.1849304,3.765355,0,0,10.99764
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.774734,2.774734,0,0,0,2.774734,1.577534,0,4.440892E-16,0,0.04377237,2.920773,2.774734,0,0,24.67172,7.394428,0,2.877,-2.877,12.5618,32.20969,0.1849304,3.052207,0.0350179,0,7.4382
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,10.96536,10.96536,12,0,3.372,10.96536,25.46133,0,0,0,2.791926,0,0,1.034642,0.9829095,27.86839,4.517428,3.774835,0,3.774835,16.14293,41.39204,0.1850108,12.06189,2.233541,12,7.309353
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,15.74381,15.74381,12,0,3.372,15.74381,37.40855,0,0,0,5.889532,3.940854,3.743812,0,0,24.09355,7.91478,1.948678,0,1.948678,17.9916,46.13223,0.1850488,17.31819,4.711626,12,13.80431
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,7.519572,7.519572,12,0,3.372,7.519572,116.0452,0,0,0,8.726099,0,0,4.480428,4.256406,22.14488,9.66859,12.98251,0,12.98251,30.30789,77.71238,0.185079,8.271529,6.980879,12,18.39469
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,7.37975,7.37975,6.384921,0,1.951385,7.37975,138.3456,0,0,0,10.20956,1.047189,0.9948296,0,0,9.162371,21.35284,9.162371,0,9.162371,39.00008,100,0.1849032,8.117725,8.167648,12,31.5624
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,8.577447,8.577447,3,0,1.095,8.577447,114.9375,3.987705,0,0,9.858702,5.870997,5.577447,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,9.435191,7.886961,12,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,8.084643,8.084643,3,0,1.095,8.084643,122.0774,4.517267,0,0,9.869523,5.352256,5.084643,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,8.893107,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,6.30907,6.30907,0,0,0,6.30907,138.9917,2.127959,0,0,8.769085,6.641126,6.30907,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,6.939977,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.915473,5.915473,0,0,0,5.915473,123.8019,1.096655,0,0,7.323469,6.226814,5.915473,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,6.507021,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,11.79889,11.79889,6.659677,0,2.020898,11.79889,45.8492,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,12.97878,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,10.9486,10.9486,8.793241,0,2.56069,10.9486,20.72227,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,12.04346,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,9.824421,9.824421,9.54294,0,2.750364,9.824421,3.015909,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,10.80686,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,8.068093,8.068093,8.068093,0,2.377228,8.068093,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849032,8.874903,0,12,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,18.36251,18.36251,12,0,3.372,18.36251,0,0,0,0,0,6.697381,6.362512,0,0,0,29.59898,0,6.697381,-6.697381,31.94042,81.89835,0.1849032,20.19876,0,12,29.59898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.784874,3.784874,0,0,0,3.784874,0,0,4.440892E-16,0,0,3.984077,3.784874,0,0,7.441534,22.9016,0,3.984077,-3.984077,27.74083,71.1302,0.1849032,4.163361,0,0,22.9016
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.146288,2.146288,0,0,0,2.146288,0,0,0,0,0,2.259251,2.146288,0,0,11.86829,18.91752,0,2.259251,-2.259251,25.35937,65.0239,0.1849032,2.360917,0,0,18.91752
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1651923,0.1651923,0,0,0,0.1651923,0,0,2.775558E-17,0,0,0.1738866,0.1651923,0,0,14.37857,16.65827,0,0.1738866,-0.1738866,25.17608,64.55392,0.1849032,0.1817115,0,0,16.65827
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.647189,1.647189,0,0,0,1.647189,0,0,2.220446E-16,0,0,1.733883,1.647189,0,0,14.57177,16.48438,0,1.733883,-1.733883,23.34841,59.86759,0.1849032,1.811908,0,0,16.48438
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.91889,2.91889,0,0,0,2.91889,0,0,4.440892E-16,0,0,3.072515,2.91889,0,0,16.49831,14.7505,0,3.072515,-3.072515,20.10969,51.56321,0.1849032,3.210778,0,0,14.7505
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.041198,1.041198,0,0,0,1.041198,0,0,0,0,0,1.095998,1.041198,0,0,19.91222,11.67798,0,1.095998,-1.095998,18.95441,48.60095,0.1849032,1.145318,0,0,11.67798
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12999,10.58199,0,0,0,18.95441,48.60095,0.1849032,0,0,0,10.58199
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.501532,1.501532,0,0,0,1.501532,0,0,2.220446E-16,0,0,1.58056,1.501532,0,0,21.12999,10.58199,0,1.58056,-1.58056,17.28835,44.32902,0.1849032,1.651685,0,0,10.58199
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.202976,1.202976,0,0,0,1.202976,9.308595,0,0,0,0.1119801,1.26629,1.202976,0,0,22.88617,9.001426,0,1.15431,-1.15431,16.0716,41.20915,0.1849032,1.323273,0.08958412,0,9.113406
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,24.16874,7.847116,0.2894127,0,0.2894127,16.34616,41.91315,0.1848905,0,0.2315301,0,8.136529
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,6.858793,6.858793,0,0,0,6.858793,20.455,0,0,0,1.402966,7.219782,6.858793,0,0,23.87932,8.107587,0,5.816816,-5.816816,10.2147,26.19149,0.1848905,7.544672,1.122373,0,9.510553
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.5883821,0.5883821,0,0,0,0.5883821,86.29428,0,0,0,0.5077401,0.6193496,0.5883821,0,0,30.34245,2.290771,0,0.1116095,-0.1116095,10.09705,25.88983,0.1848905,0.6472203,0.4061921,0,2.798512
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.355152,3.355152,11.52366,0,3.251485,3.355152,51.62753,0,0,0,1.732182,0,0,8.168505,7.760079,30.46646,2.179162,9.492262,0,9.492262,19.1022,48.97991,0.1850417,3.690668,1.385746,12,3.911344
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.675507,0,0,8.8,8.36,20.9742,10.7222,10.03551,0,10.03551,28.62272,73.39145,0.1849884,0,1.340406,12,12.39771
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,8.896943,8.896943,12,0,3.372,8.896943,21.30222,4.440892E-16,0,0,1.895246,0,0,3.103056,2.947904,10.93869,19.75415,4.84315,0,4.84315,33.21734,85.17249,0.1851017,9.786638,1.516197,12,21.6494
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,6.095543,24.11299,0.8470677,0,0.8470677,34.02094,87.23299,0.1850649,0,0.6776542,0,24.96006
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.891216,5.891216,0,0,0,5.891216,34.09414,0,0,0,2.008559,6.201281,5.891216,0,0,5.248476,24.87535,0,4.192721,-4.192721,29.60142,75.90092,0.1850649,6.480338,1.606847,0,26.88391
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.11635,4.11635,0,0,0,4.11635,48.21605,0,0,0,1.984741,4.333,4.11635,0,0,9.907055,20.68263,0,2.348259,-2.348259,27.12614,69.55406,0.1850649,4.527985,1.587793,0,22.66737
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,9.902935,9.902935,12,0,3.372,9.902935,11.11891,0,0,0,1.101098,0,0,2.097064,1.992211,12.51623,18.33437,3.09331,0,3.09331,30.06071,77.07859,0.1851379,10.89323,0.8808786,12,19.43547
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.356504,4.356504,12,0,3.372,4.356504,5.542939,0,0,0,0.2414784,0,0,7.643496,7.261321,9.422922,21.11835,7.502799,0,7.502799,37.17849,95.32927,0.185331,4.792155,0.1931827,12,21.35983
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,9.547314,9.547314,11.11384,0,3.147802,9.547314,2.840021,2.220446E-16,0,0,0.2711457,0,0,1.566528,1.488202,1.920123,27.87087,1.759347,0,1.759347,38.84755,99.60891,0.1853748,10.50204,0.2169166,12,28.14201
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,11.78957,11.78957,11.95881,0,3.361578,11.78957,0,0,0,0,0,0,0,0.1692371,0.1607752,0.1607752,29.45428,0.1607752,0,0.1607752,39.00008,100,0.1853789,12.96853,0,12,29.45428
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,9.630655,9.630655,9.630655,0,2.772556,9.630655,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853789,10.59372,0,12,29.59898
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,6.778025,6.778025,0,0,0,6.778025,0,0,0,0,0,7.134763,6.778025,0,0,0,29.59898,0,7.134763,-7.134763,31.47938,80.71619,0.1853789,7.455827,0,0,29.59898
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.927514,22.46422,0,0,0,31.47938,80.71619,0.1853789,0,0,0,22.46422
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.996524,1.996524,0,0,0,1.996524,0,0,0,0,0,2.101604,1.996524,0,0,7.927514,22.46422,0,2.101604,-2.101604,29.26409,75.03599,0.1853789,2.196177,0,0,22.46422
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26263,20.36261,0,0,0,29.26409,75.03599,0.1853789,0,0,0,20.36261
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01753111,0.01753111,0,0,0,0.01753111,0,0,0,0,0,0.0184538,0.01753111,0,0,10.26263,20.36261,0,0.0184538,-0.0184538,29.24464,74.98611,0.1853789,0.01928422,0,0,20.36261
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.97549,1.97549,0,0,0,1.97549,0,0,4.440892E-16,0,0,2.079463,1.97549,0,0,10.28313,20.34416,0,2.079463,-2.079463,27.05269,69.36575,0.1853789,2.173039,0,0,20.34416
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.4586149,0.4586149,0,0,0,0.4586149,0,0,5.551115E-17,0,0,0.4827525,0.4586149,0,0,12.59365,18.26469,0,0.4827525,-0.4827525,26.54383,68.06096,0.1853789,0.5044764,0,0,18.26469
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.13004,17.78194,0,0,0,26.54383,68.06096,0.1853789,0,0,0,17.78194
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.005579,3.005579,0,0,0,3.005579,0,0,4.440892E-16,0,0,3.163768,3.005579,0,0,13.13004,17.78194,0,3.163768,-3.163768,23.20892,59.50994,0.1853789,3.306137,0,0,17.78194
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.772845,1.772845,0,0,0,1.772845,12.24492,0,0,0,0.2170835,1.866153,1.772845,0,0,16.64534,14.61817,0,1.649069,-1.649069,21.47065,55.05285,0.1853789,1.95013,0.1736668,0,14.83526
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,8.203685,8.203685,12,0,3.372,8.203685,25.65913,0,0,0,2.104994,0,0,3.796315,3.606499,18.47764,12.9691,5.711494,0,5.711494,26.88905,68.94614,0.1855124,9.024054,1.683995,12,15.0741
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,5.416783,5.416783,12,0,3.372,5.416783,24.6097,0,0,0,1.333054,0,0,6.583217,6.254056,12.76614,18.10945,7.587111,0,7.587111,34.08681,87.40192,0.1856989,5.958461,1.066443,12,19.4425
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,14.38105,14.38105,12,0,3.372,14.38105,23.30403,0,0,0,3.351363,2.506364,2.381046,0,0,5.179033,24.93785,0.8449994,0,0.8449994,34.88845,89.45739,0.185715,15.81915,2.681091,12,28.28921
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,10.5323,10.5323,10.76526,0,3.059611,10.5323,38.82162,0,0,0,4.088807,0,0,0.2329655,0.2213172,4.334034,25.69835,4.310124,0,4.310124,38.97739,99.94184,0.1857982,11.58552,3.271046,12,29.78716
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,4.618521,0,0,4.64243,0,0,0,0,0.02390962,29.57746,0.02390962,0,0.02390962,39.00008,100,0.1857972,0,3.713944,0,34.21989
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.573371,1.573371,0,0,0,1.573371,165.6493,0.9500985,0,0,2.606278,1.65618,1.573371,0,0,0,29.59898,0,0,0,39.00008,100,0.1857972,1.730708,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,5.167965,5.167965,0,0,0,5.167965,45.46645,0,0,0,2.34969,5.439963,5.167965,0,0,0,29.59898,0,3.090273,-3.090273,35.74265,91.64762,0.1857972,5.684762,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,11.79671,11.79671,12,0,3.372,11.79671,25.58657,0,0,0,3.018373,0,0,0.2032927,0.193128,3.433637,26.50871,3.211501,0,3.211501,38.78934,99.45965,0.1858593,12.97638,2.414698,12,29.52708
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,5.334591,5.334591,0,0,0,5.334591,11.89345,0,8.881784E-16,0,0.634467,5.615359,5.334591,0,0,0.222136,29.39906,0,4.980892,-4.980892,33.53902,85.99731,0.1858593,5.868051,0.5075736,0,30.03352
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,5.454453,5.454453,0,0,0,5.454453,37.25429,0,0,0,2.032018,5.74153,5.454453,0,0,5.756461,24.41816,0,3.709512,-3.709512,29.62885,75.97126,0.1858593,5.999899,1.625614,0,26.45018
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.861866,4.861866,0,0,0,4.861866,27.24967,0,0,0,1.324842,5.117754,4.861866,0,0,9.87814,20.70865,0,3.792912,-3.792912,25.63077,65.7198,0.1858593,5.348053,1.059874,0,22.03349
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,20.7147,20.36,12,0,3.372,20.36,1.420969,0,0.3547,2.42617,0.2893093,8.8,8.36,0,0,14.09249,16.91574,0,8.510691,-8.510691,16.65972,42.71713,0.1858593,22.78617,0.2314474,12,17.20505
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.152346,4.152346,12,0,3.372,4.152346,0,0,0,0,0,0,0,7.847654,7.455272,23.54881,8.405048,7.455272,0,7.455272,23.73241,60.8522,0.1860501,4.56758,0,12,8.405048
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,13.89886,13.89886,12,0,3.372,13.89886,0,0,0,0,0,1.998796,1.898857,0,0,16.09354,15.11479,0,1.998796,-1.998796,21.62549,55.44986,0.1860501,15.28874,0,12,15.11479
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,8.880196,8.880196,12,0,3.372,8.880196,0,4.440892E-16,0,0,0,0,0,3.119804,2.963814,18.31442,13.116,2.963814,0,2.963814,24.43721,62.65939,0.1861258,9.768215,0,12,13.116
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.202921,3.202921,12,0,3.372,3.202921,0,0,0,0,0,0,0,8.797079,8.357225,15.35061,15.78343,8.357225,0,8.357225,32.36557,82.98848,0.1863387,3.523213,0,12,15.78343
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.8360004,0.8360004,0,0,0,0.8360004,0,0,1.110223E-16,0,0,0.8800005,0.8360004,0,0,6.993384,23.30493,0,0.8800005,-0.8800005,31.43797,80.61002,0.1863387,0.9196005,0,0,23.30493
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.304747,1.304747,0,0,0,1.304747,0,0,2.220446E-16,0,0,1.373418,1.304747,0,0,7.971162,22.42493,0,1.373418,-1.373418,29.99026,76.89795,0.1863387,1.435221,0,0,22.42493
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.497182,21.05151,0,0,0,29.99026,76.89795,0.1863387,0,0,0,21.05151
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.848953,2.848953,0,0,0,2.848953,0,0,0,0,0,2.998898,2.848953,0,0,9.497182,21.05151,0,2.998898,-2.998898,26.82914,68.79254,0.1863387,3.133849,0,0,21.05151
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.06175605,0.06175605,0,0,0,0.06175605,0,0,0,0,0,0.06500637,0.06175605,0,0,12.82929,18.05262,0,0.06500637,-0.06500637,26.76062,68.61684,0.1863387,0.06793165,0,0,18.05262
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.90152,17.98761,0,0,0,26.76062,68.61684,0.1863387,0,0,0,17.98761
