Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.656706,1.656706,0,0,0,1.656706,0,0,2.220446E-16,0,0,1.743901,1.656706,0,0,12.90152,17.98761,0,1.743901,-1.743901,24.92239,63.90343,0.1863387,1.822377,0,0,17.98761
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3969086,0.3969086,0,0,0,0.3969086,44.22248,0,5.551115E-17,0,0.1755228,0.4177985,0.3969086,0,0,14.83919,16.24371,0,0.2422757,-0.2422757,24.66701,63.24861,0.1863387,0.4365994,0.1404182,0,16.41923
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,6.671682,6.671682,0,0,0,6.671682,34.96165,0,0,0,2.33253,7.022824,6.671682,0,0,15.10838,16.00143,0,4.690293,-4.690293,19.723,50.5717,0.1863387,7.33885,1.866024,0,18.33396
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.336143,4.336143,0,0,0,4.336143,90.1579,0,0,0,3.909376,4.564362,4.336143,0,0,20.31982,11.31114,0,0.6549857,-0.6549857,19.03259,48.80141,0.1863387,4.769758,3.127501,0,15.22052
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.735021,3.735021,0,0,0,3.735021,220.886,0,0,0,8.250138,3.931601,3.735021,0,0,21.04758,10.65615,4.318537,0,4.318537,23.12951,59.30632,0.1861522,4.108523,6.600111,0,18.90629
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,16.87149,16.87149,12,0,3.372,16.87149,52.9763,0,0,0,8.937889,5.12788,4.871486,0,0,16.72905,14.54284,3.810009,0,3.810009,26.744,68.57423,0.186215,18.55863,7.150311,12,23.48073
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,6.448642,6.448642,9.366585,0,2.705746,6.448642,152.7068,-4.440892E-16,0,0,9.847518,0,0,2.917942,2.772045,12.91904,17.97185,12.61956,0,12.61956,38.71597,99.27153,0.1860857,7.093507,7.878015,12,27.81936
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.905078,2.905078,0,0,0,2.905078,303.392,5.456326,0,0,8.813776,3.057977,2.905078,0,0,0.299473,29.32945,0.299473,0,0.299473,39.00008,100,0.1860728,3.195586,7.051021,0,38.14323
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860728,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860728,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860728,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.072728,5.072728,0,0,0,5.072728,98.1461,8.881784E-16,0,0,4.978685,5.339714,5.072728,0,0,0,29.59898,0,0.3610292,-0.3610292,38.61952,99.02421,0.1860728,5.580001,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.047504,5.047504,0,0,0,5.047504,43.6101,0,0,0,2.201221,5.313163,5.047504,0,0,0.4011436,29.23795,0,3.111941,-3.111941,35.33924,90.61327,0.1860728,5.552255,1.760977,0,31.43917
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,3.858856,26.12601,0.2722233,0,0.2722233,35.5975,91.27546,0.1860611,0,0.2177786,0,26.39823
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.229187,3.229187,0,0,0,3.229187,0,0,4.440892E-16,0,0,3.399144,3.229187,0,0,3.586632,26.37101,0,3.399144,-3.399144,32.01449,82.08826,0.1860611,3.552106,0,0,26.37101
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.36346,22.97186,0,0,0,32.01449,82.08826,0.1860611,0,0,0,22.97186
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.528831,4.528831,0,0,0,4.528831,0,0,0,0,0,4.76719,4.528831,0,0,7.36346,22.97186,0,4.76719,-4.76719,26.98943,69.20352,0.1860611,4.981713,0,0,22.97186
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.485629,0.485629,0,0,0,0.485629,0,0,5.551115E-17,0,0,0.5111884,0.485629,0,0,12.66034,18.20467,0,0.5111884,-0.5111884,26.45059,67.82188,0.1860611,0.5341918,0,0,18.20467
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.681855,1.681855,0,0,0,1.681855,0,0,2.220446E-16,0,0,1.770374,1.681855,0,0,13.22832,17.69349,0,1.770374,-1.770374,24.58445,63.03693,0.1860611,1.85004,0,0,17.69349
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.652386,2.652386,0,0,0,2.652386,0,0,4.440892E-16,0,0,2.791985,2.652386,0,0,15.19541,15.92311,0,2.791985,-2.791985,21.64144,55.49076,0.1860611,2.917624,0,0,15.92311
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.514954,2.514954,0,0,0,2.514954,0,0,4.440892E-16,0,0,2.64732,2.514954,0,0,18.29761,13.13113,0,2.64732,-2.64732,18.85092,48.33559,0.1860611,2.766449,0,0,13.13113
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.118446,2.118446,0,0,0,2.118446,0,0,0,0,0,2.229943,2.118446,0,0,21.23908,10.48381,0,2.229943,-2.229943,16.50035,42.30851,0.1860611,2.330291,0,0,10.48381
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.512327,3.512327,0,0,0,3.512327,0,0,4.440892E-16,0,0,3.697186,3.512327,0,0,23.71679,8.253865,0,3.697186,-3.697186,12.60318,32.31577,0.1860611,3.86356,0,0,8.253865
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.624978,1.624978,0,0,0,1.624978,0,0,2.220446E-16,0,0,1.710504,1.624978,0,0,27.82478,4.556679,0,1.710504,-1.710504,10.80015,27.69263,0.1860611,1.787476,0,0,4.556679
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.451836,3.451836,12,0,3.372,3.451836,0,0,0,0,0,0,0,8.548163,8.120755,29.72534,2.846175,8.120755,0,8.120755,18.50417,47.4465,0.1862666,3.79702,0,12,2.846175
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.803874,2.803874,11.60387,0,3.27178,2.803874,3.583806,1.776357E-15,0,0,0.1004854,0,0,8.8,8.36,21.60458,10.15485,8.460485,0,8.460485,26.53049,68.02677,0.1864605,3.084262,0.08038833,12,10.25534
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2821732,0.2821732,9.082173,0,2.63379,0.2821732,917.6154,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,13.1441,17.76929,10.94927,0,10.94927,36.91788,94.66104,0.1863843,0.3103906,2.071412,12,20.35856
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,9.156073,9.156073,6.652467,0,2.019074,9.156073,52.75411,0,0,0,4.830205,2.635375,2.503606,0,0,2.19483,27.62363,2.19483,0,2.19483,39.00008,100,0.1864249,10.07168,3.864164,12,32.45383
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,5.672852,5.672852,0,0,0,5.672852,133.4653,1.599869,0,0,7.571291,5.971423,5.672852,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,6.240137,6.057033,0,37.17027
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.596032,1.596032,0,0,0,1.596032,454.9204,5.580641,0,0,7.260674,1.680034,1.596032,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,1.755635,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,10.46068,10.46068,3,0,1.095,10.46068,93.04522,1.879816,0,0,9.733158,7.853343,7.460676,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,11.50674,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,15.41382,15.41382,7.053816,0,2.120615,15.41382,66.94342,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,16.9552,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.843239,1.843239,0,0,0,1.843239,534.5273,7.912366,0,0,9.852618,1.940252,1.843239,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,2.027563,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.379282,4.379282,0,0,0,4.379282,165.9584,2.658016,0,0,7.267787,4.609771,4.379282,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,4.817211,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.644896,1.644896,0,0,0,1.644896,318.7513,3.511658,0,0,5.243128,1.731469,1.644896,0,0,0,29.59898,0,0,0,39.00008,100,0.1864249,1.809385,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.207085,3.207085,0,0,0,3.207085,77.74307,0,0,0,2.493287,3.375879,3.207085,0,0,0,29.59898,0,0.8825927,-0.8825927,38.06974,97.61453,0.1864249,3.527794,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.252941,4.252941,0,0,0,4.252941,7.169249,0,8.881784E-16,0,0.3049039,4.47678,4.252941,0,0,0.9806585,28.71638,0,4.171876,-4.171876,33.6722,86.33881,0.1864249,4.678235,0.2439231,0,29.02129
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,24.92916,20.36,12,0,3.372,20.36,0,0,4.569164,7.06208,0,8.8,8.36,0,0,5.616076,24.54451,0,8.8,-8.8,24.39618,62.5542,0.1864249,27.42208,0,12,24.54451
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.39385,15.74451,8.36,0,8.36,32.32718,82.89004,0.1864414,0,0,12,15.74451
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,5.272989,5.272989,0,0,0,5.272989,0,0,8.881784E-16,0,0,5.550515,5.272989,0,0,7.033854,23.26851,0,5.550515,-5.550515,26.47642,67.88812,0.1864414,5.800288,0,0,23.26851
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.047159,3.047159,0,0,0,3.047159,0,0,4.440892E-16,0,0,3.207536,3.047159,0,0,13.20109,17.71799,0,3.207536,-3.207536,23.09538,59.21881,0.1864414,3.351875,0,0,17.71799
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.698979,2.698979,0,0,0,2.698979,0,0,0,0,0,2.84103,2.698979,0,0,16.76502,14.51046,0,2.84103,-2.84103,20.10067,51.54008,0.1864414,2.968877,0,0,14.51046
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.834135,1.834135,0,0,0,1.834135,0,0,0,0,0,1.930669,1.834135,0,0,19.92172,11.66943,0,1.930669,-1.930669,18.06557,46.32188,0.1864414,2.017549,0,0,11.66943
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06691,9.73876,0,0,0,18.06557,46.32188,0.1864414,0,0,0,9.73876
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.5479792,0.5479792,0,0,0,0.5479792,0,0,0,0,0,0.5768202,0.5479792,0,0,22.06691,9.73876,0,0.5768202,-0.5768202,17.45755,44.76285,0.1864414,0.6027771,0,0,9.73876
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.322082,3.322082,0,0,0,3.322082,0,0,4.440892E-16,0,0,3.496928,3.322082,0,0,22.70782,9.16194,0,3.496928,-3.496928,13.77146,35.31137,0.1864414,3.65429,0,0,9.16194
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.5933,5.665011,0,0,0,13.77146,35.31137,0.1864414,0,0,0,5.665011
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.5933,5.665011,0,0,0,13.77146,35.31137,0.1864414,0,0,0,5.665011
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.487066,2.487066,0,0,0,2.487066,8.970746,4.440892E-16,0,0,0.2231084,2.617964,2.487066,0,0,26.5933,5.665011,0,2.394856,-2.394856,11.24706,28.83856,0.1864414,2.735773,0.1784867,0,5.888119
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1918682,0.1918682,0,0,0,0.1918682,1008.388,0,0,0,1.934776,0.2019665,0.1918682,0,0,29.25425,3.270155,1.732809,0,1.732809,12.89095,33.05365,0.1863675,0.211055,1.54782,0,5.204931
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,27.52144,4.829683,4.257314,0,4.257314,16.92979,43.40963,0.1861862,0,3.405851,0,9.086997
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.535225,4.535225,0,0,0,4.535225,137.4252,0,0,0,6.232541,4.773921,4.535225,0,0,23.26412,8.661265,1.45862,0,1.45862,18.31356,46.95775,0.1861241,4.988748,4.986032,0,14.89381
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,21.80551,9.974024,7.201012,0,7.201012,25.14504,64.47433,0.1858184,0,5.760809,0,17.17504
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,14.60449,16.45494,7.489804,0,7.489804,32.25049,82.69341,0.1855015,0,5.991843,0,23.94474
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,0.3542098,0,0,7.468899,0,0,0,0,7.114689,23.19576,7.114689,0,7.114689,39.00008,100,0.1852015,0,5.975119,0,30.66466
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.591118,3.591118,0,0,0,3.591118,207.8924,3.685539,0,0,7.465663,3.780125,3.591118,0,0,0,29.59898,0,0,0,39.00008,100,0.1852015,3.95023,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3324129,0.3324129,0,0,0,0.3324129,2366.173,7.515555,0,0,7.865464,0.3499083,0.3324129,0,0,0,29.59898,0,0,0,39.00008,100,0.1852015,0.3656542,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,12.69239,12.69239,6.149238,0,1.891757,12.69239,54.26503,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1852015,13.96163,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,11.05873,11.05873,6.256144,0,1.918804,11.05873,45.71371,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1852015,12.16461,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,9.828157,9.828157,7.57684,0,2.252941,9.828157,24.11243,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1852015,10.81097,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,13.50482,13.50482,12,0,3.372,13.50482,2.09782,0,0,0,0.2833069,1.584023,1.504822,0,0,0,29.59898,0,1.300716,-1.300716,37.629,96.48443,0.1852015,14.8553,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44524,28.29826,0,0,0,37.629,96.48443,0.1852015,0,0,0,28.29826
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.072895,2.072895,0,0,0,2.072895,0,0,0,0,0,2.181995,2.072895,0,0,1.44524,28.29826,0,2.181995,-2.181995,35.32898,90.58694,0.1852015,2.280185,0,0,28.29826
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.569179,0.569179,0,0,0,0.569179,0,0,1.110223E-16,0,0,0.5991358,0.569179,0,0,3.869679,26.11627,0,0.5991358,-0.5991358,34.69743,88.9676,0.1852015,0.6260969,0,0,26.11627
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.0027,1.0027,0,0,0,1.0027,0,0,0,0,0,1.055474,1.0027,0,0,4.535386,25.51713,0,1.055474,-1.055474,33.58487,86.11487,0.1852015,1.10297,0,0,25.51713
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.708134,24.46166,0,0,0,33.58487,86.11487,0.1852015,0,0,0,24.46166
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.41216,0.41216,0,0,0,0.41216,0,0,0,0,0,0.4338527,0.41216,0,0,5.708134,24.46166,0,0.4338527,-0.4338527,33.12754,84.94225,0.1852015,0.4533761,0,0,24.46166
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.369386,1.369386,0,0,0,1.369386,0,0,0,0,0,1.441459,1.369386,0,0,6.190193,24.02781,0,1.441459,-1.441459,31.60811,81.04629,0.1852015,1.506325,0,0,24.02781
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.613572,1.613572,0,0,0,1.613572,0,0,2.220446E-16,0,0,1.698496,1.613572,0,0,7.791814,22.58635,0,1.698496,-1.698496,29.81774,76.4556,0.1852015,1.774929,0,0,22.58635
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.526444,1.526444,0,0,0,1.526444,0,0,2.220446E-16,0,0,1.606783,1.526444,0,0,9.679032,20.88785,0,1.606783,-1.606783,28.12404,72.11279,0.1852015,1.679088,0,0,20.88785
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.8858474,0.8858474,0,0,0,0.8858474,0,0,1.110223E-16,0,0,0.9324709,0.8858474,0,0,11.46435,19.28107,0,0.9324709,-0.9324709,27.14113,69.59251,0.1852015,0.9744321,0,0,19.28107
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.911965,3.911965,0,0,0,3.911965,0,0,4.440892E-16,0,0,4.117858,3.911965,0,0,12.50043,18.34859,0,4.117858,-4.117858,22.80053,58.46278,0.1852015,4.303162,0,0,18.34859
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.171969,1.171969,0,0,0,1.171969,8.39349,0,0,0,0.09836912,1.233652,1.171969,0,0,17.07582,14.23074,0,1.135283,-1.135283,21.60384,55.39434,0.1852015,1.289166,0.0786953,0,14.32911
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,18.33725,13.09545,1.459237,0,1.459237,22.98819,58.94396,0.1851401,0,1.16739,0,14.55469
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,16.87801,14.40877,2.048233,0,2.048233,24.93131,63.92632,0.185054,0,1.638586,0,16.457
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,14.82978,16.25218,4.519611,0,4.519611,29.21899,74.92035,0.1848642,0,3.615689,0,20.77179
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,10.31017,20.31983,5.828525,0,5.828525,34.74842,89.09833,0.18462,0,4.66282,0,26.14835
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,7.073112,7.073112,0,0,0,7.073112,106.9825,0,0,0,7.566991,7.445382,7.073112,0,0,4.481642,25.5655,0.1216091,0,0.1216091,34.86379,89.39415,0.1846149,7.780424,6.053593,0,33.13249
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,8.122108,8.122108,4.862745,0,1.566275,8.122108,95.92265,0,0,0,7.790942,3.430909,3.259363,0,0,4.360034,25.67495,4.360034,0,4.360034,39.00008,100,0.1845513,8.934319,6.232754,12,33.46589
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.188698,4.188698,0,0,0,4.188698,170.6374,2.73833,0,0,7.147486,4.409156,4.188698,0,0,0,29.59898,0,0,0,39.00008,100,0.1845513,4.607568,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845513,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.482564,2.482564,0,0,0,2.482564,217.4626,2.785423,0,0,5.398648,2.613225,2.482564,0,0,0,29.59898,0,0,0,39.00008,100,0.1845513,2.73082,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,8.630401,8.630401,5.914327,0,1.832325,8.630401,33.12737,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1845513,9.493441,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,6.904416,6.904416,0,0,0,6.904416,13.45124,0,0,0,0.9287297,7.267806,6.904416,0,0,0,29.59898,0,6.339076,-6.339076,32.3181,82.86677,0.1845513,7.594857,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,9.574852,9.574852,12,0,3.372,9.574852,2.863126,0,0,0,0.2741401,0,0,2.425148,2.303891,7.043418,23.2599,2.578031,0,2.578031,34.76384,89.13787,0.1846144,10.53234,0.2193121,12,23.53404
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,14.92935,14.92935,12,0,3.372,14.92935,0,0,0,0,0,3.083523,2.929347,0,0,4.465387,25.58013,0,3.083523,-3.083523,31.51352,80.80374,0.1846144,16.42228,0,12,25.58013
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.891524,22.49661,0,0,0,31.51352,80.80374,0.1846144,0,0,0,22.49661
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,18.7684,18.7684,12,0,3.372,18.7684,0,0,0,0.2852384,0,7.12463,6.768399,0,0,7.891524,22.49661,0,7.12463,-7.12463,24.0035,61.54732,0.1846144,20.64524,0,12,22.49661
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.515262,1.515262,10.31526,0,2.945761,1.515262,0,0,0,0,0,0,0,8.8,8.36,15.80778,15.37198,8.36,0,8.36,31.93449,81.88316,0.1847303,1.666788,0,12,15.37198
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.833946,4.833946,0,0,0,4.833946,0,0,8.881784E-16,0,0,5.088364,4.833946,0,0,7.447779,22.89598,0,5.088364,-5.088364,26.57089,68.13034,0.1847303,5.317341,0,0,22.89598
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.8875055,0.8875055,0,0,0,0.8875055,0,0,1.110223E-16,0,0,0.9342164,0.8875055,0,0,13.10152,17.80761,0,0.9342164,-0.9342164,25.58614,65.60535,0.1847303,0.9762561,0,0,17.80761
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.699422,1.699422,0,0,0,1.699422,0,0,0,0,0,1.788865,1.699422,0,0,14.13954,16.8734,0,1.788865,-1.788865,23.70051,60.77041,0.1847303,1.869364,0,0,16.8734
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4546852,0.4546852,0,0,0,0.4546852,0,0,0,0,0,0.4786161,0.4546852,0,0,16.12716,15.08453,0,0.4786161,-0.4786161,23.196,59.47681,0.1847303,0.5001538,0,0,15.08453
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.011518,2.011518,0,0,0,2.011518,0,0,0,0,0,2.117387,2.011518,0,0,16.65896,14.60592,0,2.117387,-2.117387,20.96408,53.75394,0.1847303,2.21267,0,0,14.60592
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03826576,0.03826576,0,0,0,0.03826576,0,0,0,0,0,0.04027975,0.03826576,0,0,19.01161,12.48853,0,0.04027975,-0.04027975,20.92162,53.64508,0.1847303,0.04209234,0,0,12.48853
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.766181,3.766181,0,0,0,3.766181,0,0,4.440892E-16,0,0,3.964401,3.766181,0,0,19.05637,12.44825,0,3.964401,-3.964401,16.74277,42.93011,0.1847303,4.142799,0,0,12.44825
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,23.46126,8.483848,0.2934744,0,0.2934744,17.02119,43.64399,0.184718,0,0.2347795,0,8.777322
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,8.920809,8.920809,12,0,3.372,8.920809,22.19985,0,0,0,1.980406,0,0,3.079191,2.925232,23.16778,8.747974,4.905638,0,4.905638,21.67509,55.57703,0.1848282,9.812889,1.584325,12,10.72838
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,7.418682,7.418682,11.83736,0,3.330853,7.418682,65.99127,0,0,0,4.895683,0,0,4.418682,4.197748,18.26214,13.16305,9.093431,0,9.093431,30.30187,77.69695,0.185009,8.16055,3.916546,12,18.05873
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,4.34004,0,1.43403,0,0,0,0,0,5.045675,0,0,4.34004,4.123038,9.168713,21.34714,9.168713,0,9.168713,39.00008,100,0.1847126,0,4.03654,12,26.39281
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,16.76509,16.76509,10.90738,0,3.095567,16.76509,36.77886,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1847126,18.4416,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.259994,4.259994,0,0,0,4.259994,135.5443,1.289973,0,0,5.774177,4.484204,4.259994,0,0,0,29.59898,0,0,0,39.00008,100,0.1847126,4.685993,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847126,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.346802,2.346802,0,0,0,2.346802,357.2732,5.914176,0,0,8.384494,2.470318,2.346802,0,0,0,29.59898,0,0,0,39.00008,100,0.1847126,2.581482,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847126,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.502315,4.502315,0,0,0,4.502315,166.0206,2.73549,0,0,7.474769,4.739279,4.502315,0,0,0,29.59898,0,0,0,39.00008,100,0.1847126,4.952547,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.095994,5.095994,0,0,0,5.095994,95.24271,8.881784E-16,0,0,4.853562,5.364203,5.095994,0,0,0,29.59898,0,0.5106411,-0.5106411,38.46181,98.61984,0.1847126,5.605593,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,5.618457,5.618457,0,0,0,5.618457,31.03552,0,0,0,1.743717,5.914165,5.618457,0,0,0.567379,29.08834,0,4.170448,-4.170448,34.06578,87.34797,0.1847126,6.180303,1.394974,0,30.83205
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,5.20121,24.91789,0.1551702,0,0.1551702,34.21299,87.72543,0.1847062,0,0.1241361,0,25.07306
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,14.10874,14.10874,12,0,3.372,14.10874,0,0,0,0,0,2.219724,2.108737,0,0,5.04604,25.05754,0,2.219724,-2.219724,31.87319,81.72597,0.1847062,15.51961,0,12,25.05754
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,10.76243,10.76243,12,0,3.372,10.76243,0,0,0,0,0,0,0,1.237571,1.175692,7.5124,22.83782,1.175692,0,1.175692,32.98855,84.58585,0.1847355,11.83867,0,12,22.83782
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,8.064157,8.064157,12,0,3.372,8.064157,0,0,0,0,0,0,0,3.935843,3.73905,6.336707,23.89594,3.73905,0,3.73905,36.53572,93.68116,0.1848288,8.870573,0,12,23.89594
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.167422,3.167422,0,0,0,3.167422,0,0,4.440892E-16,0,0,3.334128,3.167422,0,0,2.597657,27.26109,0,3.334128,-3.334128,33.02124,84.66969,0.1848288,3.484164,0,0,27.26109
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.004492,3.004492,0,0,0,3.004492,0,0,4.440892E-16,0,0,3.162623,3.004492,0,0,6.302244,23.92696,0,3.162623,-3.162623,29.68755,76.12177,0.1848288,3.304941,0,0,23.92696
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.782023,3.782023,0,0,0,3.782023,0,0,4.440892E-16,0,0,3.981077,3.782023,0,0,9.81627,20.76434,0,3.981077,-3.981077,25.49112,65.36172,0.1848288,4.160226,0,0,20.76434
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.227645,3.227645,0,0,0,3.227645,0,0,4.440892E-16,0,0,3.397521,3.227645,0,0,14.23969,16.78326,0,3.397521,-3.397521,21.90982,56.17891,0.1848288,3.55041,0,0,16.78326
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.9360967,0.9360967,0,0,0,0.9360967,0,0,1.110223E-16,0,0,0.985365,0.9360967,0,0,18.01471,13.38574,0,0.985365,-0.985365,20.87115,53.51567,0.1848288,1.029706,0,0,13.38574
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.267702,1.267702,0,0,0,1.267702,0,0,2.220446E-16,0,0,1.334423,1.267702,0,0,19.10956,12.40037,0,1.334423,-1.334423,19.46455,49.909,0.1848288,1.394472,0,0,12.40037
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.090057,4.090057,0,0,0,4.090057,0,0,0,0,0,4.305323,4.090057,0,0,20.59225,11.06595,0,4.305323,-4.305323,14.92634,38.27259,0.1848288,4.499063,0,0,11.06595
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.083562,2.083562,0,0,0,2.083562,0,0,4.440892E-16,0,0,2.193223,2.083562,0,0,25.37595,6.760625,0,2.193223,-2.193223,12.61448,32.34476,0.1848288,2.291918,0,0,6.760625
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.546793,2.546793,0,0,0,2.546793,5.967129,0,0,0,0.1519704,2.680835,2.546793,0,0,27.81286,4.567402,0,2.528865,-2.528865,9.948822,25.50975,0.1848288,2.801473,0.1215764,0,4.719372
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.618041,2.618041,11.41804,0,3.224764,2.618041,97.58115,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,30.62271,2.038537,10.91471,0,10.91471,20.30343,52.05997,0.1849069,2.879845,2.043771,12,4.593251
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.238421,1.238421,10.03842,0,2.875721,1.238421,407.9297,1.776357E-15,0,0,5.051888,0,0,8.8,8.36,19.708,11.86178,13.41189,0,13.41189,33.02707,84.68461,0.1847951,1.362264,4.041511,12,16.91367
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,9.98155,9.98155,9.333799,0,2.697451,9.98155,69.90851,8.881784E-16,0,0,6.977953,0.681843,0.6477509,0,0,6.29611,23.93248,6.29611,0,6.29611,39.00008,100,0.1849105,10.97971,5.582362,12,30.91043
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,9.404186,9.404186,3,0,1.095,9.404186,86.51815,1.39508,0,0,8.136328,6.741249,6.404186,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,10.3446,6.509062,12,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.038407,0.038407,0,0,0,0.038407,28769.21,11.00896,0,0,11.04939,0.04042842,0.038407,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,0.0422477,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,7.342807,7.342807,0,0,0,7.342807,140.5726,2.592703,0,0,10.32197,7.72927,7.342807,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,8.077087,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.248092,1.248092,0,0,0,1.248092,389.7615,3.550802,0,0,4.864583,1.313781,1.248092,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,1.372901,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,10.0391,10.0391,7.834809,0,2.318207,10.0391,23.11268,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1849105,11.04301,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.6871216,0.6871216,0,0,0,0.6871216,45.98983,0,0,0,0.316006,0.7232859,0.6871216,0,0,0,29.59898,0,0.4072799,-0.4072799,38.57077,98.89921,0.1849105,0.7558338,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4525332,29.1917,0,0,0,38.57077,98.89921,0.1849105,0,0,0,29.1917
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,6.616765,6.616765,0,0,0,6.616765,0,0,8.881784E-16,0,0,6.965016,6.616765,0,0,0.4525332,29.1917,0,6.965016,-6.965016,31.22899,80.07419,0.1849105,7.278442,0,0,29.1917
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,8.174911,8.174911,12,0,3.372,8.174911,0,0,0,0,0,0,0,3.825089,3.633834,8.191441,22.22668,3.633834,0,3.633834,34.67635,88.91355,0.1850003,8.992403,0,12,22.22668
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.150608,2.150608,0,0,0,2.150608,0,0,4.440892E-16,0,0,2.263797,2.150608,0,0,4.557606,25.49713,0,2.263797,-2.263797,32.2901,82.79497,0.1850003,2.365668,0,0,25.49713
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.765331,1.765331,0,0,0,1.765331,0,0,2.220446E-16,0,0,1.858243,1.765331,0,0,7.072937,23.23334,0,1.858243,-1.858243,30.33134,77.77251,0.1850003,1.941864,0,0,23.23334
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.805126,1.805126,0,0,0,1.805126,0,0,2.220446E-16,0,0,1.900132,1.805126,0,0,9.137651,21.37509,0,1.900132,-1.900132,28.32842,72.63684,0.1850003,1.985638,0,0,21.37509
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.046195,2.046195,0,0,0,2.046195,0,0,4.440892E-16,0,0,2.153889,2.046195,0,0,11.24891,19.47496,0,2.153889,-2.153889,26.05803,66.81532,0.1850003,2.250814,0,0,19.47496
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.059647,2.059647,0,0,0,2.059647,0,0,4.440892E-16,0,0,2.16805,2.059647,0,0,13.64212,17.32107,0,2.16805,-2.16805,23.7727,60.95552,0.1850003,2.265612,0,0,17.32107
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2656114,0.2656114,0,0,0,0.2656114,0,0,5.551115E-17,0,0,0.2795909,0.2656114,0,0,16.05106,15.15302,0,0.2795909,-0.2795909,23.47799,60.19984,0.1850003,0.2921725,0,0,15.15302
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36172,14.87343,0,0,0,23.47799,60.19984,0.1850003,0,0,0,14.87343
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36172,14.87343,0,0,0,23.47799,60.19984,0.1850003,0,0,0,14.87343
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.932013,1.932013,0,0,0,1.932013,14.20342,0,4.440892E-16,0,0.274412,2.033698,1.932013,0,0,16.36172,14.87343,0,1.759286,-1.759286,21.62354,55.44485,0.1850003,2.125214,0.2195296,0,15.14784
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,5.574736,5.574736,0,0,0,5.574736,48.54781,0,0,0,2.706413,5.868143,5.574736,0,0,18.31648,13.11414,0,3.161731,-3.161731,18.29078,46.89934,0.1850003,6.13221,2.16513,0,15.82056
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,8.483478,8.483478,12,0,3.372,8.483478,49.14029,0,0,0,4.168805,0,0,3.516523,3.340697,21.82952,9.952413,7.509502,0,7.509502,25.41492,65.16633,0.1851587,9.331825,3.335044,12,14.12122
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,13.45935,13.45935,12,0,3.372,13.45935,50.0769,0,0,0,6.740024,1.536155,1.459348,0,0,14.32002,16.71096,5.203868,0,5.203868,30.35174,77.82482,0.1852533,14.80528,5.392019,12,23.45099
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,10.19345,10.19345,11.12288,0,3.150088,10.19345,79.83366,0,0,0,8.137806,0,0,0.929424,0.8829528,9.116147,21.39445,9.020759,0,9.020759,38.90958,99.76797,0.185389,11.2128,6.510245,12,29.53225
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.802096,0,0,7.897484,0,0,0,0,0.09538826,29.51313,0.09538826,0,0.09538826,39.00008,100,0.1853851,0,6.317987,0,37.41061
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,10.56757,10.56757,3,0,1.095,10.56757,79.1618,0.3996162,0,0,8.365478,7.965861,7.567568,0,0,0,29.59898,0,0,0,39.00008,100,0.1853851,11.62432,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3656232,0.3656232,0,0,0,0.3656232,2330.335,8.135378,0,0,8.520245,0.3848665,0.3656232,0,0,0,29.59898,0,0,0,39.00008,100,0.1853851,0.4021855,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,8.167,8.167,3,0,1.095,8.167,104.626,3.105859,0,0,8.544806,5.438947,5.166999,0,0,0,29.59898,0,0,0,39.00008,100,0.1853851,8.983699,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.133962,1.133962,0,0,0,1.133962,599.6483,5.60614,0,0,6.799784,1.193644,1.133962,0,0,0,29.59898,0,0,0,39.00008,100,0.1853851,1.247358,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.830885,4.830885,0,0,0,4.830885,64.94138,0,0,0,3.137244,5.085142,4.830885,0,0,0,29.59898,0,1.947899,-1.947899,36.94681,94.73523,0.1853851,5.313973,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,8.247533,8.247533,8.713955,0,2.540631,8.247533,20.28923,0,0,0,1.673361,0,0,0.4664224,0.4431013,2.164332,27.65108,2.116462,0,2.116462,38.95467,99.88355,0.1854262,9.072286,1.338689,12,29.32444
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,6.395284,6.395284,0,0,0,6.395284,4.739643,0,8.881784E-16,0,0.3031136,6.731877,6.395284,0,0,0.04786967,29.55589,0,6.428764,-6.428764,32.17815,82.50792,0.1854262,7.034812,0.2424909,0,29.85901
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,6.133892,6.133892,0,0,0,6.133892,0,0,8.881784E-16,0,0,6.456728,6.133892,0,0,7.190941,23.12713,0,6.456728,-6.456728,25.37216,65.0567,0.1854262,6.747281,0,0,23.12713
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36508,16.6704,0,0,0,25.37216,65.0567,0.1854262,0,0,0,16.6704
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,6.389466,6.389466,0,0,0,6.389466,0,0,0,0,0,6.725754,6.389466,0,0,14.36508,16.6704,0,6.725754,-6.725754,18.2826,46.87836,0.1854262,7.028413,0,0,16.6704
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.7748107,0.7748107,0,0,0,0.7748107,0,0,1.110223E-16,0,0,0.8155903,0.7748107,0,0,21.83814,9.944649,0,0.8155903,-0.8155903,17.42289,44.67398,0.1854262,0.8522918,0,0,9.944649
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.785944,1.785944,0,0,0,1.785944,0,0,2.220446E-16,0,0,1.879941,1.785944,0,0,22.74435,9.129059,0,1.879941,-1.879941,15.44126,39.59289,0.1854262,1.964538,0,0,9.129059
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83318,7.249118,0,0,0,15.44126,39.59289,0.1854262,0,0,0,7.249118
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.09182,2.09182,0,0,0,2.09182,0,0,4.440892E-16,0,0,2.201915,2.09182,0,0,24.83318,7.249118,0,2.201915,-2.201915,13.12023,33.64156,0.1854262,2.301001,0,0,7.249118
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.27975,5.047203,0,0,0,13.12023,33.64156,0.1854262,0,0,0,5.047203
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.27975,5.047203,0,0,0,13.12023,33.64156,0.1854262,0,0,0,5.047203
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.730024,4.730024,12,0,3.372,4.730024,0,0,0,0,0,0,0,7.269976,6.906476,27.27975,5.047203,6.906476,0,6.906476,19.67229,50.44168,0.1855949,5.203027,0,12,5.047203
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.37327,11.26303,8.36,0,8.36,27.60329,70.77751,0.1856123,0,0,12,11.26303
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.6896193,0.6896193,9.489619,0,2.736874,0.6896193,21.12696,0,0,0,0.1456956,0,0,8.8,8.36,12.01327,18.78703,8.505695,0,8.505695,35.6725,91.46776,0.1856664,0.7585812,0.1165565,12,18.93273
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.092476,5.092476,0,0,0,5.092476,29.70951,0,0,0,1.51295,5.360501,5.092476,0,0,3.507578,26.44216,0,3.847551,-3.847551,31.61682,81.06861,0.1856664,5.601724,1.21036,0,27.95511
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,14.6413,14.6413,12,0,3.372,14.6413,27.0708,0,0,0,3.963516,2.780312,2.641296,0,0,7.782635,22.59461,1.183203,0,1.183203,32.73931,83.94678,0.1856876,16.10543,3.170812,12,26.55812
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,7.304717,7.304717,0,0,0,7.304717,48.30445,0,0,0,3.528503,7.689175,7.304717,0,0,6.599432,23.65949,0,4.160672,-4.160672,28.35357,72.70132,0.1856876,8.035188,2.822803,0,27.18799
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.375594,1.375594,0,0,0,1.375594,464.257,0,0,0,6.38629,1.447993,1.375594,0,0,11.2224,19.49882,4.938297,0,4.938297,33.03845,84.71381,0.1854859,1.513153,5.109032,0,25.88511
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,1.678674,0,0,7.962777,0,0,0,0,6.284104,23.94328,6.284104,0,6.284104,39.00008,100,0.1852298,0,6.370222,0,31.90606
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852298,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852298,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,7.619471,7.619471,3,0,1.095,7.619471,70.81291,0.5329683,0,0,5.395569,4.862601,4.619471,0,0,0,29.59898,0,0,0,39.00008,100,0.1852298,8.381418,4.316455,12,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.676938,2.676938,0,0,0,2.676938,184.3806,2.117926,0,0,4.935756,2.817829,2.676938,0,0,0,29.59898,0,0,0,39.00008,100,0.1852298,2.944632,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,10.04249,10.04249,7.663551,0,2.274879,10.04249,24.9355,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1852298,11.04674,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,8.937962,8.937962,7.10156,0,2.132695,8.937962,21.62746,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1852298,9.831758,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.303061,3.303061,0,0,0,3.303061,8.916237,0,4.440892E-16,0,0.2945087,3.476906,3.303061,0,0,0,29.59898,0,3.182397,-3.182397,35.64554,91.39863,0.1852298,3.633367,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535997,26.41658,0,0,0,35.64554,91.39863,0.1852298,0,0,0,26.41658
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,6.133183,6.133183,0,0,0,6.133183,0,0,8.881784E-16,0,0,6.455983,6.133183,0,0,3.535997,26.41658,0,6.455983,-6.455983,28.84033,73.94942,0.1852298,6.746502,0,0,26.41658
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70931,19.9606,0,0,0,28.84033,73.94942,0.1852298,0,0,0,19.9606
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.298437,1.298437,0,0,0,1.298437,0,0,2.220446E-16,0,0,1.366776,1.298437,0,0,10.70931,19.9606,0,1.366776,-1.366776,27.39963,70.25531,0.1852298,1.428281,0,0,19.9606
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22795,18.59382,0,0,0,27.39963,70.25531,0.1852298,0,0,0,18.59382
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22795,18.59382,0,0,0,27.39963,70.25531,0.1852298,0,0,0,18.59382
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.079988,2.079988,0,0,0,2.079988,0,0,4.440892E-16,0,0,2.189461,2.079988,0,0,12.22795,18.59382,0,2.189461,-2.189461,25.09173,64.33765,0.1852298,2.287986,0,0,18.59382
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.9604,4.9604,0,0,0,4.9604,0,0,8.881784E-16,0,0,5.221473,4.9604,0,0,14.66068,16.40436,0,5.221473,-5.221473,19.58782,50.22507,0.1852298,5.456439,0,0,16.40436
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.860675,1.860675,0,0,0,1.860675,0,0,2.220446E-16,0,0,1.958605,1.860675,0,0,20.46232,11.18289,0,1.958605,-1.958605,17.52326,44.93136,0.1852298,2.046742,0,0,11.18289
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63855,9.224284,0,0,0,17.52326,44.93136,0.1852298,0,0,0,9.224284
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2760848,0.2760848,0,0,0,0.2760848,0,0,0,0,0,0.2906155,0.2760848,0,0,22.63855,9.224284,0,0.2906155,-0.2906155,17.21693,44.14588,0.1852298,0.3036932,0,0,9.224284
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.424232,2.424232,0,0,0,2.424232,8.103757,0,4.440892E-16,0,0.1964539,2.551823,2.424232,0,0,22.96145,8.933668,0,2.355369,-2.355369,14.73415,37.7798,0.1852298,2.666655,0.1571631,0,9.130122
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,25.57853,6.578299,2.280014,0,2.280014,16.89716,43.32597,0.185137,0,1.824011,0,8.858313
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,9.151396,9.151396,12,0,3.372,9.151396,49.28563,0,0,0,4.510323,0,0,2.848605,2.706174,23.29852,8.630311,7.216497,0,7.216497,23.74333,60.88022,0.1852838,10.06653,3.608258,12,13.14063
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,14.31005,14.31005,12,0,3.372,14.31005,48.60866,0,0,0,6.955922,2.431629,2.310048,0,0,16.08202,15.12516,4.524293,0,4.524293,28.03545,71.88564,0.1853648,15.74105,5.564738,12,22.08108
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,3,0,1.095,0,0,0.2814955,0,0,8.975149,0,0,2.718504,2.582579,11.55773,19.19702,11.55773,0,11.55773,39.00008,100,0.1848967,0,7.18012,12,28.17217
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,4.432469,4.432469,0,0,0,4.432469,228.9439,5.482109,0,0,10.14787,4.665757,4.432469,0,0,0,29.59898,0,0,0,39.00008,100,0.1848967,4.875716,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.297452,3.297452,0,0,0,3.297452,350.5823,8.089279,0,0,11.56028,3.471002,3.297452,0,0,0,29.59898,0,0,0,39.00008,100,0.1848967,3.627197,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,12.78638,12.78638,4.426381,0,1.455874,12.78638,89.61315,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1848967,14.06502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.409994,3.409994,0,0,0,3.409994,286.9946,6.197031,0,0,9.786498,3.589467,3.409994,0,0,0,29.59898,0,0,0,39.00008,100,0.1848967,3.750993,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848967,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.952405,5.952405,0,0,0,5.952405,79.55939,0,0,0,4.735697,6.26569,5.952405,0,0,0,29.59898,0,1.529993,-1.529993,37.38733,95.86474,0.1848967,6.547646,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.059445,3.059445,0,0,0,3.059445,74.38779,0,4.440892E-16,0,2.275853,3.220468,3.059445,0,0,1.699992,28.06898,0,0.9446149,-0.9446149,36.39161,93.31164,0.1848967,3.365389,1.820683,0,30.34484
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,2.749564,27.12437,0.226156,0,0.226156,36.60616,93.86177,0.1848876,0,0.1809248,0,27.35053
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,7.161026,7.161026,0,0,0,7.161026,0,0,0,0,0,7.537922,7.161026,0,0,2.523408,27.32791,0,7.537922,-7.537922,28.66049,73.4883,0.1848876,7.877129,0,0,27.32791
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,10.04655,10.04655,12,0,3.372,10.04655,0,0,0,0,0,0,0,1.953455,1.855783,10.89888,19.78999,1.855783,0,1.855783,30.42105,78.00253,0.1849326,11.0512,0,12,19.78999
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.043096,21.46019,8.36,0,8.36,38.35204,98.33836,0.184951,0,0,12,21.46019
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.596266,1.596266,0,0,0,1.596266,0,0,2.220446E-16,0,0,1.68028,1.596266,0,0,0.6830952,28.98419,0,1.68028,-1.68028,36.58087,93.79691,0.184951,1.755892,0,0,28.98419
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.550072,27.30391,0,0,0,36.58087,93.79691,0.184951,0,0,0,27.30391
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1275857,0.1275857,0,0,0,0.1275857,0,0,0,0,0,0.1343008,0.1275857,0,0,2.550072,27.30391,0,0.1343008,-0.1343008,36.4393,93.43392,0.184951,0.1403443,0,0,27.30391
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.015277,1.015277,0,0,0,1.015277,0,0,0,0,0,1.068713,1.015277,0,0,2.699296,27.16961,0,1.068713,-1.068713,35.31278,90.54541,0.184951,1.116805,0,0,27.16961
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.159124,3.159124,0,0,0,3.159124,0,0,4.440892E-16,0,0,3.325394,3.159124,0,0,3.886754,26.1009,0,3.325394,-3.325394,31.80751,81.55755,0.184951,3.475037,0,0,26.1009
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.779989,2.779989,0,0,0,2.779989,0,0,0,0,0,2.926305,2.779989,0,0,7.581636,22.77551,0,2.926305,-2.926305,28.72291,73.64834,0.184951,3.057988,0,0,22.77551
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83309,19.8492,0,0,0,28.72291,73.64834,0.184951,0,0,0,19.8492
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.13335,1.13335,0,0,0,1.13335,0,0,0,0,0,1.193,1.13335,0,0,10.83309,19.8492,0,1.193,-1.193,27.46538,70.4239,0.184951,1.246685,0,0,19.8492
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.479466,2.479466,0,0,0,2.479466,11.75931,0,4.440892E-16,0,0.2915681,2.609965,2.479466,0,0,12.15864,18.6562,0,2.318397,-2.318397,25.02157,64.15775,0.184951,2.727413,0.2332545,0,18.94777
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,7.849914,7.849914,12,0,3.372,7.849914,23.06468,0,0,0,1.810557,0,0,4.150086,3.942582,14.73464,16.3378,5.753139,0,5.753139,30.47948,78.15236,0.1850786,8.634905,1.448446,12,18.14836
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,7.141606,0,2.142826,0,0,0,0,0,2.196973,0,0,7.141606,6.784526,8.981498,21.51563,8.981498,0,8.981498,39.00008,100,0.1849703,0,1.757578,12,23.7126
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.637641,4.637641,0,0,0,4.637641,109.2457,0.184695,0,0,5.066422,4.881727,4.637641,0,0,0,29.59898,0,0,0,39.00008,100,0.1849703,5.101405,4.053138,0,34.6654
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.145205,2.145205,0,0,0,2.145205,386.0006,6.022393,0,0,8.280503,2.25811,2.145205,0,0,0,29.59898,0,0,0,39.00008,100,0.1849703,2.359725,6.624403,0,37.87948
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.7874134,0.7874134,0,0,0,0.7874134,664.4552,4.403153,0,0,5.232009,0.8288562,0.7874134,0,0,0,29.59898,0,0,0,39.00008,100,0.1849703,0.8661547,4.185607,0,34.83099
