Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,8.909061,8.909061,3.6969,0,1.271316,8.909061,61.58321,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1849703,9.799968,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,9.171835,9.171835,3,0,1.095,9.171835,88.26427,1.598784,0,0,8.095452,6.496668,6.171835,0,0,0,29.59898,0,0,0,39.00008,100,0.1849703,10.08902,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,8.026078,8.026078,3,0,1.095,8.026078,89.86121,1.921723,0,0,7.212331,5.290609,5.026078,0,0,0,29.59898,0,0,0,39.00008,100,0.1849703,8.828686,5.769865,12,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.585332,5.585332,0,0,0,5.585332,101.2486,8.881784E-16,0,0,5.65507,5.879297,5.585332,0,0,0,29.59898,0,0.2242265,-0.2242265,38.76372,99.39396,0.1849703,6.143866,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.155872,0,0,3.405012,0,0,0,0,0.2491406,29.37475,0.2491406,0,0.2491406,39.00008,100,0.1849603,0,2.72401,0,32.77976
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849603,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,6.229691,6.229691,0,0,0,6.229691,5.255381,0,0,0,0.327394,6.557569,6.229691,0,0,0,29.59898,0,6.230175,-6.230175,32.4329,83.16111,0.1849603,6.85266,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,8.014073,8.014073,12,0,3.372,8.014073,0,0,0,0,0,0,0,3.985927,3.786631,6.922417,23.3688,3.786631,0,3.786631,36.02521,92.37215,0.1850515,8.81548,0,12,23.3688
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.132683,4.132683,0,0,0,4.132683,0,0,0,0,0,4.350193,4.132683,0,0,3.135786,26.77677,0,4.350193,-4.350193,31.4397,80.61446,0.1850515,4.545951,0,0,26.77677
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,11.8291,11.8291,12,0,3.372,11.8291,0,0,0,0,0,0,0,0.1708961,0.1623513,7.969334,22.42658,0.1623513,0,0.1623513,31.59373,81.00938,0.1850554,13.01201,0,12,22.42658
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.771858,2.771858,0,0,0,2.771858,0,0,0,0,0,2.917746,2.771858,0,0,7.806982,22.57269,0,2.917746,-2.917746,28.51815,73.12331,0.1850554,3.049044,0,0,22.57269
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.5017964,0.5017964,0,0,0,0.5017964,0,0,0,0,0,0.5282068,0.5017964,0,0,11.04892,19.65495,0,0.5282068,-0.5282068,27.96137,71.69568,0.1850554,0.551976,0,0,19.65495
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63582,19.12674,0,0,0,27.96137,71.69568,0.1850554,0,0,0,19.12674
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63582,19.12674,0,0,0,27.96137,71.69568,0.1850554,0,0,0,19.12674
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.916008,1.916008,0,0,0,1.916008,0,0,2.220446E-16,0,0,2.01685,1.916008,0,0,11.63582,19.12674,0,2.01685,-2.01685,25.83542,66.24454,0.1850554,2.107608,0,0,19.12674
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.87676,17.10989,0,0,0,25.83542,66.24454,0.1850554,0,0,0,17.10989
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.197578,1.197578,0,0,0,1.197578,0,0,2.220446E-16,0,0,1.260608,1.197578,0,0,13.87676,17.10989,0,1.260608,-1.260608,24.50663,62.83738,0.1850554,1.317336,0,0,17.10989
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.27744,15.84928,0,0,0,24.50663,62.83738,0.1850554,0,0,0,15.84928
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,15.27744,15.84928,0.2353513,0,0.2353513,24.7299,63.40987,0.185046,0,0.1882811,0,16.08463
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,7.719074,7.719074,12,0,3.372,7.719074,35.74688,0,0,0,2.759328,0,0,4.280926,4.066879,15.04209,16.0611,6.826207,0,6.826207,31.20581,80.01474,0.1851928,8.490982,2.207462,12,18.82043
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,18.13472,18.13472,12,0,3.372,18.13472,20.20071,0,0,0,3.663342,6.457595,6.134716,0,0,8.21588,22.20469,0,2.794253,-2.794253,28.26041,72.46244,0.1851928,19.94819,2.930674,12,25.86803
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.270699,3.270699,7.351221,0,2.195859,3.270699,214.7957,0,0,0,7.02532,0,0,4.080522,3.876496,11.32061,19.41043,10.90182,0,10.90182,38.60278,98.98129,0.1850207,3.597768,5.620256,12,26.43575
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,9.793156,9.793156,3,0,1.095,9.793156,90.52227,1.295506,0,0,8.864986,7.15069,6.793155,0,0,0.4187904,29.22207,0.4187904,0,0.4187904,39.00008,100,0.1850039,10.77247,7.09199,12,38.08706
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.695925,1.695925,0,0,0,1.695925,528.9467,7.185354,0,0,8.970538,1.785184,1.695925,0,0,0,29.59898,0,0,0,39.00008,100,0.1850039,1.865517,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,12.21436,12.21436,3.854356,0,1.311152,12.21436,79.78532,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850039,13.43579,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,11.95512,11.95512,5.397089,0,1.701464,11.95512,57.74255,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1850039,13.15063,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,7.754578,7.754578,3,0,1.095,7.754578,76.05366,0.8928215,0,0,5.89764,5.004818,4.754578,0,0,0,29.59898,0,0,0,39.00008,100,0.1850039,8.530035,4.718112,12,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,8.103718,8.103718,3,0,1.095,8.103718,79.88989,1.101717,0,0,6.474051,5.372335,5.103718,0,0,0,29.59898,0,0,0,39.00008,100,0.1850039,8.91409,5.179241,12,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,16.53721,16.53721,12,0,3.372,16.53721,15.96837,0,0,0,2.640724,4.776015,4.537214,0,0,0,29.59898,0,2.135291,-2.135291,36.74928,94.22874,0.1850039,18.19094,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,6.54225,6.54225,0,0,0,6.54225,26.80287,8.881784E-16,0,0,1.75351,6.886579,6.54225,0,0,2.372546,27.46369,0,5.133069,-5.133069,31.33855,80.3551,0.1850039,7.196475,1.402808,0,29.2172
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.699688,2.699688,0,0,0,2.699688,12.00157,0,4.440892E-16,0,0.3240049,2.841777,2.699688,0,0,8.075955,22.33062,0,2.517772,-2.517772,28.68459,73.55008,0.1850039,2.969657,0.2592039,0,22.65462
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.070056,3.070056,0,0,0,3.070056,0,0,4.440892E-16,0,0,3.231638,3.070056,0,0,10.87348,19.81285,0,3.231638,-3.231638,25.27814,64.81563,0.1850039,3.377061,0,0,19.81285
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,15.77219,15.77219,12,0,3.372,15.77219,0,0,0,0,0,3.970729,3.772193,0,0,14.46419,16.58121,0,3.970729,-3.970729,21.09263,54.08355,0.1850039,17.34941,0,12,16.58121
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5938066,0.5938066,9.393806,0,2.712633,0.5938066,0,0,0,0,0,0,0,8.8,8.36,18.87611,12.61048,8.36,0,8.36,29.02362,74.41939,0.1850581,0.6531873,0,12,12.61048
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.175421,0.175421,8.975421,0,2.606781,0.175421,0,0,0,0,0,0,0,8.8,8.36,10.51611,20.13448,8.36,0,8.36,36.95461,94.75523,0.1850867,0.1929631,0,12,20.13448
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.139212,1.139212,0,0,0,1.139212,0,0,0,0,0,1.19917,1.139212,0,0,2.15611,27.65848,0,1.19917,-1.19917,35.69057,91.51411,0.1850867,1.253133,0,0,27.65848
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5198406,0.5198406,0,0,0,0.5198406,0,0,0,0,0,0.5472007,0.5198406,0,0,3.488521,26.45931,0,0.5472007,-0.5472007,35.11378,90.03514,0.1850867,0.5718247,0,0,26.45931
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.478171,1.478171,0,0,0,1.478171,0,0,2.220446E-16,0,0,1.555969,1.478171,0,0,4.096521,25.91211,0,1.555969,-1.555969,33.47364,85.82967,0.1850867,1.625988,0,0,25.91211
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.825377,24.35614,0,0,0,33.47364,85.82967,0.1850867,0,0,0,24.35614
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.785612,1.785612,0,0,0,1.785612,0,0,2.220446E-16,0,0,1.879592,1.785612,0,0,5.825377,24.35614,0,1.879592,-1.879592,31.49238,80.74952,0.1850867,1.964173,0,0,24.35614
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.913812,22.47655,0,0,0,31.49238,80.74952,0.1850867,0,0,0,22.47655
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.835338,1.835338,0,0,0,1.835338,0,0,2.220446E-16,0,0,1.931935,1.835338,0,0,7.913812,22.47655,0,1.931935,-1.931935,29.45594,75.5279,0.1850867,2.018872,0,0,22.47655
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,10.06041,20.54461,0.2052632,0,0.2052632,29.65067,76.02721,0.1850785,0,0.1642105,0,20.74988
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,9.855143,20.72935,2.888101,0,2.888101,32.39056,83.05256,0.1849634,0,2.310481,0,23.61745
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,12.27575,12.27575,12,0,3.372,12.27575,46.20139,0,0,0,5.671568,0.2902656,0.2757523,0,0,6.967042,23.32864,5.381303,0,5.381303,37.49571,96.14266,0.1850584,13.50333,4.537255,12,29.00021
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,7.29993,7.29993,0,0,0,7.29993,113.2193,0,0,0,8.26493,7.684137,7.29993,0,0,1.585739,28.17181,0.5807932,0,0.5807932,38.0467,97.55545,0.1850353,8.029922,6.611944,0,36.43674
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.306953,3.306953,0,0,0,3.306953,307.6104,5.686584,0,0,10.17253,3.481003,3.306953,0,0,1.004946,28.69453,1.004946,0,1.004946,39.00008,100,0.1849953,3.637648,8.138026,0,38.86706
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,7.643911,7.643911,3,0,1.095,7.643911,146.2204,6.288627,0,0,11.17695,4.888327,4.643911,0,0,0,29.59898,0,0,0,39.00008,100,0.1849953,8.408302,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849953,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849953,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.753713,4.753713,0,0,0,4.753713,204.0972,4.698287,0,0,9.702194,5.003908,4.753713,0,0,0,29.59898,0,0,0,39.00008,100,0.1849953,5.229084,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.377267,4.377267,0,0,0,4.377267,158.5562,2.332781,0,0,6.940431,4.60765,4.377267,0,0,0,29.59898,0,0,0,39.00008,100,0.1849953,4.814994,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,13.01082,13.01082,9.021931,0,2.618548,13.01082,32.27184,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1849953,14.3119,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,6.926554,6.926554,0,0,0,6.926554,34.44909,0,0,0,2.386135,7.291109,6.926554,0,0,0,29.59898,0,4.904975,-4.904975,33.82978,86.74285,0.1849953,7.619209,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,5.449972,24.694,0.3255456,0,0.3255456,34.13862,87.53475,0.1849823,0,0.2604365,0,25.01955
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.124426,24.98699,0,0,0,34.13862,87.53475,0.1849823,0,0,0,24.98699
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,8.599743,8.599743,12,0,3.372,8.599743,0,0,0,0,0,0,0,3.400258,3.230245,5.124426,24.98699,3.230245,0,3.230245,37.2031,95.39237,0.1850593,9.459717,0,12,24.98699
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,11.98584,11.98584,12,0,3.372,11.98584,0,0,0,0,0,0,0,0.01416451,0.01345628,1.894182,27.89421,0.01345628,0,0.01345628,37.21587,95.4251,0.1850596,13.18442,0,12,27.89421
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1929559,0.1929559,0,0,0,0.1929559,0,0,2.775558E-17,0,0,0.2031114,0.1929559,0,0,1.880725,27.90632,0,0.2031114,-0.2031114,37.00177,94.87614,0.1850596,0.2122514,0,0,27.90632
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.036566,3.036566,0,0,0,3.036566,0,0,4.440892E-16,0,0,3.196385,3.036566,0,0,2.106405,27.70321,0,3.196385,-3.196385,33.63248,86.23696,0.1850596,3.340223,0,0,27.70321
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.6088976,0.6088976,0,0,0,0.6088976,0,0,0,0,0,0.6409448,0.6088976,0,0,5.657944,24.50683,0,0.6409448,-0.6409448,32.95687,84.50462,0.1850596,0.6697873,0,0,24.50683
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.378288,1.378288,0,0,0,1.378288,0,0,2.220446E-16,0,0,1.450829,1.378288,0,0,6.370105,23.86588,0,1.450829,-1.450829,31.42756,80.58332,0.1850596,1.516117,0,0,23.86588
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.699475,0.699475,0,0,0,0.699475,0,0,0,0,0,0.7362895,0.699475,0,0,7.982138,22.41505,0,0.7362895,-0.7362895,30.65144,78.59328,0.1850596,0.7694225,0,0,22.41505
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.800237,21.67876,0,0,0,30.65144,78.59328,0.1850596,0,0,0,21.67876
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.019787,3.019787,0,0,0,3.019787,0,0,0,0,0,3.178723,3.019787,0,0,8.800237,21.67876,0,3.178723,-3.178723,27.30077,70.00184,0.1850596,3.321766,0,0,21.67876
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2594734,0.2594734,0,0,0,0.2594734,0,0,0,0,0,0.2731299,0.2594734,0,0,12.33215,18.50004,0,0.2731299,-0.2731299,27.01287,69.26363,0.1850596,0.2854208,0,0,18.50004
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,12.63563,18.22691,0.2920014,0,0.2920014,27.28988,69.97392,0.185048,0,0.2336011,0,18.51891
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.600494,1.600494,0,0,0,1.600494,91.14105,0,0,0,1.458707,1.684731,1.600494,0,0,12.34363,18.48971,0,0.2260235,-0.2260235,27.05164,69.36303,0.185048,1.760543,1.166966,0,19.94842
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,12.59476,18.26369,3.726993,0,3.726993,30.58737,78.429,0.1849,0,2.981594,0,21.99068
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.499587,4.499587,0,0,0,4.499587,103.1614,0,0,0,4.641839,4.736407,4.499587,0,0,8.867772,21.61798,0,0.09456858,-0.09456858,30.48769,78.1734,0.1849,4.949545,3.713471,0,26.25982
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,8.972849,21.52341,5.71814,0,5.71814,35.91239,92.08287,0.1846733,0,4.574512,0,27.24155
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,7.712353,7.712353,3,0,1.095,7.712353,111.2122,0.3619969,0,0,8.577078,4.960372,4.712353,0,0,3.254709,26.66974,3.254709,0,3.254709,39.00008,100,0.1845446,8.483588,6.861662,12,35.24682
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,6.669046,6.669046,0,0,0,6.669046,134.7105,1.963858,0,0,8.983906,7.020049,6.669046,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,7.335951,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.883986,3.883986,0,0,0,3.883986,179.2219,2.872548,0,0,6.960955,4.088407,3.883986,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,4.272385,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,11.73191,11.73191,5.957247,0,1.843183,11.73191,51.81249,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,12.9051,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.6477321,0.6477321,0,0,0,0.6477321,261.2363,1.010288,0,0,1.692111,0.6818233,0.6477321,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,0.7125053,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,11.06228,11.06228,10.50935,0,2.994865,11.06228,5.261453,0,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,12.16851,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845446,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.186929,2.186929,0,0,0,2.186929,0,0,0,0,0,2.302031,2.186929,0,0,0,29.59898,0,2.302031,-2.302031,36.57352,93.77808,0.1845446,2.405622,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.356421,2.356421,0,0,0,2.356421,0,0,4.440892E-16,0,0,2.480443,2.356421,0,0,2.557812,27.29695,0,2.480443,-2.480443,33.95891,87.07395,0.1845446,2.592063,0,0,27.29695
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.09236259,0.09236259,0,0,0,0.09236259,0,0,1.387779E-17,0,0,0.09722378,0.09236259,0,0,5.313859,24.81651,0,0.09722378,-0.09722378,33.85643,86.81117,0.1845446,0.1015989,0,0,24.81651
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.845847,4.845847,0,0,0,4.845847,0,0,8.881784E-16,0,0,5.100891,4.845847,0,0,5.421885,24.71928,0,5.100891,-5.100891,28.47961,73.02451,0.1845446,5.330431,0,0,24.71928
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.255902,3.255902,0,0,0,3.255902,0,0,0,0,0,3.427265,3.255902,0,0,11.08954,19.61839,0,3.427265,-3.427265,24.86696,63.76131,0.1845446,3.581492,0,0,19.61839
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.367408,3.367408,0,0,0,3.367408,0,0,4.440892E-16,0,0,3.54464,3.367408,0,0,14.89761,16.19112,0,3.54464,-3.54464,21.13058,54.18087,0.1845446,3.704149,0,0,16.19112
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.267055,3.267055,0,0,0,3.267055,0,0,4.440892E-16,0,0,3.439005,3.267055,0,0,18.8361,12.64648,0,3.439005,-3.439005,17.50555,44.88594,0.1845446,3.593761,0,0,12.64648
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.949599,1.949599,0,0,0,1.949599,0,0,0,0,0,2.05221,1.949599,0,0,22.65722,9.207479,0,2.05221,-2.05221,15.34233,39.33923,0.1845446,2.144559,0,0,9.207479
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.4520344,0.4520344,0,0,0,0.4520344,34.762,0,0,0,0.1571362,0.4758257,0.4520344,0,0,24.93745,7.15527,0,0.3186895,-0.3186895,15.0064,38.47788,0.1845446,0.4972378,0.125709,0,7.312406
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,9.469653,9.469653,12,0,3.372,9.469653,25.41451,0,0,0,2.406666,0,0,2.530347,2.403829,25.29155,6.83658,4.810495,0,4.810495,19.57004,50.17949,0.1846444,10.41662,1.925333,12,9.243246
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,6.676637,6.676637,12,0,3.372,6.676637,73.4427,0,0,0,4.903502,0,0,5.323363,5.057195,20.48106,11.16603,9.960697,0,9.960697,29.01959,74.40905,0.1847919,7.344301,3.922802,12,16.06953
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,7.338263,7.338263,9.85428,0,2.829133,7.338263,107.2723,0,0,0,7.871921,0,0,2.516018,2.390217,10.52036,20.13065,10.26214,0,10.26214,38.75511,99.37187,0.1847984,8.072089,6.297537,12,28.00257
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.009451,3.009451,0,0,0,3.009451,322.7532,6.287034,0,0,9.713099,3.167843,3.009451,0,0,0.2582229,29.36658,0.2582229,0,0.2582229,39.00008,100,0.1847882,3.310396,7.77048,0,39.07968
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,15.2227,15.2227,6.862702,0,2.072263,15.2227,66.54117,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,16.74497,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,6.717011,6.717011,0,0,0,6.717011,133.0307,1.865146,0,0,8.935685,7.070539,6.717011,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,7.388713,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,9.812577,9.812577,3,0,1.095,9.812577,96.22156,2.270681,0,0,9.441814,7.171134,6.812577,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,10.79383,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.504744,1.504744,0,0,0,1.504744,509.5194,6.083021,0,0,7.666963,1.583941,1.504744,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,1.655218,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.6517982,0.6517982,0,0,0,0.6517982,678.2198,3.734521,0,0,4.420625,0.6861033,0.6517982,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,0.716978,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,8.701312,8.701312,8.37508,0,2.454895,8.701312,3.946551,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1847882,9.571444,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.049697,3.049697,0,0,0,3.049697,0,0,4.440892E-16,0,0,3.210208,3.049697,0,0,0,29.59898,0,3.210208,-3.210208,35.61622,91.32346,0.1847882,3.354667,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.7832852,0.7832852,0,0,0,0.7832852,0,0,1.110223E-16,0,0,0.8245107,0.7832852,0,0,3.566898,26.38877,0,0.8245107,-0.8245107,34.74711,89.09498,0.1847882,0.8616137,0,0,26.38877
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,15.44488,15.44488,12,0,3.372,15.44488,0,0,0,0,0,3.626185,3.444876,0,0,4.483021,25.56426,0,3.626185,-3.626185,30.92478,79.29414,0.1847882,16.98936,0,12,25.56426
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.351818,4.351818,12,0,3.372,4.351818,0,0,0,0,0,0,0,7.648182,7.265773,8.512115,21.93807,7.265773,0,7.265773,37.8177,96.96825,0.18496,4.786999,0,12,21.93807
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4102238,0.4102238,0,0,0,0.4102238,0,0,0,0,0,0.4318145,0.4102238,0,0,1.246342,28.47727,0,0.4318145,-0.4318145,37.36252,95.80115,0.18496,0.4512461,0,0,28.47727
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.942755,1.942755,0,0,0,1.942755,0,0,2.220446E-16,0,0,2.045005,1.942755,0,0,1.726136,28.04546,0,2.045005,-2.045005,35.2069,90.27391,0.18496,2.13703,0,0,28.04546
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.567523,1.567523,0,0,0,1.567523,0,0,2.220446E-16,0,0,1.650024,1.567523,0,0,3.998364,26.00045,0,1.650024,-1.650024,33.46762,85.81423,0.18496,1.724275,0,0,26.00045
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.870009,1.870009,0,0,0,1.870009,0,0,0,0,0,1.968431,1.870009,0,0,5.831724,24.35043,0,1.968431,-1.968431,31.39271,80.49397,0.18496,2.05701,0,0,24.35043
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018869,22.382,0,0,0,31.39271,80.49397,0.18496,0,0,0,22.382
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.248896,1.248896,0,0,0,1.248896,0,0,0,0,0,1.314628,1.248896,0,0,8.018869,22.382,0,1.314628,-1.314628,30.00697,76.9408,0.18496,1.373786,0,0,22.382
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.913159,1.913159,0,0,0,1.913159,0,0,4.440892E-16,0,0,2.013851,1.913159,0,0,9.479567,21.06737,0,2.013851,-2.013851,27.88419,71.49777,0.18496,2.104475,0,0,21.06737
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3350151,0.3350151,0,0,0,0.3350151,86.71616,0,0,0,0.2905122,0.3526474,0.3350151,0,0,11.71718,19.05352,0,0.06213524,-0.06213524,27.81869,71.32983,0.18496,0.3685166,0.2324098,0,19.34403
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,6.693496,6.693496,0,0,0,6.693496,34.435,0,8.881784E-16,0,2.304905,7.045785,6.693496,0,0,11.78622,18.99138,0,4.74088,-4.74088,22.82136,58.5162,0.18496,7.362845,1.843924,0,21.29629
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,21.2968,20.36,12,0,3.372,20.36,24.44464,0,0.936805,3.066485,4.976929,8.8,8.36,0,0,17.05386,14.2505,0,3.823071,-3.823071,18.79149,48.18322,0.18496,23.42649,3.981543,12,19.22743
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.834406,5.834406,11.50322,0,3.246314,5.834406,107.8802,0,0,0,6.294166,0,0,5.668811,5.385371,21.30172,10.42743,11.67954,0,11.67954,29.87167,76.59388,0.1850088,6.417846,5.035333,12,16.7216
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.748761,2.748761,3,0,1.095,2.748761,359.5826,0.5131208,0,0,9.884064,0,0,0,0,9.622183,20.93901,9.622183,0,9.622183,39.00008,100,0.1846318,3.023637,7.907251,12,30.82308
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,9.730445,9.730445,3,0,1.095,9.730445,115.8001,4.183187,0,0,11.26787,7.084679,6.730445,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,10.70349,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,7.648994,7.648994,3,0,1.095,7.648994,150.5139,6.619121,0,0,11.5128,4.893678,4.648994,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,8.413894,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.954743,4.954743,0,0,0,4.954743,188.1978,4.109201,0,0,9.32472,5.215519,4.954743,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,5.450218,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.112541,3.112541,0,0,0,3.112541,154.6108,1.535967,0,0,4.812325,3.276359,3.112541,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,3.423795,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,9.141323,9.141323,7.097187,0,2.131588,9.141323,23.53841,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,10.05546,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,7.60942,7.60942,7.281034,0,2.178102,7.60942,4.542656,0,0,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1846318,8.370362,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.038103,5.038103,0,0,0,5.038103,0,0,8.881784E-16,0,0,5.303266,5.038103,0,0,0,29.59898,0,5.303266,-5.303266,33.40995,85.66635,0.1846318,5.541913,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,6.114684,6.114684,0,0,0,6.114684,0,0,8.881784E-16,0,0,6.43651,6.114684,0,0,5.892518,24.29571,0,6.43651,-6.43651,26.62527,68.26978,0.1846318,6.726152,0,0,24.29571
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.0442,17.8592,0,0,0,26.62527,68.26978,0.1846318,0,0,0,17.8592
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.8473646,0.8473646,0,0,0,0.8473646,0,0,1.110223E-16,0,0,0.8919627,0.8473646,0,0,13.0442,17.8592,0,0.8919627,-0.8919627,25.68506,65.85899,0.1846318,0.9321011,0,0,17.8592
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.287975,2.287975,0,0,0,2.287975,0,0,4.440892E-16,0,0,2.408395,2.287975,0,0,14.03526,16.96724,0,2.408395,-2.408395,23.14639,59.34959,0.1846318,2.516773,0,0,16.96724
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3267918,0.3267918,0,0,0,0.3267918,0,0,0,0,0,0.3439914,0.3267918,0,0,16.71126,14.55885,0,0.3439914,-0.3439914,22.78379,58.41985,0.1846318,0.359471,0,0,14.55885
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1142,0.1142,0,0,0,0.1142,0,0,1.387779E-17,0,0,0.1202105,0.1142,0,0,17.09347,14.21485,0,0.1202105,-0.1202105,22.65707,58.09494,0.1846318,0.12562,0,0,14.21485
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.22704,14.09464,0,0,0,22.65707,58.09494,0.1846318,0,0,0,14.09464
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.336802,0.336802,0,0,0,0.336802,0,0,5.551115E-17,0,0,0.3545285,0.336802,0,0,17.22704,14.09464,0,0.3545285,-0.3545285,22.28337,57.13673,0.1846318,0.3704822,0,0,14.09464
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.689484,3.689484,0,0,0,3.689484,0,0,4.440892E-16,0,0,3.883667,3.689484,0,0,17.62096,13.74012,0,3.883667,-3.883667,18.18962,46.63997,0.1846318,4.058433,0,0,13.74012
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.266847,3.266847,0,0,0,3.266847,0,0,4.440892E-16,0,0,3.438787,3.266847,0,0,21.93615,9.856447,0,3.438787,-3.438787,14.56482,37.34563,0.1846318,3.593532,0,0,9.856447
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,25.75702,6.417661,0.2855984,0,0.2855984,14.83577,38.04035,0.1846206,0,0.2284787,0,6.703259
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.4337899,0.4337899,0,0,0,0.4337899,483.0105,0,0,0,2.095251,0.456621,0.4337899,0,0,25.47142,6.674699,1.63863,0,1.63863,16.39031,42.02634,0.1845566,0.4771689,1.676201,0,8.76995
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.950924,5.950924,0,0,0,5.950924,59.73935,0,8.881784E-16,0,3.555043,6.26413,5.950924,0,0,23.83279,8.149467,0,2.709087,-2.709087,13.53468,34.70424,0.1845566,6.546016,2.844035,0,11.70451
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.830383,1.830383,0,0,0,1.830383,139.9121,0,0,0,2.560927,1.926719,1.830383,0,0,26.84289,5.440379,0.6342077,0,0.6342077,14.13634,36.24696,0.1845318,2.013421,2.048741,0,8.001306
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,8.433074,8.433074,12,0,3.372,8.433074,58.84174,0,0,0,4.962167,0,0,3.566926,3.38858,26.20868,6.011166,8.350747,0,8.350747,22.05856,56.56028,0.1846981,9.276381,3.969734,12,10.97333
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,8.568972,8.568972,12,0,3.372,8.568972,45.42641,0,0,0,3.892576,0,0,3.431028,3.259477,17.85793,13.52684,7.152053,0,7.152053,28.84359,73.95777,0.1848422,9.425869,3.114061,12,17.41941
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.699236,2.699236,7.084774,0,2.128448,2.699236,242.2767,0,0,0,6.539619,0,0,4.385538,4.166261,10.70588,19.96369,10.70588,0,10.70588,39.00008,100,0.1846673,2.96916,5.231695,12,26.50331
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,6.007257,6.007257,0,0,0,6.007257,117.9499,0.7621246,0,0,7.085554,6.323429,6.007257,0,0,0,29.59898,0,0,0,39.00008,100,0.1846673,6.607983,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,16.75185,16.75185,11.85711,0,3.33585,16.75185,30.75691,0,0,0,5.152351,5.152351,4.894734,0,0,0,29.59898,0,0,0,39.00008,100,0.1846673,18.42703,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.955175,5.955175,0,0,0,5.955175,26.54949,0,8.881784E-16,0,1.581069,6.268606,5.955175,0,0,0,29.59898,0,4.687537,-4.687537,34.05898,87.33054,0.1846673,6.550693,1.264855,0,31.18005
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,5.208375,24.91144,2.492896,0,2.492896,36.42395,93.39455,0.1845705,0,1.994317,0,27.40434
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,6.284918,6.284918,0,0,0,6.284918,26.67058,0,8.881784E-16,0,1.676224,6.615703,6.284918,0,0,2.715478,27.15505,0,4.939479,-4.939479,31.21728,80.04415,0.1845705,6.91341,1.340979,0,28.83127
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,8.203789,22.21557,0.1398692,0,0.1398692,31.34997,80.38438,0.184565,0,0.1118953,0,22.35544
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,17.21518,17.21518,12,0,3.372,17.21518,0,0,0,0,0,5.48966,5.215177,0,0,8.06392,22.34145,0,5.48966,-5.48966,25.56336,65.54695,0.184565,18.9367,0,12,22.34145
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.398432,3.398432,12,0,3.372,3.398432,0,0,0,0,0,0,0,8.601567,8.171489,14.16354,16.85179,8.171489,0,8.171489,33.31552,85.42423,0.1847561,3.738276,0,12,16.85179
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,20.09985,20.09985,12,0,3.372,20.09985,0,0,0,1.74983,0,8.526153,8.099845,0,0,5.992053,24.20613,0,8.526153,-8.526153,24.32816,62.37978,0.1847561,22.10983,0,12,24.20613
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.194749,3.194749,11.99475,0,3.370672,3.194749,0,0,0,0,0,0,0,8.8,8.36,15.46556,15.67998,8.36,0,8.36,32.25916,82.71561,0.1849509,3.514224,0,12,15.67998
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.957165,4.957165,0,0,0,4.957165,0,0,0,0,0,5.218069,4.957165,0,0,7.105556,23.20398,0,5.218069,-5.218069,26.75883,68.61224,0.1849509,5.452882,0,0,23.20398
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.425982,1.425982,0,0,0,1.425982,0,0,2.220446E-16,0,0,1.501033,1.425982,0,0,12.90341,17.98591,0,1.501033,-1.501033,25.1766,64.55526,0.1849509,1.56858,0,0,17.98591
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.082242,3.082242,0,0,0,3.082242,0,0,4.440892E-16,0,0,3.244465,3.082242,0,0,14.57123,16.48488,0,3.244465,-3.244465,21.75663,55.78613,0.1849509,3.390466,0,0,16.48488
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.266525,3.266525,0,0,0,3.266525,0,0,4.440892E-16,0,0,3.438447,3.266525,0,0,18.17619,13.24041,0,3.438447,-3.438447,18.13219,46.49271,0.1849509,3.593177,0,0,13.24041
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.56942,1.56942,0,0,0,1.56942,0,0,0,0,0,1.652021,1.56942,0,0,21.99668,9.801964,0,1.652021,-1.652021,16.39081,42.02763,0.1849509,1.726362,0,0,9.801964
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.149597,4.149597,0,0,0,4.149597,0,0,0,0,0,4.367997,4.149597,0,0,23.83226,8.149942,0,4.367997,-4.367997,11.78654,30.22183,0.1849509,4.564557,0,0,8.149942
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.026992,1.026992,0,0,0,1.026992,0,0,2.220446E-16,0,0,1.081044,1.026992,0,0,28.68559,3.781946,0,1.081044,-1.081044,10.64702,27.29999,0.1849509,1.129691,0,0,3.781946
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.720714,2.720714,11.52071,0,3.250741,2.720714,3.307151,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,29.88675,2.700902,8.449978,0,8.449978,18.66337,47.8547,0.1851252,2.992785,0.0719825,12,2.79088
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,9.838788,9.838788,12,0,3.372,9.838788,26.58852,0,0,0,2.615988,0,0,2.161212,2.053151,21.43677,10.30588,4.66914,0,4.66914,23.09291,59.21246,0.1852175,10.82267,2.092791,12,12.92187
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.262785,1.262785,10.06278,0,2.881885,1.262785,364.5565,0,0,0,4.603563,0,0,8.8,8.36,16.76763,14.50811,12.96356,0,12.96356,35.39122,90.74654,0.1851309,1.389063,3.682851,12,19.11167
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,10.51465,10.51465,6.6887,0,2.028241,10.51465,74.48072,0,0,0,7.83139,4.02732,3.825954,0,0,3.80407,26.17532,3.80407,0,3.80407,39.00008,100,0.1851958,11.56612,6.265112,12,34.00671
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.609959,4.609959,0,0,0,4.609959,232.3786,5.859968,0,0,10.71256,4.852588,4.609959,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,5.070954,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,11.04789,11.04789,3,0,1.095,11.04789,93.08753,1.812745,0,0,10.28421,8.471468,8.047894,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,12.15268,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,7.016278,7.016278,0,0,0,7.016278,122.8537,1.234202,0,0,8.619758,7.385556,7.016278,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,7.717906,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.70152,4.70152,0,0,0,4.70152,151.8459,2.190095,0,0,7.139063,4.948968,4.70152,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,5.171672,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.836201,2.836201,0,0,0,2.836201,197.7999,2.624529,0,0,5.610004,2.985475,2.836201,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,3.119822,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,7.658638,7.658638,5.39006,0,1.699685,7.658638,31.18017,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1851958,8.424502,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,6.568112,6.568112,0,0,0,6.568112,5.367851,0,8.881784E-16,0,0.3525665,6.913803,6.568112,0,0,0,29.59898,0,6.561236,-6.561236,32.08393,82.26632,0.1851958,7.224924,0.2820532,0,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.296803,3.296803,0,0,0,3.296803,0,0,4.440892E-16,0,0,3.470319,3.296803,0,0,7.290262,23.03774,0,3.470319,-3.470319,28.42589,72.88676,0.1851958,3.626483,0,0,23.03774
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,11.58538,11.58538,12,0,3.372,11.58538,0,0,0,0,0,0,0,0.4146188,0.3938878,11.14617,19.56742,0.3938878,0,0.3938878,28.79957,73.84489,0.1852049,12.74392,0,12,19.56742
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,5.367485,5.367485,12,0,3.372,5.367485,0,0,0,0,0,0,0,6.632515,6.300889,10.75228,19.92192,6.300889,0,6.300889,34.77711,89.17191,0.18535,5.904233,0,12,19.92192
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.824245,1.824245,0,0,0,1.824245,0,0,2.220446E-16,0,0,1.920258,1.824245,0,0,4.451395,25.59272,0,1.920258,-1.920258,32.75298,83.98184,0.18535,2.00667,0,0,25.59272
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585015,23.67246,0,0,0,32.75298,83.98184,0.18535,0,0,0,23.67246
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585015,23.67246,0,0,0,32.75298,83.98184,0.18535,0,0,0,23.67246
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.546066,0.546066,0,0,0,0.546066,0,0,1.110223E-16,0,0,0.5748064,0.546066,0,0,6.585015,23.67246,0,0.5748064,-0.5748064,32.14708,82.42826,0.18535,0.6006727,0,0,23.67246
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.7940727,0.7940727,0,0,0,0.7940727,0,0,1.110223E-16,0,0,0.8358661,0.7940727,0,0,7.223689,23.09766,0,0.8358661,-0.8358661,31.266,80.16908,0.18535,0.87348,0,0,23.09766
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2001146,0.2001146,0,0,0,0.2001146,0,0,2.775558E-17,0,0,0.2106469,0.2001146,0,0,8.15243,22.26179,0,0.2106469,-0.2106469,31.04396,79.59975,0.18535,0.220126,0,0,22.26179
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.834863,1.834863,0,0,0,1.834863,0,0,2.220446E-16,0,0,1.931434,1.834863,0,0,8.386481,22.05115,0,1.931434,-1.931434,29.00805,74.37947,0.18535,2.018349,0,0,22.05115
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.545695,1.545695,0,0,0,1.545695,0,0,0,0,0,1.627047,1.545695,0,0,10.53252,20.11971,0,1.627047,-1.627047,27.29299,69.9819,0.18535,1.700264,0,0,20.11971
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,12.34035,18.49266,0.279688,0,0.279688,27.55833,70.66224,0.1853392,0,0.2237504,0,18.77235
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,11.63385,11.63385,12,0,3.372,11.63385,9.236267,-5.551115E-17,0,0,1.074533,0,0,0.36615,0.3478425,12.06066,18.74438,1.422376,0,1.422376,28.90771,74.12219,0.1853655,12.79724,0.8596267,12,19.81892
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,9.902776,9.902776,12,0,3.372,9.902776,26.61432,0,0,0,2.635556,0,0,2.097224,1.992363,10.63829,20.02452,4.627919,0,4.627919,33.29815,85.37968,0.185456,10.89305,2.108445,12,22.66008
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,8.594929,8.594929,10.77485,0,3.062038,8.594929,43.23142,0,0,0,3.71571,0,0,2.179924,2.070928,6.010366,24.18965,5.786637,0,5.786637,38.78783,99.45577,0.1855664,9.454422,2.972568,12,27.90536
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.04381,3.04381,0,0,0,3.04381,163.3601,1.544631,0,0,4.97237,3.20401,3.04381,0,0,0.223729,29.39762,0.223729,0,0.223729,39.00008,100,0.1855578,3.348191,3.977896,0,34.36999
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.152707,4.152707,0,0,0,4.152707,140.116,1.447338,0,0,5.818608,4.37127,4.152707,0,0,0,29.59898,0,0,0,39.00008,100,0.1855578,4.567977,4.654886,0,35.41759
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,6.658964,6.658964,0,0,0,6.658964,91.47797,0,8.881784E-16,0,6.091486,7.009436,6.658964,0,0,0,29.59898,0,0.9179505,-0.9179505,38.03247,97.51897,0.1855578,7.324861,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,7.67476,7.67476,3,0,1.095,7.67476,85.62078,0.6304443,0,0,6.571189,4.9208,4.67476,0,0,1.019945,28.68103,1.019945,0,1.019945,39.00008,100,0.1855185,8.442236,5.256951,12,35.25222
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,5.633874,5.633874,0,0,0,5.633874,84.35362,0,0,0,4.752377,5.930393,5.633874,0,0,0,29.59898,0,1.178017,-1.178017,37.75834,96.81606,0.1855185,6.197261,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.36967,2.36967,0,0,0,2.36967,80.24176,0,4.440892E-16,0,1.901465,2.494389,2.36967,0,0,1.308908,28.42096,0,0.5929245,-0.5929245,37.13334,95.21351,0.1855185,2.606637,1.521172,0,30.32243
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,5.456667,5.456667,0,0,0,5.456667,39.24715,0,0,0,2.141586,5.74386,5.456667,0,0,1.967713,27.82804,0,3.602273,-3.602273,33.33621,85.47729,0.1855185,6.002333,1.713269,0,29.96962
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,5.970239,24.22576,1.478155,0,1.478155,34.73851,89.07293,0.1854616,0,1.182524,0,25.70392
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,6.511098,6.511098,0,0,0,6.511098,4.261586,0,1.776357E-15,0,0.277476,6.853787,6.511098,0,0,4.492084,25.5561,0,6.576312,-6.576312,27.80647,71.29851,0.1854616,7.162208,0.2219808,0,25.83358
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,7.626789,7.626789,12,0,3.372,7.626789,0,8.881784E-16,0,0,0,0,0,4.373211,4.15455,11.7991,18.97979,4.15455,0,4.15455,31.74782,81.40452,0.1855567,8.389468,0,12,18.97979
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.644547,22.71889,0,0,0,31.74782,81.40452,0.1855567,0,0,0,22.71889
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.099968,2.099968,0,0,0,2.099968,0,0,0,0,0,2.210493,2.099968,0,0,7.644547,22.71889,0,2.210493,-2.210493,29.41776,75.43,0.1855567,2.309965,0,0,22.71889
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.908669,1.908669,0,0,0,1.908669,0,0,2.220446E-16,0,0,2.009126,1.908669,0,0,10.10065,20.50839,0,2.009126,-2.009126,27.29996,69.99975,0.1855567,2.099536,0,0,20.50839
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.443295,3.443295,0,0,0,3.443295,0,0,4.440892E-16,0,0,3.624521,3.443295,0,0,12.33301,18.49927,0,3.624521,-3.624521,23.47938,60.20341,0.1855567,3.787624,0,0,18.49927
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.75454,2.75454,0,0,0,2.75454,0,0,4.440892E-16,0,0,2.899515,2.75454,0,0,16.36026,14.87475,0,2.899515,-2.899515,20.42302,52.36661,0.1855567,3.029994,0,0,14.87475
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.31795,1.31795,0,0,0,1.31795,0,0,2.220446E-16,0,0,1.387316,1.31795,0,0,19.58194,11.97523,0,1.387316,-1.387316,18.96066,48.61698,0.1855567,1.449745,0,0,11.97523
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.9223304,0.9223304,0,0,0,0.9223304,0,0,0,0,0,0.9708741,0.9223304,0,0,21.1234,10.58792,0,0.9708741,-0.9708741,17.93727,45.9929,0.1855567,1.014563,0,0,10.58792
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.9178628,0.9178628,0,0,0,0.9178628,0,0,1.110223E-16,0,0,0.9661713,0.9178628,0,0,22.20215,9.617042,0,0.9661713,-0.9661713,16.91883,43.38154,0.1855567,1.009649,0,0,9.617042
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27567,8.65087,0,0,0,16.91883,43.38154,0.1855567,0,0,0,8.65087
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.201326,1.201326,0,0,0,1.201326,0,0,2.220446E-16,0,0,1.264553,1.201326,0,0,23.27567,8.65087,0,1.264553,-1.264553,15.58588,39.96371,0.1855567,1.321458,0,0,8.65087
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,24.68073,7.386317,0.1898779,0,0.1898779,15.76601,40.42559,0.1855494,0,0.1519023,0,7.576195
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.377778,3.377778,0,0,0,3.377778,71.71369,0,4.440892E-16,0,2.422329,3.555555,3.377778,0,0,24.49086,7.557207,0,1.133226,-1.133226,14.57149,37.36271,0.1855494,3.715555,1.937863,0,9.979536
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,25.75,6.423981,4.637478,0,4.637478,18.97099,48.64345,0.1853712,0,3.709983,0,11.06146
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.96405,4.96405,0,0,0,4.96405,115.4889,0,0,0,5.732927,5.225316,4.96405,0,0,21.11252,10.59771,0.5076106,0,0.5076106,19.45255,49.87822,0.1853518,5.460455,4.586341,0,16.33064
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.616062,2.616062,0,0,0,2.616062,317.2051,0,0,0,8.298285,2.75375,2.616062,0,0,20.60491,11.05456,5.544535,0,5.544535,24.71255,63.36539,0.1851393,2.877669,6.638628,0,19.35285
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,8.074433,8.074433,12,0,3.372,8.074433,124.7782,0,0,0,10.07513,0,0,3.925566,3.729288,15.06037,16.04464,13.80442,0,13.80442,37.80858,96.94488,0.185134,8.881877,8.060106,12,26.11978
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,11.60091,11.60091,4.899345,0,1.575534,11.60091,71.63432,0,0,0,8.310237,7.054285,6.701571,0,0,1.255952,28.46862,1.255952,0,1.255952,39.00008,100,0.1851552,12.76101,6.64819,12,36.77886
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,15.29081,15.29081,6.93081,0,2.089495,15.29081,64.90937,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1851552,16.81989,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.124849,4.124849,0,0,0,4.124849,181.5103,3.14508,0,0,7.487026,4.341946,4.124849,0,0,0,29.59898,0,0,0,39.00008,100,0.1851552,4.537334,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,8.062794,8.062794,3,0,1.095,8.062794,68.71973,0.2114729,0,0,5.54073,5.329257,5.062794,0,0,0,29.59898,0,0,0,39.00008,100,0.1851552,8.869074,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3948503,0.3948503,0,0,0,0.3948503,753.742,2.56052,0,0,2.976152,0.4156319,0.3948503,0,0,0,29.59898,0,0,0,39.00008,100,0.1851552,0.4343353,2.380922,0,32.57513
