Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,6.552739,6.552739,0,0,0,6.552739,26.46786,0,0,0,1.73437,6.89762,6.552739,0,0,0,29.59898,0,5.16325,-5.16325,33.55753,86.04478,0.1851552,7.208013,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,8.564889,8.564889,12,0,3.372,8.564889,4.107995,0,0,0,0.3518452,0,0,3.435111,3.263355,5.736945,24.43573,3.615201,0,3.615201,36.98721,94.83882,0.1852356,9.421378,0.2814762,12,24.78757
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.846975,2.846975,0,0,0,2.846975,0,0,4.440892E-16,0,0,2.996816,2.846975,0,0,2.121744,27.68941,0,2.996816,-2.996816,33.82829,86.73904,0.1852356,3.131672,0,0,27.68941
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.45154,24.69259,0,0,0,33.82829,86.73904,0.1852356,0,0,0,24.69259
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.148988,1.148988,0,0,0,1.148988,0,0,0,0,0,1.209461,1.148988,0,0,5.45154,24.69259,0,1.209461,-1.209461,32.55341,83.47012,0.1852356,1.263887,0,0,24.69259
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.673807,0.673807,0,0,0,0.673807,0,0,1.110223E-16,0,0,0.7092705,0.673807,0,0,6.795386,23.48313,0,0.7092705,-0.7092705,31.80577,81.5531,0.1852356,0.7411877,0,0,23.48313
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.9463394,0.9463394,0,0,0,0.9463394,0,0,0,0,0,0.9961467,0.9463394,0,0,7.583464,22.77386,0,0.9961467,-0.9961467,30.75574,78.86072,0.1852356,1.040973,0,0,22.77386
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.277062,2.277062,0,0,0,2.277062,0,0,4.440892E-16,0,0,2.396907,2.277062,0,0,8.690293,21.77771,0,2.396907,-2.396907,28.22918,72.38237,0.1852356,2.504768,0,0,21.77771
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.533959,2.533959,0,0,0,2.533959,0,0,0,0,0,2.667325,2.533959,0,0,11.35352,19.38081,0,2.667325,-2.667325,25.41757,65.17313,0.1852356,2.787355,0,0,19.38081
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.35982,1.35982,0,0,0,1.35982,0,0,0,0,0,1.431389,1.35982,0,0,14.31722,16.71348,0,1.431389,-1.431389,23.90875,61.30438,0.1852356,1.495802,0,0,16.71348
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.038487,2.038487,0,0,0,2.038487,0,0,0,0,0,2.145776,2.038487,0,0,15.90765,15.28209,0,2.145776,-2.145776,21.64691,55.50478,0.1852356,2.242336,0,0,15.28209
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.827848,0.827848,0,0,0,0.827848,0,0,0,0,0,0.8714189,0.827848,0,0,18.29185,13.13632,0,0.8714189,-0.8714189,20.72835,53.14951,0.1852356,0.9106327,0,0,13.13632
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.429719,3.429719,0,0,0,3.429719,0,0,4.440892E-16,0,0,3.610231,3.429719,0,0,19.26009,12.2649,0,3.610231,-3.610231,16.92283,43.3918,0.1852356,3.772691,0,0,12.2649
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.380768,2.380768,0,0,0,2.380768,8.708473,0,0,0,0.2073285,2.506072,2.380768,0,0,23.27146,8.654666,0,2.298743,-2.298743,14.49975,37.17876,0.1852356,2.618845,0.1658628,0,8.861995
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.048202,3.048202,0,0,0,3.048202,25.89328,0,0,0,0.7892795,3.208634,3.048202,0,0,25.82562,6.355923,0,2.419354,-2.419354,11.94952,30.63974,0.1852356,3.353022,0.6314235,0,7.145202
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,18.47626,17.55108,12,0,3.372,17.55108,10.8636,0,0.9251791,4.221881,1.906679,5.843248,5.551085,0,0,28.51379,3.936569,0,3.936569,-3.936569,7.800015,20,0.1852356,20.32389,1.525343,12,5.843248
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,11.79597,11.79597,12,0,3.372,11.79597,32.73729,0,0,0.241853,3.861682,0,0,0.204025,0.1938237,32.88775,0,4.055506,0,4.055506,11.64741,29.86508,0.185305,12.97557,3.089345,12,3.861682
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,13.62569,13.62569,12,0,3.372,13.62569,34.8323,0,0,0,4.74614,1.711251,1.625688,0,0,28.83225,3.649955,3.034889,0,3.034889,14.52656,37.2475,0.185356,14.98826,3.796912,12,8.396095
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.275729,4.275729,11.9301,0,3.354316,4.275729,90.01608,0,0,0,3.848844,0,0,7.654373,7.271655,25.79736,6.381356,11.1205,0,11.1205,25.07639,64.29829,0.1854482,4.703302,3.079075,12,10.2302
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,11.58747,11.58747,12,0,3.372,11.58747,69.11918,0,0,0,8.009164,0,0,0.4125299,0.3919035,14.67686,16.3898,8.401068,0,8.401068,33.04634,84.73403,0.185591,12.74622,6.407331,12,24.39897
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.894211,3.894211,0,0,0,3.894211,170.6476,0,0,0,6.64538,4.09917,3.894211,0,0,6.275792,23.95077,2.54621,0,2.54621,35.46189,90.92773,0.1854942,4.283632,5.316304,0,30.59614
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,13.22225,13.22225,9.796993,0,2.814639,13.22225,55.47554,8.881784E-16,0,0,7.335115,3.605533,3.425256,0,0,3.729582,26.24235,3.729582,0,3.729582,39.00008,100,0.1855564,14.54447,5.868092,12,33.57747
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,8.166277,8.166277,5.359215,0,1.691882,8.166277,36.18297,0,0,0,2.954801,2.954801,2.807061,0,0,0,29.59898,0,0,0,39.00008,100,0.1855564,8.982904,2.363841,12,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,7.161632,7.161632,0,0,0,7.161632,33.43197,0,8.881784E-16,0,2.394275,7.53856,7.161632,0,0,0,29.59898,0,5.144285,-5.144285,33.57753,86.09605,0.1855564,7.877795,1.91542,0,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,11.42907,11.42907,12,0,3.372,11.42907,12.9779,0,0,0,1.483254,0,0,0.5709285,0.5423821,5.715872,24.45469,2.025636,0,2.025636,35.49921,91.02344,0.1855934,12.57198,1.186603,12,25.93795
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,10.79182,10.79182,12,0,3.372,10.79182,3.423402,0,0,0,0.3694473,0,0,1.208184,1.147774,3.690236,26.27777,1.517222,0,1.517222,36.93858,94.7141,0.1856254,11.871,0.2955578,12,26.64721
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,22.43379,20.36,12,0,3.372,20.36,0,0,2.073792,4.317171,0,8.8,8.36,0,0,2.173015,27.64326,0,8.8,-8.8,27.66256,70.9295,0.1856254,24.67717,0,12,27.64326
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,18.68018,18.68018,12,0,3.372,18.68018,0,0,0,0.1881951,0,7.031765,6.680177,0,0,11.95079,18.84327,0,7.031765,-7.031765,20.25043,51.92407,0.1856254,20.54819,0,12,18.84327
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,15.78707,15.78707,12,0,3.372,15.78707,0,0,0,0,0,3.986394,3.787074,0,0,19.76386,11.8115,0,3.986394,-3.986394,16.0484,41.14966,0.1856254,17.36578,0,12,11.8115
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.19319,7.825105,8.36,0,8.36,23.97939,61.4855,0.1856415,0,0,12,7.825105
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.9776,0.9776,9.7776,0,2.809733,0.9776,0,0,0,0,0,0,0,8.8,8.36,15.83319,15.3491,8.36,0,8.36,31.91039,81.82133,0.1857135,1.07536,0,12,15.3491
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.662499,4.662499,0,0,0,4.662499,0,0,8.881784E-16,0,0,4.907894,4.662499,0,0,7.473192,22.87311,0,4.907894,-4.907894,26.73701,68.5563,0.1857135,5.128749,0,0,22.87311
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.296634,1.296634,0,0,0,1.296634,0,0,0,0,0,1.364878,1.296634,0,0,12.92641,17.96521,0,1.364878,-1.364878,25.2983,64.86732,0.1857135,1.426298,0,0,17.96521
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.623014,1.623014,0,0,0,1.623014,0,0,2.220446E-16,0,0,1.708435,1.623014,0,0,14.44294,16.60033,0,1.708435,-1.708435,23.49746,60.24976,0.1857135,1.785315,0,0,16.60033
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.756962,1.756962,0,0,0,1.756962,0,0,2.220446E-16,0,0,1.849434,1.756962,0,0,16.3412,14.8919,0,1.849434,-1.849434,21.54798,55.25112,0.1857135,1.932659,0,0,14.8919
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3077379,0.3077379,0,0,0,0.3077379,0,0,5.551115E-17,0,0,0.3239346,0.3077379,0,0,18.39613,13.04246,0,0.3239346,-0.3239346,21.20652,54.37559,0.1857135,0.3385117,0,0,13.04246
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.201418,1.201418,0,0,0,1.201418,0,0,0,0,0,1.264651,1.201418,0,0,18.75605,12.71853,0,1.264651,-1.264651,19.87346,50.9575,0.1857135,1.32156,0,0,12.71853
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.742318,1.742318,0,0,0,1.742318,13.96545,0,0,0,0.2433226,1.834019,1.742318,0,0,20.16122,11.45388,0,1.590697,-1.590697,18.19672,46.65817,0.1857135,1.91655,0.1946581,0,11.6972
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01034922,0.01034922,0,0,0,0.01034922,19161.53,0,0,0,1.983068,0.01089391,0.01034922,0,0,21.92866,9.863182,1.972174,0,1.972174,20.06769,51.45552,0.1856389,0.01138414,1.586454,0,11.84625
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,6.824261,6.824261,0,0,0,6.824261,54.31044,0,8.881784E-16,0,3.706286,7.183433,6.824261,0,0,19.95649,11.63814,0,3.477146,-3.477146,16.40246,42.0575,0.1856389,7.506687,2.965029,0,15.34443
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3131276,0.3131276,0,0,0,0.3131276,2365.125,0,0,0,7.405859,0.329608,0.3131276,0,0,23.81998,8.160993,7.076252,0,7.076252,23.11558,59.2706,0.1853717,0.3444403,5.924687,0,15.56685
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,9.332783,9.332783,12,0,3.372,9.332783,95.2164,0,0,0,8.886339,0,0,2.667218,2.533857,16.74373,14.52962,11.4202,0,11.4202,33.94973,87.05041,0.1854555,10.26606,7.109072,12,23.41596
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.229309,5.229309,0,0,0,5.229309,172.624,0,0,0,9.027041,5.504535,5.229309,0,0,5.323536,24.8078,3.522506,0,3.522506,37.29147,95.61897,0.1853231,5.75224,7.221633,0,33.83484
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,6.314554,0,0,8.115584,0,0,0,0,1.80103,27.97805,1.80103,0,1.80103,39.00008,100,0.1852554,0,6.492467,0,36.09364
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,7.249685,7.249685,0,0,0,7.249685,113.4465,0.5932687,0,0,8.224516,7.631247,7.249685,0,0,0,29.59898,0,0,0,39.00008,100,0.1852554,7.974653,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,18.72607,18.72607,12,0,3.372,18.72607,34.39869,8.881784E-16,0,0.2386821,6.441524,7.080079,6.726075,0,0,0,29.59898,0,0.6385552,-0.6385552,38.32698,98.27412,0.1852554,20.59868,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.717591,1.717591,0,0,0,1.717591,354.995,3.579865,0,0,6.09736,1.80799,1.717591,0,0,0.7095057,28.96042,0.7095057,0,0.7095057,39.00008,100,0.1852288,1.88935,4.877888,0,35.05779
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.862023,2.862023,0,0,0,2.862023,103.6604,0,0,0,2.966785,3.012656,2.862023,0,0,0,29.59898,0,0.04587078,-0.04587078,38.95173,99.87602,0.1852288,3.148225,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,13.71599,13.71599,11.65989,0,3.285954,13.71599,16.15107,6.245005E-16,0,0,2.21528,2.164312,2.056097,0,0,0.05096753,29.55311,0.05096753,0,0.05096753,39.00008,100,0.1852296,15.08759,1.772224,12,31.76839
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.047971,5.047971,0,0,0,5.047971,7.089572,0,0,0,0.3578795,5.313653,5.047971,0,0,0,29.59898,0,4.955774,-4.955774,33.77623,86.60555,0.1852296,5.552768,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.506415,24.6432,0,0,0,33.77623,86.60555,0.1852296,0,0,0,24.6432
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,14.402,14.402,12,0,3.372,14.402,0,0,0,0,0,2.528418,2.401997,0,0,5.506415,24.6432,0,2.528418,-2.528418,31.11105,79.77176,0.1852296,15.8422,0,12,24.6432
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,13.14886,13.14886,12,0,3.372,13.14886,0,0,0,0,0,1.209328,1.148861,0,0,8.315768,22.11479,0,1.209328,-1.209328,29.8363,76.50319,0.1852296,14.46375,0,12,22.11479
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.471095,1.471095,10.2711,0,2.934587,1.471095,0,0,0,0,0,0,0,8.8,8.36,9.659465,20.90546,8.36,0,8.36,37.7673,96.83903,0.1853299,1.618205,0,12,20.90546
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.299465,28.42946,0,0,0,37.7673,96.83903,0.1853299,0,0,0,28.42946
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.275025,3.275025,0,0,0,3.275025,0,0,0,0,0,3.447395,3.275025,0,0,1.299465,28.42946,0,3.447395,-3.447395,34.13342,87.52142,0.1853299,3.602527,0,0,28.42946
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.6396579,0.6396579,0,0,0,0.6396579,0,0,1.110223E-16,0,0,0.673324,0.6396579,0,0,5.129904,24.98207,0,0.673324,-0.673324,33.42368,85.70157,0.1853299,0.7036237,0,0,24.98207
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.517172,2.517172,0,0,0,2.517172,0,0,4.440892E-16,0,0,2.649655,2.517172,0,0,5.878042,24.30874,0,2.649655,-2.649655,30.6307,78.54009,0.1853299,2.768889,0,0,24.30874
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.846967,1.846967,0,0,0,1.846967,0,0,0,0,0,1.944175,1.846967,0,0,8.822103,21.65909,0,1.944175,-1.944175,28.58136,73.28538,0.1853299,2.031663,0,0,21.65909
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.10324,2.10324,0,0,0,2.10324,0,0,0,0,0,2.213937,2.10324,0,0,10.9823,19.71491,0,2.213937,-2.213937,26.24766,67.30156,0.1853299,2.313565,0,0,19.71491
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.798911,1.798911,0,0,0,1.798911,0,0,2.220446E-16,0,0,1.89359,1.798911,0,0,13.44223,17.50097,0,1.89359,-1.89359,24.25164,62.18357,0.1853299,1.978802,0,0,17.50097
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.806435,3.806435,0,0,0,3.806435,7.144665,0,4.440892E-16,0,0.271957,4.006773,3.806435,0,0,15.54622,15.60738,0,3.734816,-3.734816,20.3148,52.08913,0.1853299,4.187078,0.2175656,0,15.87934
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,11.45673,11.45673,12,0,3.372,11.45673,13.86266,0,0,0,1.588208,0,0,0.5432659,0.5161027,19.69601,11.87257,2.104311,0,2.104311,22.31112,57.2079,0.1853676,12.60241,1.270566,12,13.46077
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,8.45311,8.45311,12,0,3.372,8.45311,39.79405,0,0,0,3.363835,0,0,3.54689,3.369545,17.5917,13.76645,6.73338,0,6.73338,28.69897,73.58695,0.1854984,9.298421,2.691068,12,17.13028
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.383346,4.383346,9.1789,0,2.658262,4.383346,132.5556,0,0,0,5.81037,0,0,4.795555,4.555777,10.85832,19.82649,10.36615,0,10.36615,38.53316,98.80277,0.1854609,4.82168,4.648296,12,25.63686
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.9631819,0.9631819,0,0,0,0.9631819,938.4874,7.533289,0,0,9.03934,1.013876,0.9631819,0,0,0.4921753,29.15602,0.4921753,0,0.4921753,39.00008,100,0.1854425,1.0595,7.231472,0,38.19536
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,16.03054,16.03054,7.670543,0,2.276647,16.03054,58.07585,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,17.6336,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.704297,1.704297,0,0,0,1.704297,547.3327,7.534179,0,0,9.328176,1.793997,1.704297,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,1.874727,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.560288,4.560288,0,0,0,4.560288,202.7517,4.44576,0,0,9.246063,4.800303,4.560288,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,5.016317,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,11.1575,11.1575,4.924645,0,1.581935,11.1575,58.80259,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,12.27325,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,13.16667,13.16667,11.90804,0,3.348733,13.16667,10.0624,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1854425,14.48334,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.114954,4.114954,0,0,0,4.114954,8.429812,0,8.881784E-16,0,0.3468828,4.33153,4.114954,0,0,0,29.59898,0,3.984647,-3.984647,34.79989,89.23031,0.1854425,4.526449,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,18.85756,18.85756,12,0,3.372,18.85756,0,0,0,0.3833161,0,7.218484,6.85756,0,0,4.427385,25.61433,0,7.218484,-7.218484,27.19094,69.72022,0.1854425,20.74332,0,12,25.61433
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,13.49961,13.49961,12,0,3.372,13.49961,0,0,0,0,0,1.578535,1.499608,0,0,12.44792,18.39585,0,1.578535,-1.578535,25.52702,65.45377,0.1854425,14.84957,0,12,18.39585
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,7.474626,7.474626,12,0,3.372,7.474626,0,0,0,0,0,0,0,4.525374,4.299106,14.20185,16.81731,4.299106,0,4.299106,29.60551,75.91141,0.1855381,8.222088,0,12,16.81731
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.244763,2.244763,11.04476,0,3.130325,2.244763,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.902745,20.68651,8.36,0,8.36,37.5365,96.24725,0.1856809,2.469239,0,12,20.68651
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.53317,3.53317,0,0,0,3.53317,0,0,4.440892E-16,0,0,3.719126,3.53317,0,0,1.542745,28.21051,0,3.719126,-3.719126,33.6162,86.19521,0.1856809,3.886487,0,0,28.21051
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.053443,2.053443,0,0,0,2.053443,0,0,4.440892E-16,0,0,2.161519,2.053443,0,0,5.675108,24.49138,0,2.161519,-2.161519,31.33776,80.35306,0.1856809,2.258787,0,0,24.49138
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3082143,0.3082143,0,0,0,0.3082143,0,0,0,0,0,0.3244361,0.3082143,0,0,8.076797,22.32986,0,0.3244361,-0.3244361,30.99577,79.47617,0.1856809,0.3390357,0,0,22.32986
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.244074,1.244074,0,0,0,1.244074,0,0,2.220446E-16,0,0,1.309552,1.244074,0,0,8.437281,22.00543,0,1.309552,-1.309552,29.61538,75.93672,0.1856809,1.368482,0,0,22.00543
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.173313,3.173313,0,0,0,3.173313,0,0,4.440892E-16,0,0,3.340329,3.173313,0,0,9.892338,20.69587,0,3.340329,-3.340329,26.09437,66.9085,0.1856809,3.490644,0,0,20.69587
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.581874,0.581874,0,0,0,0.581874,0,0,1.110223E-16,0,0,0.6124989,0.581874,0,0,13.60382,17.35555,0,0.6124989,-0.6124989,25.44874,65.25304,0.1856809,0.6400614,0,0,17.35555
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.28437,16.74305,0,0,0,25.44874,65.25304,0.1856809,0,0,0,16.74305
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.483847,1.483847,0,0,0,1.483847,15.37155,0,2.220446E-16,0,0.2280904,1.561945,1.483847,0,0,14.28437,16.74305,0,1.333854,-1.333854,24.04273,61.6479,0.1856809,1.632232,0.1824723,0,16.97114
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,6.864676,6.864676,0,0,0,6.864676,32.32709,0,0,0,2.21915,7.225975,6.864676,0,0,15.76643,15.40919,0,5.006825,-5.006825,18.76507,48.11547,0.1856809,7.551144,1.77532,0,17.62834
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,16.31979,16.31979,12,0,3.372,16.31979,28.43706,0,0,0,4.64087,4.547152,4.319794,0,0,21.32957,10.40237,0.09371833,0,0.09371833,18.85398,48.34344,0.1856824,17.95177,3.712696,12,15.04324
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,21.23585,10.48671,15.45023,0,15.45023,33.51136,85.92638,0.1854343,0,5.672184,12,17.57694
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,6.302612,6.302612,0,0,0,6.302612,119.9905,0,0,0,7.562533,6.634328,6.302612,0,0,5.78562,24.39192,0.9282054,0,0.9282054,34.39193,88.18426,0.1853998,6.932873,6.050027,0,31.95445
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,11.10364,11.10364,5.873902,0,1.822097,11.10364,93.32436,0,0,0,10.3624,5.504984,5.229735,0,0,4.857415,25.2273,4.857415,0,4.857415,39.00008,100,0.1853812,12.214,8.28992,12,35.5897
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853812,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853812,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853812,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,6.378464,6.378464,0,0,0,6.378464,78.46699,0,8.881784E-16,0,5.004989,6.714173,6.378464,0,0,0,29.59898,0,1.709184,-1.709184,37.19844,95.38042,0.1853812,7.016311,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,6.036547,6.036547,0,0,0,6.036547,73.05348,0,0,0,4.409908,6.354259,6.036547,0,0,1.899093,27.88979,0,1.944352,-1.944352,35.14891,90.12524,0.1853812,6.640201,3.527926,0,32.2997
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,8.474973,8.474973,10.03236,0,2.874187,8.474973,28.55616,0,0,0,2.420127,0,0,1.557389,1.47952,4.059484,25.94544,3.899647,0,3.899647,38.84844,99.61119,0.1854535,9.32247,1.936101,12,28.36557
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.215772,0,0,0.3756094,0,0,0,0,0.1598374,29.45512,0.1598374,0,0.1598374,39.00008,100,0.1854476,0,0.3004875,0,29.83073
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,7.170806,7.170806,0,0,0,7.170806,0,0,0,0,0,7.548217,7.170806,0,0,0,29.59898,0,7.548217,-7.548217,31.04356,79.59871,0.1854476,7.887887,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,15.23013,15.23013,12,0,3.372,15.23013,0,0,0,0,0,3.400138,3.230131,0,0,8.386908,22.05076,0,3.400138,-3.400138,27.4595,70.40883,0.1854476,16.75314,0,12,22.05076
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,7.184891,7.184891,12,0,3.372,7.184891,0,0,0,0,0,0,0,4.815109,4.574353,12.16484,18.65062,4.574353,0,4.574353,31.79911,81.53602,0.1855485,7.90338,0,12,18.65062
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.985917,1.985917,0,0,0,1.985917,0,0,2.220446E-16,0,0,2.090439,1.985917,0,0,7.590486,22.76754,0,2.090439,-2.090439,29.59559,75.88599,0.1855485,2.184509,0,0,22.76754
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.291532,2.291532,0,0,0,2.291532,0,0,4.440892E-16,0,0,2.412139,2.291532,0,0,9.913196,20.6771,0,2.412139,-2.412139,27.05298,69.36647,0.1855485,2.520685,0,0,20.6771
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.013104,1.013104,0,0,0,1.013104,0,0,0,0,0,1.066425,1.013104,0,0,12.59335,18.26496,0,1.066425,-1.066425,25.92887,66.48414,0.1855485,1.114414,0,0,18.26496
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.9311091,0.9311091,0,0,0,0.9311091,0,0,1.110223E-16,0,0,0.9801149,0.9311091,0,0,13.77827,17.19854,0,0.9801149,-0.9801149,24.89573,63.83509,0.1855485,1.02422,0,0,17.19854
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.032667,3.032667,0,0,0,3.032667,0,0,0,0,0,3.192281,3.032667,0,0,14.86728,16.21842,0,3.192281,-3.192281,21.53078,55.207,0.1855485,3.335934,0,0,16.21842
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.232727,1.232727,0,0,0,1.232727,0,0,2.220446E-16,0,0,1.297608,1.232727,0,0,18.41426,13.02614,0,1.297608,-1.297608,20.16298,51.69984,0.1855485,1.356,0,0,13.02614
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.057011,3.057011,0,0,0,3.057011,0,0,0,0,0,3.217906,3.057011,0,0,19.85605,11.72853,0,3.217906,-3.217906,16.77101,43.00249,0.1855485,3.362712,0,0,11.72853
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.6928192,0.6928192,0,0,0,0.6928192,0,0,1.110223E-16,0,0,0.7292835,0.6928192,0,0,23.4315,8.510629,0,0.7292835,-0.7292835,16.00227,41.03139,0.1855485,0.7621012,0,0,8.510629
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.067457,4.067457,0,0,0,4.067457,6.071704,0,8.881784E-16,0,0.246964,4.281534,4.067457,0,0,24.24182,7.781345,0,4.03457,-4.03457,11.74946,30.12677,0.1855485,4.474203,0.1975712,0,8.028309
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,6.289951,6.289951,12,0,3.372,6.289951,28.22938,0,0,0,1.775614,0,0,5.710049,5.424546,28.72467,3.746775,7.200161,0,7.200161,18.58014,47.64128,0.1856968,6.918947,1.420491,12,5.522389
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.280057,3.280057,11.40172,0,3.220634,3.280057,61.63927,0,0,0,2.021803,0,0,8.121658,7.715576,21.52451,10.22692,9.737379,0,9.737379,27.81782,71.32761,0.185807,3.608063,1.617443,12,12.24872
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,7.472762,7.472762,12,0,3.372,7.472762,44.42285,0,0,0,3.319614,0,0,4.527238,4.300877,11.78713,18.99056,7.620491,0,7.620491,35.04726,89.86458,0.1859548,8.220037,2.655691,12,22.31017
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3843774,0.3843774,0,0,0,0.3843774,1111.799,0,0,0,4.273504,0.4046078,0.3843774,0,0,4.166641,25.849,3.868896,0,3.868896,38.71761,99.27573,0.1858119,0.4228152,3.418803,0,30.12251
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,14.63872,14.63872,11.04359,0,3.130029,14.63872,27.88555,0,0,0,4.082087,3.784343,3.595125,0,0,0.2977442,29.33101,0.2977442,0,0.2977442,39.00008,100,0.1858167,16.10259,3.265669,12,33.41309
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.025251,5.025251,0,0,0,5.025251,159.1227,2.706575,0,0,7.996313,5.289738,5.025251,0,0,0,29.59898,0,0,0,39.00008,100,0.1858167,5.527776,6.39705,0,37.59529
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,8.361229,8.361229,3.041798,0,1.105575,8.361229,66.96864,0,0,0,5.599401,5.599401,5.319431,0,0,0,29.59898,0,0,0,39.00008,100,0.1858167,9.197351,4.47952,12,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,11.04606,11.04606,5.709089,0,1.7804,11.04606,50.85853,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1858167,12.15067,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858167,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,6.539373,6.539373,0,0,0,6.539373,47.42338,0,0,0,3.101192,6.883551,6.539373,0,0,0,29.59898,0,3.782359,-3.782359,35.01312,89.77705,0.1858167,7.193311,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,4.202621,25.81662,1.086474,0,1.086474,36.04384,92.41992,0.1857766,0,0.8691791,0,26.90309
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,13.49232,13.49232,12,0,3.372,13.49232,0.8855464,0,0,0,0.1194808,1.570868,1.492324,0,0,3.116147,26.79445,0,1.451387,-1.451387,34.51395,88.49712,0.1857766,14.84156,0.09558464,12,26.91393
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.96733,4.96733,0,0,0,4.96733,0,0,8.881784E-16,0,0,5.228768,4.96733,0,0,4.728799,25.34306,0,5.228768,-5.228768,29.00234,74.36482,0.1857766,5.464062,0,0,25.34306
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.540223,4.540223,0,0,0,4.540223,0,0,8.881784E-16,0,0,4.779182,4.540223,0,0,10.53854,20.11429,0,4.779182,-4.779182,23.96464,61.44767,0.1857766,4.994245,0,0,20.11429
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.84874,15.33511,0,0,0,23.96464,61.44767,0.1857766,0,0,0,15.33511
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.913673,4.913673,0,0,0,4.913673,0,0,8.881784E-16,0,0,5.172288,4.913673,0,0,15.84874,15.33511,0,5.172288,-5.172288,18.51257,47.46803,0.1857766,5.405041,0,0,15.33511
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59573,10.16282,0,0,0,18.51257,47.46803,0.1857766,0,0,0,10.16282
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.991193,2.991193,0,0,0,2.991193,0,0,4.440892E-16,0,0,3.148624,2.991193,0,0,21.59573,10.16282,0,3.148624,-3.148624,15.19363,38.95794,0.1857766,3.290312,0,0,10.16282
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.084307,1.084307,0,0,0,1.084307,0,0,0,0,0,1.141376,1.084307,0,0,25.0942,7.014197,0,1.141376,-1.141376,13.99051,35.87304,0.1857766,1.192737,0,0,7.014197
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.5753185,0.5753185,0,0,0,0.5753185,0,0,1.110223E-16,0,0,0.6055984,0.5753185,0,0,26.3624,5.872821,0,0.6055984,-0.6055984,13.35216,34.23623,0.1857766,0.6328503,0,0,5.872821
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.224092,2.224092,0,0,0,2.224092,0,0,4.440892E-16,0,0,2.34115,2.224092,0,0,27.03528,5.267223,0,2.34115,-2.34115,10.88437,27.90858,0.1857766,2.446501,0,0,5.267223
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.026149,2.026149,0,0,0,2.026149,0,0,4.440892E-16,0,0,2.132788,2.026149,0,0,29.63656,2.926074,0,2.132788,-2.132788,8.636212,22.14409,0.1857766,2.228764,0,0,2.926074
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.136621,1.136621,9.936621,0,2.849965,1.136621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.00632,0.7932855,8.36,0,8.36,16.5672,42.47993,0.1858553,1.250283,0,12,0.7932855
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.548325,1.548325,10.34832,0,2.954126,1.548325,7.898595,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,23.64632,8.317286,8.482296,0,8.482296,24.61422,63.11325,0.1859521,1.703157,0.09783672,12,8.439582
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.956454,5.956454,12,0,3.372,5.956454,34.11596,0,0,0,2.032102,0,0,6.043546,5.741369,15.16403,15.95135,7.77347,0,7.77347,31.98878,82.02235,0.1861095,6.552099,1.625681,12,17.98345
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.028428,5.028428,0,0,0,5.028428,72.08921,0,0,0,3.624954,5.293082,5.028428,0,0,7.390559,22.94748,0,1.668128,-1.668128,30.23042,77.51373,0.1861095,5.53127,2.899963,0,26.57243
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.095506,5.095506,0,0,0,5.095506,105.1804,0,0,0,5.359471,5.36369,5.095506,0,0,9.244034,21.27935,0,0.004219121,-0.004219121,30.22597,77.50233,0.1861095,5.605056,4.287577,0,26.63882
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.841578,3.841578,0,0,0,3.841578,217.7135,0,0,0,8.363632,4.043766,3.841578,0,0,9.248722,21.27513,4.319866,0,4.319866,34.32415,88.01048,0.1859507,4.225735,6.690906,0,29.63876
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,13.84277,13.84277,10.25475,0,2.930451,13.84277,62.89004,0,0,0,8.705726,3.77687,3.588027,0,0,4.928855,25.16301,4.928855,0,4.928855,39.00008,100,0.1860296,15.22705,6.964581,12,33.86873
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860296,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860296,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,5.27878,5.27878,0,0,0,5.27878,142.3569,1.958099,0,0,7.514709,5.556611,5.27878,0,0,0,29.59898,0,0,0,39.00008,100,0.1860296,5.806658,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.188421,1.188421,0,0,0,1.188421,449.474,4.090676,0,0,5.341646,1.25097,1.188421,0,0,0,29.59898,0,0,0,39.00008,100,0.1860296,1.307264,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,11.58067,11.58067,7.41426,0,2.211808,11.58067,37.8708,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1860296,12.73873,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.4855105,0.4855105,0,0,0,0.4855105,510.1935,1.965979,0,0,2.477043,0.5110637,0.4855105,0,0,0,29.59898,0,0,0,39.00008,100,0.1860296,0.5340616,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,15.31871,15.31871,12,0,3.372,15.31871,2.507184,0,0,0,0.3840682,3.493375,3.318706,0,0,0,29.59898,0,3.109307,-3.109307,35.72258,91.59618,0.1860296,16.85058,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,12.19313,12.19313,12,0,3.372,12.19313,0,0,0,0,0,0.2032924,0.1931278,0,0,3.454785,26.48967,0,0.2032924,-0.2032924,35.50829,91.04672,0.1860296,13.41244,0,12,26.48967
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3901421,0.3901421,0,0,0,0.3901421,0,0,5.551115E-17,0,0,0.4106759,0.3901421,0,0,3.680666,26.28638,0,0.4106759,-0.4106759,35.0754,89.93674,0.1860296,0.4291563,0,0,26.28638
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,6.393001,6.393001,0,0,0,6.393001,0,0,8.881784E-16,0,0,6.729475,6.393001,0,0,4.136972,25.8757,0,6.729475,-6.729475,27.98191,71.74835,0.1860296,7.032301,0,0,25.8757
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.522711,1.522711,0,0,0,1.522711,0,0,2.220446E-16,0,0,1.602854,1.522711,0,0,11.61417,19.14623,0,1.602854,-1.602854,26.29236,67.41616,0.1860296,1.674982,0,0,19.14623
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.962159,1.962159,0,0,0,1.962159,0,0,0,0,0,2.065431,1.962159,0,0,13.39512,17.54338,0,2.065431,-2.065431,24.1152,61.83372,0.1860296,2.158375,0,0,17.54338
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.9883354,0.9883354,0,0,0,0.9883354,0,0,1.110223E-16,0,0,1.040353,0.9883354,0,0,15.69004,15.47794,0,1.040353,-1.040353,23.01857,59.02186,0.1860296,1.087169,0,0,15.47794
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.183389,3.183389,0,0,0,3.183389,0,0,4.440892E-16,0,0,3.350936,3.183389,0,0,16.84599,14.43759,0,3.350936,-3.350936,19.48638,49.96497,0.1860296,3.501728,0,0,14.43759
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.927201,0.927201,0,0,0,0.927201,0,0,1.110223E-16,0,0,0.9760011,0.927201,0,0,20.56925,11.08665,0,0.9760011,-0.9760011,18.45758,47.32703,0.1860296,1.019921,0,0,11.08665
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.372348,0.372348,0,0,0,0.372348,0,0,0,0,0,0.3919452,0.372348,0,0,21.65369,10.11065,0,0.3919452,-0.3919452,18.04443,46.26768,0.1860296,0.4095827,0,0,10.11065
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.392391,2.392391,0,0,0,2.392391,0,0,0,0,0,2.518306,2.392391,0,0,22.08919,9.718708,0,2.518306,-2.518306,15.38991,39.46122,0.1860296,2.63163,0,0,9.718708
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.88731,7.200402,0,0,0,15.38991,39.46122,0.1860296,0,0,0,7.200402
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.124803,2.124803,0,0,0,2.124803,2.83966,0,4.440892E-16,0,0.06033718,2.236635,2.124803,0,0,24.88731,7.200402,0,2.176298,-2.176298,13.09589,33.57913,0.1860296,2.337284,0.04826974,0,7.260739
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1210559,0.1210559,0,0,0,0.1210559,1839.623,0,0,0,2.226972,0.1274273,0.1210559,0,0,27.30541,5.024105,2.099545,0,2.099545,15.08769,38.68631,0.1859525,0.1331615,1.781578,0,7.251077
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,7.262486,7.262486,12,0,3.372,7.262486,50.01395,0,0,0,3.632256,0,0,4.737514,4.500638,25.20587,6.913695,8.132895,0,8.132895,22.80323,58.46971,0.186108,7.988735,2.905805,12,10.54595
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.088879,0,0,8.8,8.36,17.07298,14.2333,14.44888,0,14.44888,36.51064,93.61684,0.1859002,0,4.871103,12,20.32218
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1554687,0.1554687,0,0,0,0.1554687,5599.476,5.917687,0,0,8.705435,0.1636513,0.1554687,0,0,2.624097,27.23729,2.624097,0,2.624097,39.00008,100,0.1858044,0.1710156,6.964348,0,35.94273
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,13.65069,13.65069,5.634365,0,1.761494,13.65069,61.81546,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1858044,15.01576,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858044,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858044,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.016252,4.016252,0,0,0,4.016252,203.5071,3.945723,0,0,8.173357,4.227633,4.016252,0,0,0,29.59898,0,0,0,39.00008,100,0.1858044,4.417877,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,11.72405,11.72405,4.281767,0,1.419287,11.72405,66.81976,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1858044,12.89645,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,7.610076,7.610076,3,0,1.095,7.610076,68.89781,0.3904642,0,0,5.243176,4.852711,4.610076,0,0,0,29.59898,0,0,0,39.00008,100,0.1858044,8.371083,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.323688,4.323688,0,0,0,4.323688,56.22553,0,8.881784E-16,0,2.431016,4.55125,4.323688,0,0,0,29.59898,0,2.120234,-2.120234,36.76516,94.26944,0.1858044,4.756057,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,2.355816,27.47874,0.3818562,0,0.3818562,37.12741,95.19831,0.1857905,0,0.3054849,0,27.8606
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.973959,27.82241,0,0,0,37.12741,95.19831,0.1857905,0,0,0,27.82241
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,4.413618,4.413618,0,0,0,4.413618,0,0,0,0,0,4.645914,4.413618,0,0,1.973959,27.82241,0,4.645914,-4.645914,32.23019,82.64135,0.1857905,4.85498,0,0,27.82241
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.136086,23.1765,0,0,0,32.23019,82.64135,0.1857905,0,0,0,23.1765
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.615599,1.615599,0,0,0,1.615599,0,0,0,0,0,1.70063,1.615599,0,0,7.136086,23.1765,0,1.70063,-1.70063,30.43757,78.0449,0.1857905,1.777158,0,0,23.1765
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.025675,21.47587,0,0,0,30.43757,78.0449,0.1857905,0,0,0,21.47587
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.450695,3.450695,0,0,0,3.450695,0,0,4.440892E-16,0,0,3.63231,3.450695,0,0,9.025675,21.47587,0,3.63231,-3.63231,26.60878,68.2275,0.1857905,3.795764,0,0,21.47587
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.370444,2.370444,0,0,0,2.370444,0,0,0,0,0,2.495204,2.370444,0,0,13.06157,17.84356,0,2.495204,-2.495204,23.9786,61.48347,0.1857905,2.607488,0,0,17.84356
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.83402,15.34836,0,0,0,23.9786,61.48347,0.1857905,0,0,0,15.34836
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.810745,2.810745,0,0,0,2.810745,0,0,4.440892E-16,0,0,2.958679,2.810745,0,0,15.83402,15.34836,0,2.958679,-2.958679,20.85988,53.48677,0.1857905,3.09182,0,0,15.34836
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.12144,12.38968,0,0,0,20.85988,53.48677,0.1857905,0,0,0,12.38968
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.065341,3.065341,0,0,0,3.065341,0,0,4.440892E-16,0,0,3.226675,3.065341,0,0,19.12144,12.38968,0,3.226675,-3.226675,17.45867,44.76572,0.1857905,3.371876,0,0,12.38968
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2846913,0.2846913,0,0,0,0.2846913,14.00142,0,5.551115E-17,0,0.03986083,0.2996751,0.2846913,0,0,22.70664,9.163002,0,0.2598142,-0.2598142,17.1848,44.0635,0.1857905,0.3131604,0.03188866,0,9.202863
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,9.036238,9.036238,12,0,3.372,9.036238,28.05592,0,0,0,2.5352,0,0,2.963762,2.815574,22.99532,8.903188,5.350774,0,5.350774,22.26099,57.07935,0.1858917,9.939862,2.02816,12,11.43839
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,10.61696,10.61696,12,0,3.372,10.61696,50.99337,0,0,0,5.413947,0,0,1.383038,1.313886,17.64455,13.71888,6.727833,0,6.727833,28.64357,73.44491,0.186006,11.67866,4.331157,12,19.13283
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.365128,3.365128,6.382672,0,1.950816,3.365128,230.0166,0,0,0,7.740354,0,0,3.017545,2.866667,10.91672,19.77393,10.60702,0,10.60702,38.70628,99.24666,0.1858063,3.70164,6.192283,12,27.51429
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,11.39796,11.39796,3.03796,0,1.104604,11.39796,88.85382,1.017827,0,0,10.12752,8.8,8.36,0,0,0.3096954,29.32025,0.3096954,0,0.3096954,39.00008,100,0.1857951,12.53776,8.102018,12,39.44777
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,11.16802,11.16802,3,0,1.095,11.16802,95.26962,2.041815,0,0,10.63973,8.597918,8.168021,0,0,0,29.59898,0,0,0,39.00008,100,0.1857951,12.28482,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,5.385081,5.385081,0,0,0,5.385081,216.4283,5.986332,0,0,11.65484,5.668507,5.385081,0,0,0,29.59898,0,0,0,39.00008,100,0.1857951,5.923589,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.387071,2.387071,0,0,0,2.387071,461.0256,8.492302,0,0,11.00501,2.512707,2.387071,0,0,0,29.59898,0,0,0,39.00008,100,0.1857951,2.625778,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,13.69921,13.69921,5.421374,0,1.707608,13.69921,63.60595,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1857951,15.06913,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,8.432505,8.432505,3,0,1.095,8.432505,86.02051,1.535257,0,0,7.253684,5.718426,5.432505,0,0,0,29.59898,0,0,0,39.00008,100,0.1857951,9.275756,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,6.825935,6.825935,0,0,0,6.825935,68.35316,0,0,0,4.665742,7.185194,6.825935,0,0,0,29.59898,0,2.519452,-2.519452,36.34434,93.19044,0.1857951,7.508528,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.6872784,0.6872784,0,0,0,0.6872784,365.8193,0,0,0,2.514197,0.723451,0.6872784,0,0,2.799392,27.07952,1.790746,0,1.790746,38.04319,97.54646,0.1857301,0.7560063,2.011358,0,29.59372
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,12.82839,12.82839,12,0,3.372,12.82839,2.828731,0,0,0,0.3628807,0.8719916,0.828392,0,0,1.008645,28.6912,0,0.5091109,-0.5091109,37.50654,96.17043,0.1857301,14.11123,0.2903046,12,29.05408
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.154541,2.154541,0,0,0,2.154541,0,0,0,0,0,2.267938,2.154541,0,0,1.574324,28.18209,0,2.267938,-2.267938,35.11592,90.04066,0.1857301,2.369995,0,0,28.18209
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.094255,25.91415,0,0,0,35.11592,90.04066,0.1857301,0,0,0,25.91415
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,13.4626,13.4626,12,0,3.372,13.4626,0,0,0,0,0,1.539577,1.462598,0,0,4.094255,25.91415,0,1.539577,-1.539577,33.49307,85.87949,0.1857301,14.80886,0,12,25.91415
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.6353146,0.6353146,0,0,0,0.6353146,0,0,1.110223E-16,0,0,0.6687522,0.6353146,0,0,5.804896,24.37457,0,0.6687522,-0.6687522,32.78814,84.07199,0.1857301,0.698846,0,0,24.37457
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.547954,23.70582,0,0,0,32.78814,84.07199,0.1857301,0,0,0,23.70582
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.972175,1.972175,0,0,0,1.972175,0,0,2.220446E-16,0,0,2.075974,1.972175,0,0,6.547954,23.70582,0,2.075974,-2.075974,30.59987,78.46106,0.1857301,2.169392,0,0,23.70582
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.854591,21.62985,0,0,0,30.59987,78.46106,0.1857301,0,0,0,21.62985
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.313354,1.313354,0,0,0,1.313354,0,0,0,0,0,1.382478,1.313354,0,0,8.854591,21.62985,0,1.382478,-1.382478,29.14262,74.7245,0.1857301,1.444689,0,0,21.62985
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.285101,1.285101,0,0,0,1.285101,0,0,2.220446E-16,0,0,1.352738,1.285101,0,0,10.39068,20.24737,0,1.352738,-1.352738,27.71671,71.06833,0.1857301,1.413611,0,0,20.24737
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.611097,1.611097,0,0,0,1.611097,0,0,0,0,0,1.695891,1.611097,0,0,11.89372,18.89463,0,1.695891,-1.695891,25.92908,66.48468,0.1857301,1.772206,0,0,18.89463
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.574927,2.574927,0,0,0,2.574927,0,0,0,0,0,2.710449,2.574927,0,0,13.77804,17.19874,0,2.710449,-2.710449,23.07201,59.15889,0.1857301,2.832419,0,0,17.19874
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,16.78965,14.48829,0.04220765,0,0.04220765,23.11206,59.26156,0.1857286,0,0.03376612,0,14.5305
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,7.720905,7.720905,12,0,3.372,7.720905,32.48484,0,0,0,2.508123,0,0,4.279095,4.06514,16.74745,14.52628,6.573263,0,6.573263,29.348,75.25114,0.1858557,8.492996,2.006499,12,17.0344
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,7.039266,7.039266,12,0,3.372,7.039266,62.39353,0,0,0,4.392046,0,0,4.960734,4.712697,10.17418,20.44221,9.104744,0,9.104744,37.98552,97.39857,0.1860188,7.743193,3.513637,12,24.83426
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,6.08893,6.08893,0,0,0,6.08893,122.2125,0,0,0,7.441433,6.4094,6.08893,0,0,1.069439,28.63648,1.032033,0,1.032033,38.96459,99.90901,0.1859814,6.697823,5.953146,0,36.07792
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.446713,3.446713,0,0,0,3.446713,259.9388,5.293822,0,0,8.959347,3.628119,3.446713,0,0,0.03740584,29.56531,0.03740584,0,0.03740584,39.00008,100,0.1859801,3.791384,7.167477,0,38.52466
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.850787,2.850787,0,0,0,2.850787,298.2677,5.502149,0,0,8.502977,3.000829,2.850787,0,0,0,29.59898,0,0,0,39.00008,100,0.1859801,3.135866,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.116723,4.116723,0,0,0,4.116723,265.15,6.582097,0,0,10.91549,4.333393,4.116723,0,0,0,29.59898,0,0,0,39.00008,100,0.1859801,4.528395,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.892407,3.892407,0,0,0,3.892407,258.8932,5.979905,0,0,10.07718,4.09727,3.892407,0,0,0,29.59898,0,0,0,39.00008,100,0.1859801,4.281648,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,7.895937,7.895937,3,0,1.095,7.895937,120.3577,4.349748,0,0,9.503366,5.153618,4.895937,0,0,0,29.59898,0,0,0,39.00008,100,0.1859801,8.685531,7.602693,12,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,9.698972,9.698972,3.590193,0,1.244319,9.698972,66.29871,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1859801,10.66887,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,5.564715,5.564715,0,0,0,5.564715,80.78653,0,8.881784E-16,0,4.495541,5.857595,5.564715,0,0,0,29.59898,0,1.362055,-1.362055,37.56435,96.31864,0.1859801,6.121187,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,11.40594,11.40594,10.55208,0,3.005675,11.40594,21.14864,0,0,0,2.412201,0.8988068,0.8538665,0,0,1.513394,28.23692,1.513394,0,1.513394,39.00008,100,0.186004,12.54654,1.929761,12,30.64912
