Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3976411,0.3976411,0,0,0,0.3976411,100.1413,0,0,0,0.398203,0.4185696,0.3976411,0,0,0,29.59898,0,0.02036655,-0.02036655,38.97861,99.94495,0.186004,0.4374052,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,10.88001,10.88001,10.90383,0,3.09467,10.88001,0,7.459311E-16,0,0,0,0,0,0.02382053,0.0226295,0.0226295,29.57861,0.0226295,0,0.0226295,39.00008,100,0.1860044,11.96801,0,12,29.57861
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.063913,2.063913,0,0,0,2.063913,0,0,0,0,0,2.17254,2.063913,0,0,0,29.59898,0,2.17254,-2.17254,36.71002,94.12807,0.1860044,2.270305,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.502472,2.502472,0,0,0,2.502472,0,0,0,0,0,2.634181,2.502472,0,0,2.413934,27.42644,0,2.634181,-2.634181,33.93335,87.00842,0.1860044,2.752719,0,0,27.42644
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.877954,3.877954,0,0,0,3.877954,0,0,0,0,0,4.082057,3.877954,0,0,5.340801,24.79226,0,4.082057,-4.082057,29.63048,75.97545,0.1860044,4.265749,0,0,24.79226
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.891242,2.891242,0,0,0,2.891242,0,0,4.440892E-16,0,0,3.043412,2.891242,0,0,9.87642,20.7102,0,3.043412,-3.043412,26.42245,67.74973,0.1860044,3.180366,0,0,20.7102
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,4.408067,4.408067,0,0,0,4.408067,0,0,0,0,0,4.64007,4.408067,0,0,13.25799,17.66679,0,4.64007,-4.64007,21.53138,55.20856,0.1860044,4.848874,0,0,17.66679
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.581682,4.581682,0,0,0,4.581682,0,0,0,0,0,4.822823,4.581682,0,0,18.41362,13.02672,0,4.822823,-4.822823,16.44768,42.17345,0.1860044,5.03985,0,0,13.02672
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.77231,8.203895,0,0,0,16.44768,42.17345,0.1860044,0,0,0,8.203895
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.114972,2.114972,0,0,0,2.114972,0,0,0,0,0,2.226286,2.114972,0,0,23.77231,8.203895,0,2.226286,-2.226286,14.10097,36.15626,0.1860044,2.326469,0,0,8.203895
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.581624,3.581624,0,0,0,3.581624,0,0,4.440892E-16,0,0,3.77013,3.581624,0,0,26.24597,5.977609,0,3.77013,-3.77013,10.1269,25.96636,0.1860044,3.939786,0,0,5.977609
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.6711866,0.6711866,0,0,0,0.6711866,0,0,1.110223E-16,0,0,0.7065122,0.6711866,0,0,30.435,2.207479,0,0.7065122,-0.7065122,9.382174,24.05681,0.1860044,0.7383052,0,0,2.207479
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.574012,2.574012,11.37401,0,3.213625,2.574012,9.88659,0,0,0,0.254482,0,0,8.8,8.36,31.22001,1.500966,8.614482,0,8.614482,17.55459,45.01167,0.1861504,2.831413,0.2035856,12,1.755448
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.131589,4.131589,12,0,3.372,4.131589,32.84665,0,0,0,1.357089,0,0,7.868411,7.474991,22.60553,9.254001,8.832079,0,8.832079,25.93343,66.49585,0.1863222,4.544748,1.085671,12,10.61109
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,8.697858,8.697858,12,0,3.372,8.697858,26.26769,0,0,0,2.284727,0,0,3.302143,3.137035,13.77345,17.20287,5.421762,0,5.421762,31.07697,79.68438,0.1864245,9.567643,1.827781,12,19.4876
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.296163,3.296163,8.52017,0,2.491603,3.296163,86.54714,0,0,0,2.852735,0,0,5.224007,4.962807,8.351689,22.08246,7.815542,0,7.815542,38.49144,98.69581,0.1864429,3.625779,2.282188,12,24.93519
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.419376,3.419376,0,0,0,3.419376,107.4127,0,0,0,3.672845,3.599344,3.419376,0,0,0.5361481,29.11645,0.07350119,0,0.07350119,38.56117,98.8746,0.1864402,3.761314,2.938276,0,32.78929
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.055902,5.055902,0,0,0,5.055902,135.7802,1.080263,0,0,6.864913,5.322002,5.055902,0,0,0.4626469,29.1826,0.4626469,0,0.4626469,39.00008,100,0.1864235,5.561492,5.49193,0,36.04751
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.420324,0,0,8.420324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864235,0,6.736259,0,38.0193
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.506581,3.506581,0,0,0,3.506581,224.4331,4.17879,0,0,7.869927,3.691138,3.506581,0,0,0,29.59898,0,0,0,39.00008,100,0.1864235,3.857239,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.949222,3.949222,0,0,0,3.949222,220.3695,4.545805,0,0,8.702881,4.157076,3.949222,0,0,0,29.59898,0,0,0,39.00008,100,0.1864235,4.344144,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864235,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,9.57408,9.57408,6.320071,0,1.934978,9.57408,35.77652,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1864235,10.53149,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.882065,1.882065,0,0,0,1.882065,100.8255,0,0,0,1.897601,1.981121,1.882065,0,0,0,29.59898,0,0.08351974,-0.08351974,38.91204,99.77426,0.1864235,2.070271,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,14.00545,14.00545,12,0,3.372,14.00545,1.990452,0,0,0,0.2787717,2.110995,2.005445,0,0,0.09279972,29.51546,0,1.832223,-1.832223,36.98071,94.82214,0.1864235,15.40599,0.2230174,12,29.79423
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.128603,27.68324,0,0,0,36.98071,94.82214,0.1864235,0,0,0,27.68324
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.128603,27.68324,0,0,0,36.98071,94.82214,0.1864235,0,0,0,27.68324
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,7.741025,7.741025,9.98166,0,2.86136,7.741025,0,4.440892E-16,0,0,0,0,0,2.240635,2.128603,2.128603,27.68324,2.128603,0,2.128603,39.00008,100,0.1864686,8.515127,0,12,27.68324
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.899883,0.899883,0,0,0,0.899883,0,0,1.110223E-16,0,0,0.9472452,0.899883,0,0,0,29.59898,0,0.9472452,-0.9472452,38.00159,97.43979,0.1864686,0.9898713,0,0,29.59898
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.7305875,0.7305875,0,0,0,0.7305875,0,0,1.110223E-16,0,0,0.7690395,0.7305875,0,0,1.052495,28.65173,0,0.7690395,-0.7690395,37.19096,95.36123,0.1864686,0.8036463,0,0,28.65173
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4676774,0.4676774,0,0,0,0.4676774,0,0,5.551115E-17,0,0,0.492292,0.4676774,0,0,1.906983,27.88269,0,0.492292,-0.492292,36.67204,94.03067,0.1864686,0.5144451,0,0,27.88269
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.041348,2.041348,0,0,0,2.041348,0,0,4.440892E-16,0,0,2.148788,2.041348,0,0,2.453974,27.3904,0,2.148788,-2.148788,34.40701,88.22293,0.1864686,2.245483,0,0,27.3904
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.708111,1.708111,0,0,0,1.708111,0,0,2.220446E-16,0,0,1.798011,1.708111,0,0,4.841516,25.24161,0,1.798011,-1.798011,32.51174,83.36327,0.1864686,1.878922,0,0,25.24161
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.741237,2.741237,0,0,0,2.741237,0,0,4.440892E-16,0,0,2.885513,2.741237,0,0,6.839307,23.4436,0,2.885513,-2.885513,29.47014,75.56432,0.1864686,3.015361,0,0,23.4436
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.907355,2.907355,0,0,0,2.907355,0,0,4.440892E-16,0,0,3.060374,2.907355,0,0,10.04543,20.55809,0,3.060374,-3.060374,26.24423,67.29276,0.1864686,3.198091,0,0,20.55809
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.44585,17.49771,0,0,0,26.24423,67.29276,0.1864686,0,0,0,17.49771
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.948109,2.948109,0,0,0,2.948109,2.020891,0,0,0,0.05957806,3.103273,2.948109,0,0,13.44585,17.49771,0,3.043694,-3.043694,23.03589,59.06627,0.1864686,3.24292,0.04766245,0,17.55729
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.444097,0.444097,0,0,0,0.444097,30.3567,0,0,0,0.1348132,0.4674705,0.444097,0,0,16.82773,14.45402,0,0.3326573,-0.3326573,22.68524,58.16716,0.1864686,0.4885066,0.1078505,0,14.58883
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,7.623184,7.623184,12,0,3.372,7.623184,6.502077,0,0,0,0.4956653,0,0,4.376816,4.157975,17.19735,14.12136,4.65364,0,4.65364,27.10007,69.48722,0.1865642,8.385503,0.3965322,12,14.61703
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,13.01934,13.01934,12,0,3.372,13.01934,3.472868,0,0,0,0.4521447,1.072994,1.019345,0,0,12.54371,18.30964,0,0.6208498,-0.6208498,26.44564,67.80919,0.1865642,14.32128,0.3617157,12,18.76178
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,12.89293,12.89293,12,0,3.372,12.89293,6.210127,2.220446E-16,0,0,0.800667,0.9399211,0.8929251,0,0,13.23354,17.68879,0,0.1392541,-0.1392541,26.29885,67.43282,0.1865642,14.18222,0.6405336,12,18.48946
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,6.345655,6.345655,12,0,3.372,6.345655,32.89772,0,0,0,2.087576,0,0,5.654345,5.371627,13.38827,17.54954,7.459203,0,7.459203,33.37527,85.57745,0.1867099,6.980221,1.670061,12,19.63711
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,6.528756,6.528756,0,0,0,6.528756,36.47874,0,0,0,2.381608,6.872375,6.528756,0,0,5.929066,24.26282,0,4.490767,-4.490767,28.64159,73.43982,0.1867099,7.181631,1.905286,0,26.64443
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,12.55337,12.55337,12,0,3.372,12.55337,13.55246,0,0,0,1.70129,0.5824933,0.5533686,0,0,10.91881,19.77205,1.118797,0,1.118797,29.70297,76.16132,0.1867272,13.80871,1.361032,12,21.47334
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,6.284949,6.284949,12,0,3.372,6.284949,12.60039,0,0,0,0.7919278,0,0,5.715051,5.429298,9.800011,20.77897,6.221226,0,6.221226,35.60495,91.29455,0.1868536,6.913444,0.6335422,12,21.5709
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,5.518746,5.518746,0,0,0,5.518746,22.81722,0,8.881784E-16,0,1.259224,5.809206,5.518746,0,0,3.578784,26.37807,0,4.549982,-4.549982,30.80884,78.99687,0.1868536,6.070621,1.007379,0,27.6373
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.510764,4.510764,0,0,0,4.510764,4.830486,0,8.881784E-16,0,0.2178918,4.748173,4.510764,0,0,8.634319,21.82809,0,4.530281,-4.530281,26.03351,66.75245,0.1868536,4.961841,0.1743135,0,22.04598
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,13.66796,17.29781,0.02952142,0,0.02952142,26.06151,66.82426,0.1868526,0,0.02361714,0,17.32733
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,6.071625,6.071625,0,0,0,6.071625,6.903008,0,8.881784E-16,0,0.4191248,6.391184,6.071625,0,0,13.63844,17.32438,0,5.97206,-5.97206,19.76641,50.683,0.1868526,6.678788,0.3352998,0,17.7435
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,21.99429,20.36,12,0,3.372,20.36,0,0,1.634286,3.833715,0,8.8,8.36,0,0,20.27407,11.35232,0,8.8,-8.8,10.4904,26.8984,0.1868526,24.19371,0,12,11.35232
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,7.351129,7.351129,12,0,3.372,7.351129,0,0,0,0,0,0,0,4.648871,4.416428,30.05184,2.552319,4.416428,0,4.416428,14.68019,37.64143,0.1869452,8.086241,0,12,2.552319
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,15.73943,15.73943,12,0,3.372,15.73943,0,0,0,0,0,3.936243,3.739431,0,0,25.63542,6.527104,0,3.936243,-3.936243,10.53102,27.00257,0.1869452,17.31337,0,12,6.527104
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.737595,2.737595,11.53759,0,3.255012,2.737595,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.00902,2.590861,8.36,0,8.36,18.46202,47.33841,0.1871061,3.011355,0,12,2.590861
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.013534,3.013534,11.81353,0,3.324824,3.013534,0,0,0,0,0,0,0,8.8,8.36,21.64902,10.11486,8.36,0,8.36,26.39301,67.67424,0.1872805,3.314887,0,12,10.11486
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.371696,2.371696,11.1717,0,3.162439,2.371696,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.28902,17.63886,8.36,0,8.36,34.324,88.01008,0.1874206,2.608865,0,12,17.63886
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.101321,2.101321,0,0,0,2.101321,0,0,4.440892E-16,0,0,2.211916,2.101321,0,0,4.929019,25.16286,0,2.211916,-2.211916,31.99244,82.03172,0.1874206,2.311453,0,0,25.16286
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.6707779,0.6707779,0,0,0,0.6707779,0,0,0,0,0,0.706082,0.6707779,0,0,7.386704,22.95094,0,0.706082,-0.706082,31.24816,80.12332,0.1874206,0.7378557,0,0,22.95094
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.257005,2.257005,0,0,0,2.257005,0,0,0,0,0,2.375795,2.257005,0,0,8.17124,22.24486,0,2.375795,-2.375795,28.74385,73.70203,0.1874206,2.482705,0,0,22.24486
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.996943,1.996943,0,0,0,1.996943,0,0,4.440892E-16,0,0,2.102046,1.996943,0,0,10.81101,19.86907,0,2.102046,-2.102046,26.5281,68.02064,0.1874206,2.196638,0,0,19.86907
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.817079,4.817079,0,0,0,4.817079,0,0,8.881784E-16,0,0,5.07061,4.817079,0,0,13.14662,17.76702,0,5.07061,-5.07061,21.18321,54.31581,0.1874206,5.298787,0,0,17.76702
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.8343413,0.8343413,0,0,0,0.8343413,11.70222,0,0,0,0.09763645,0.8782541,0.8343413,0,0,18.78063,12.69641,0,0.7806176,-0.7806176,20.36037,52.20596,0.1874206,0.9177755,0.07810917,0,12.79405
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,7.111958,7.111958,0,0,0,7.111958,3.191875,0,8.881784E-16,0,0.2270048,7.486271,7.111958,0,0,19.64798,11.91579,0,7.259266,-7.259266,12.70843,32.58565,0.1874206,7.823153,0.1816039,0,12.1428
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,10.95875,10.95875,12,0,3.372,10.95875,15.55664,0,0,0,1.704814,0,0,1.041247,0.9891846,27.71383,4.656528,2.693999,0,2.693999,15.26418,39.13884,0.1874671,12.05463,1.363851,12,6.361342
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.560544,4.560544,12,0,3.372,4.560544,59.18284,0,0,0,2.699059,0,0,7.439456,7.067483,25.01983,7.081127,9.766542,0,9.766542,24.52954,62.89612,0.1876007,5.016598,2.159248,12,9.780187
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,9.094898,9.094898,12,0,3.372,9.094898,21.83174,0,0,0,1.985575,0,0,2.905101,2.759846,15.25329,15.87102,4.745421,0,4.745421,29.03144,74.43943,0.1876878,10.00439,1.58846,12,17.85659
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,7.036867,7.036867,12,0,3.372,7.036867,35.17754,0,0,0,2.475396,0,0,4.963133,4.714977,10.50787,20.1419,7.190373,0,7.190373,35.85283,91.93013,0.1878226,7.740553,1.980317,12,22.61729
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.491763,0.491763,0,0,0,0.491763,452.8616,0,0,0,2.227006,0.5176452,0.491763,0,0,3.317497,26.61323,1.70936,0,1.70936,37.47446,96.08818,0.1877614,0.5409393,1.781605,0,28.84024
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.650203,4.650203,0,0,0,4.650203,83.89046,0,8.881784E-16,0,3.901076,4.89495,4.650203,0,0,1.608137,28.15166,0,0.9938739,-0.9938739,36.42683,93.40194,0.1877614,5.115223,3.120861,0,32.05273
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.9581159,0.9581159,0,0,0,0.9581159,111.3329,0,0,0,1.066699,1.008543,0.9581159,0,0,2.712441,27.15778,0.0581555,0,0.0581555,36.482,93.5434,0.1877593,1.053928,0.8533589,0,28.22448
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.621397,1.621397,0,0,0,1.621397,124.0573,0,0,0,2.011461,1.706734,1.621397,0,0,2.654286,27.21012,0.3047278,0,0.3047278,36.77109,94.28466,0.1877484,1.783537,1.609169,0,29.22158
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,5.796068,5.796068,0,0,0,5.796068,48.50994,0,8.881784E-16,0,2.81167,6.101124,5.796068,0,0,2.349558,27.48438,0,3.289455,-3.289455,33.3037,85.39394,0.1877484,6.375675,2.249336,0,30.29605
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,8.56171,8.56171,12,0,3.372,8.56171,14.06763,0,0,0,1.20443,0,0,3.43829,3.266375,6.004508,24.19492,4.470805,0,4.470805,37.54508,96.26924,0.1878338,9.417881,0.9635437,12,25.39935
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,6.484532,6.484532,0,0,0,6.484532,5.800719,0,0,0,0.3761495,6.825824,6.484532,0,0,1.533703,28.21865,0,6.449674,-6.449674,30.74653,78.83709,0.1878338,7.132986,0.3009196,0,28.5948
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,10.61318,10.61318,12,0,3.372,10.61318,0,0,0,0,0,0,0,1.386819,1.317478,8.700007,21.76897,1.317478,0,1.317478,31.9964,82.04188,0.1878609,11.6745,0,12,21.76897
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,6.933926,6.933926,0,0,0,6.933926,0,0,8.881784E-16,0,0,7.298869,6.933926,0,0,7.38253,22.9547,0,7.298869,-7.298869,24.30271,62.31452,0.1878609,7.627318,0,0,22.9547
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,9.337386,9.337386,12,0,3.372,9.337386,0,0,0,0,0,0,0,2.662614,2.529484,15.49238,15.65583,2.529484,0,2.529484,26.70239,68.46753,0.1879129,10.27112,0,12,15.65583
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.264951,3.264951,12,0,3.372,3.264951,0,0,0,0,0,0,0,8.735049,8.298297,12.9629,17.93237,8.298297,0,8.298297,34.57484,88.65327,0.1880831,3.591446,0,12,17.93237
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.252406,0.252406,0,0,0,0.252406,0,0,5.551115E-17,0,0,0.2656906,0.252406,0,0,4.664604,25.40084,0,0.2656906,-0.2656906,34.29478,87.93517,0.1880831,0.2776466,0,0,25.40084
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.721638,2.721638,0,0,0,2.721638,0,0,0,0,0,2.864882,2.721638,0,0,4.959816,25.13514,0,2.864882,-2.864882,31.27493,80.19197,0.1880831,2.993802,0,0,25.13514
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.550807,1.550807,0,0,0,1.550807,0,0,2.220446E-16,0,0,1.632429,1.550807,0,0,8.143019,22.27026,0,1.632429,-1.632429,29.5542,75.77985,0.1880831,1.705888,0,0,22.27026
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.011534,3.011534,0,0,0,3.011534,0,0,0,0,0,3.170036,3.011534,0,0,9.956828,20.63783,0,3.170036,-3.170036,26.21269,67.21189,0.1880831,3.312688,0,0,20.63783
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.351758,2.351758,0,0,0,2.351758,0,0,4.440892E-16,0,0,2.475534,2.351758,0,0,13.47909,17.4678,0,2.475534,-2.475534,23.60325,60.52103,0.1880831,2.586933,0,0,17.4678
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.5335907,0.5335907,0,0,0,0.5335907,0,0,1.110223E-16,0,0,0.5616744,0.5335907,0,0,16.22968,14.99226,0,0.5616744,-0.5616744,23.01119,59.00293,0.1880831,0.5869498,0,0,14.99226
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.251262,1.251262,0,0,0,1.251262,0,0,2.220446E-16,0,0,1.317118,1.251262,0,0,16.85377,14.43059,0,1.317118,-1.317118,21.62283,55.44303,0.1880831,1.376388,0,0,14.43059
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.185519,2.185519,0,0,0,2.185519,11.1086,0,0,0,0.2427806,2.300547,2.185519,0,0,18.31723,13.11347,0,2.057766,-2.057766,19.45375,49.88131,0.1880831,2.404071,0.1942245,0,13.35625
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,7.710097,7.710097,12,0,3.372,7.710097,28.55235,0,0,0,2.201414,0,0,4.289903,4.075408,20.60364,11.0557,6.276822,0,6.276822,25.40847,65.14978,0.1881995,8.481107,1.761131,12,13.25712
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,11.39295,11.39295,12,0,3.372,11.39295,37.52439,0,0,0,4.275136,0,0,0.6070473,0.576695,14.32682,16.70484,4.851831,0,4.851831,30.01132,76.95194,0.1882751,12.53225,3.420109,12,20.97998
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.934287,1.934287,5.126703,0,1.633056,1.934287,333.0524,0,0,0,6.44219,0,0,3.192416,3.032796,9.474985,21.07149,9.474985,0,9.474985,39.00008,100,0.1880507,2.127716,5.153752,12,27.51368
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880507,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.220627,4.220627,0,0,0,4.220627,163.6516,2.464357,0,0,6.907122,4.442765,4.220627,0,0,0,29.59898,0,0,0,39.00008,100,0.1880507,4.64269,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,11.23236,11.23236,6.239656,0,1.914633,11.23236,46.78871,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1880507,12.35559,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,7.103628,7.103628,0,0,0,7.103628,67.15803,0,0,0,4.770656,7.477503,7.103628,0,0,0,29.59898,0,2.706846,-2.706846,36.14681,92.68394,0.1880507,7.81399,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.306914,2.306914,0,0,0,2.306914,117.427,0,0,0,2.708941,2.428331,2.306914,0,0,3.007607,26.89213,0.2806097,0,0.2806097,36.41302,93.36653,0.1880408,2.537606,2.167152,0,29.60107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,9.482698,9.482698,9.8392,0,2.825318,9.482698,24.80025,0,0,0,2.351733,0,0,0.356501,0.3386759,2.726998,27.14468,2.690409,0,2.690409,38.96537,99.911,0.1880828,10.43097,1.881387,12,29.49641
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,16.48112,16.48112,12,0,3.372,16.48112,4.67654,0,0,0,0.7707464,4.716974,4.481125,0,0,0.03658826,29.56605,0,3.946228,-3.946228,34.80568,89.24515,0.1880828,18.12924,0.6165972,12,30.3368
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,4.421286,25.61982,0.5227201,0,0.5227201,35.30157,90.51668,0.1880642,0,0.4181761,0,26.14254
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.00321,5.00321,0,0,0,5.00321,6.566223,0,0,0,0.3285219,5.266536,5.00321,0,0,3.898566,26.09027,0,4.938015,-4.938015,30.09645,77.17023,0.1880642,5.503531,0.2628175,0,26.41879
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,13.57732,13.57732,12,0,3.372,13.57732,0,0,0,0,0,1.660336,1.577319,0,0,9.385248,21.15225,0,1.660336,-1.660336,28.3463,72.68268,0.1880642,14.93505,0,12,21.15225
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,17.0164,17.0164,12,0,3.372,17.0164,0,0,0,0,0,5.280424,5.016402,0,0,11.23007,19.49192,0,5.280424,-5.280424,22.78025,58.41077,0.1880642,18.71804,0,12,19.49192
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,9.793796,9.793796,12,0,3.372,9.793796,0,0,0,0,0,0,0,2.206205,2.095894,17.0972,14.2115,2.095894,0,2.095894,24.76859,63.50907,0.1881069,10.77318,0,12,14.2115
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.700302,1.700302,10.5003,0,2.992576,1.700302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.00131,16.0978,8.36,0,8.36,32.69958,83.84491,0.188208,1.870332,0,12,16.0978
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.616198,3.616198,0,0,0,3.616198,0,0,4.440892E-16,0,0,3.806524,3.616198,0,0,6.641309,23.6218,0,3.806524,-3.806524,28.68715,73.55665,0.188208,3.977817,0,0,23.6218
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87078,19.81528,0,0,0,28.68715,73.55665,0.188208,0,0,0,19.81528
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.534085,2.534085,0,0,0,2.534085,0,0,0,0,0,2.667458,2.534085,0,0,10.87078,19.81528,0,2.667458,-2.667458,25.8754,66.34705,0.188208,2.787493,0,0,19.81528
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.588974,2.588974,0,0,0,2.588974,0,0,4.440892E-16,0,0,2.725236,2.588974,0,0,13.83462,17.14782,0,2.725236,-2.725236,23.00275,58.9813,0.188208,2.847872,0,0,17.14782
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5241946,0.5241946,0,0,0,0.5241946,0,0,1.110223E-16,0,0,0.5517838,0.5241946,0,0,16.86266,14.42258,0,0.5517838,-0.5517838,22.42112,57.48994,0.188208,0.5766141,0,0,14.42258
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3630002,0.3630002,0,0,0,0.3630002,0,0,5.551115E-17,0,0,0.3821055,0.3630002,0,0,17.47576,13.8708,0,0.3821055,-0.3821055,22.01835,56.45719,0.188208,0.3993003,0,0,13.8708
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.916526,2.916526,0,0,0,2.916526,0,0,4.440892E-16,0,0,3.070028,2.916526,0,0,17.90032,13.48869,0,3.070028,-3.070028,18.78225,48.15953,0.188208,3.208179,0,0,13.48869
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.714495,1.714495,0,0,0,1.714495,12.40821,0,2.220446E-16,0,0.2127383,1.804732,1.714495,0,0,21.31146,10.41867,0,1.591994,-1.591994,17.10415,43.85669,0.188208,1.885945,0.1701906,0,10.6314
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,8.033085,8.033085,12,0,3.372,8.033085,25.8761,0,0,0,2.07865,0,0,3.966915,3.768569,23.08034,8.826672,5.847219,0,5.847219,22.6513,58.08015,0.1883154,8.836393,1.66292,12,10.90532
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,8.114102,8.114102,12,0,3.372,8.114102,46.6848,0,0,0,3.788053,0,0,3.885897,3.691602,17.23312,14.08917,7.479655,0,7.479655,29.74713,76.27454,0.1884463,8.925513,3.030442,12,17.87722
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,6.61692,6.61692,11.64463,0,3.28209,6.61692,67.42024,8.881784E-16,0,0,4.461143,0,0,5.027706,4.776321,9.753466,20.82086,9.237465,0,9.237465,38.51056,98.74482,0.1885759,7.278612,3.568915,12,25.282
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,11.67148,11.67148,6.262465,0,1.920404,11.67148,53.20406,0,0,0,6.2097,5.693698,5.409013,0,0,0.5160015,29.13458,0.5160015,0,0.5160015,39.00008,100,0.1885835,12.83863,4.96776,12,35.34428
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,6.048182,6.048182,0,0,0,6.048182,168.6714,3.835046,0,0,10.20155,6.366507,6.048182,0,0,0,29.59898,0,0,0,39.00008,100,0.1885835,6.653,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885835,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885835,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.554638,4.554638,0,0,0,4.554638,200.0808,4.318602,0,0,9.112958,4.794356,4.554638,0,0,0,29.59898,0,0,0,39.00008,100,0.1885835,5.010102,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885835,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.64379,4.64379,0,0,0,4.64379,75.99788,0,0,0,3.529182,4.8882,4.64379,0,0,0,29.59898,0,1.359018,-1.359018,37.56755,96.32685,0.1885835,5.108169,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.06477,3.06477,0,0,0,3.06477,77.89715,0,0,0,2.387368,3.226074,3.06477,0,0,1.51002,28.23996,0,0.8387054,-0.8387054,36.68348,94.06001,0.1885835,3.371247,1.909895,0,30.62733
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,7.999195,7.999195,9.939929,0,2.850802,7.999195,4.988461,0,0,0,0.3990367,0,0,1.940734,1.843698,2.441915,27.40125,2.242734,0,2.242734,38.81112,99.51549,0.1886265,8.799114,0.3192294,12,27.80029
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,15.23847,15.23847,12,0,3.372,15.23847,0,0,0,0,0,3.408921,3.238475,0,0,0.1991806,29.41972,0,3.408921,-3.408921,35.2178,90.30187,0.1886265,16.76232,0,12,29.41972
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.004434,5.004434,0,0,0,5.004434,0,0,8.881784E-16,0,0,5.267826,5.004434,0,0,3.98687,26.0108,0,5.267826,-5.267826,29.66503,76.06402,0.1886265,5.504878,0,0,26.0108
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,11.06309,11.06309,12,0,3.372,11.06309,0,0,0,0,0,0,0,0.9369076,0.8900623,9.84001,20.74297,0.8900623,0,0.8900623,30.50941,78.2291,0.1886444,12.1694,0,12,20.74297
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.6321194,0.6321194,9.432119,0,2.722326,0.6321194,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.949947,21.54403,8.36,0,8.36,38.4404,98.56494,0.1886878,0.6953313,0,12,21.54403
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.984803,1.984803,0,0,0,1.984803,0,0,0,0,0,2.089266,1.984803,0,0,0.5899476,29.06803,0,2.089266,-2.089266,36.23812,92.91808,0.1886878,2.183283,0,0,29.06803
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.213898,2.213898,0,0,0,2.213898,0,0,4.440892E-16,0,0,2.330419,2.213898,0,0,2.911354,26.97876,0,2.330419,-2.330419,33.78165,86.61944,0.1886878,2.435288,0,0,26.97876
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.982182,1.982182,0,0,0,1.982182,0,0,0,0,0,2.086508,1.982182,0,0,5.500709,24.64834,0,2.086508,-2.086508,31.58228,80.98003,0.1886878,2.1804,0,0,24.64834
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.077638,2.077638,0,0,0,2.077638,0,0,4.440892E-16,0,0,2.186988,2.077638,0,0,7.81905,22.56183,0,2.186988,-2.186988,29.27699,75.06905,0.1886878,2.285402,0,0,22.56183
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.211521,3.211521,0,0,0,3.211521,0,0,0,0,0,3.380549,3.211521,0,0,10.24904,20.37485,0,3.380549,-3.380549,25.71358,65.93211,0.1886878,3.532673,0,0,20.37485
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.0052,16.9943,0,0,0,25.71358,65.93211,0.1886878,0,0,0,16.9943
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.544912,1.544912,0,0,0,1.544912,0,0,2.220446E-16,0,0,1.626223,1.544912,0,0,14.0052,16.9943,0,1.626223,-1.626223,23.99939,61.53677,0.1886878,1.699404,0,0,16.9943
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.7521,2.7521,0,0,0,2.7521,8.19728,0,0,0,0.2255973,2.896947,2.7521,0,0,15.81212,15.36807,0,2.67135,-2.67135,21.18354,54.31665,0.1886878,3.027309,0.1804778,0,15.59367
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.492799,3.492799,0,0,0,3.492799,50.69159,0,4.440892E-16,0,1.770556,3.676631,3.492799,0,0,18.78028,12.69672,0,1.906075,-1.906075,19.17436,49.16492,0.1886878,3.842079,1.416444,0,14.46728
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,5.783703,5.783703,0,0,0,5.783703,40.67063,0,0,0,2.352268,6.088109,5.783703,0,0,20.89814,10.79065,0,3.73584,-3.73584,15.23644,39.06771,0.1886878,6.362073,1.881815,0,13.14292
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.374146,4.374146,0,0,0,4.374146,92.66187,0,0,0,4.053164,4.604363,4.374146,0,0,25.04908,7.054808,0,0.5511988,-0.5511988,14.65542,37.57793,0.1886878,4.81156,3.242532,0,11.10797
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.461748,4.461748,0,0,0,4.461748,104.7919,0,0,0,4.67555,4.696576,4.461748,0,0,25.66152,6.50361,0,0.02102662,-0.02102662,14.63326,37.5211,0.1886878,4.907922,3.74044,0,11.17916
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,14.51355,14.51355,12,0,3.372,14.51355,27.16009,0,0,0,3.941893,2.645839,2.513547,0,0,25.68488,6.482583,1.296053,0,1.296053,15.8628,40.67377,0.1887068,15.9649,3.153514,12,10.42448
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,11.55135,11.55135,12,0,3.372,11.55135,68.36718,0,0,0,7.897331,0,0,0.4486529,0.4262203,24.38883,7.649031,8.323551,0,8.323551,23.75922,60.92094,0.1888311,12.70648,6.317864,12,15.54636
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.463112,2.463112,9.78488,0,2.811575,2.463112,369.8411,0,0,0,9.1096,0,0,7.321768,6.955679,16.06528,15.14023,16.06528,0,16.06528,39.00008,100,0.188621,2.709423,7.28768,12,24.24983
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,12.74337,12.74337,6.495131,0,1.979268,12.74337,51.61188,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.188621,14.01771,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188621,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,7.607892,7.607892,3.318563,0,1.175597,7.607892,59.34735,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.188621,8.368681,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.997516,6.997516,0,0,0,6.997516,29.81981,0,0,0,2.086646,7.365806,6.997516,0,0,0,29.59898,0,5.27916,-5.27916,33.43536,85.73151,0.188621,7.697267,1.669317,0,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.7719139,0.7719139,0,0,0,0.7719139,54.407,0,1.110223E-16,0,0.4199752,0.8125409,0.7719139,0,0,5.865733,24.31982,0,0.3925658,-0.3925658,33.02155,84.67049,0.188621,0.8491052,0.3359801,0,24.73979
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,9.197744,9.197744,12,0,3.372,9.197744,0,0,0,0,0,0,0,2.802255,2.662143,6.301917,23.92725,2.662143,0,2.662143,35.54708,91.14619,0.1886743,10.11752,0,12,23.92725
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,23.10882,20.36,12,0,3.372,20.36,0,0,2.748821,5.059703,0,8.8,8.36,0,0,3.639775,26.32318,0,8.8,-8.8,26.27107,67.36159,0.1886743,25.4197,0,12,26.32318
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,8.77863,8.77863,12,0,3.372,8.77863,0,0,0,0,0,0,0,3.22137,3.060301,13.41755,17.52318,3.060301,0,3.060301,29.17433,74.80582,0.1887354,9.656493,0,12,17.52318
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,5.437885,5.437885,12,0,3.372,5.437885,0,0,0,0,0,0,0,6.562115,6.234009,10.35725,20.27745,6.234009,0,6.234009,35.08843,89.97015,0.1888598,5.981673,0,12,20.27745
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.506242,2.506242,0,0,0,2.506242,0,0,4.440892E-16,0,0,2.63815,2.506242,0,0,4.123241,25.88806,0,2.63815,-2.63815,32.30758,82.83977,0.1888598,2.756867,0,0,25.88806
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.567804,1.567804,0,0,0,1.567804,0,0,2.220446E-16,0,0,1.650319,1.567804,0,0,7.054519,23.24991,0,1.650319,-1.650319,30.56798,78.37929,0.1888598,1.724584,0,0,23.24991
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.6494631,0.6494631,0,0,0,0.6494631,0,0,1.110223E-16,0,0,0.6836453,0.6494631,0,0,8.888207,21.59959,0,0.6836453,-0.6836453,29.84736,76.53153,0.1888598,0.7144094,0,0,21.59959
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.647814,20.91595,0,0,0,29.84736,76.53153,0.1888598,0,0,0,20.91595
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.087277,1.087277,0,0,0,1.087277,0,0,2.220446E-16,0,0,1.144502,1.087277,0,0,9.647814,20.91595,0,1.144502,-1.144502,28.64095,73.43818,0.1888598,1.196005,0,0,20.91595
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.147097,2.147097,0,0,0,2.147097,0,0,0,0,0,2.260102,2.147097,0,0,10.91948,19.77144,0,2.260102,-2.260102,26.25859,67.32958,0.1888598,2.361807,0,0,19.77144
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.9831108,0.9831108,0,0,0,0.9831108,0,0,0,0,0,1.034853,0.9831108,0,0,13.43071,17.51134,0,1.034853,-1.034853,25.16776,64.53259,0.1888598,1.081422,0,0,17.51134
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.697101,2.697101,0,0,0,2.697101,8.829445,0,0,0,0.238139,2.839054,2.697101,0,0,14.58054,16.47649,0,2.600914,-2.600914,22.42615,57.50285,0.1888598,2.966811,0.1905112,0,16.71463
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,6.931422,6.931422,0,0,0,6.931422,22.24435,0,0,0,1.54185,7.296234,6.931422,0,0,17.47045,13.87557,0,5.754384,-5.754384,16.3605,41.94992,0.1888598,7.624564,1.23348,0,15.41742
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,13.72082,13.72082,12,0,3.372,13.72082,23.18853,0,0,0,3.181656,1.811388,1.720818,0,0,23.86421,8.121189,1.370268,0,1.370268,17.66045,45.28312,0.1888797,15.0929,2.545325,12,11.30285
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,12.05319,12.05319,12,0,3.372,12.05319,46.73391,0,0,0,5.632926,0.05598557,0.05318629,0,0,22.49394,9.35443,5.57694,0,5.57694,22.9512,58.84911,0.1889608,13.2585,4.506341,12,14.98736
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,6.412404,6.412404,12,0,3.372,6.412404,99.81532,0,0,0,6.400561,0,0,5.587596,5.308216,16.917,14.37368,11.70878,0,11.70878,34.05912,87.33091,0.1890197,7.053644,5.120449,12,20.77424
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,14.1746,14.1746,10.29495,0,2.940621,14.1746,65.55437,0,0,0,9.292068,4.083844,3.879652,0,0,5.208225,24.91158,5.208225,0,5.208225,39.00008,100,0.1890707,15.59206,7.433655,12,34.20364
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,6.223841,6.223841,0,0,0,6.223841,103.89,8.881784E-16,0,0,6.465946,6.551412,6.223841,0,0,0,29.59898,0,0.08546622,-0.08546622,38.90999,99.769,0.1890707,6.846225,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.436037,3.436037,0,0,0,3.436037,167.7132,2.050845,0,0,5.762689,3.616881,3.436037,0,0,0.09496246,29.51351,0.09496246,0,0.09496246,39.00008,100,0.1890673,3.779641,4.610151,0,35.2762
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,12.9013,12.9013,4.541298,0,1.484948,12.9013,73.69009,0.7069783,0,0,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890673,14.19143,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,6.102575,6.102575,0,0,0,6.102575,121.6524,1.000164,0,0,7.423927,6.423763,6.102575,0,0,0,29.59898,0,0,0,39.00008,100,0.1890673,6.712832,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.003847,4.003847,0,0,0,4.003847,136.7747,1.261676,0,0,5.476251,4.214575,4.003847,0,0,0,29.59898,0,0,0,39.00008,100,0.1890673,4.404231,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890673,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,15.79279,15.79279,12,0,3.372,15.79279,2.032086,0,0,0,0.3209232,3.992414,3.792793,0,0,0,29.59898,0,3.671491,-3.671491,35.12999,90.07671,0.1890673,17.37207,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,14.4355,14.4355,12,0,3.372,14.4355,0,0,0,0,0,2.563687,2.435503,0,0,4.079434,25.92749,0,2.563687,-2.563687,32.42762,83.14758,0.1890673,15.87905,0,12,25.92749
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,11.68286,11.68286,12,0,3.372,11.68286,0,0,0,0,0,0,0,0.3171446,0.3012874,6.927976,23.3638,0.3012874,0,0.3012874,32.71345,83.88047,0.1890733,12.85114,0,12,23.3638
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,9.944458,9.944458,12,0,3.372,9.944458,0,0,0,0,0,0,0,2.055542,1.952765,6.626688,23.63496,1.952765,0,1.952765,34.56601,88.63061,0.1891119,10.9389,0,12,23.63496
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2397208,0.2397208,0,0,0,0.2397208,0,0,2.775558E-17,0,0,0.2523377,0.2397208,0,0,4.673923,25.39245,0,0.2523377,-0.2523377,34.30002,87.94859,0.1891119,0.2636929,0,0,25.39245
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.954298,25.14011,0,0,0,34.30002,87.94859,0.1891119,0,0,0,25.14011
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.954298,25.14011,0,0,0,34.30002,87.94859,0.1891119,0,0,0,25.14011
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.640677,4.640677,0,0,0,4.640677,0,0,8.881784E-16,0,0,4.884923,4.640677,0,0,4.954298,25.14011,0,4.884923,-4.884923,29.15086,74.74564,0.1891119,5.104745,0,0,25.14011
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.094792,3.094792,0,0,0,3.094792,0,0,4.440892E-16,0,0,3.257676,3.094792,0,0,10.38199,20.25519,0,3.257676,-3.257676,25.71696,65.9408,0.1891119,3.404272,0,0,20.25519
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.01987,2.01987,0,0,0,2.01987,0,0,0,0,0,2.126179,2.01987,0,0,14.00163,16.99751,0,2.126179,-2.126179,23.47578,60.19418,0.1891119,2.221857,0,0,16.99751
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36405,14.87133,0,0,0,23.47578,60.19418,0.1891119,0,0,0,14.87133
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.506231,3.506231,0,0,0,3.506231,0,0,4.440892E-16,0,0,3.690769,3.506231,0,0,16.36405,14.87133,0,3.690769,-3.690769,19.58536,50.21878,0.1891119,3.856853,0,0,14.87133
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,20.4649,11.18056,0.09519292,0,0.09519292,19.67567,50.45034,0.1891086,0,0.07615434,0,11.27576
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,20.36971,11.26624,0.821048,0,0.821048,20.45459,52.44755,0.1890799,0,0.6568384,0,12.08728
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,10.71218,10.71218,12,0,3.372,10.71218,28.14503,0,0,0,3.014947,0,0,1.287816,1.223425,19.54866,12.00518,4.238372,0,4.238372,24.47546,62.75746,0.1891475,11.7834,2.411958,12,15.02013
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.846012,5.846012,11.53804,0,3.255123,5.846012,84.8856,0,0,0,4.962422,0,0,5.692024,5.407423,15.31029,15.81971,10.36984,0,10.36984,34.31316,87.98228,0.1892286,6.430613,3.969938,12,20.78214
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.775715,2.775715,0,0,0,2.775715,195.6049,0,0,0,5.429435,2.921806,2.775715,0,0,4.940448,25.15257,2.507629,0,2.507629,36.6921,94.08213,0.189141,3.053287,4.343548,0,30.58201
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,5.526595,5.526595,0,0,0,5.526595,112.0377,0,0,0,6.191868,5.817468,5.526595,0,0,2.432819,27.40944,0.3744003,0,0.3744003,37.04729,94.99287,0.1891279,6.079254,4.953495,0,33.60131
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.630376,3.630376,0,0,0,3.630376,261.7929,3.624199,0,0,9.504066,3.821449,3.630376,0,0,2.058419,27.7464,2.058419,0,2.058419,39.00008,100,0.1890561,3.993414,7.603253,0,37.25047
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890561,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,9.504165,9.504165,3.464666,0,1.212561,9.504165,66.89033,0,0,0,6.357367,6.357367,6.039498,0,0,0,29.59898,0,0,0,39.00008,100,0.1890561,10.45458,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.189007,1.189007,0,0,0,1.189007,481.3976,4.472263,0,0,5.723849,1.251586,1.189007,0,0,0,29.59898,0,0,0,39.00008,100,0.1890561,1.307907,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.043073,2.043073,0,0,0,2.043073,181.3141,1.553776,0,0,3.704379,2.150603,2.043073,0,0,0,29.59898,0,0,0,39.00008,100,0.1890561,2.24738,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.416591,0.416591,0,0,0,0.416591,538.7875,1.806023,0,0,2.24454,0.4385168,0.416591,0,0,0,29.59898,0,0,0,39.00008,100,0.1890561,0.45825,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,9.470105,9.470105,9.045377,0,2.62448,9.470105,4.720997,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1890561,10.41712,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,5.29103,5.29103,0,0,0,5.29103,0,0,8.881784E-16,0,0,5.569506,5.29103,0,0,0,29.59898,0,5.569506,-5.569506,33.1293,84.94676,0.1890561,5.820133,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.9490005,0.9490005,0,0,0,0.9490005,0,0,1.110223E-16,0,0,0.9989479,0.9490005,0,0,6.188339,24.02947,0,0.9989479,-0.9989479,32.07632,82.24681,0.1890561,1.043901,0,0,24.02947
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.671915,3.671915,0,0,0,3.671915,0,0,4.440892E-16,0,0,3.865173,3.671915,0,0,7.298282,23.03053,0,3.865173,-3.865173,28.00207,71.80003,0.1890561,4.039106,0,0,23.03053
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.015486,4.015486,0,0,0,4.015486,0,0,8.881784E-16,0,0,4.226828,4.015486,0,0,11.59292,19.16535,0,4.226828,-4.226828,23.5466,60.37578,0.1890561,4.417035,0,0,19.16535
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.880538,1.880538,0,0,0,1.880538,0,0,2.220446E-16,0,0,1.979514,1.880538,0,0,16.28939,14.93852,0,1.979514,-1.979514,21.46001,55.02556,0.1890561,2.068592,0,0,14.93852
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.867801,2.867801,0,0,0,2.867801,0,0,4.440892E-16,0,0,3.018738,2.867801,0,0,18.48885,12.95901,0,3.018738,-3.018738,18.27798,46.86653,0.1890561,3.154581,0,0,12.95901
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.236689,2.236689,0,0,0,2.236689,0,0,4.440892E-16,0,0,2.354409,2.236689,0,0,21.84301,9.940271,0,2.354409,-2.354409,15.79622,40.50304,0.1890561,2.460357,0,0,9.940271
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.547429,1.547429,0,0,0,1.547429,0,0,2.220446E-16,0,0,1.628872,1.547429,0,0,24.45902,7.585863,0,1.628872,-1.628872,14.07923,36.10053,0.1890561,1.702172,0,0,7.585863
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.647143,1.647143,0,0,0,1.647143,0,0,2.220446E-16,0,0,1.733835,1.647143,0,0,26.26888,5.95699,0,1.733835,-1.733835,12.25161,31.41433,0.1890561,1.811858,0,0,5.95699
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.19536,4.223155,0,0,0,12.25161,31.41433,0.1890561,0,0,0,4.223155
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.495216,3.495216,0,0,0,3.495216,0,0,4.440892E-16,0,0,3.679174,3.495216,0,0,28.19536,4.223155,0,3.679174,-3.679174,8.373422,21.47027,0.1890561,3.844737,0,0,4.223155
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.98232,2.98232,11.78232,0,3.316927,2.98232,3.240026,1.776357E-15,0,0,0.09662796,0,0,8.8,8.36,32.28333,0.5439805,8.456628,0,8.456628,16.39608,42.04115,0.1892164,3.280552,0.07730237,12,0.6406085
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2701182,0.2701182,9.070118,0,2.63074,0.2701182,791.1531,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,23.8267,8.154945,10.49705,0,10.49705,26.35446,67.5754,0.1891649,0.2971301,1.709639,12,10.29199
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.913082,0,0,8.8,8.36,13.32965,17.60229,12.27308,0,12.27308,37.99773,97.42987,0.1890381,0,3.130466,12,21.51537
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,16.57129,16.57129,11.4274,0,3.227133,16.57129,39.05064,0,0,0,6.471196,5.414625,5.143894,0,0,1.056572,28.64806,1.056572,0,1.056572,39.00008,100,0.1890532,18.22843,5.176957,12,35.11926
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,9.220527,0,0,9.220527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,0,7.376421,0,38.8195
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,9.171021,9.171021,3,0,1.095,9.171021,114.5107,4.005988,0,0,10.5018,6.495811,6.171021,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,10.08812,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.132249,4.132249,0,0,0,4.132249,241.6,5.633777,0,0,9.983513,4.349736,4.132249,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,4.545474,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.028724,1.028724,0,0,0,1.028724,654.3852,5.648951,0,0,6.731818,1.082868,1.028724,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,1.131597,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890532,0,2.796398,0,33.09447
