Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,6.505458,6.505458,0,0,0,6.505458,35.21605,0,0,0,2.290966,6.847851,6.505458,0,0,0,29.59898,0,4.556885,-4.556885,34.1967,87.68367,0.1890532,7.156004,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,5.063206,25.04209,0.3356015,0,0.3356015,34.51508,88.50002,0.1890416,0,0.2684812,0,25.3777
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,11.42568,11.42568,12,0,3.372,11.42568,0,0,0,0,0,0,0,0.574323,0.5456069,4.727604,25.34414,0.5456069,0,0.5456069,35.03269,89.82722,0.1890523,12.56824,0,12,25.34414
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3141541,0.3141541,0,0,0,0.3141541,0,0,5.551115E-17,0,0,0.3306886,0.3141541,0,0,4.181997,25.83518,0,0.3306886,-0.3306886,34.68411,88.93344,0.1890523,0.3455696,0,0,25.83518
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.549429,25.50449,0,0,0,34.68411,88.93344,0.1890523,0,0,0,25.50449
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.615375,0.615375,0,0,0,0.615375,0,0,1.110223E-16,0,0,0.6477631,0.615375,0,0,4.549429,25.50449,0,0.6477631,-0.6477631,34.00131,87.18267,0.1890523,0.6769125,0,0,25.50449
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.349086,1.349086,0,0,0,1.349086,0,0,0,0,0,1.420091,1.349086,0,0,5.269166,24.85673,0,1.420091,-1.420091,32.5044,83.34445,0.1890523,1.483995,0,0,24.85673
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.847044,23.43664,0,0,0,32.5044,83.34445,0.1890523,0,0,0,23.43664
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.244448,2.244448,0,0,0,2.244448,0,0,4.440892E-16,0,0,2.362577,2.244448,0,0,6.847044,23.43664,0,2.362577,-2.362577,30.01403,76.95889,0.1890523,2.468893,0,0,23.43664
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3268553,0.3268553,0,0,0,0.3268553,0,0,0,0,0,0.3440582,0.3268553,0,0,9.47213,21.07406,0,0.3440582,-0.3440582,29.65136,76.02897,0.1890523,0.3595408,0,0,21.07406
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3674685,0.3674685,0,0,0,0.3674685,0,0,0,0,0,0.3868089,0.3674685,0,0,9.854417,20.73,0,0.3868089,-0.3868089,29.24363,74.98351,0.1890523,0.4042153,0,0,20.73
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2842,20.34319,0,0,0,29.24363,74.98351,0.1890523,0,0,0,20.34319
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.827855,1.827855,0,0,0,1.827855,0,0,2.220446E-16,0,0,1.924058,1.827855,0,0,10.2842,20.34319,0,1.924058,-1.924058,27.21549,69.78316,0.1890523,2.01064,0,0,20.34319
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,12.42205,18.41914,0.1105587,0,0.1105587,27.32038,70.0521,0.1890484,0,0.08844693,0,18.5297
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.992262,1.992262,0,0,0,1.992262,41.72287,0,0,0,0.8312289,2.097118,1.992262,0,0,12.31149,18.51864,0,1.265889,-1.265889,25.98601,66.63066,0.1890484,2.191488,0.6649832,0,19.34987
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.406809,3.406809,0,0,0,3.406809,20.89928,0,4.440892E-16,0,0.7119985,3.586115,3.406809,0,0,13.71803,17.25275,0,2.874116,-2.874116,22.95643,58.86251,0.1890484,3.74749,0.5695988,0,17.96475
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.475707,2.475707,0,0,0,2.475707,50.10897,0,0,0,1.240551,2.606007,2.475707,0,0,16.91149,14.37863,0,1.365456,-1.365456,21.51711,55.17197,0.1890484,2.723277,0.9924409,0,15.61919
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,8.953892,8.953892,12,0,3.372,8.953892,13.43465,0,0,0,1.202924,0,0,3.046108,2.893803,18.42867,13.01318,4.096726,0,4.096726,25.40361,65.13732,0.1891223,9.849281,0.9623391,12,14.2161
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,17.95897,17.95897,12,0,3.372,17.95897,6.842447,0,0,0,1.228833,6.272599,5.958969,0,0,14.33194,16.70023,0,5.043766,-5.043766,20.08701,51.50505,0.1891223,19.75487,0.9830664,12,17.92907
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.566695,1.566695,10.36669,0,2.958774,1.566695,217.2887,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,19.93612,11.65647,11.76425,0,11.76425,31.24756,80.12178,0.1890941,1.723364,2.7234,12,15.06072
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,8.954262,8.954262,12,0,3.372,8.954262,33.66507,0,0,0,3.014459,0,0,3.045738,2.893451,8.171874,22.24429,5.90791,0,5.90791,36.85229,94.49287,0.1891935,9.849688,2.411567,12,25.25875
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,6.584723,6.584723,0,0,0,6.584723,29.14719,0,0,0,1.919261,6.931287,6.584723,0,0,2.263964,27.56141,0,5.012025,-5.012025,31.56915,80.94639,0.1891935,7.243195,1.535409,0,29.48067
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,7.941848,7.941848,12,0,3.372,7.941848,16.77674,0,0,0,1.332384,0,0,4.058152,3.855244,7.832881,22.54939,5.187628,0,5.187628,36.49057,93.56538,0.1892875,8.736033,1.065907,12,23.88177
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,8.018009,8.018009,10.44426,0,2.978398,8.018009,1.138757,0,0,0,0.09130567,0,0,2.42625,2.304938,2.645253,27.21825,2.396244,0,2.396244,38.76385,99.39428,0.1893337,8.81981,0.07304453,12,27.30956
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.334274,2.334274,0,0,0,2.334274,19.01144,0,4.440892E-16,0,0.443779,2.45713,2.334274,0,0,0.2490099,29.37487,0,2.013351,-2.013351,36.64159,93.9526,0.1893337,2.567701,0.3550232,0,29.81865
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.106874,5.106874,0,0,0,5.106874,4.1564,0,8.881784E-16,0,0.2122621,5.375657,5.106874,0,0,2.486067,27.36152,0,5.163395,-5.163395,31.19889,79.997,0.1893337,5.617562,0.1698097,0,27.57378
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.223172,22.19812,0,0,0,31.19889,79.997,0.1893337,0,0,0,22.19812
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,14.14822,14.14822,12,0,3.372,14.14822,0,0,0,0,0,2.261287,2.148223,0,0,8.223172,22.19812,0,2.261287,-2.261287,28.81529,73.8852,0.1893337,15.56305,0,12,22.19812
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,6.580151,6.580151,12,0,3.372,6.580151,0,0,0,0,0,0,0,5.419849,5.148857,10.73571,19.93684,5.148857,0,5.148857,33.69992,86.40988,0.1894337,7.238165,0,12,19.93684
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.811496,1.811496,0,0,0,1.811496,0,0,2.220446E-16,0,0,1.906838,1.811496,0,0,5.586856,24.57081,0,1.906838,-1.906838,31.68994,81.25609,0.1894337,1.992645,0,0,24.57081
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2862023,0.2862023,0,0,0,0.2862023,0,0,5.551115E-17,0,0,0.3012656,0.2862023,0,0,7.705565,22.66397,0,0.3012656,-0.3012656,31.37238,80.44183,0.1894337,0.3148225,0,0,22.66397
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.582195,2.582195,0,0,0,2.582195,0,0,4.440892E-16,0,0,2.7181,2.582195,0,0,8.040305,22.3627,0,2.7181,-2.7181,28.50725,73.09536,0.1894337,2.840414,0,0,22.3627
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.263888,1.263888,0,0,0,1.263888,0,0,2.220446E-16,0,0,1.330409,1.263888,0,0,11.06042,19.6446,0,1.330409,-1.330409,27.10487,69.49953,0.1894337,1.390277,0,0,19.6446
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.504982,2.504982,0,0,0,2.504982,0,0,0,0,0,2.636823,2.504982,0,0,12.53865,18.3142,0,2.636823,-2.636823,24.32542,62.37274,0.1894337,2.75548,0,0,18.3142
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3839294,0.3839294,0,0,0,0.3839294,0,0,5.551115E-17,0,0,0.4041362,0.3839294,0,0,15.46845,15.67737,0,0.4041362,-0.4041362,23.89942,61.28044,0.1894337,0.4223223,0,0,15.67737
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.817013,1.817013,0,0,0,1.817013,0,0,2.220446E-16,0,0,1.912645,1.817013,0,0,15.91749,15.27324,0,1.912645,-1.912645,21.88332,56.11095,0.1894337,1.998714,0,0,15.27324
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.742689,3.742689,0,0,0,3.742689,0,0,4.440892E-16,0,0,3.939673,3.742689,0,0,18.04265,13.36059,0,3.939673,-3.939673,17.73054,45.46282,0.1894337,4.116958,0,0,13.36059
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.991849,2.991849,0,0,0,2.991849,7.855214,0,4.440892E-16,0,0.2350161,3.149315,2.991849,0,0,22.42007,9.420918,0,2.914299,-2.914299,14.6586,37.58607,0.1894337,3.291034,0.1880129,0,9.655935
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,12.41782,12.41782,12,0,3.372,12.41782,4.151781,0,0,0,0.5155605,0.4398078,0.4178174,0,0,25.65817,6.50662,0.07575271,0,0.07575271,14.73046,37.77034,0.1894348,13.6596,0.4124484,12,7.022181
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,25.58242,6.574798,9.067131,0,9.067131,23.3323,59.82628,0.1894189,0,0.5657045,12,7.281928
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,13.01618,13.01618,12,0,3.372,13.01618,11.11672,0,0,0,1.446972,1.069662,1.016179,0,0,16.51529,14.73522,0.37731,0,0.37731,23.69024,60.74409,0.1894242,14.3178,1.157578,12,16.18219
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,7.22661,7.22661,12,0,3.372,7.22661,42.14265,0,0,0,3.045485,0,0,4.77339,4.53472,16.13798,15.07479,7.580205,0,7.580205,30.88146,79.18307,0.1895549,7.949271,2.436388,12,18.12028
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.440735,3.440735,8.14018,0,2.395465,3.440735,104.9483,0,0,0,3.610994,0,0,4.699444,4.464472,8.557776,21.89698,8.075465,0,8.075465,38.54252,98.82677,0.1895394,3.784809,2.888795,12,25.50797
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,8.217136,8.217136,6.577366,0,2.000074,8.217136,26.87535,0,0,0,2.208385,1.726073,1.63977,0,0,0.4823113,29.1649,0.4823113,0,0.4823113,39.00008,100,0.1895462,9.03885,1.766708,12,31.37328
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,10.3917,10.3917,9.210845,0,2.666344,10.3917,11.96149,4.440892E-16,0,0,1.243002,1.243002,1.180852,0,0,0,29.59898,0,0,0,39.00008,100,0.1895462,11.43087,0.9944017,12,30.84198
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.092921,5.092921,0,0,0,5.092921,57.96072,0,8.881784E-16,0,2.951893,5.360969,5.092921,0,0,0,29.59898,0,2.409076,-2.409076,36.46069,93.48876,0.1895462,5.602213,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,16.21552,16.21552,12,0,3.372,16.21552,18.85475,0,0,0,3.057395,4.437392,4.215522,0,0,2.676751,27.1899,0,1.379996,-1.379996,35.00605,89.75891,0.1895462,17.83707,2.445916,12,30.2473
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,9.331365,9.331365,10.10505,0,2.892576,9.331365,36.38996,0,0,0,3.395679,0,0,0.7736807,0.7349966,4.21008,25.80991,4.130676,0,4.130676,38.92475,99.80685,0.189608,10.2645,2.716544,12,29.20559
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.238718,4.238718,0,0,0,4.238718,35.02968,0,0,0,1.48481,4.461808,4.238718,0,0,0.07940407,29.52751,0,2.976999,-2.976999,35.78672,91.76063,0.189608,4.66259,1.187848,0,31.01232
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,3.387181,26.55052,0.3929152,0,0.3929152,36.15947,92.7164,0.1895945,0,0.3143322,0,26.94343
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,11.54916,11.54916,12,0,3.372,11.54916,0,0,0,0,0,0,0,0.4508411,0.4282991,2.994265,26.90414,0.4282991,0,0.4282991,36.56579,93.75825,0.1896028,12.70407,0,12,26.90414
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,12.65925,12.65925,12,0,3.372,12.65925,0,0,0,0,0,0.6939502,0.6592528,0,0,2.565966,27.28961,0,0.6939502,-0.6939502,35.8343,91.88264,0.1896028,13.92518,0,12,27.28961
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.337022,26.59566,0,0,0,35.8343,91.88264,0.1896028,0,0,0,26.59566
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.032597,2.032597,0,0,0,2.032597,0,0,4.440892E-16,0,0,2.139575,2.032597,0,0,3.337022,26.59566,0,2.139575,-2.139575,33.57899,86.0998,0.1896028,2.235856,0,0,26.59566
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.68069,3.68069,0,0,0,3.68069,0,0,4.440892E-16,0,0,3.87441,3.68069,0,0,5.714328,24.45608,0,3.87441,-3.87441,29.495,75.62807,0.1896028,4.048759,0,0,24.45608
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.710571,1.710571,0,0,0,1.710571,0,0,2.220446E-16,0,0,1.800601,1.710571,0,0,10.01923,20.58167,0,1.800601,-1.800601,27.597,70.76141,0.1896028,1.881629,0,0,20.58167
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.948018,1.948018,0,0,0,1.948018,0,0,2.220446E-16,0,0,2.050545,1.948018,0,0,12.0199,18.78107,0,2.050545,-2.050545,25.43554,65.2192,0.1896028,2.14282,0,0,18.78107
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.95564,1.95564,0,0,0,1.95564,0,0,2.220446E-16,0,0,2.058568,1.95564,0,0,14.29828,16.73053,0,2.058568,-2.058568,23.26562,59.65531,0.1896028,2.151204,0,0,16.73053
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.793572,2.793572,0,0,0,2.793572,0,0,4.440892E-16,0,0,2.940603,2.793572,0,0,16.58558,14.67196,0,2.940603,-2.940603,20.16595,51.70746,0.1896028,3.07293,0,0,14.67196
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.118033,1.118033,0,0,0,1.118033,0,0,2.220446E-16,0,0,1.176877,1.118033,0,0,19.85291,11.73135,0,1.176877,-1.176877,18.92541,48.5266,0.1896028,1.229837,0,0,11.73135
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.468769,2.468769,0,0,0,2.468769,0,0,4.440892E-16,0,0,2.598705,2.468769,0,0,21.16056,10.55448,0,2.598705,-2.598705,16.18614,41.50283,0.1896028,2.715646,0,0,10.55448
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.459652,1.459652,0,0,0,1.459652,13.66807,0,2.220446E-16,0,0.1995063,1.536476,1.459652,0,0,24.04801,7.955773,0,1.336969,-1.336969,14.77685,37.88928,0.1896028,1.605617,0.159605,0,8.155279
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.622527,3.622527,0,0,0,3.622527,52.33582,0,0,0,1.895879,3.813187,3.622527,0,0,25.53353,6.618804,0,1.917307,-1.917307,12.75583,32.70719,0.1896028,3.98478,1.516703,0,8.514683
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,5.463133,5.463133,12,0,3.372,5.463133,90.55386,0,0,0,4.947078,0,0,6.536867,6.210024,27.66387,4.701497,11.1571,0,11.1571,23.34038,59.84702,0.1896778,6.009446,3.957662,12,9.648574
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.606976,4.606976,12,0,3.372,4.606976,127.0753,0,0,0,5.854328,0,0,7.393024,7.023373,16.50677,14.74289,12.8777,0,12.8777,35.55724,91.17223,0.1896936,5.067674,4.683462,12,20.59722
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,7.919648,7.919648,3.448612,0,1.208499,7.919648,105.2499,0,0,0,8.33542,4.706354,4.471036,0,0,3.629066,26.33282,3.629066,0,3.629066,39.00008,100,0.1895921,8.711613,6.668336,12,34.66824
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.931606,4.931606,0,0,0,4.931606,162.9323,2.844017,0,0,8.035181,5.191164,4.931606,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,5.424767,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.604341,3.604341,0,0,0,3.604341,174.9554,2.511945,0,0,6.305987,3.794043,3.604341,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,3.964775,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,5.390986,5.390986,0,0,0,5.390986,136.3854,1.677795,0,0,7.352516,5.674722,5.390986,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,5.930084,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.184548,4.184548,0,0,0,4.184548,107.4143,0.09001687,0,0,4.494805,4.404788,4.184548,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,4.603004,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.226665,1.226665,0,0,0,1.226665,174.4121,0.8482267,0,0,2.139453,1.291227,1.226665,0,0,0,29.59898,0,0,0,39.00008,100,0.1895921,1.349332,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.589174,4.589174,0,0,0,4.589174,9.986798,0,8.881784E-16,0,0.4583116,4.83071,4.589174,0,0,0,29.59898,0,4.372398,-4.372398,34.39117,88.1823,0.1895921,5.048092,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,7.173421,7.173421,0,0,0,7.173421,0,0,0,0,0,7.55097,7.173421,0,0,4.858221,25.22658,0,7.55097,-7.55097,26.43174,67.77357,0.1895921,7.890763,0,0,25.22658
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,9.746007,9.746007,12,0,3.372,9.746007,0,0,0,0,0,0,0,2.253993,2.141293,13.24819,17.67561,2.141293,0,2.141293,28.46315,72.9823,0.1896332,10.72061,0,12,17.67561
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.10689,19.60277,8.36,0,8.36,36.39415,93.31814,0.1896413,0,0,12,19.60277
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.533175,2.533175,0,0,0,2.533175,0,0,4.440892E-16,0,0,2.6665,2.533175,0,0,2.746894,27.12677,0,2.6665,-2.6665,33.58341,86.11113,0.1896413,2.786493,0,0,27.12677
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2180391,0.2180391,0,0,0,0.2180391,0,0,2.775558E-17,0,0,0.2295149,0.2180391,0,0,5.709671,24.46027,0,0.2295149,-0.2295149,33.34148,85.4908,0.1896413,0.2398431,0,0,24.46027
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3005985,0.3005985,0,0,0,0.3005985,0,0,5.551115E-17,0,0,0.3164195,0.3005985,0,0,5.964688,24.23076,0,0.3164195,-0.3164195,33.00794,84.63558,0.1896413,0.3306583,0,0,24.23076
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.771195,2.771195,0,0,0,2.771195,0,0,0,0,0,2.917048,2.771195,0,0,6.316265,23.91434,0,2.917048,-2.917048,29.9331,76.7514,0.1896413,3.048315,0,0,23.91434
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.266838,1.266838,0,0,0,1.266838,0,0,0,0,0,1.333514,1.266838,0,0,9.557429,20.99729,0,1.333514,-1.333514,28.52746,73.14718,0.1896413,1.393522,0,0,20.99729
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.548704,2.548704,0,0,0,2.548704,0,0,4.440892E-16,0,0,2.682847,2.548704,0,0,11.03911,19.66378,0,2.682847,-2.682847,25.69949,65.896,0.1896413,2.803575,0,0,19.66378
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3869828,0.3869828,0,0,0,0.3869828,0,0,5.551115E-17,0,0,0.4073503,0.3869828,0,0,14.02005,16.98093,0,0.4073503,-0.4073503,25.2701,64.79501,0.1896413,0.4256811,0,0,16.98093
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.975917,1.975917,0,0,0,1.975917,0,0,4.440892E-16,0,0,2.079913,1.975917,0,0,14.47266,16.57358,0,2.079913,-2.079913,23.07768,59.17343,0.1896413,2.173509,0,0,16.57358
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.726434,3.726434,0,0,0,3.726434,6.111677,0,4.440892E-16,0,0.2277476,3.922562,3.726434,0,0,16.78368,14.49367,0,3.694814,-3.694814,19.18301,49.1871,0.1896413,4.099077,0.1821981,0,14.72142
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,8.984817,8.984817,12,0,3.372,8.984817,15.14329,0,0,0,1.360597,0,0,3.015184,2.864424,20.88903,10.79885,4.225021,0,4.225021,23.19121,59.46453,0.189715,9.883298,1.088478,12,12.15945
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,8.576028,8.576028,12,0,3.372,8.576028,37.28658,0,0,0,3.197708,0,0,3.423972,3.252773,16.66401,14.60137,6.450481,0,6.450481,29.31068,75.15543,0.1898215,9.433631,2.558166,12,17.79908
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,3.52415,0,1.22761,0,0,0,0,0,6.865582,0,0,3.52415,3.347943,10.21352,20.40681,10.21352,0,10.21352,39.00008,100,0.1895002,0,5.492466,12,27.27239
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,10.57762,10.57762,3,0,1.095,10.57762,79.37128,0.4191518,0,0,8.395591,7.976439,7.577618,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,11.63538,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.021483,5.021483,0,0,0,5.021483,171.9538,3.348857,0,0,8.634628,5.285771,5.021483,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,5.523631,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,11.43044,11.43044,6.679252,0,2.025851,11.43044,43.75378,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,12.57348,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.752702,3.752702,0,0,0,3.752702,149.002,1.641388,0,0,5.591601,3.950213,3.752702,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,4.127973,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,11.46331,11.46331,8.618515,0,2.516484,11.46331,26.12267,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,12.60964,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,8.477643,8.477643,7.545646,0,2.245049,8.477643,11.5722,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1895002,9.325408,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,6.289763,6.289763,0,0,0,6.289763,5.144739,0,8.881784E-16,0,0.3235919,6.620804,6.289763,0,0,0,29.59898,0,6.297212,-6.297212,32.36223,82.97992,0.1895002,6.91874,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.996902,23.30177,0,0,0,32.36223,82.97992,0.1895002,0,0,0,23.30177
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,4.422307,4.422307,0,0,0,4.422307,0,0,8.881784E-16,0,0,4.65506,4.422307,0,0,6.996902,23.30177,0,4.65506,-4.65506,27.45537,70.39825,0.1895002,4.864537,0,0,23.30177
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16919,18.64671,0,0,0,27.45537,70.39825,0.1895002,0,0,0,18.64671
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.043556,3.043556,0,0,0,3.043556,0,0,4.440892E-16,0,0,3.203744,3.043556,0,0,12.16919,18.64671,0,3.203744,-3.203744,24.07833,61.73918,0.1895002,3.347912,0,0,18.64671
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72891,15.44296,0,0,0,24.07833,61.73918,0.1895002,0,0,0,15.44296
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.389551,1.389551,0,0,0,1.389551,0,0,0,0,0,1.462685,1.389551,0,0,15.72891,15.44296,0,1.462685,-1.462685,22.53652,57.78584,0.1895002,1.528506,0,0,15.44296
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.474913,1.474913,0,0,0,1.474913,0,0,2.220446E-16,0,0,1.55254,1.474913,0,0,17.35411,13.98028,0,1.55254,-1.55254,20.9,53.58964,0.1895002,1.622405,0,0,13.98028
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.345522,2.345522,0,0,0,2.345522,0,0,0,0,0,2.468971,2.345522,0,0,19.07915,12.42774,0,2.468971,-2.468971,18.29748,46.91652,0.1895002,2.580074,0,0,12.42774
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.776055,3.776055,0,0,0,3.776055,0,0,4.440892E-16,0,0,3.974795,3.776055,0,0,21.82246,9.958767,0,3.974795,-3.974795,14.10768,36.17345,0.1895002,4.153661,0,0,9.958767
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.5654173,0.5654173,0,0,0,0.5654173,0,0,1.110223E-16,0,0,0.5951761,0.5654173,0,0,26.2389,5.983972,0,0.5951761,-0.5951761,13.4803,34.56482,0.1895002,0.621959,0,0,5.983972
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.192724,1.192724,0,0,0,1.192724,0,0,0,0,0,1.255499,1.192724,0,0,26.9002,5.388796,0,1.255499,-1.255499,12.15689,31.17146,0.1895002,1.311996,0,0,5.388796
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,28.2952,4.133297,0.1089012,0,0.1089012,12.26021,31.43636,0.1894965,0,0.08712099,0,4.242198
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,8.824628,8.824628,12,0,3.372,8.824628,28.58191,4.440892E-16,0,0,2.522247,0,0,3.175372,3.016604,28.1863,4.231308,5.538851,0,5.538851,17.51482,44.90971,0.1895891,9.70709,2.017798,12,6.753555
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.746303,4.746303,11.73152,0,3.304074,4.746303,113.1976,0,0,0,5.3727,0,0,6.985213,6.635952,22.64745,9.216274,12.00865,0,12.00865,28.90723,74.12095,0.1896209,5.220933,4.29816,12,14.58897
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.188889,5.188889,10.04594,0,2.877623,5.188889,106.499,0,0,0,5.526113,0,0,4.85705,4.614198,10.6388,20.02406,10.14031,0,10.14031,38.52717,98.78742,0.1896312,5.707778,4.42089,12,25.55017
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,5.512609,0,0,6.011096,0,0,0,0,0.4984867,29.15034,0.4984867,0,0.4984867,39.00008,100,0.1896143,0,4.808877,0,35.16143
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,6.129469,6.129469,0,0,0,6.129469,141.8292,2.241304,0,0,8.693377,6.452073,6.129469,0,0,0,29.59898,0,0,0,39.00008,100,0.1896143,6.742416,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896143,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,16.70477,16.70477,9.465879,0,2.730867,16.70477,45.61504,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1896143,18.37525,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,11.89007,11.89007,6.774095,0,2.049846,11.89007,45.29188,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1896143,13.07907,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,6.500043,6.500043,0,0,0,6.500043,79.54227,0,0,0,5.170282,6.842151,6.500043,0,0,0,29.59898,0,1.671869,-1.671869,37.23777,95.48128,0.1896143,7.150048,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,2.023766,0,0,3.881398,0,0,0,0,1.857632,27.92711,1.857632,0,1.857632,39.00008,100,0.1895515,0,3.105118,0,31.80851
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,5.74207,5.74207,0,0,0,5.74207,37.45976,0,0,0,2.150966,6.044284,5.74207,0,0,0,29.59898,0,3.893318,-3.893318,34.89616,89.47716,0.1895515,6.316277,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,9.55525,9.55525,12,0,3.372,9.55525,4.940533,0,0,0,0.4720803,0,0,2.44475,2.322513,4.325909,25.70566,2.794593,0,2.794593,37.54734,96.27505,0.1896021,10.51077,0.3776642,12,26.17774
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,4.39843,4.39843,0,0,0,4.39843,0,0,8.881784E-16,0,0,4.629926,4.39843,0,0,1.531316,28.22079,0,4.629926,-4.629926,32.66697,83.7613,0.1896021,4.838273,0,0,28.22079
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.675679,23.59087,0,0,0,32.66697,83.7613,0.1896021,0,0,0,23.59087
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.274906,3.274906,0,0,0,3.274906,0,0,4.440892E-16,0,0,3.447269,3.274906,0,0,6.675679,23.59087,0,3.447269,-3.447269,29.03323,74.44404,0.1896021,3.602396,0,0,23.59087
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.152134,2.152134,0,0,0,2.152134,0,0,4.440892E-16,0,0,2.265404,2.152134,0,0,10.50598,20.1436,0,2.265404,-2.265404,26.64529,68.32111,0.1896021,2.367347,0,0,20.1436
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.632495,1.632495,0,0,0,1.632495,0,0,2.220446E-16,0,0,1.718416,1.632495,0,0,13.02309,17.87819,0,1.718416,-1.718416,24.83392,63.67658,0.1896021,1.795745,0,0,17.87819
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.002048,1.002048,0,0,0,1.002048,0,0,0,0,0,1.054787,1.002048,0,0,14.93244,16.15978,0,1.054787,-1.054787,23.72207,60.82571,0.1896021,1.102252,0,0,16.15978
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.410435,2.410435,0,0,0,2.410435,0,0,4.440892E-16,0,0,2.5373,2.410435,0,0,16.10443,15.10499,0,2.5373,-2.5373,21.04753,53.96791,0.1896021,2.651478,0,0,15.10499
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.06870528,0.06870528,0,0,0,0.06870528,0,0,1.387779E-17,0,0,0.07232135,0.06870528,0,0,18.92365,12.56769,0,0.07232135,-0.07232135,20.97129,53.77244,0.1896021,0.07557581,0,0,12.56769
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1936226,0.1936226,0,0,0,0.1936226,0,0,2.775558E-17,0,0,0.2038133,0.1936226,0,0,19.00401,12.49537,0,0.2038133,-0.2038133,20.75645,53.22157,0.1896021,0.2129849,0,0,12.49537
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.364147,4.364147,0,0,0,4.364147,0,0,0,0,0,4.593839,4.364147,0,0,19.23047,12.29156,0,4.593839,-4.593839,15.91412,40.80536,0.1896021,4.800561,0,0,12.29156
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.7105851,0.7105851,0,0,0,0.7105851,0,0,1.110223E-16,0,0,0.7479843,0.7105851,0,0,24.33473,7.697718,0,0.7479843,-0.7479843,15.12568,38.78371,0.1896021,0.7816436,0,0,7.697718
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.576287,2.576287,0,0,0,2.576287,8.831404,0,0,0,0.2275223,2.711881,2.576287,0,0,25.16583,6.949734,0,2.484359,-2.484359,12.50693,32.069,0.1896021,2.833916,0.1820178,0,7.177256
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,8.528085,8.528085,12,0,3.372,8.528085,11.84862,0,0,0,1.010461,0,0,3.471915,3.29832,27.92623,4.465375,4.30878,0,4.30878,16.5946,42.55017,0.1896785,9.380894,0.8083685,12,5.475836
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,6.771601,6.771601,12,0,3.372,6.771601,28.82421,0,0,0,1.951861,0,0,5.228399,4.966979,23.61744,8.343277,6.91884,0,6.91884,23.15839,59.38037,0.1897992,7.448761,1.561489,12,10.29514
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,7.665825,7.665825,12,0,3.372,7.665825,41.48419,0,0,0,3.180105,0,0,4.334175,4.117466,16.69861,14.57023,7.297571,0,7.297571,30.08147,77.13183,0.1899205,8.432407,2.544084,12,17.75034
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,18.30322,18.30322,12,0,3.372,18.30322,30.25051,0,0,0,5.53682,6.634974,6.303225,0,0,9.401034,21.13805,0,1.098153,-1.098153,28.92392,74.16374,0.1899205,20.13355,4.429456,12,26.67487
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2948598,0.2948598,3.782058,0,1.292861,0.2948598,2478.59,0,0,0,7.308366,0,0,3.487199,3.312839,10.62121,20.03989,10.62121,0,10.62121,39.00008,100,0.1896017,0.3243458,5.846693,12,27.34826
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,7.340427,7.340427,0,0,0,7.340427,100.9676,0,0,0,7.411456,7.726766,7.340427,0,0,0,29.59898,0,0.3153095,-0.3153095,38.66771,99.14778,0.1896017,8.074471,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.552863,0.552863,0,0,0,0.552863,1104.652,5.174907,0,0,6.107212,0.581961,0.552863,0,0,0.3503439,29.28367,0.3503439,0,0.3503439,39.00008,100,0.1895899,0.6081493,4.88577,0,35.39088
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,7.690812,7.690812,3,0,1.095,7.690812,67.29875,0.2381236,0,0,5.17582,4.937697,4.690812,0,0,0,29.59898,0,0,0,39.00008,100,0.1895899,8.459893,4.140656,12,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,7.518812,7.518812,0,0,0,7.518812,83.22691,0,0,0,6.257676,7.914539,7.518812,0,0,0,29.59898,0,1.656864,-1.656864,37.25359,95.52184,0.1895899,8.270694,5.00614,0,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,11.81887,11.81887,10.33066,0,2.949657,11.81887,28.831,0,0,0,3.407499,1.566539,1.488212,0,0,1.84096,27.94211,1.84096,0,1.84096,39.00008,100,0.1896152,13.00076,2.725999,12,31.34961
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,8.149679,8.149679,6.940441,0,2.091932,8.149679,15.61879,0,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.1896152,8.964646,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.187294,2.187294,0,0,0,2.187294,19.36457,0,0,0,0.4235601,2.302415,2.187294,0,0,0,29.59898,0,1.878855,-1.878855,37.01959,94.92184,0.1896152,2.406024,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.150117,1.150117,0,0,0,1.150117,0,0,2.220446E-16,0,0,1.210649,1.150117,0,0,2.087617,27.72012,0,1.210649,-1.210649,35.74345,91.6497,0.1896152,1.265129,0,0,27.72012
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,8.082992,8.082992,11.69645,0,3.295201,8.082992,0,0,0,0,0,0,0,3.613456,3.432783,3.432783,26.50947,3.432783,0,3.432783,39.00008,100,0.1896799,8.891292,0,12,26.50947
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,8.584367,8.584367,8.584367,0,2.507845,8.584367,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896799,9.442803,0,12,29.59898
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,5.534687,5.534687,0,0,0,5.534687,0,0,8.881784E-16,0,0,5.825986,5.534687,0,0,0,29.59898,0,5.825986,-5.825986,32.85895,84.25355,0.1896799,6.088155,0,0,29.59898
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.473318,23.77299,0,0,0,32.85895,84.25355,0.1896799,0,0,0,23.77299
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.473318,23.77299,0,0,0,32.85895,84.25355,0.1896799,0,0,0,23.77299
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.473318,23.77299,0,0,0,32.85895,84.25355,0.1896799,0,0,0,23.77299
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.473318,23.77299,0,0,0,32.85895,84.25355,0.1896799,0,0,0,23.77299
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.46508,1.46508,0,0,0,1.46508,0,0,2.220446E-16,0,0,1.542189,1.46508,0,0,6.473318,23.77299,0,1.542189,-1.542189,31.23334,80.08533,0.1896799,1.611588,0,0,23.77299
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01594109,0.01594109,0,0,0,0.01594109,0,0,0,0,0,0.0167801,0.01594109,0,0,8.186861,22.2308,0,0.0167801,-0.0167801,31.21565,80.03997,0.1896799,0.0175352,0,0,22.2308
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.982554,1.982554,0,0,0,1.982554,0,0,0,0,0,2.086899,1.982554,0,0,8.205506,22.21402,0,2.086899,-2.086899,29.01587,74.39951,0.1896799,2.18081,0,0,22.21402
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,10.52428,20.12712,0.1725842,0,0.1725842,29.17959,74.81932,0.1896741,0,0.1380674,0,20.29971
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,10.3517,20.28245,1.67002,0,1.67002,30.76391,78.88168,0.189618,0,1.336016,0,21.95247
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.527733,3.527733,0,0,0,3.527733,50.42881,0,4.440892E-16,0,1.778994,3.713403,3.527733,0,0,8.681679,21.78547,0,1.934409,-1.934409,28.72487,73.65336,0.189618,3.880506,1.423195,0,23.56446
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.982764,6.982764,0,0,0,6.982764,76.41074,0,0,0,5.335582,7.350278,6.982764,0,0,10.83102,19.85106,0,2.014696,-2.014696,26.60119,68.20805,0.189618,7.68104,4.268466,0,25.18664
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.519019,3.519019,0,0,0,3.519019,212.7273,0,0,0,7.485915,3.70423,3.519019,0,0,13.06957,17.83636,3.781685,0,3.781685,30.18881,77.40706,0.189491,3.87092,5.988732,0,25.32228
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,17.86992,17.86992,12,0,3.372,17.86992,34.90885,0,0,0,6.238183,6.17886,5.869916,0,0,9.287889,21.23988,0.05932294,0,0.05932294,30.24509,77.55136,0.1894919,19.65691,4.990546,12,27.47806
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,3,0,1.095,0,0,0.609335,0,0,6.957434,0,0,2.390665,2.271132,9.228566,21.29327,9.228566,0,9.228566,39.00008,100,0.1891828,0,5.565947,12,28.2507
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.141927,3.141927,0,0,0,3.141927,299.1122,6.090595,0,0,9.397885,3.307291,3.141927,0,0,0,29.59898,0,0,0,39.00008,100,0.1891828,3.456119,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.093668,1.093668,0,0,0,1.093668,565.606,5.034625,0,0,6.185854,1.15123,1.093668,0,0,0,29.59898,0,0,0,39.00008,100,0.1891828,1.203035,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.05523136,0.05523136,0,0,0,0.05523136,8097.062,4.413979,0,0,4.472117,0.05813827,0.05523136,0,0,0,29.59898,0,0,0,39.00008,100,0.1891828,0.06075449,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.9839073,0.9839073,0,0,0,0.9839073,268.2386,1.603527,0,0,2.639219,1.035692,0.9839073,0,0,0,29.59898,0,0,0,39.00008,100,0.1891828,1.082298,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891828,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.7144141,0.7144141,0,0,0,0.7144141,68.48883,0,0,0,0.4892938,0.7520148,0.7144141,0,0,0,29.59898,0,0.262721,-0.262721,38.72314,99.28992,0.1891828,0.7858555,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,19.39881,19.39881,12,0,3.372,19.39881,0,0,0,0.9786854,0,7.788216,7.398805,0,0,0.2919122,29.33626,0,7.788216,-7.788216,30.51365,78.23996,0.1891828,21.33869,0,12,29.33626
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,14.2559,14.2559,12,0,3.372,14.2559,0,0,0,0,0,2.374634,2.255903,0,0,8.945485,21.54804,0,2.374634,-2.374634,28.01056,71.82181,0.1891828,15.68149,0,12,21.54804
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,11.11367,11.11367,12,0,3.372,11.11367,0,0,0,0,0,0,0,0.8863319,0.8420153,11.58397,19.17341,0.8420153,0,0.8420153,28.80937,73.87003,0.1891987,12.22503,0,12,19.17341
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.74195,19.93122,8.36,0,8.36,36.74036,94.20586,0.1892073,0,0,12,19.93122
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.7468874,0.7468874,0,0,0,0.7468874,0,0,1.110223E-16,0,0,0.7861974,0.7468874,0,0,2.381952,27.45522,0,0.7861974,-0.7861974,35.91164,92.08093,0.1892073,0.8215762,0,0,27.45522
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.010413,1.010413,0,0,0,1.010413,0,0,2.220446E-16,0,0,1.063593,1.010413,0,0,3.255505,26.66902,0,1.063593,-1.063593,34.79051,89.20626,0.1892073,1.111454,0,0,26.66902
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.267943,1.267943,0,0,0,1.267943,0,0,2.220446E-16,0,0,1.334677,1.267943,0,0,4.437274,25.60543,0,1.334677,-1.334677,33.38364,85.5989,0.1892073,1.394737,0,0,25.60543
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.114168,1.114168,0,0,0,1.114168,0,0,2.220446E-16,0,0,1.172808,1.114168,0,0,5.920249,24.27075,0,1.172808,-1.172808,32.14739,82.42904,0.1892073,1.225585,0,0,24.27075
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.687328,1.687328,0,0,0,1.687328,0,0,2.220446E-16,0,0,1.776135,1.687328,0,0,7.223369,23.09795,0,1.776135,-1.776135,30.27518,77.62851,0.1892073,1.856061,0,0,23.09795
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.497986,1.497986,0,0,0,1.497986,0,0,2.220446E-16,0,0,1.576827,1.497986,0,0,9.196852,21.32181,0,1.576827,-1.576827,28.61306,73.36666,0.1892073,1.647785,0,0,21.32181
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.054114,2.054114,0,0,0,2.054114,0,0,4.440892E-16,0,0,2.162226,2.054114,0,0,10.94888,19.74498,0,2.162226,-2.162226,26.33387,67.52261,0.1892073,2.259526,0,0,19.74498
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,13.35135,17.58276,0.1585887,0,0.1585887,26.48432,67.90838,0.189202,0,0.126871,0,17.74135
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.713776,1.713776,0,0,0,1.713776,59.39742,0,0,0,1.017938,1.803974,1.713776,0,0,13.19277,17.72549,0,0.786036,-0.786036,25.65577,65.78388,0.189202,1.885153,0.8143507,0,18.74343
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,14.06614,16.93945,1.186868,0,1.186868,26.78173,68.67096,0.1891624,0,0.9494945,0,18.12632
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,6.111671,6.111671,0,0,0,6.111671,26.01435,0,8.881784E-16,0,1.589912,6.433339,6.111671,0,0,12.87927,18.00763,0,4.843427,-4.843427,21.67631,55.58017,0.1891624,6.722839,1.271929,0,19.59755
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,18.26086,13.16421,2.947382,0,2.947382,24.47244,62.74972,0.1890641,0,2.357905,0,16.11159
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,15.31348,15.81685,3.872834,0,3.872834,28.14653,72.17045,0.1889351,0,3.098267,0,19.68968
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.280432,3.280432,0,0,0,3.280432,129.0138,0,0,0,4.232211,3.453086,3.280432,0,0,11.44064,19.3024,0.7791249,0,0.7791249,28.88568,74.06569,0.1889092,3.608475,3.385769,0,23.53461
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,7.086179,7.086179,0,0,0,7.086179,28.4601,0,8.881784E-16,0,2.016734,7.459136,7.086179,0,0,10.66152,20.00361,0,5.442402,-5.442402,23.14888,59.35598,0.1889092,7.794797,1.613387,0,22.02035
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,16.70863,14.56121,4.392608,0,4.392608,27.31607,70.04108,0.1887631,0,3.514086,0,18.95382
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.9683826,0.9683826,0,0,0,0.9683826,170.7801,0,0,0,1.653804,1.01935,0.9683826,0,0,12.31602,18.51456,0.6344543,0,0.6344543,27.91797,71.5844,0.188742,1.065221,1.323044,0,20.16836
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.862041,4.862041,0,0,0,4.862041,10.3177,0,0,0,0.5016508,5.117938,4.862041,0,0,11.68157,19.08557,0,4.616287,-4.616287,23.05198,59.10751,0.188742,5.348245,0.4013206,0,19.58722
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,7.085948,7.085948,0,0,0,7.085948,2.962932,0,8.881784E-16,0,0.2099518,7.458892,7.085948,0,0,16.81078,14.46928,0,7.24894,-7.24894,15.41092,39.51511,0.188742,7.794542,0.1679615,0,14.67923
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,24.86515,7.22034,0.1910324,0,0.1910324,15.59215,39.9798,0.1887357,0,0.1528259,0,7.411373
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.987337,3.987337,0,0,0,3.987337,0,0,0,0,0,4.197196,3.987337,0,0,24.67412,7.392269,0,4.197196,-4.197196,11.16792,28.63563,0.1887357,4.386071,0,0,7.392269
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.33767,3.195073,0,0,0,11.16792,28.63563,0.1887357,0,0,0,3.195073
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,6.691808,6.691808,12,0,3.372,6.691808,0,0,0,0,0,0,0,5.308192,5.042782,29.33767,3.195073,5.042782,0,5.042782,15.95192,40.90228,0.1888307,7.360989,0,12,3.195073
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.29489,7.733576,8.36,0,8.36,23.88291,61.23812,0.1888398,0,0,12,7.733576
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.93489,15.25758,8.36,0,8.36,31.81391,81.57395,0.1888489,0,0,12,15.25758
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1368286,0.1368286,0,0,0,0.1368286,0,0,0,0,0,0.1440301,0.1368286,0,0,7.574891,22.78158,0,0.1440301,-0.1440301,31.66208,81.18467,0.1888489,0.1505115,0,0,22.78158
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.734924,22.63755,0,0,0,31.66208,81.18467,0.1888489,0,0,0,22.63755
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.126785,2.126785,0,0,0,2.126785,0,0,0,0,0,2.238721,2.126785,0,0,7.734924,22.63755,0,2.238721,-2.238721,29.30227,75.13387,0.1888489,2.339464,0,0,22.63755
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22239,20.39882,0,0,0,29.30227,75.13387,0.1888489,0,0,0,20.39882
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.880662,3.880662,0,0,0,3.880662,0,0,0,0,0,4.084907,3.880662,0,0,10.22239,20.39882,0,4.084907,-4.084907,24.9964,64.09319,0.1888489,4.268728,0,0,20.39882
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.849932,1.849932,0,0,0,1.849932,0,0,2.220446E-16,0,0,1.947297,1.849932,0,0,14.76118,16.31392,0,1.947297,-1.947297,22.94376,58.83004,0.1888489,2.034926,0,0,16.31392
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.254615,2.254615,0,0,0,2.254615,6.948493,0,0,0,0.1566618,2.373279,2.254615,0,0,16.92484,14.36662,0,2.216617,-2.216617,20.60724,52.83898,0.1888489,2.480077,0.1253294,0,14.52328
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,5.63654,5.63654,0,0,0,5.63654,11.42483,0,8.881784E-16,0,0.6439651,5.9332,5.63654,0,0,19.38775,12.15,0,5.289235,-5.289235,15.0319,38.54326,0.1888489,6.200194,0.5151721,0,12.79397
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,13.15107,13.15107,12,0,3.372,13.15107,8.96501,0,0,0,1.178995,1.211657,1.151074,0,0,25.26468,6.860769,0,0.03266166,-0.03266166,14.99747,38.45498,0.1888489,14.46618,0.9431961,12,8.039763
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,25.30097,6.828107,9.911383,0,9.911383,24.40024,62.56458,0.1888067,0,1.241106,12,8.379489
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.021691,4.021691,12,0,3.372,4.021691,164.081,0,0,0,6.598832,0,0,7.978309,7.579393,15.38959,15.74835,14.17823,0,14.17823,37.85088,97.05334,0.188781,4.42386,5.279066,12,22.34718
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,7.982997,0,0,9.194358,0,0,0,0,1.21136,28.50875,1.21136,0,1.21136,39.00008,100,0.1887411,0,7.355486,0,37.70311
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.969351,5.969351,0,0,0,5.969351,154.671,2.949327,0,0,9.232855,6.283528,5.969351,0,0,0,29.59898,0,0,0,39.00008,100,0.1887411,6.566287,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,6.746123,6.746123,0,0,0,6.746123,88.83286,0,0,0,5.992773,7.101182,6.746123,0,0,0,29.59898,0,1.108409,-1.108409,37.83171,97.0042,0.1887411,7.420735,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,13.25972,13.25972,8.577681,0,2.506153,13.25972,46.45671,1.554312E-15,0,0,6.160033,4.928468,4.682045,0,0,1.231565,28.49057,1.231565,0,1.231565,39.00008,100,0.1887579,14.5857,4.928026,12,34.6506
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887579,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.658491,1.658491,0,0,0,1.658491,174.62,1.150276,0,0,2.896056,1.74578,1.658491,0,0,0,29.59898,0,0,0,39.00008,100,0.1887579,1.82434,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,5.662207,5.662207,0,0,0,5.662207,14.47502,0,0,0,0.8196054,5.960218,5.662207,0,0,0,29.59898,0,5.140613,-5.140613,33.5814,86.10597,0.1887579,6.228428,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,5.711792,24.45837,0.4985916,0,0.4985916,34.0544,87.3188,0.1887415,0,0.3988732,0,24.95696
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.2132,24.9071,0,0,0,34.0544,87.3188,0.1887415,0,0,0,24.9071
