Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,8.960938,8.960938,12,0,3.372,8.960938,0,0,0,0,0,0,0,3.039063,2.88711,5.2132,24.9071,2.88711,0,2.88711,36.79335,94.34174,0.1887954,9.857031,0,12,24.9071
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.32609,27.5055,0,0,0,36.79335,94.34174,0.1887954,0,0,0,27.5055
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.32609,27.5055,0,0,0,36.79335,94.34174,0.1887954,0,0,0,27.5055
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.352928,4.352928,0,0,0,4.352928,0,0,0,0,0,4.582029,4.352928,0,0,2.32609,27.5055,0,4.582029,-4.582029,31.96347,81.95746,0.1887954,4.788221,0,0,27.5055
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.417234,22.92347,0,0,0,31.96347,81.95746,0.1887954,0,0,0,22.92347
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.330314,1.330314,0,0,0,1.330314,0,0,2.220446E-16,0,0,1.400331,1.330314,0,0,7.417234,22.92347,0,1.400331,-1.400331,30.48739,78.17265,0.1887954,1.463346,0,0,22.92347
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.264807,1.264807,0,0,0,1.264807,0,0,0,0,0,1.331376,1.264807,0,0,8.973158,21.52314,0,1.331376,-1.331376,29.084,74.57421,0.1887954,1.391288,0,0,21.52314
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.802608,1.802608,0,0,0,1.802608,0,0,2.220446E-16,0,0,1.897482,1.802608,0,0,10.45246,20.19176,0,1.897482,-1.897482,27.08388,69.4457,0.1887954,1.982868,0,0,20.19176
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.56078,18.29428,0,0,0,27.08388,69.4457,0.1887954,0,0,0,18.29428
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.301727,0.301727,0,0,0,0.301727,0,0,5.551115E-17,0,0,0.3176074,0.301727,0,0,12.56078,18.29428,0,0.3176074,-0.3176074,26.74909,68.58727,0.1887954,0.3318997,0,0,18.29428
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.962935,0.962935,0,0,0,0.962935,2.132997,0,0,0,0.02053938,1.013616,0.962935,0,0,12.91367,17.97667,0,0.9930764,-0.9930764,25.7023,65.90319,0.1887954,1.059228,0.0164315,0,17.99721
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.713153,4.713153,0,0,0,4.713153,2.07549,0,0,0,0.097821,4.961213,4.713153,0,0,14.01709,16.98359,0,4.863392,-4.863392,20.57583,52.75843,0.1887954,5.184468,0.07825681,0,17.08142
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,15.35687,15.35687,12,0,3.372,15.35687,4.754876,0,0,0,0.7302,3.533544,3.356867,0,0,19.42086,12.1202,0,2.803344,-2.803344,17.62085,45.18157,0.1887954,16.89255,0.58416,12,12.8504
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,11.6938,11.6938,12,0,3.372,11.6938,14.2616,0,0,0,1.667723,0,0,0.3062018,0.2908917,22.53569,9.316859,1.958615,0,1.958615,19.47895,49.94593,0.1888236,12.86318,1.334179,12,10.98458
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,20.57707,11.07961,8.895918,0,8.895918,27.91836,71.5854,0.1888151,0,0.4287341,12,11.61553
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.601186,2.601186,10.86331,0,3.084417,2.601186,147.3227,0,0,0,3.832138,0,0,8.262123,7.849017,11.68116,19.08594,11.68116,0,11.68116,39.00008,100,0.1888159,2.861305,3.065711,12,22.91808
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.86179,2.86179,0,0,0,2.86179,206.2899,2.891172,0,0,5.903583,3.012411,2.86179,0,0,0,29.59898,0,0,0,39.00008,100,0.1888159,3.147969,4.722866,0,35.50256
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.6461266,0.6461266,0,0,0,0.6461266,615.3629,3.29589,0,0,3.976023,0.6801333,0.6461266,0,0,0,29.59898,0,0,0,39.00008,100,0.1888159,0.7107393,3.180819,0,33.575
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,6.794239,6.794239,0,0,0,6.794239,53.14567,0,0,0,3.610844,7.151831,6.794239,0,0,0,29.59898,0,3.540987,-3.540987,35.26755,90.42944,0.1888159,7.473663,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,16.55513,16.55513,12,0,3.372,16.55513,15.45534,0,0,0,2.558651,4.794869,4.555125,0,0,3.93443,26.05799,0,2.236218,-2.236218,32.91037,84.38539,0.1888159,18.21064,2.046921,12,28.61664
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.549983,2.549983,0,0,0,2.549983,40.54322,0,0,0,1.033845,2.684192,2.549983,0,0,6.419116,23.82177,0,1.650347,-1.650347,31.17075,79.92484,0.1888159,2.804981,0.827076,0,24.85562
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,8.252835,22.17143,0.446936,0,0.446936,31.59475,81.01202,0.1888012,0,0.3575488,0,22.61836
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,15.99034,15.99034,12,0,3.372,15.99034,3.145917,0,0,0,0.5030429,4.200358,3.99034,0,0,7.8059,22.57367,0,3.697315,-3.697315,27.69744,71.01894,0.1888012,17.58937,0.4024343,12,23.07671
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.232539,3.232539,12,0,3.372,3.232539,0,0,0,0,0,0,0,8.767462,8.329088,11.91403,18.87635,8.329088,0,8.329088,35.59911,91.27958,0.188956,3.555793,0,12,18.87635
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,8.144761,8.144761,11.91838,0,3.35135,8.144761,0,0,0,0,0,0,0,3.77362,3.584939,3.584939,26.37253,3.584939,0,3.584939,39.00008,100,0.1890225,8.959237,0,12,26.37253
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,21.57464,20.36,12,0,3.372,20.36,0,0,1.214641,3.372105,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1890225,23.73211,0,12,29.59898
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.809331,3.809331,12,0,3.372,3.809331,0,0,0,0,0,0,0,8.190669,7.781135,9.777778,20.79898,7.781135,0,7.781135,37.1059,95.14314,0.1891664,4.190265,0,12,20.79898
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.966694,1.966694,0,0,0,1.966694,0,0,2.220446E-16,0,0,2.070204,1.966694,0,0,1.996643,27.802,0,2.070204,-2.070204,34.92371,89.54779,0.1891664,2.163363,0,0,27.802
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1099272,0.1099272,0,0,0,0.1099272,0,0,1.387779E-17,0,0,0.1157129,0.1099272,0,0,4.29687,25.7318,0,0.1157129,-0.1157129,34.80174,89.23505,0.1891664,0.12092,0,0,25.7318
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.184183,3.184183,0,0,0,3.184183,0,0,4.440892E-16,0,0,3.351772,3.184183,0,0,4.425439,25.61608,0,3.351772,-3.351772,31.26866,80.17589,0.1891664,3.502602,0,0,25.61608
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.783077,3.783077,0,0,0,3.783077,0,0,4.440892E-16,0,0,3.982186,3.783077,0,0,8.149631,22.26431,0,3.982186,-3.982186,27.07107,69.41285,0.1891664,4.161385,0,0,22.26431
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03476028,0.03476028,0,0,0,0.03476028,0,0,6.938894E-18,0,0,0.03658976,0.03476028,0,0,12.57428,18.28212,0,0.03658976,-0.03658976,27.0325,69.31396,0.1891664,0.03823631,0,0,18.28212
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5814333,0.5814333,0,0,0,0.5814333,0,0,0,0,0,0.6120351,0.5814333,0,0,12.61494,18.24553,0,0.6120351,-0.6120351,26.38736,67.65975,0.1891664,0.6395767,0,0,18.24553
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.081193,1.081193,0,0,0,1.081193,0,0,0,0,0,1.138098,1.081193,0,0,13.29498,17.6335,0,1.138098,-1.138098,25.18769,64.5837,0.1891664,1.189313,0,0,17.6335
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.189424,2.189424,0,0,0,2.189424,5.169446,0,0,0,0.1131811,2.304657,2.189424,0,0,14.55953,16.4954,0,2.191476,-2.191476,22.87768,58.66059,0.1891664,2.408367,0.09054489,0,16.60858
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,13.72351,13.72351,12,0,3.372,13.72351,10.18836,2.220446E-16,0,0,1.3982,1.814221,1.72351,0,0,16.9945,14.30393,0,0.4160209,-0.4160209,22.43915,57.53617,0.1891664,15.09586,1.11856,12,15.70213
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.744218,3.744218,11.93062,0,3.354447,3.744218,121.5976,0,0,0,4.55288,0,0,8.186402,7.777082,17.45675,13.8879,12.32996,0,12.32996,34.13638,87.52901,0.1891972,4.11864,3.642304,12,18.44078
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,5.151125,5.151125,0,0,0,5.151125,91.58553,0,8.881784E-16,0,4.717685,5.422236,5.151125,0,0,5.126786,24.98487,0,0.7045521,-0.7045521,33.39372,85.62475,0.1891972,5.666237,3.774148,0,29.70255
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.915643,4.915643,0,0,0,4.915643,67.88629,0,0,0,3.337048,5.174361,4.915643,0,0,5.909622,24.28032,0,1.837313,-1.837313,31.45702,80.65887,0.1891972,5.407207,2.669638,0,27.61737
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,18.12933,18.12933,12,0,3.372,18.12933,25.97717,0,3.552714E-15,0,4.709486,6.451927,6.12933,0,0,7.951081,22.443,0,1.74244,-1.74244,29.62033,75.9494,0.1891972,19.94226,3.767589,12,27.15249
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,8.988422,8.988422,12,0,3.372,8.988422,54.01107,0,0,0,4.854743,0,0,3.011577,2.860998,9.887125,20.70057,7.715742,0,7.715742,36.94012,94.71807,0.1893151,9.887265,3.883795,12,25.55531
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,9.258472,9.258472,4.975322,0,1.594756,9.258472,72.14973,0,0,0,6.679963,4.508579,4.283151,0,0,2.171384,27.64473,2.171384,0,2.171384,39.00008,100,0.18934,10.18432,5.34397,12,34.3247
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,6.778944,6.778944,0,0,0,6.778944,88.79806,0,0,0,6.01957,7.13573,6.778944,0,0,0,29.59898,0,1.11616,-1.11616,37.82354,96.98325,0.18934,7.456838,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.9916,4.9916,0,0,0,4.9916,102.0237,0,0,0,5.092617,5.254315,4.9916,0,0,1.240178,28.48282,0,0.1616986,-0.1616986,37.6531,96.54621,0.18934,5.490759,4.074093,0,33.57544
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,8.316566,8.316566,6.291131,0,1.927656,8.316566,42.70848,2.220446E-16,0,0,3.551879,2.132036,2.025434,0,0,1.419843,28.32112,1.419843,0,1.419843,39.00008,100,0.189359,9.148223,2.841503,12,31.873
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189359,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,22.12797,20.36,12,0,3.372,20.36,2.283547,0,1.767965,3.980762,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.189359,24.34076,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,7.52734,7.52734,12,0,3.372,7.52734,0,0,0,0,0,0,0,4.47266,4.249026,9.261189,21.26391,4.249026,0,4.249026,34.24512,87.80783,0.189437,8.280075,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,7.222101,7.222101,0,0,0,7.222101,0,0,8.881784E-16,0,0,7.602212,7.222101,0,0,5.012162,25.08803,0,7.602212,-7.602212,26.23169,67.2606,0.189437,7.944311,0,0,25.08803
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,8.943211,8.943211,12,0,3.372,8.943211,0,0,0,0,0,0,0,3.056789,2.90395,13.45906,17.48582,2.90395,0,2.90395,28.98662,74.32451,0.1894902,9.837532,0,12,17.48582
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.52155,2.52155,11.32155,0,3.200352,2.52155,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.55511,20.09937,8.36,0,8.36,36.91761,94.66035,0.1896201,2.773705,0,12,20.09937
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.140942,1.140942,0,0,0,1.140942,0,0,2.220446E-16,0,0,1.200992,1.140942,0,0,2.195114,27.62337,0,1.200992,-1.200992,35.65165,91.41431,0.1896201,1.255036,0,0,27.62337
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.460363,2.460363,0,0,0,2.460363,0,0,4.440892E-16,0,0,2.589856,2.460363,0,0,3.52955,26.42238,0,2.589856,-2.589856,32.9217,84.41446,0.1896201,2.7064,0,0,26.42238
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.420866,2.420866,0,0,0,2.420866,0,0,4.440892E-16,0,0,2.548281,2.420866,0,0,6.407168,23.83253,0,2.548281,-2.548281,30.23558,77.52698,0.1896201,2.662953,0,0,23.83253
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.826778,1.826778,0,0,0,1.826778,0,0,2.220446E-16,0,0,1.922924,1.826778,0,0,9.23859,21.28425,0,1.922924,-1.922924,28.20864,72.3297,0.1896201,2.009455,0,0,21.28425
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.503382,2.503382,0,0,0,2.503382,0,0,4.440892E-16,0,0,2.635139,2.503382,0,0,11.37517,19.36132,0,2.635139,-2.635139,25.43096,65.20746,0.1896201,2.753721,0,0,19.36132
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.232957,3.232957,0,0,0,3.232957,0,0,0,0,0,3.403112,3.232957,0,0,14.30311,16.72618,0,3.403112,-3.403112,21.84377,56.00954,0.1896201,3.556252,0,0,16.72618
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.6353092,0.6353092,0,0,0,0.6353092,0,0,0,0,0,0.6687465,0.6353092,0,0,18.08434,13.32307,0,0.6687465,-0.6687465,21.13885,54.20206,0.1896201,0.6988401,0,0,13.32307
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.102746,2.102746,0,0,0,2.102746,10.00893,0,4.440892E-16,0,0.2104624,2.213417,2.102746,0,0,18.82739,12.65432,0,2.002954,-2.002954,19.02755,48.78848,0.1896201,2.31302,0.1683699,0,12.86479
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.332681,4.332681,0,0,0,4.332681,51.69977,0,0,0,2.239986,4.560716,4.332681,0,0,21.0529,10.65137,0,2.320731,-2.320731,16.58128,42.51602,0.1896201,4.765949,1.791989,0,12.89136
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.700877,3.700877,0,0,0,3.700877,139.4342,0,0,0,5.16029,3.89566,3.700877,0,0,23.63149,8.33064,1.264629,0,1.264629,17.78101,45.59225,0.1895788,4.070965,4.128232,0,13.49093
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,13.66683,13.66683,12,0,3.372,13.66683,54.83646,0,0,0,7.494408,1.754561,1.666833,0,0,22.36686,9.468805,5.739847,0,5.739847,23.22631,59.55452,0.1896552,15.03352,5.995526,12,16.96321
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,9.500574,9.500574,12,0,3.372,9.500574,65.75835,0,0,0,6.247421,0,0,2.499426,2.374455,16.62701,14.63467,8.621876,0,8.621876,31.40574,80.52737,0.1897814,10.45063,4.997937,12,20.88209
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.716733,4.716733,0,0,0,4.716733,204.9703,0,0,0,9.667904,4.964983,4.716733,0,0,8.005136,22.39436,4.702921,0,4.702921,35.86732,91.96731,0.1896285,5.188407,7.734323,0,32.06226
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,7.994684,7.994684,3.619705,0,1.251786,7.994684,98.90892,4.440892E-16,0,0,7.907456,4.605241,4.374979,0,0,3.302215,26.62698,3.302215,0,3.302215,39.00008,100,0.1895511,8.794152,6.325964,12,34.53444
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,6.165743,6.165743,0,0,0,6.165743,165.2999,3.701709,0,0,10.19196,6.490255,6.165743,0,0,0,29.59898,0,0,0,39.00008,100,0.1895511,6.782317,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.9288777,0.9288777,0,0,0,0.9288777,899.7407,7.379725,0,0,8.357491,0.977766,0.9288777,0,0,0,29.59898,0,0,0,39.00008,100,0.1895511,1.021765,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,6.652137,6.652137,0,0,0,6.652137,113.7167,0.562342,0,0,7.564592,7.00225,6.652137,0,0,0,29.59898,0,0,0,39.00008,100,0.1895511,7.317351,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,17.35201,17.35201,12,0,3.372,17.35201,29.53866,8.881784E-16,0,0,5.125551,5.633693,5.352009,0,0,0,29.59898,0,0.5081421,-0.5081421,38.46445,98.62659,0.1895511,19.08721,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,8.285897,8.285897,6.174756,0,1.898213,8.285897,33.63373,0,0,0,2.786857,2.222254,2.111142,0,0,0.5646023,29.09084,0.5646023,0,0.5646023,39.00008,100,0.1895586,9.114488,2.229485,12,31.87769
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,9.431145,9.431145,8.998777,0,2.612691,9.431145,4.825751,0,0,0,0.4551236,0.4551236,0.4323674,0,0,0,29.59898,0,0,0,39.00008,100,0.1895586,10.37426,0.3640989,12,30.0541
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,5.629313,5.629313,0,0,0,5.629313,0,0,0,0,0,5.925592,5.629313,0,0,0,29.59898,0,5.925592,-5.925592,32.75396,83.98433,0.1895586,6.192244,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,15.06138,15.06138,12,0,3.372,15.06138,0,0,0,0,0,3.222507,3.061382,0,0,6.583992,23.67339,0,3.222507,-3.222507,29.35713,75.27455,0.1895586,16.56752,0,12,23.67339
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.716639,4.716639,12,0,3.372,4.716639,0,0,0,0,0,0,0,7.283361,6.919193,10.16455,20.45088,6.919193,0,6.919193,35.92126,92.10561,0.1896844,5.188303,0,12,20.45088
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245362,26.67815,0,0,0,35.92126,92.10561,0.1896844,0,0,0,26.67815
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.629245,1.629245,0,0,0,1.629245,0,0,2.220446E-16,0,0,1.714994,1.629245,0,0,3.245362,26.67815,0,1.714994,-1.714994,34.11349,87.47032,0.1896844,1.792169,0,0,26.67815
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.150911,24.96316,0,0,0,34.11349,87.47032,0.1896844,0,0,0,24.96316
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.951596,1.951596,0,0,0,1.951596,0,0,0,0,0,2.054312,1.951596,0,0,5.150911,24.96316,0,2.054312,-2.054312,31.94806,81.91794,0.1896844,2.146756,0,0,24.96316
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.600268,2.600268,0,0,0,2.600268,0,0,4.440892E-16,0,0,2.737124,2.600268,0,0,7.43348,22.90885,0,2.737124,-2.737124,29.06288,74.52005,0.1896844,2.860295,0,0,22.90885
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.19888,2.19888,0,0,0,2.19888,0,0,4.440892E-16,0,0,2.31461,2.19888,0,0,10.47473,20.17172,0,2.31461,-2.31461,26.62306,68.26413,0.1896844,2.418768,0,0,20.17172
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.012919,2.012919,0,0,0,2.012919,0,0,4.440892E-16,0,0,2.118862,2.012919,0,0,13.04652,17.85711,0,2.118862,-2.118862,24.38959,62.53728,0.1896844,2.214211,0,0,17.85711
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.057304,1.057304,0,0,0,1.057304,0,0,0,0,0,1.112952,1.057304,0,0,15.40081,15.73825,0,1.112952,-1.112952,23.21643,59.52919,0.1896844,1.163035,0,0,15.73825
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.643631,1.643631,0,0,0,1.643631,12.00541,0,0,0,0.1973246,1.730137,1.643631,0,0,16.63742,14.6253,0,1.532813,-1.532813,21.60071,55.38631,0.1896844,1.807994,0.1578597,0,14.82262
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,18.34055,13.09248,0.9808244,0,0.9808244,22.5312,57.77219,0.1896526,0,0.7846595,0,14.07331
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,9.384179,9.384179,12,0,3.372,9.384179,33.57767,0,0,0,3.150989,0,0,2.615821,2.48503,17.35972,13.97523,5.636019,0,5.636019,27.87799,71.4819,0.1897394,10.3226,2.520791,12,17.12621
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,6.388764,6.388764,12,0,3.372,6.388764,51.44168,-8.881784E-16,0,0,3.286488,0,0,5.611236,5.330674,11.72371,19.04764,8.617162,0,8.617162,36.05295,92.44328,0.1898793,7.027641,2.62919,12,22.33413
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,6.4278,6.4278,0,0,0,6.4278,77.73402,0,0,0,4.996587,6.766106,6.4278,0,0,3.106544,26.80309,0,1.769518,-1.769518,34.18772,87.66064,0.1898793,7.07058,3.99727,0,31.79968
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,8.389308,8.389308,9.966009,0,2.8574,8.389308,40.68261,0,0,0,3.41299,0,0,1.576701,1.497866,5.072675,25.03357,4.910856,0,4.910856,38.84656,99.60637,0.1899512,9.228239,2.730392,12,28.44656
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,5.538451,5.538451,0,0,0,5.538451,67.50662,0,8.881784E-16,0,3.738821,5.829948,5.538451,0,0,0.1618193,29.45334,0,2.091127,-2.091127,36.64232,93.95448,0.1899512,6.092296,2.991057,0,33.19216
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,2.485294,27.36221,1.870082,0,1.870082,38.41644,98.50349,0.1898907,0,1.496066,0,29.2323
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,0.615212,29.04529,0.5842195,0,0.5842195,38.97068,99.92461,0.1898718,0,0.4673756,0,29.62951
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,8.385068,8.385068,6.527485,0,1.987454,8.385068,23.68905,4.475587E-16,0,0,1.986343,1.955351,1.857583,0,0,0.03099244,29.57108,0.03099244,0,0.03099244,39.00008,100,0.1898722,9.223576,1.589074,12,31.55743
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,13.39991,13.39991,12,0,3.372,13.39991,6.704014,8.881784E-16,0,0,0.8983318,1.473589,1.399909,0,0,0,29.59898,0,0.5752571,-0.5752571,38.3937,98.4452,0.1898722,14.7399,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,6.237582,6.237582,0,0,0,6.237582,5.09637,0,0,0,0.3178903,6.565876,6.237582,0,0,0.6391746,29.02372,0,6.247986,-6.247986,31.80775,81.55817,0.1898722,6.861341,0.2543122,0,29.34161
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,7.581381,22.77574,0.4407573,0,0.4407573,32.22589,82.63032,0.189858,0,0.3526058,0,23.21649
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,15.70815,15.70815,12,0,3.372,15.70815,0,0,0,0,0,3.903316,3.708151,0,0,7.140624,23.17242,0,3.903316,-3.903316,28.11143,72.08044,0.189858,17.27896,0,12,23.17242
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,12.79469,12.79469,12,0,3.372,12.79469,0,0,0,0,0,0.836513,0.7946873,0,0,11.47764,19.2691,0,0.836513,-0.836513,27.22967,69.81953,0.189858,14.07416,0,12,19.2691
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,7.476696,7.476696,12,0,3.372,7.476696,0,0,0,0,0,0,0,4.523304,4.297138,12.4071,18.43259,4.297138,0,4.297138,31.30629,80.27238,0.1899355,8.224366,0,12,18.43259
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.584889,1.584889,0,0,0,1.584889,0,0,0,0,0,1.668304,1.584889,0,0,8.109962,22.30001,0,1.668304,-1.668304,29.54774,75.7633,0.1899355,1.743378,0,0,22.30001
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.650462,0.650462,0,0,0,0.650462,0,0,0,0,0,0.6846969,0.650462,0,0,9.963634,20.63171,0,0.6846969,-0.6846969,28.82601,73.9127,0.1899355,0.7155082,0,0,20.63171
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72441,19.94701,0,0,0,28.82601,73.9127,0.1899355,0,0,0,19.94701
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.246975,1.246975,0,0,0,1.246975,0,0,2.220446E-16,0,0,1.312606,1.246975,0,0,10.72441,19.94701,0,1.312606,-1.312606,27.4424,70.365,0.1899355,1.371673,0,0,19.94701
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.660243,1.660243,0,0,0,1.660243,0,0,2.220446E-16,0,0,1.747624,1.660243,0,0,12.18286,18.63441,0,1.747624,-1.747624,25.60025,65.64153,0.1899355,1.826267,0,0,18.63441
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.9352356,0.9352356,0,0,0,0.9352356,0,0,1.110223E-16,0,0,0.9844585,0.9352356,0,0,14.12466,16.88678,0,0.9844585,-0.9844585,24.56254,62.98074,0.1899355,1.028759,0,0,16.88678
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3964809,0.3964809,0,0,0,0.3964809,0,0,5.551115E-17,0,0,0.4173483,0.3964809,0,0,15.21851,15.90232,0,0.4173483,-0.4173483,24.12261,61.85273,0.1899355,0.436129,0,0,15.90232
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.128162,2.128162,0,0,0,2.128162,0,0,4.440892E-16,0,0,2.240171,2.128162,0,0,15.68223,15.48497,0,2.240171,-2.240171,21.76126,55.798,0.1899355,2.340978,0,0,15.48497
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.656999,1.656999,0,0,0,1.656999,8.350945,0,2.220446E-16,0,0.1383751,1.74421,1.656999,0,0,18.1713,13.2448,0,1.605835,-1.605835,20.06857,51.45776,0.1899355,1.822699,0.1107001,0,13.38318
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,10.14741,10.14741,12,0,3.372,10.14741,17.95167,0,0,0,1.82163,0,0,1.852588,1.759959,19.95557,11.63897,3.581589,0,3.581589,23.46636,60.17003,0.1899912,11.16215,1.457304,12,13.4606
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,10.9356,10.9356,12,0,3.372,10.9356,27.94569,0,0,0,3.056029,0,0,1.064399,1.011179,16.37398,14.8624,4.067208,0,4.067208,27.32485,70.06358,0.1900494,12.02916,2.444824,12,17.91843
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,7.872468,7.872468,12,0,3.372,7.872468,50.28138,0,0,0,3.958385,0,0,4.127532,3.921156,12.30677,18.52289,7.879541,0,7.879541,34.80004,89.2307,0.1901717,8.659714,3.166708,12,22.48127
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.158047,4.158047,0,0,0,4.158047,109.7562,0,0,0,4.563715,4.376892,4.158047,0,0,4.427228,25.61447,0.1868233,0,0.1868233,34.97728,89.68514,0.1901656,4.573852,3.650972,0,30.17819
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.064935,2.064935,0,0,0,2.064935,187.8288,0,0,0,3.878542,2.173616,2.064935,0,0,4.240405,25.78261,1.704927,0,1.704927,36.59471,93.83241,0.1901106,2.271429,3.102834,0,29.66116
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.928332,1.928332,0,0,0,1.928332,312.672,1.464054,0,0,6.029356,2.029824,1.928332,0,0,2.535478,27.31705,2.535478,0,2.535478,39.00008,100,0.1900288,2.121166,4.823484,0,33.3464
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.884154,2.884154,0,0,0,2.884154,198.1513,2.679037,0,0,5.714988,3.035951,2.884154,0,0,0,29.59898,0,0,0,39.00008,100,0.1900288,3.172569,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,6.951869,6.951869,0,0,0,6.951869,109.5747,0.2997356,0,0,7.617493,7.317757,6.951869,0,0,0,29.59898,0,0,0,39.00008,100,0.1900288,7.647056,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4658682,0.4658682,0,0,0,0.4658682,862.7804,3.529032,0,0,4.01942,0.4903876,0.4658682,0,0,0,29.59898,0,0,0,39.00008,100,0.1900288,0.512455,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.241112,5.241112,0,0,0,5.241112,85.17046,0,0,0,4.463879,5.51696,5.241112,0,0,0,29.59898,0,1.053081,-1.053081,37.89003,97.15374,0.1900288,5.765223,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,14.45435,14.45435,12,0,3.372,14.45435,16.52577,4.440892E-16,0,0,2.388694,2.58353,2.454353,0,0,1.17009,28.5459,0,0.1948359,-0.1948359,37.68466,96.62714,0.1900288,15.89979,1.910955,12,30.93459
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,11.5786,11.5786,12,0,3.372,11.5786,2.655539,0,0,0,0.3074743,0,0,0.4213991,0.4003292,1.386574,28.35106,0.7078034,0,0.7078034,38.35614,98.34888,0.19004,12.73646,0.2459794,12,28.65854
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,12.79185,12.79185,12,0,3.372,12.79185,0,0,0,0,0,0.8335261,0.7918498,0,0,0.678771,28.98808,0,0.8335261,-0.8335261,37.47752,96.09603,0.19004,14.07103,0,12,28.98808
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,10.07894,10.07894,11.76832,0,3.313385,10.07894,0,0,0,0,0,0,0,1.68938,1.604911,1.604911,28.15456,1.604911,0,1.604911,39.00008,100,0.1900688,11.08683,0,12,28.15456
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.013111,3.013111,0,0,0,3.013111,0,0,4.440892E-16,0,0,3.171696,3.013111,0,0,0,29.59898,0,3.171696,-3.171696,35.65682,91.42755,0.1900688,3.314422,0,0,29.59898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.524106,26.42728,0,0,0,35.65682,91.42755,0.1900688,0,0,0,26.42728
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.122546,0.122546,0,0,0,0.122546,0,0,2.775558E-17,0,0,0.1289958,0.122546,0,0,3.524106,26.42728,0,0.1289958,-0.1289958,35.52084,91.0789,0.1900688,0.1348006,0,0,26.42728
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.672186,3.672186,0,0,0,3.672186,0,0,4.440892E-16,0,0,3.865459,3.672186,0,0,3.667435,26.29829,0,3.865459,-3.865459,31.44629,80.63136,0.1900688,4.039405,0,0,26.29829
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1993759,0.1993759,0,0,0,0.1993759,0,0,0,0,0,0.2098694,0.1993759,0,0,7.96239,22.43283,0,0.2098694,-0.2098694,31.22507,80.06413,0.1900688,0.2193135,0,0,22.43283
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.195578,22.22296,0,0,0,31.22507,80.06413,0.1900688,0,0,0,22.22296
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.541423,2.541423,0,0,0,2.541423,0,0,4.440892E-16,0,0,2.675182,2.541423,0,0,8.195578,22.22296,0,2.675182,-2.675182,28.40518,72.83365,0.1900688,2.795565,0,0,22.22296
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1273579,0.1273579,0,0,0,0.1273579,0,0,0,0,0,0.134061,0.1273579,0,0,11.168,19.54778,0,0.134061,-0.134061,28.26387,72.47131,0.1900688,0.1400937,0,0,19.54778
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.834029,1.834029,0,0,0,1.834029,0,0,0,0,0,1.930557,1.834029,0,0,11.31696,19.41372,0,1.930557,-1.930557,26.22888,67.25341,0.1900688,2.017432,0,0,19.41372
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,13.46202,17.48316,0.1301914,0,0.1301914,26.35239,67.57011,0.1900646,0,0.1041531,0,17.61335
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.9462913,0.9462913,0,0,0,0.9462913,204.3617,0,0,0,1.933857,0.9960961,0.9462913,0,0,13.33183,17.60033,0.9377608,0,0.9377608,27.24203,69.85122,0.1900344,1.04092,1.547085,0,19.53419
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.728597,1.728597,0,0,0,1.728597,281.8835,0,0,0,4.87263,1.819576,1.728597,0,0,12.39407,18.44431,3.053054,0,3.053054,30.13841,77.27782,0.1899361,1.901457,3.898104,0,23.31694
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.628888,3.628888,0,0,0,3.628888,212.9081,0,0,0,7.726198,3.819882,3.628888,0,0,9.341016,21.19206,3.906316,0,3.906316,33.84427,86.78,0.1898104,3.991777,6.180958,0,28.91826
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.222994,2.222994,0,0,0,2.222994,419.5594,1.552086,0,0,9.326779,2.339993,2.222994,0,0,5.4347,24.70775,5.4347,0,5.4347,39.00008,100,0.1896359,2.445293,7.461423,0,34.03453
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,11.14289,11.14289,3,0,1.095,11.14289,101.1444,2.698946,0,0,11.2704,8.571458,8.142885,0,0,0,29.59898,0,0,0,39.00008,100,0.1896359,12.25717,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.912569,2.912569,0,0,0,2.912569,383.5155,8.104292,0,0,11.17015,3.065862,2.912569,0,0,0,29.59898,0,0,0,39.00008,100,0.1896359,3.203826,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.07006085,0.07006085,0,0,0,0.07006085,16038.31,11.16283,0,0,11.23658,0.07374826,0.07006085,0,0,0,29.59898,0,0,0,39.00008,100,0.1896359,0.07706694,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,6.74866,6.74866,0,0,0,6.74866,161.198,3.77485,0,0,10.8787,7.103852,6.74866,0,0,0,29.59898,0,0,0,39.00008,100,0.1896359,7.423525,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.219025,3.219025,0,0,0,3.219025,257.4439,4.898737,0,0,8.287185,3.388448,3.219025,0,0,0,29.59898,0,0,0,39.00008,100,0.1896359,3.540928,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896359,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,6.029305,6.029305,0,0,0,6.029305,44.42621,0,0,0,2.678591,6.346637,6.029305,0,0,0,29.59898,0,3.668045,-3.668045,35.13362,90.08602,0.1896359,6.632236,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,4.075605,25.93093,0.4931649,0,0.4931649,35.60147,91.28565,0.18962,0,0.3945319,0,26.4241
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.582441,26.37478,0,0,0,35.60147,91.28565,0.18962,0,0,0,26.37478
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,9.742999,9.742999,12,0,3.372,9.742999,0,0,0,0,0,0,0,2.257,2.14415,3.582441,26.37478,2.14415,0,2.14415,37.6356,96.50134,0.1896586,10.7173,0,12,26.37478
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,12.60056,12.60056,12,0,3.372,12.60056,0,0,0,0,0,0.6321663,0.600558,0,0,1.43829,28.30452,0,0.6321663,-0.6321663,36.96923,94.79272,0.1896586,13.86061,0,12,28.30452
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.851051,3.851051,0,0,0,3.851051,0,0,4.440892E-16,0,0,4.053738,3.851051,0,0,2.140697,27.67235,0,4.053738,-4.053738,32.69622,83.83629,0.1896586,4.236156,0,0,27.67235
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.262311,1.262311,0,0,0,1.262311,0,0,0,0,0,1.328748,1.262311,0,0,6.644851,23.61861,0,1.328748,-1.328748,31.2956,80.24496,0.1896586,1.388542,0,0,23.61861
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.192132,2.192132,0,0,0,2.192132,0,0,0,0,0,2.307507,2.192132,0,0,8.121238,22.28986,0,2.307507,-2.307507,28.86327,74.00823,0.1896586,2.411345,0,0,22.28986
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.824269,3.824269,0,0,0,3.824269,0,0,4.440892E-16,0,0,4.025546,3.824269,0,0,10.68513,19.98236,0,4.025546,-4.025546,24.61997,63.12801,0.1896586,4.206696,0,0,19.98236
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.177829,2.177829,0,0,0,2.177829,0,0,4.440892E-16,0,0,2.292452,2.177829,0,0,15.15796,15.95681,0,2.292452,-2.292452,22.20351,56.93198,0.1896586,2.395612,0,0,15.95681
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.617781,4.617781,0,0,0,4.617781,0,0,0,0,0,4.860822,4.617781,0,0,17.70513,13.66436,0,4.860822,-4.860822,17.07976,43.79417,0.1896586,5.079559,0,0,13.66436
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10604,8.803537,0,0,0,17.07976,43.79417,0.1896586,0,0,0,8.803537
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5870525,0.5870525,0,0,0,0.5870525,0,0,0,0,0,0.61795,0.5870525,0,0,23.10604,8.803537,0,0.61795,-0.61795,16.42838,42.12397,0.1896586,0.6457577,0,0,8.803537
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.860317,3.860317,0,0,0,3.860317,2.239958,0,4.440892E-16,0,0.08646946,4.063492,3.860317,0,0,23.79266,8.185587,0,3.977022,-3.977022,12.23623,31.37489,0.1896586,4.246349,0.06917557,0,8.272057
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,21.0846,17.4938,12,0,3.372,17.4938,8.99966,0,3.590796,6.895787,1.574383,5.782948,5.4938,0,0,28.21157,4.208565,0,4.208565,-4.208565,7.800015,20,0.1896586,23.19306,1.259506,12,5.782948
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.176795,4.176795,12,0,3.372,4.176795,74.85277,0,0,0,3.126447,0,0,7.823205,7.432045,32.88775,0,10.55849,0,10.55849,17.81668,45.6837,0.1897476,4.594474,2.501157,12,3.126447
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.909127,3.909127,12,0,3.372,3.909127,104.4626,0,0,0,4.083575,0,0,8.090873,7.686329,22.32926,9.502643,11.7699,0,11.7699,28.98259,74.31419,0.1897976,4.30004,3.26686,12,13.58622
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.315807,4.315807,7.739033,0,2.293975,4.315807,161.1741,0,0,0,6.955962,0,0,3.423226,3.252065,10.55936,20.09556,10.20803,0,10.20803,38.66677,99.14538,0.1896958,4.747388,5.564769,12,27.05152
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,8.789179,8.789179,4.154892,0,1.387188,8.789179,59.49961,0,0,0,5.229527,4.878196,4.634286,0,0,0.3513311,29.28278,0.3513311,0,0.3513311,39.00008,100,0.1897004,9.668097,4.183622,12,34.51231
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897004,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,5.147748,5.147748,0,0,0,5.147748,146.5877,2.127285,0,0,7.545967,5.418683,5.147748,0,0,0,29.59898,0,0,0,39.00008,100,0.1897004,5.662523,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.855801,3.855801,0,0,0,3.855801,172.7558,2.602382,0,0,6.66112,4.058738,3.855801,0,0,0,29.59898,0,0,0,39.00008,100,0.1897004,4.241381,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.613866,2.613866,0,0,0,2.613866,191.3355,2.249817,0,0,5.001254,2.751437,2.613866,0,0,0,29.59898,0,0,0,39.00008,100,0.1897004,2.875252,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,9.265971,9.265971,5.65293,0,1.766191,9.265971,41.04482,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1897004,10.19257,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897004,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,6.501981,6.501981,0,0,0,6.501981,7.906476,0,8.881784E-16,0,0.5140776,6.844191,6.501981,0,0,0,29.59898,0,6.330113,-6.330113,32.32755,82.891,0.1897004,7.152179,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,11.9974,11.9974,12,0,3.372,11.9974,0,0,0,0,0,0,0,0.002601185,0.002471126,7.033459,23.26887,0.002471126,0,0.002471126,32.3299,82.897,0.1897004,13.19714,0,12,23.26887
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.030988,23.27109,0,0,0,32.3299,82.897,0.1897004,0,0,0,23.27109
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,14.8879,14.8879,12,0,3.372,14.8879,0,0,0,0,0,3.039896,2.887902,0,0,7.030988,23.27109,0,3.039896,-3.039896,29.12556,74.68079,0.1897004,16.37669,0,12,23.27109
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.40865,20.23119,8.36,0,8.36,37.05656,95.01662,0.1897079,0,0,12,20.23119
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.048651,27.75519,0,0,0,37.05656,95.01662,0.1897079,0,0,0,27.75519
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.368474,3.368474,0,0,0,3.368474,0,0,4.440892E-16,0,0,3.545763,3.368474,0,0,2.048651,27.75519,0,3.545763,-3.545763,33.319,85.43315,0.1897079,3.705322,0,0,27.75519
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.988387,24.20943,0,0,0,33.319,85.43315,0.1897079,0,0,0,24.20943
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.988387,24.20943,0,0,0,33.319,85.43315,0.1897079,0,0,0,24.20943
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.247053,1.247053,0,0,0,1.247053,0,0,2.220446E-16,0,0,1.312688,1.247053,0,0,5.988387,24.20943,0,1.312688,-1.312688,31.9353,81.88522,0.1897079,1.371758,0,0,24.20943
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.735625,1.735625,0,0,0,1.735625,0,0,2.220446E-16,0,0,1.826974,1.735625,0,0,7.446929,22.89674,0,1.826974,-1.826974,30.0095,76.94729,0.1897079,1.909188,0,0,22.89674
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.189641,1.189641,0,0,0,1.189641,0,0,0,0,0,1.252254,1.189641,0,0,9.476899,21.06977,0,1.252254,-1.252254,28.68951,73.5627,0.1897079,1.308605,0,0,21.06977
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.68501,1.68501,0,0,0,1.68501,7.157384,0,0,0,0.1206026,1.773695,1.68501,0,0,10.86829,19.81751,0,1.653092,-1.653092,26.947,69.09473,0.1897079,1.853511,0.09648211,0,19.93812
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5183862,0.5183862,0,0,0,0.5183862,358.0435,0,0,0,1.856048,0.5456697,0.5183862,0,0,12.70506,18.16442,1.310378,0,1.310378,28.19013,72.28225,0.1896662,0.5702248,1.484838,0,20.02047
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,11.39468,19.34376,5.158558,0,5.158558,33.08397,84.83052,0.189502,0,4.126846,0,24.50232
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,6.128197,6.128197,0,0,0,6.128197,136.954,0,0,0,8.392811,6.450734,6.128197,0,0,6.236125,23.98647,1.942077,0,1.942077,34.92638,89.55466,0.1894403,6.741017,6.714249,0,32.37928
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1794311,0.1794311,0,0,0,0.1794311,5311.548,5.047648,0,0,9.530572,0.1888749,0.1794311,0,0,4.294049,25.73433,4.294049,0,4.294049,39.00008,100,0.1893039,0.1973743,7.624457,0,35.2649
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893039,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.862047,1.862047,0,0,0,1.862047,567.4224,8.60562,0,0,10.56567,1.960049,1.862047,0,0,0,29.59898,0,0,0,39.00008,100,0.1893039,2.048251,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,9.649424,9.649424,3,0,1.095,9.649424,104.0216,3.038094,0,0,10.03749,6.999393,6.649424,0,0,0,29.59898,0,0,0,39.00008,100,0.1893039,10.61437,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.818469,5.818469,0,0,0,5.818469,156.3285,2.971224,0,0,9.095928,6.124704,5.818469,0,0,0,29.59898,0,0,0,39.00008,100,0.1893039,6.400316,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.7774022,0.7774022,0,0,0,0.7774022,819.9565,5.556042,0,0,6.374361,0.8183181,0.7774022,0,0,0,29.59898,0,0,0,39.00008,100,0.1893039,0.8551425,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,14.35081,14.35081,9.180577,0,2.658686,14.35081,37.92364,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1893039,15.78589,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,7.050735,7.050735,0,0,0,7.050735,46.87316,0,0,0,3.304903,7.421827,7.050735,0,0,0,29.59898,0,4.116924,-4.116924,34.66046,88.8728,0.1893039,7.755809,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,14.89283,14.89283,12,0,3.372,14.89283,3.214047,0,0,0,0.4786627,3.045089,2.892834,0,0,4.57436,25.48205,0,2.566426,-2.566426,31.95521,81.93626,0.1893039,16.38212,0.3829302,12,25.96072
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,13.94018,13.94018,12,0,3.372,13.94018,0,0,0,0,0,2.042296,1.940181,0,0,7.425945,22.91563,0,2.042296,-2.042296,29.80244,76.41636,0.1893039,15.3342,0,12,22.91563
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,7.52714,7.52714,12,0,3.372,7.52714,0,0,0,0,0,0,0,4.47286,4.249217,9.695163,20.87333,4.249217,0,4.249217,33.8336,86.75265,0.1893798,8.279854,0,12,20.87333
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.445945,24.69763,0,0,0,33.8336,86.75265,0.1893798,0,0,0,24.69763
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.445945,24.69763,0,0,0,33.8336,86.75265,0.1893798,0,0,0,24.69763
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.445945,24.69763,0,0,0,33.8336,86.75265,0.1893798,0,0,0,24.69763
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.5316343,0.5316343,0,0,0,0.5316343,0,0,0,0,0,0.559615,0.5316343,0,0,5.445945,24.69763,0,0.559615,-0.559615,33.24371,85.24012,0.1893798,0.5847977,0,0,24.69763
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.792118,1.792118,0,0,0,1.792118,0,0,2.220446E-16,0,0,1.88644,1.792118,0,0,6.06774,24.13801,0,1.88644,-1.88644,31.25523,80.14146,0.1893798,1.97133,0,0,24.13801
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,5.467936,5.467936,0,0,0,5.467936,0,0,0,0,0,5.755722,5.467936,0,0,8.163784,22.25157,0,5.755722,-5.755722,25.18817,64.58492,0.1893798,6.014729,0,0,22.25157
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.91056,2.91056,0,0,0,2.91056,0,0,4.440892E-16,0,0,3.063748,2.91056,0,0,14.55903,16.49585,0,3.063748,-3.063748,21.95869,56.30423,0.1893798,3.201617,0,0,16.49585
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.7230474,0.7230474,0,0,0,0.7230474,0,0,0,0,0,0.7611026,0.7230474,0,0,17.96319,13.4321,0,0.7611026,-0.7611026,21.15642,54.24713,0.1893798,0.7953522,0,0,13.4321
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.708946,1.708946,0,0,0,1.708946,0,0,2.220446E-16,0,0,1.79889,1.708946,0,0,18.80886,12.671,0,1.79889,-1.79889,19.26023,49.38509,0.1893798,1.879841,0,0,12.671
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.37325,2.37325,0,0,0,2.37325,3.895422,0,4.440892E-16,0,0.09244812,2.498158,2.37325,0,0,20.80763,10.87211,0,2.40571,-2.40571,16.72438,42.88295,0.1893798,2.610576,0.0739585,0,10.96456
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.467541,2.467541,0,0,0,2.467541,97.98795,0,0,0,2.417892,2.597411,2.467541,0,0,23.48064,8.466399,0,0.1795186,-0.1795186,16.53515,42.39775,0.1893798,2.714295,1.934314,0,10.88429
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,12.80478,12.80478,12,0,3.372,12.80478,43.02982,0,0,0,5.509875,0.8471385,0.8047816,0,0,23.68011,8.28688,4.662736,0,4.662736,20.95861,53.73993,0.1894404,14.08526,4.4079,12,13.79676
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,8.659801,8.659801,12,0,3.372,8.659801,82.32772,0,0,0,7.129416,0,0,3.340199,3.173189,19.01737,12.48334,10.30261,0,10.30261,30.73252,78.80119,0.189537,9.525781,5.703533,12,19.61276
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.237825,3.237825,3.214214,0,1.149196,3.237825,269.9225,0,0,0,8.73962,0.02485425,0.02361154,0,0,8.714766,21.75569,8.714766,0,8.714766,39.00008,100,0.1892715,3.561608,6.991696,12,30.49531
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,8.288571,8.288571,3,0,1.095,8.288571,126.563,4.92335,0,0,10.49027,5.566917,5.288571,0,0,0,29.59898,0,0,0,39.00008,100,0.1892715,9.117428,8.392214,12,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,7.839412,7.839412,3,0,1.095,7.839412,153.4965,6.939105,0,0,12.03322,5.094118,4.839412,0,0,0,29.59898,0,0,0,39.00008,100,0.1892715,8.623353,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.020377,5.020377,0,0,0,5.020377,201.5243,4.832673,0,0,10.11728,5.284607,5.020377,0,0,0,29.59898,0,0,0,39.00008,100,0.1892715,5.522414,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892715,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,6.747325,6.747325,0,0,0,6.747325,121.6035,1.102536,0,0,8.204984,7.102448,6.747325,0,0,0,29.59898,0,0,0,39.00008,100,0.1892715,7.422058,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892715,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.771086,3.771086,0,0,0,3.771086,58.21842,0,0,0,2.195467,3.969564,3.771086,0,0,0,29.59898,0,1.774097,-1.774097,37.13002,95.20498,0.1892715,4.148194,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,11.08087,11.08087,12,0,3.372,11.08087,4.765328,0,0,0,0.5280398,0,0,0.9191298,0.8731734,1.971219,27.82488,1.401213,0,1.401213,38.45932,98.61345,0.1892939,12.18896,0.4224318,12,28.35292
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.059114,5.059114,0,0,0,5.059114,0,0,8.881784E-16,0,0,5.325383,5.059114,0,0,0.5700061,29.08597,0,5.325383,-5.325383,32.84587,84.22002,0.1892939,5.565025,0,0,29.08597
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.487098,23.76059,0,0,0,32.84587,84.22002,0.1892939,0,0,0,23.76059
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.916126,5.916126,0,0,0,5.916126,0,0,8.881784E-16,0,0,6.227501,5.916126,0,0,6.487098,23.76059,0,6.227501,-6.227501,26.28151,67.38836,0.1892939,6.507739,0,0,23.76059
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.480119,1.480119,0,0,0,1.480119,0,0,2.220446E-16,0,0,1.55802,1.480119,0,0,13.40654,17.53309,0,1.55802,-1.55802,24.63922,63.17735,0.1892939,1.628131,0,0,17.53309
