Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.735384,1.735384,0,0,0,1.735384,0,0,2.220446E-16,0,0,1.82672,1.735384,0,0,15.13768,15.97507,0,1.82672,-1.82672,22.71369,58.2401,0.1892939,1.908922,0,0,15.97507
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.453064,1.453064,0,0,0,1.453064,0,0,0,0,0,1.529541,1.453064,0,0,17.16737,14.14835,0,1.529541,-1.529541,21.10141,54.10606,0.1892939,1.598371,0,0,14.14835
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86686,12.61881,0,0,0,21.10141,54.10606,0.1892939,0,0,0,12.61881
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.856315,1.856315,0,0,0,1.856315,0,0,0,0,0,1.954016,1.856315,0,0,18.86686,12.61881,0,1.954016,-1.954016,19.04169,48.82476,0.1892939,2.041947,0,0,12.61881
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.719661,1.719661,0,0,0,1.719661,0,0,2.220446E-16,0,0,1.810169,1.719661,0,0,21.03798,10.66479,0,1.810169,-1.810169,17.13361,43.93224,0.1892939,1.891627,0,0,10.66479
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.05171,4.05171,0,0,0,4.05171,0,0,8.881784E-16,0,0,4.264957,4.05171,0,0,23.04928,8.854622,0,4.264957,-4.264957,12.63795,32.40493,0.1892939,4.456881,0,0,8.854622
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.029399,2.029399,0,0,0,2.029399,0,0,4.440892E-16,0,0,2.13621,2.029399,0,0,27.78813,4.589665,0,2.13621,-2.13621,10.38618,26.63119,0.1892939,2.232339,0,0,4.589665
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1068081,0.1068081,0,0,0,0.1068081,67.46014,0,1.387779E-17,0,0.07205287,0.1124295,0.1068081,0,0,30.16169,2.453455,0,0.04037668,-0.04037668,10.34362,26.52206,0.1892939,0.1174889,0.0576423,0,2.525508
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,6.735437,6.735437,12,0,3.372,6.735437,9.086909,0,0,0,0.612043,0,0,5.264563,5.001335,30.20655,2.413079,5.613378,0,5.613378,15.66894,40.17669,0.1893907,7.408981,0.4896345,12,3.025121
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,6.045262,6.045262,12,0,3.372,6.045262,22.0323,-8.881784E-16,0,0,1.33191,0,0,5.954738,5.657001,24.59318,7.465118,6.988911,0,6.988911,22.2992,57.17733,0.1895082,6.649788,1.065528,12,8.797029
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,17.60427,13.75514,9.680752,0,9.680752,31.48317,80.72592,0.1894743,0,1.056602,12,15.07589
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.976838,4.976838,0,0,0,4.976838,65.13636,0,0,0,3.241731,5.238777,4.976838,0,0,7.923514,22.46782,0,1.997046,-1.997046,29.3781,75.32832,0.1894743,5.474522,2.593385,0,25.70955
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,10.14245,20.47077,4.361803,0,4.361803,33.51607,85.93847,0.189337,0,3.489443,0,24.83257
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.350506,0.350506,0,0,0,0.350506,830.2267,0,0,0,2.909995,0.3689537,0.350506,0,0,5.780651,24.39639,2.541041,0,2.541041,35.92672,92.1196,0.1892572,0.3855566,2.327996,0,27.30639
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.636657,3.636657,0,0,0,3.636657,36.84408,0,4.440892E-16,0,1.339893,3.82806,3.636657,0,0,3.23961,26.68333,0,2.488167,-2.488167,33.30396,85.39458,0.1892572,4.000323,1.071914,0,28.02322
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,8.522717,8.522717,11.50495,0,3.246752,8.522717,33.61662,0,0,0,2.865049,0,0,2.982232,2.83312,6.00424,24.19516,5.698169,0,5.698169,38.70971,99.25548,0.1893442,9.374988,2.292039,12,27.06021
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,1.787124,0,0,2.093195,0,0,0,0,0.3060711,29.32351,0.3060711,0,0.3060711,39.00008,100,0.1893346,0,1.674556,0,31.41671
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893346,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,10.02702,10.02702,9.428658,0,2.72145,10.02702,6.281545,0,0,0,0.6298516,0.6298516,0.598359,0,0,0,29.59898,0,0,0,39.00008,100,0.1893346,11.02972,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.509655,4.509655,0,0,0,4.509655,11.55503,0,0,0,0.5210918,4.747005,4.509655,0,0,0,29.59898,0,4.225913,-4.225913,34.54557,88.57822,0.1893346,4.96062,0.4168734,0,30.12007
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,10.71711,10.71711,12,0,3.372,10.71711,0,0,0,0,0,0,0,1.282888,1.218743,4.695459,25.37307,1.218743,0,1.218743,35.70177,91.54283,0.1893562,11.78882,0,12,25.37307
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.092648,3.092648,0,0,0,3.092648,0,0,0,0,0,3.255419,3.092648,0,0,3.476715,26.46993,0,3.255419,-3.255419,32.27026,82.7441,0.1893562,3.401913,0,0,26.46993
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,18.14552,18.14552,12,0,3.372,18.14552,0,0,0,0,0,6.468963,6.145515,0,0,7.093848,23.21452,0,6.468963,-6.468963,25.45138,65.25981,0.1893562,19.96007,0,12,23.21452
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.728029,1.728029,10.52803,0,2.999591,1.728029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.28158,16.74555,8.36,0,8.36,33.38237,85.59565,0.1894444,1.900832,0,12,16.74555
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.921585,24.26955,0,0,0,33.38237,85.59565,0.1894444,0,0,0,24.26955
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.221792,3.221792,0,0,0,3.221792,0,0,4.440892E-16,0,0,3.391359,3.221792,0,0,5.921585,24.26955,0,3.391359,-3.391359,29.80756,76.4295,0.1894444,3.543971,0,0,24.26955
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.462855,3.462855,0,0,0,3.462855,0,0,4.440892E-16,0,0,3.645111,3.462855,0,0,9.689762,20.87819,0,3.645111,-3.645111,25.96528,66.57751,0.1894444,3.809141,0,0,20.87819
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.506921,2.506921,0,0,0,2.506921,0,0,0,0,0,2.638864,2.506921,0,0,13.73988,17.23308,0,2.638864,-2.638864,23.18367,59.44519,0.1894444,2.757613,0,0,17.23308
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.980067,3.980067,0,0,0,3.980067,0,0,0,0,0,4.189545,3.980067,0,0,16.67196,14.59422,0,4.189545,-4.189545,18.7675,48.12171,0.1894444,4.378074,0,0,14.59422
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.360172,3.360172,0,0,0,3.360172,0,0,4.440892E-16,0,0,3.537023,3.360172,0,0,21.32701,10.40467,0,3.537023,-3.537023,15.03915,38.56186,0.1894444,3.696189,0,0,10.40467
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4981737,0.4981737,0,0,0,0.4981737,0,0,5.551115E-17,0,0,0.5243934,0.4981737,0,0,25.25703,6.86765,0,0.5243934,-0.5243934,14.48639,37.14453,0.1894444,0.5479911,0,0,6.86765
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1584425,0.1584425,0,0,0,0.1584425,74.58089,0,0,0,0.1181679,0.1667816,0.1584425,0,0,25.83969,6.343256,0,0.04861375,-0.04861375,14.43515,37.01313,0.1894444,0.1742868,0.09453429,0,6.461424
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,5.546274,5.546274,0,0,0,5.546274,33.0172,0,8.881784E-16,0,1.831224,5.838183,5.546274,0,0,25.89371,6.294642,0,4.006959,-4.006959,10.21145,26.18314,0.1894444,6.100902,1.464979,0,8.125867
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.162067,3.162067,11.42751,0,3.22716,3.162067,133.8656,0,0,0,4.232919,0,0,8.265442,7.85217,30.34588,2.287683,12.08509,0,12.08509,21.67637,55.58032,0.1894576,3.478274,3.386335,12,6.520602
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,6.614913,6.614913,12,0,3.372,6.614913,76.04095,0,0,0,5.030043,0,0,5.385087,5.115832,18.26079,13.16426,10.14587,0,10.14587,31.30159,80.26033,0.1895579,7.276404,4.024035,12,18.19431
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,8.086784,8.086784,7.08268,0,2.127918,8.086784,113.418,0,0,0,9.17187,1.056952,1.004104,0,0,8.114919,22.29555,8.114919,0,8.114919,39.00008,100,0.1894935,8.895463,7.337496,12,31.46742
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894935,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,7.927162,7.927162,3,0,1.095,7.927162,120.4162,4.359099,0,0,9.545587,5.186487,4.927162,0,0,0,29.59898,0,0,0,39.00008,100,0.1894935,8.719878,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.095978,5.095978,0,0,0,5.095978,198.8812,4.770757,0,0,10.13494,5.364188,5.095978,0,0,0,29.59898,0,0,0,39.00008,100,0.1894935,5.605576,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,10.9658,10.9658,4.151031,0,1.386211,10.9658,65.41647,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.1894935,12.06238,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.902416,5.902416,0,0,0,5.902416,76.85505,0,8.881784E-16,0,4.536305,6.213069,5.902416,0,0,0,29.59898,0,1.676765,-1.676765,37.23261,95.46805,0.1894935,6.492658,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.603613,2.603613,0,0,0,2.603613,145.2264,0,0,0,3.781133,2.740646,2.603613,0,0,1.863072,27.92221,1.040487,0,1.040487,38.21971,97.99905,0.189461,2.863975,3.024906,0,31.70335
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.534256,4.534256,0,0,0,4.534256,49.23612,0,0,0,2.232491,4.772901,4.534256,0,0,0.8225846,28.85865,0,2.540409,-2.540409,35.54188,91.13284,0.189461,4.987681,1.785993,0,31.09114
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,9.379941,9.379941,12,0,3.372,9.379941,5.747638,0,0,0,0.539125,0,0,2.620059,2.489056,3.645262,26.31824,3.028181,0,3.028181,38.41467,98.49894,0.1895115,10.31793,0.4313,12,26.85737
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,19.43965,19.43965,12,0,3.372,19.43965,0,0,0,1.023616,0,7.831212,7.439651,0,0,0.6170806,29.04361,0,7.831212,-7.831212,30.15984,77.33277,0.1895115,21.38362,0,12,29.04361
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,8.688202,8.688202,12,0,3.372,8.688202,0,0,0,0,0,0,0,3.311798,3.146209,9.318427,21.21239,3.146209,0,3.146209,33.1446,84.98598,0.1895666,9.557022,0,12,21.21239
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.033624,2.033624,0,0,0,2.033624,0,0,0,0,0,2.140657,2.033624,0,0,6.172218,24.04398,0,2.140657,-2.140657,30.88815,79.20022,0.1895666,2.236987,0,0,24.04398
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.550726,21.90332,0,0,0,30.88815,79.20022,0.1895666,0,0,0,21.90332
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0829579,0.0829579,0,0,0,0.0829579,0,0,0,0,0,0.08732411,0.0829579,0,0,8.550726,21.90332,0,0.08732411,-0.08732411,30.7961,78.9642,0.1895666,0.09125369,0,0,21.90332
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.759449,3.759449,0,0,0,3.759449,0,0,4.440892E-16,0,0,3.957315,3.759449,0,0,8.647753,21.816,0,3.957315,-3.957315,26.62472,68.26838,0.1895666,4.135395,0,0,21.816
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.106085,2.106085,0,0,0,2.106085,0,0,0,0,0,2.216931,2.106085,0,0,13.04477,17.85868,0,2.216931,-2.216931,24.28787,62.27647,0.1895666,2.316693,0,0,17.85868
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.290613,1.290613,0,0,0,1.290613,0,0,2.220446E-16,0,0,1.35854,1.290613,0,0,15.50803,15.64175,0,1.35854,-1.35854,22.85584,58.60461,0.1895666,1.419674,0,0,15.64175
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3249408,0.3249408,0,0,0,0.3249408,0,0,5.551115E-17,0,0,0.342043,0.3249408,0,0,17.01752,14.28321,0,0.342043,-0.342043,22.4953,57.68014,0.1895666,0.3574349,0,0,14.28321
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.388067,2.388067,0,0,0,2.388067,0,0,0,0,0,2.513754,2.388067,0,0,17.39756,13.94117,0,2.513754,-2.513754,19.84557,50.88597,0.1895666,2.626873,0,0,13.94117
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.115136,2.115136,0,0,0,2.115136,0,0,4.440892E-16,0,0,2.226459,2.115136,0,0,20.19062,11.42742,0,2.226459,-2.226459,17.49868,44.86831,0.1895666,2.326649,0,0,11.42742
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.8565217,0.8565217,0,0,0,0.8565217,16.78379,0,0,0,0.1437569,0.9016018,0.8565217,0,0,22.66447,9.200958,0,0.757845,-0.757845,16.69984,42.82001,0.1895666,0.9421739,0.1150055,0,9.344715
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,23.50652,8.443113,1.074794,0,1.074794,17.71948,45.43447,0.1895331,0,0.8598351,0,9.517907
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,22.43172,9.410427,3.45126,0,3.45126,20.99363,53.82971,0.1894256,0,2.761008,0,12.86169
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,6.871829,6.871829,0,0,0,6.871829,89.30931,0,0,0,6.137183,7.233504,6.871829,0,0,18.98046,12.51656,0,1.096321,-1.096321,19.83801,50.86658,0.1894256,7.559012,4.909747,0,18.65374
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,7.344529,7.344529,0,0,0,7.344529,121.3763,0,0,0,8.914516,7.731083,7.344529,0,0,20.1986,11.42024,1.183433,0,1.183433,20.96071,53.7453,0.1893887,8.078981,7.131613,0,20.33476
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,6.886417,6.886417,0,0,0,6.886417,132.3198,0,0,0,9.112096,7.24886,6.886417,0,0,19.01516,12.48533,1.863236,0,1.863236,22.72833,58.27765,0.1893307,7.575058,7.289677,0,21.59743
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.772335,4.772335,0,0,0,4.772335,120.0104,0,0,0,5.727296,5.02351,4.772335,0,0,17.15193,14.16224,0.7037857,0,0.7037857,23.396,59.98962,0.1893088,5.249568,4.581837,0,19.88954
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,6.476343,6.476343,0,0,0,6.476343,110.465,0,0,0,7.154095,6.817203,6.476343,0,0,16.44814,14.79565,0.3368916,0,0.3368916,23.7156,60.80912,0.1892983,7.123977,5.723276,0,21.94975
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.861097,2.861097,0,0,0,2.861097,299.9107,0,0,0,8.580737,3.011682,2.861097,0,0,16.11125,15.09885,5.569056,0,5.569056,28.99887,74.35593,0.1891253,3.147207,6.86459,0,23.67959
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,0,0,0,6.083165,0,0,0,0,10.5422,20.111,6.083165,0,6.083165,34.76987,89.15334,0.1889367,0,4.866532,0,26.19417
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,0.2343177,0,0,4.693347,0,0,0,0,4.45903,25.58585,4.45903,0,4.45903,39.00008,100,0.1887986,0,3.754678,0,30.2792
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887986,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.105873,1.105873,0,0,0,1.105873,48.34725,0,0,0,0.534659,1.164076,1.105873,0,0,0,29.59898,0,0.6294174,-0.6294174,38.33661,98.29881,0.1887986,1.21646,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,12.90655,12.90655,12,0,3.372,12.90655,0,0,0,0,0,0.9542616,0.9065485,0,0,0.6993526,28.96956,0,0.9542616,-0.9542616,37.33073,95.71964,0.1887986,14.1972,0,12,28.96956
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,12.77859,12.77859,12,0,3.372,12.77859,0,0,0,0,0,0.8195731,0.7785945,0,0,1.759643,28.0153,0,0.8195731,-0.8195731,36.46683,93.5045,0.1887986,14.05645,0,12,28.0153
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.758793,4.758793,0,0,0,4.758793,0,0,8.881784E-16,0,0,5.009256,4.758793,0,0,2.67028,27.19573,0,5.009256,-5.009256,31.18661,79.9655,0.1887986,5.234673,0,0,27.19573
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.65273,0.65273,0,0,0,0.65273,0,0,0,0,0,0.6870842,0.65273,0,0,8.23612,22.18647,0,0.6870842,-0.6870842,30.46236,78.10845,0.1887986,0.718003,0,0,22.18647
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.080902,1.080902,0,0,0,1.080902,0,0,0,0,0,1.137792,1.080902,0,0,8.999547,21.49939,0,1.137792,-1.137792,29.26302,75.03323,0.1887986,1.188992,0,0,21.49939
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1021677,0.1021677,0,0,0,0.1021677,0,0,1.387779E-17,0,0,0.1075449,0.1021677,0,0,10.26376,20.36159,0,0.1075449,-0.1075449,29.14966,74.74256,0.1887986,0.1123845,0,0,20.36159
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.948785,1.948785,0,0,0,1.948785,0,0,0,0,0,2.051353,1.948785,0,0,10.38326,20.25405,0,2.051353,-2.051353,26.98734,69.19817,0.1887986,2.143664,0,0,20.25405
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.908906,0.908906,0,0,0,0.908906,0,0,0,0,0,0.9567432,0.908906,0,0,12.66254,18.2027,0,0.9567432,-0.9567432,25.97885,66.61229,0.1887986,0.9997966,0,0,18.2027
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.7865425,0.7865425,0,0,0,0.7865425,0,0,1.110223E-16,0,0,0.8279395,0.7865425,0,0,13.72558,17.24595,0,0.8279395,-0.8279395,25.10612,64.37454,0.1887986,0.8651968,0,0,17.24595
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.606404,1.606404,0,0,0,1.606404,0,0,0,0,0,1.690952,1.606404,0,0,14.64552,16.41801,0,1.690952,-1.690952,23.3237,59.80424,0.1887986,1.767045,0,0,16.41801
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.902329,0.902329,0,0,0,0.902329,0,0,1.110223E-16,0,0,0.94982,0.902329,0,0,16.52435,14.72706,0,0.94982,-0.94982,22.3225,57.23707,0.1887986,0.9925619,0,0,14.72706
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.884508,4.884508,0,0,0,4.884508,1.435922,0,0,0,0.07013774,5.141587,4.884508,0,0,17.57971,13.77724,0,5.07145,-5.07145,16.97673,43.52998,0.1887986,5.372959,0.05611019,0,13.84738
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.755194,4.755194,0,0,0,4.755194,16.78754,0,8.881784E-16,0,0.7982804,5.005467,4.755194,0,0,23.21465,8.705791,0,4.207187,-4.207187,12.54196,32.15881,0.1887986,5.230714,0.6386243,0,9.504072
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,8.633794,8.633794,12,0,3.372,8.633794,16.75375,0,0,0,1.446484,0,0,3.366207,3.197896,27.8893,4.498605,4.644381,0,4.644381,16.94801,43.45634,0.1888732,9.497172,1.157188,12,5.945089
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.944668,2.944668,11.74467,0,3.307401,2.944668,53.3398,1.776357E-15,0,0,1.57068,0,0,8.8,8.36,23.24492,8.678547,9.93068,0,9.93068,26.36908,67.61288,0.1889684,3.239135,1.256544,12,10.24923
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,8.869539,8.869539,12,0,3.372,8.869539,23.95051,0,0,0,2.1243,0,0,3.130461,2.973938,13.31424,17.61616,5.098238,0,5.098238,31.20569,80.01443,0.1890475,9.756493,1.69944,12,19.74046
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,8.218983,8.218983,11.1349,0,3.15313,8.218983,62.61868,0,0,0,5.146618,0,0,2.915917,2.770121,8.216005,22.20457,7.91674,0,7.91674,38.71617,99.27203,0.1891613,9.04088,4.117295,12,27.35119
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.5568579,0.5568579,0,0,0,0.5568579,826.0181,3.714316,0,0,4.599747,0.5861663,0.5568579,0,0,0.2992652,29.32964,0.2992652,0,0.2992652,39.00008,100,0.189152,0.6125438,3.679798,0,33.92939
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.7380172,0.7380172,0,0,0,0.7380172,841.4124,5.432909,0,0,6.209769,0.7768602,0.7380172,0,0,0,29.59898,0,0,0,39.00008,100,0.189152,0.811819,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189152,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.347331,2.347331,0,0,0,2.347331,143.5359,0.8983889,0,0,3.369263,2.470874,2.347331,0,0,0,29.59898,0,0,0,39.00008,100,0.189152,2.582063,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.558332,2.558332,0,0,0,2.558332,130.5954,0.6480829,0,0,3.341064,2.692981,2.558332,0,0,0,29.59898,0,0,0,39.00008,100,0.189152,2.814166,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,9.430074,9.430074,8.207659,0,2.412538,9.430074,13.6452,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.189152,10.37308,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189152,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3512609,0.3512609,0,0,0,0.3512609,0,0,0,0,0,0.3697484,0.3512609,0,0,0,29.59898,0,0.3697484,-0.3697484,38.61033,99.00065,0.189152,0.386387,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.011942,5.011942,0,0,0,5.011942,0,0,8.881784E-16,0,0,5.275729,5.011942,0,0,0.4108315,29.22923,0,5.275729,-5.275729,33.04922,84.74142,0.189152,5.513136,0,0,29.22923
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.9615872,0.9615872,0,0,0,0.9615872,0,0,2.220446E-16,0,0,1.012197,0.9615872,0,0,6.272752,23.9535,0,1.012197,-1.012197,31.98227,82.00567,0.189152,1.057746,0,0,23.9535
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.130473,1.130473,0,0,0,1.130473,0,0,2.220446E-16,0,0,1.189972,1.130473,0,0,7.397416,22.9413,0,1.189972,-1.189972,30.72793,78.78941,0.189152,1.243521,0,0,22.9413
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.074327,4.074327,0,0,0,4.074327,0,0,8.881784E-16,0,0,4.288764,4.074327,0,0,8.719606,21.75133,0,4.288764,-4.288764,26.20718,67.19776,0.189152,4.481759,0,0,21.75133
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.117755,4.117755,0,0,0,4.117755,0,0,8.881784E-16,0,0,4.334479,4.117755,0,0,13.4849,17.46257,0,4.334479,-4.334479,21.63824,55.48254,0.189152,4.529531,0,0,17.46257
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.30099,13.12809,0,0,0,21.63824,55.48254,0.189152,0,0,0,13.12809
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.6878997,0.6878997,0,0,0,0.6878997,0,0,1.110223E-16,0,0,0.7241049,0.6878997,0,0,18.30099,13.12809,0,0.7241049,-0.7241049,20.87496,53.52544,0.189152,0.7566897,0,0,13.12809
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2420034,0.2420034,0,0,0,0.2420034,0,0,2.775558E-17,0,0,0.2547404,0.2420034,0,0,19.10555,12.40398,0,0.2547404,-0.2547404,20.60644,52.83693,0.189152,0.2662037,0,0,12.40398
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.38859,12.14924,0,0,0,20.60644,52.83693,0.189152,0,0,0,12.14924
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.446235,2.446235,0,0,0,2.446235,0,0,4.440892E-16,0,0,2.574984,2.446235,0,0,19.38859,12.14924,0,2.574984,-2.574984,17.89217,45.87727,0.189152,2.690858,0,0,12.14924
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.869235,2.869235,0,0,0,2.869235,6.324359,0,4.440892E-16,0,0.1814607,3.020247,2.869235,0,0,22.24969,9.574259,0,2.838787,-2.838787,14.89983,38.20461,0.189152,3.156159,0.1451686,0,9.75572
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,7.176595,7.176595,12,0,3.372,7.176595,28.637,0,0,0,2.055161,0,0,4.823405,4.582235,25.40389,6.735472,6.637396,0,6.637396,21.19661,54.35018,0.1892578,7.894255,1.644129,12,8.790633
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,13.43667,13.43667,12,0,3.372,13.43667,20.81675,0,0,0,2.797078,1.512286,1.436672,0,0,18.7665,12.70913,1.284792,0,1.284792,22.41547,57.47546,0.1892741,14.78034,2.237663,12,15.50621
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.9539307,0.9539307,9.753931,0,2.803745,0.9539307,612.0963,0,0,0,5.838974,0,0,8.8,8.36,17.48171,13.86544,14.19897,0,14.19897,35.8858,92.01469,0.1891459,1.049324,4.671179,12,19.70441
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,6.992725,0,0,10.27546,0,0,0,0,3.282734,26.64452,3.282734,0,3.282734,39.00008,100,0.189045,0,8.220367,0,36.91998
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,10.37288,10.37288,3,0,1.095,10.37288,113.9225,4.056122,0,0,11.81705,7.760924,7.372878,0,0,0,29.59898,0,0,0,39.00008,100,0.189045,11.41017,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.154015,1.154015,0,0,0,1.154015,914.4406,9.338032,0,0,10.55278,1.214753,1.154015,0,0,0,29.59898,0,0,0,39.00008,100,0.189045,1.269417,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,8.451384,8.451384,3,0,1.095,8.451384,102.715,2.942543,0,0,8.680841,5.738298,5.451383,0,0,0,29.59898,0,0,0,39.00008,100,0.189045,9.296521,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,9.065445,9.065445,3,0,1.095,9.065445,83.97308,1.227855,0,0,7.612534,6.384679,6.065445,0,0,0,29.59898,0,0,0,39.00008,100,0.189045,9.97199,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,10.16947,10.16947,3.032918,0,1.103328,10.16947,73.86974,8.881784E-16,0,0,7.512162,7.512162,7.136554,0,0,0,29.59898,0,0,0,39.00008,100,0.189045,11.18642,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,6.951643,6.951643,0,0,0,6.951643,60.90111,0,0,0,4.233628,7.317519,6.951643,0,0,0,29.59898,0,3.083892,-3.083892,35.74937,91.66487,0.189045,7.646808,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.117154,1.117154,0,0,0,1.117154,227.7223,0,0,0,2.544007,1.175951,1.117154,0,0,3.426546,26.51509,1.368056,0,1.368056,37.04722,94.99269,0.189003,1.228869,2.035206,0,29.05909
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,16.137,16.137,12,0,3.372,16.137,3.359868,0,0,0,0.5421821,4.354743,4.137005,0,0,2.05849,27.74634,0,3.81256,-3.81256,33.02843,84.68812,0.189003,17.75071,0.4337457,12,28.28852
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.294668,23.93378,0,0,0,33.02843,84.68812,0.189003,0,0,0,23.93378
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,8.417691,8.417691,12,0,3.372,8.417691,0,0,0,0,0,0,0,3.582308,3.403193,6.294668,23.93378,3.403193,0,3.403193,36.25698,92.96644,0.1890621,9.25946,0,12,23.93378
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,6.258977,6.258977,0,0,0,6.258977,0,0,8.881784E-16,0,0,6.588397,6.258977,0,0,2.891475,26.99665,0,6.588397,-6.588397,29.3122,75.15935,0.1890621,6.884875,0,0,26.99665
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.596777,2.596777,0,0,0,2.596777,0,0,4.440892E-16,0,0,2.733449,2.596777,0,0,10.21192,20.40825,0,2.733449,-2.733449,26.43089,67.77139,0.1890621,2.856455,0,0,20.40825
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.366365,1.366365,0,0,0,1.366365,0,0,2.220446E-16,0,0,1.438279,1.366365,0,0,13.24908,17.6748,0,1.438279,-1.438279,24.91482,63.88401,0.1890621,1.503002,0,0,17.6748
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.8956,1.8956,0,0,0,1.8956,0,0,2.220446E-16,0,0,1.995369,1.8956,0,0,14.84717,16.23652,0,1.995369,-1.995369,22.81151,58.49094,0.1890621,2.08516,0,0,16.23652
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.06425,14.24116,0,0,0,22.81151,58.49094,0.1890621,0,0,0,14.24116
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3380783,0.3380783,0,0,0,0.3380783,0,0,5.551115E-17,0,0,0.3558719,0.3380783,0,0,17.06425,14.24116,0,0.3558719,-0.3558719,22.43639,57.52909,0.1890621,0.3718862,0,0,14.24116
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.636464,1.636464,0,0,0,1.636464,0,0,2.220446E-16,0,0,1.722594,1.636464,0,0,17.45966,13.88528,0,1.722594,-1.722594,20.62062,52.87327,0.1890621,1.800111,0,0,13.88528
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.08738,3.08738,0,0,0,3.08738,0,0,4.440892E-16,0,0,3.249874,3.08738,0,0,19.37365,12.16269,0,3.249874,-3.249874,17.19495,44.08952,0.1890621,3.396118,0,0,12.16269
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.864846,1.864846,0,0,0,1.864846,0,0,0,0,0,1.962996,1.864846,0,0,22.98462,8.912816,0,1.962996,-1.962996,15.12577,38.78395,0.1890621,2.051331,0,0,8.912816
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.124057,0.124057,0,0,0,0.124057,133.3221,0,0,0,0.1653954,0.1305864,0.124057,0,0,25.16573,6.949821,0.03480908,0,0.03480908,15.15879,38.86862,0.189061,0.1364627,0.1323164,0,7.115216
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.654836,3.654836,0,0,0,3.654836,26.88259,0,4.440892E-16,0,0.9825146,3.847196,3.654836,0,0,25.13092,6.981149,0,2.864681,-2.864681,12.13915,31.12597,0.189061,4.02032,0.7860117,0,7.963663
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,28.3139,4.116467,2.934972,0,2.934972,14.92351,38.26534,0.188971,0,2.347978,0,7.051439
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,6.671044,6.671044,12,0,3.372,6.671044,41.30021,0,0,0,2.755155,0,0,5.328956,5.062508,25.37893,6.757942,7.817663,0,7.817663,22.34,57.28193,0.1890936,7.338149,2.204124,12,9.513097
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,8.546785,8.546785,12,0,3.372,8.546785,44.22432,0,0,0,3.779757,0,0,3.453215,3.280554,17.56127,13.79384,7.060312,0,7.060312,29.038,74.45625,0.189198,9.401464,3.023806,12,17.5736
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,12.91925,12.91925,12,0,3.372,12.91925,31.07428,0,0,0,4.014563,0.9676274,0.919246,0,0,10.50095,20.14812,3.046936,0,3.046936,31.92858,81.86798,0.1892363,14.21117,3.21165,12,24.16268
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,7.454019,22.89036,3.99926,0,3.99926,35.72261,91.59624,0.189114,0,3.199408,0,26.88962
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0.9130037,0,0,4.367762,0,0,0,0,3.454758,26.4897,3.454758,0,3.454758,39.00008,100,0.1890084,0,3.49421,0,30.85746
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,11.00676,11.00676,7.058174,0,2.121718,11.00676,37.76233,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.1890084,12.10744,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,7.472792,7.472792,0,0,0,7.472792,25.08341,0,8.881784E-16,0,1.874431,7.866097,7.472792,0,0,0,29.59898,0,5.991666,-5.991666,32.68431,83.80575,0.1890084,8.220072,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.961856,3.961856,0,0,0,3.961856,44.5787,0,8.881784E-16,0,1.766144,4.170375,3.961856,0,0,6.657407,23.60731,0,2.404231,-2.404231,30.15002,77.3076,0.1890084,4.358042,1.412915,0,25.37346
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,6.77543,6.77543,0,0,0,6.77543,25.50767,0,8.881784E-16,0,1.728254,7.132031,6.77543,0,0,9.328774,21.20308,0,5.403778,-5.403778,24.45394,62.70229,0.1890084,7.452973,1.382603,0,22.93134
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,15.33297,15.7993,0.5451958,0,0.5451958,24.97116,64.02849,0.1889918,0,0.4361566,0,16.3445
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,11.57334,11.57334,12,0,3.372,11.57334,0,0,0,0,0,0,0,0.4266637,0.4053305,14.78778,16.28998,0.4053305,0,0.4053305,25.35569,65.01447,0.1889988,12.73067,0,12,16.28998
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,6.737932,6.737932,12,0,3.372,6.737932,0,0,0,0,0,0,0,5.262068,4.998965,14.38245,16.65478,4.998965,0,4.998965,30.09813,77.17453,0.1890851,7.411725,0,12,16.65478
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,5.712995,5.712995,12,0,3.372,5.712995,0,0,0,0,0,0,0,6.287005,5.972654,9.383481,21.15384,5.972654,0,5.972654,35.76428,91.70311,0.1891879,6.284295,0,12,21.15384
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3786467,0.3786467,0,0,0,0.3786467,0,0,5.551115E-17,0,0,0.3985755,0.3786467,0,0,3.410827,26.52923,0,0.3985755,-0.3985755,35.34415,90.62584,0.1891879,0.4165114,0,0,26.52923
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.6073834,0.6073834,0,0,0,0.6073834,0,0,0,0,0,0.6393509,0.6073834,0,0,3.853688,26.13066,0,0.6393509,-0.6393509,34.67021,88.8978,0.1891879,0.6681217,0,0,26.13066
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.564078,25.49131,0,0,0,34.67021,88.8978,0.1891879,0,0,0,25.49131
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.281173,1.281173,0,0,0,1.281173,0,0,2.220446E-16,0,0,1.348603,1.281173,0,0,4.564078,25.49131,0,1.348603,-1.348603,33.24866,85.25281,0.1891879,1.40929,0,0,25.49131
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.75135,1.75135,0,0,0,1.75135,0,0,2.220446E-16,0,0,1.843527,1.75135,0,0,6.062526,24.14271,0,1.843527,-1.843527,31.30541,80.27013,0.1891879,1.926485,0,0,24.14271
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.110888,22.29918,0,0,0,31.30541,80.27013,0.1891879,0,0,0,22.29918
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.7196757,0.7196757,0,0,0,0.7196757,0,0,1.110223E-16,0,0,0.7575533,0.7196757,0,0,8.110888,22.29918,0,0.7575533,-0.7575533,30.50688,78.22262,0.1891879,0.7916433,0,0,22.29918
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.203046,0.203046,0,0,0,0.203046,0,0,2.775558E-17,0,0,0.2137326,0.203046,0,0,8.952615,21.54162,0,0.2137326,-0.2137326,30.28159,77.64494,0.1891879,0.2233506,0,0,21.54162
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.318596,2.318596,0,0,0,2.318596,4.924105,0,0,0,0.1141701,2.440627,2.318596,0,0,9.190095,21.32789,0,2.326457,-2.326457,27.82929,71.357,0.1891879,2.550456,0.09133607,0,21.44206
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.622474,2.622474,0,0,0,2.622474,91.1804,0,0,0,2.391183,2.760499,2.622474,0,0,11.77505,19.00143,0,0.3693168,-0.3693168,27.43999,70.35882,0.1891879,2.884722,1.912946,0,21.39262
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,12.1854,18.63212,3.583312,0,3.583312,30.83942,79.07528,0.1890787,0,2.866649,0,22.21543
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.644371,4.644371,0,0,0,4.644371,62.53361,0,8.881784E-16,0,2.904293,4.888812,4.644371,0,0,8.602088,21.8571,0,1.984519,-1.984519,28.74755,73.71153,0.1890787,5.108809,2.323435,0,24.76139
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.069243,2.069243,0,0,0,2.069243,391.4575,0,0,0,8.100207,2.178151,2.069243,0,0,10.80711,19.87258,5.922057,0,5.922057,34.36571,88.11703,0.1888984,2.276168,6.480166,0,27.97279
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,14.73464,14.73464,8.658328,0,2.526557,14.73464,76.56224,0,0,0,11.28117,6.396119,6.076313,0,0,4.885052,25.20243,4.885052,0,4.885052,39.00008,100,0.1888532,16.20811,9.024937,12,36.4836
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.206467,1.206467,0,0,0,1.206467,893.319,9.507634,0,0,10.7776,1.269965,1.206467,0,0,0,29.59898,0,0,0,39.00008,100,0.1888532,1.327114,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888532,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.679392,4.679392,0,0,0,4.679392,69.90681,0,0,0,3.271214,4.925676,4.679392,0,0,0,29.59898,0,1.654462,-1.654462,37.25612,95.52833,0.1888532,5.147331,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.790301,4.790301,0,0,0,4.790301,88.38232,0,8.881784E-16,0,4.233779,5.042422,4.790301,0,0,1.838291,27.94452,0,0.8086429,-0.8086429,36.40374,93.34273,0.1888532,5.269331,3.387023,0,32.1783
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.588799,5.588799,0,0,0,5.588799,66.74545,0,0,0,3.73027,5.882947,5.588799,0,0,2.736783,27.13587,0,2.152677,-2.152677,34.13462,87.52448,0.1888532,6.14768,2.984216,0,30.86614
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,5.54858,5.54858,0,0,0,5.54858,43.20715,0,0,0,2.397383,5.840611,5.54858,0,0,5.128647,24.9832,0,3.443227,-3.443227,30.50514,78.21814,0.1888532,6.103438,1.917907,0,27.38058
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,8.534016,8.534016,12,0,3.372,8.534016,6.253714,0,0,0,0.533693,0,0,3.465984,3.292685,8.954454,21.53997,3.826378,0,3.826378,34.13516,87.52587,0.1889166,9.387417,0.4269544,12,22.07366
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.128077,24.98371,0,0,0,34.13516,87.52587,0.1889166,0,0,0,24.98371
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.612586,4.612586,0,0,0,4.612586,0,0,0,0,0,4.855354,4.612586,0,0,5.128077,24.98371,0,4.855354,-4.855354,29.01716,74.40284,0.1889166,5.073845,0,0,24.98371
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52291,20.12836,0,0,0,29.01716,74.40284,0.1889166,0,0,0,20.12836
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52291,20.12836,0,0,0,29.01716,74.40284,0.1889166,0,0,0,20.12836
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52291,20.12836,0,0,0,29.01716,74.40284,0.1889166,0,0,0,20.12836
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.969364,1.969364,0,0,0,1.969364,0,0,2.220446E-16,0,0,2.073015,1.969364,0,0,10.52291,20.12836,0,2.073015,-2.073015,26.83201,68.7999,0.1889166,2.166301,0,0,20.12836
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.357159,1.357159,0,0,0,1.357159,0,0,0,0,0,1.428589,1.357159,0,0,12.82626,18.05534,0,1.428589,-1.428589,25.32615,64.93871,0.1889166,1.492875,0,0,18.05534
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41359,16.62675,0,0,0,25.32615,64.93871,0.1889166,0,0,0,16.62675
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.7299452,0.7299452,0,0,0,0.7299452,0,0,1.110223E-16,0,0,0.7683634,0.7299452,0,0,14.41359,16.62675,0,0.7683634,-0.7683634,24.51622,62.86199,0.1889166,0.8029397,0,0,16.62675
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.6390269,0.6390269,0,0,0,0.6390269,0,0,1.110223E-16,0,0,0.6726599,0.6390269,0,0,15.26732,15.85839,0,0.6726599,-0.6726599,23.80718,61.04392,0.1889166,0.7029297,0,0,15.85839
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.522112,2.522112,0,0,0,2.522112,0,0,0,0,0,2.654855,2.522112,0,0,16.01472,15.18573,0,2.654855,-2.654855,21.00871,53.86839,0.1889166,2.774324,0,0,15.18573
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.931842,3.931842,0,0,0,3.931842,4.355158,0,0,0,0.1712379,4.138781,3.931842,0,0,18.96456,12.53087,0,3.967543,-3.967543,16.82656,43.14493,0.1889166,4.325026,0.1369903,0,12.70211
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,9.865344,9.865344,12,0,3.372,9.865344,12.94056,0,0,0,1.276631,0,0,2.134655,2.027923,23.37294,8.56333,3.304554,0,3.304554,19.96153,51.18331,0.1889675,10.85188,1.021305,12,9.83996
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,12.49153,12.49153,12,0,3.372,12.49153,31.0999,0,0,0,3.884855,0.5174048,0.4915345,0,0,20.06839,11.53743,3.36745,0,3.36745,23.15618,59.37469,0.1890097,13.74069,3.107884,12,15.42228
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.487152,4.487152,11.92291,0,3.352496,4.487152,51.3465,0,0,0,2.303995,0,0,7.435759,7.063971,16.70094,14.56813,9.367966,0,9.367966,32.04341,82.16242,0.189128,4.935867,1.843196,12,16.87213
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.7446048,0.7446048,0,0,0,0.7446048,252.1835,0,0,0,1.87777,0.7837945,0.7446048,0,0,7.332973,22.9993,1.093976,0,1.093976,33.08125,84.82353,0.1890949,0.8190653,1.502216,0,24.87707
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,7.460804,7.460804,0,0,0,7.460804,29.26151,0,0,0,2.183144,7.853478,7.460804,0,0,6.238997,23.98388,0,5.670334,-5.670334,27.10419,69.49778,0.1890949,8.206884,1.746515,0,26.16702
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.878206,4.878206,0,0,0,4.878206,49.20536,0,0,0,2.400339,5.134953,4.878206,0,0,12.53937,18.31355,0,2.734615,-2.734615,24.22165,62.10667,0.1890949,5.366026,1.920271,0,20.71388
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,9.913948,9.913948,12,0,3.372,9.913948,58.87545,0,0,0,5.836881,0,0,2.086052,1.98175,15.57783,15.57893,7.818631,0,7.818631,31.63906,81.12562,0.1892016,10.90534,4.669505,12,21.41581
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,0,0,0,2.957654,0,0,0,0,7.759199,22.6157,2.957654,0,2.957654,34.44493,88.32016,0.1891121,0,2.366123,0,25.57335
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,7.38236,7.38236,0,0,0,7.38236,36.90768,0,8.881784E-16,0,2.724658,7.770905,7.38236,0,0,4.801545,25.27759,0,5.046247,-5.046247,29.12572,74.68118,0.1891121,8.120595,2.179726,0,28.00224
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,8.214043,8.214043,12,0,3.372,8.214043,23.75827,0,0,0,1.951515,0,0,3.785958,3.59666,10.40849,20.23134,5.548174,0,5.548174,34.38918,88.17721,0.1891978,9.035447,1.561212,12,22.18286
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3914702,0.3914702,0,0,0,0.3914702,297.722,0,0,0,1.165493,0.4120739,0.3914702,0,0,4.860312,25.2247,0.753419,0,0.753419,35.10394,90.00992,0.189175,0.4306172,0.9323943,0,26.39019
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.694375,2.694375,0,0,0,2.694375,12.20094,0,4.440892E-16,0,0.3287391,2.836185,2.694375,0,0,4.106893,25.90277,0,2.507445,-2.507445,32.46086,83.2328,0.189175,2.963813,0.2629913,0,26.23151
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,8.171678,8.171678,12,0,3.372,8.171678,0,0,0,0,0,0,0,3.828322,3.636906,6.892944,23.39533,3.636906,0,3.636906,35.91113,92.07964,0.1892371,8.988846,0,12,23.39533
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.389491,3.389491,0,0,0,3.389491,0,0,4.440892E-16,0,0,3.567885,3.389491,0,0,3.256038,26.66854,0,3.567885,-3.567885,32.15025,82.43637,0.1892371,3.72844,0,0,26.66854
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3833803,0.3833803,0,0,0,0.3833803,0,0,5.551115E-17,0,0,0.4035582,0.3833803,0,0,7.220355,23.10066,0,0.4035582,-0.4035582,31.72486,81.34563,0.1892371,0.4217183,0,0,23.10066
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.223255,2.223255,0,0,0,2.223255,0,0,0,0,0,2.340268,2.223255,0,0,7.668753,22.6971,0,2.340268,-2.340268,29.258,75.02036,0.1892371,2.44558,0,0,22.6971
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4076439,0.4076439,0,0,0,0.4076439,0,0,5.551115E-17,0,0,0.4290988,0.4076439,0,0,10.26905,20.35683,0,0.4290988,-0.4290988,28.80569,73.8606,0.1892371,0.4484082,0,0,20.35683
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.04887,1.04887,0,0,0,1.04887,0,0,0,0,0,1.104074,1.04887,0,0,10.74583,19.92773,0,1.104074,-1.104074,27.6419,70.87651,0.1892371,1.153757,0,0,19.92773
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.9531716,0.9531716,0,0,0,0.9531716,0,0,2.220446E-16,0,0,1.003339,0.9531716,0,0,11.97258,18.82366,0,1.003339,-1.003339,26.58428,68.1647,0.1892371,1.048489,0,0,18.82366
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.556888,2.556888,0,0,0,2.556888,0,0,4.440892E-16,0,0,2.691461,2.556888,0,0,13.0874,17.82032,0,2.691461,-2.691461,23.74723,60.89022,0.1892371,2.812577,0,0,17.82032
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.988085,1.988085,0,0,0,1.988085,0,0,4.440892E-16,0,0,2.092721,1.988085,0,0,16.07791,15.12886,0,2.092721,-2.092721,21.54131,55.23402,0.1892371,2.186893,0,0,15.12886
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.913098,2.913098,0,0,0,2.913098,0,0,4.440892E-16,0,0,3.066419,2.913098,0,0,18.40315,13.03614,0,3.066419,-3.066419,18.30902,46.94612,0.1892371,3.204408,0,0,13.03614
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.1033,3.1033,0,0,0,3.1033,0,0,4.440892E-16,0,0,3.266631,3.1033,0,0,21.81029,9.96972,0,3.266631,-3.266631,14.86569,38.11708,0.1892371,3.41363,0,0,9.96972
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3907881,0.3907881,0,0,0,0.3907881,7.928386,0,0,0,0.03098319,0.4113559,0.3907881,0,0,25.43988,6.703089,0,0.3803727,-0.3803727,14.46474,37.08901,0.1892371,0.4298669,0.02478655,0,6.734072
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.799316,4.799316,0,0,0,4.799316,9.007717,0,8.881784E-16,0,0.4323089,5.051912,4.799316,0,0,25.86251,6.322716,0,4.619603,-4.619603,9.595254,24.60317,0.1892371,5.279248,0.3458471,0,6.755025
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.025035,3.025035,11.36179,0,3.210533,3.025035,51.62529,0,0,0,1.561683,0,0,8.336755,7.919917,30.99541,1.703113,9.4816,0,9.4816,18.59029,47.66732,0.1893258,3.327539,1.249346,12,3.264796
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,23.83999,20.36,12,0,3.372,20.36,5.151704,0,3.479994,5.863994,1.048887,8.8,8.36,0,0,21.51381,10.23655,0,7.751113,-7.751113,10.4199,26.71764,0.1893258,26.22399,0.8391096,12,11.28544
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,7.443873,7.443873,12,0,3.372,7.443873,25.3548,0,0,0,1.887379,0,0,4.556127,4.32832,30.12615,2.48544,6.215699,0,6.215699,16.31663,41.83743,0.1894228,8.188261,1.509903,12,4.372819
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,15.02576,15.02576,12,0,3.372,15.02576,12.33397,4.440892E-16,0,0,1.853272,3.185006,3.025756,0,0,23.91045,8.079569,0,1.331734,-1.331734,14.91286,38.23802,0.1894228,16.52833,1.482618,12,9.932841
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,25.39016,6.747835,10.75627,0,10.75627,25.11715,64.40282,0.189358,0,1.917013,12,9.144102
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,5.771072,5.771072,12,0,3.372,5.771072,68.64227,0,0,0,3.961395,0,0,6.228928,5.917482,14.63389,16.42847,9.878877,0,9.878877,34.48907,88.43335,0.1894628,6.348179,3.169116,12,20.38987
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.216372,2.216372,0,0,0,2.216372,73.6786,0,0,0,1.632992,2.333024,2.216372,0,0,4.755016,25.31946,0,0.7000315,-0.7000315,33.75117,86.54131,0.1894628,2.43801,1.306394,0,26.95246
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,12.5017,12.5017,12,0,3.372,12.5017,21.3053,0,0,0,2.663525,0.5281039,0.5016987,0,0,5.532828,24.61943,2.135421,0,2.135421,35.77702,91.73575,0.1894891,13.75187,2.13082,12,27.28296
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,6.357343,6.357343,0,0,0,6.357343,9.108113,0,0,0,0.579034,6.69194,6.357343,0,0,3.397407,26.54131,0,6.112906,-6.112906,29.33344,75.21381,0.1894891,6.993078,0.4632272,0,27.12035
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,6.504033,6.504033,0,0,0,6.504033,15.49351,0,1.776357E-15,0,1.007703,6.846351,6.504033,0,0,10.18953,20.42841,0,5.838647,-5.838647,23.17897,59.43314,0.1894891,7.154436,0.8061625,0,21.43611
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,6.856818,6.856818,0,0,0,6.856818,7.659036,0,8.881784E-16,0,0.5251662,7.217703,6.856818,0,0,16.67691,14.58976,0,6.692537,-6.692537,16.12442,41.34458,0.1894891,7.5425,0.4201329,0,15.11492
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.08546125,0.08546125,0,0,0,0.08546125,0,0,0,0,0,0.08995921,0.08546125,0,0,24.11306,7.897221,0,0.08995921,-0.08995921,16.02959,41.10144,0.1894891,0.09400737,0,0,7.897221
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,13.44984,13.44984,12,0,3.372,13.44984,0,0,0,0,0,1.526152,1.449844,0,0,24.21302,7.807261,0,1.526152,-1.526152,14.42089,36.97656,0.1894891,14.79483,0,12,7.807261
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.90874,6.28111,8.36,0,8.36,22.35188,57.3124,0.1894964,0,0,12,6.28111
