Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2298172,0.2298172,9.029818,0,2.620544,0.2298172,0,3.552714E-15,0,0,0,0,0,8.8,8.36,17.54874,13.80511,8.36,0,8.36,30.28287,77.64823,0.189514,0.2527989,0,12,13.80511
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.9745516,0.9745516,9.774551,0,2.808962,0.9745516,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.188742,21.32911,8.36,0,8.36,38.21386,97.98407,0.1895646,1.072007,0,12,21.32911
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.5375925,0.5375925,0,0,0,0.5375925,0,0,1.110223E-16,0,0,0.5658868,0.5375925,0,0,0.8287421,28.85311,0,0.5658868,-0.5658868,37.61737,96.4546,0.1895646,0.5913517,0,0,28.85311
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.147339,1.147339,0,0,0,1.147339,0,0,2.220446E-16,0,0,1.207725,1.147339,0,0,1.457505,28.28722,0,1.207725,-1.207725,36.34431,93.19036,0.1895646,1.262073,0,0,28.28722
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.7471539,0.7471539,0,0,0,0.7471539,0,0,1.110223E-16,0,0,0.7864777,0.7471539,0,0,2.799422,27.0795,0,0.7864777,-0.7864777,35.51529,91.06467,0.1895646,0.8218693,0,0,27.0795
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.096347,2.096347,0,0,0,2.096347,0,0,0,0,0,2.206681,2.096347,0,0,3.673286,26.29302,0,2.206681,-2.206681,33.18925,85.10046,0.1895646,2.305982,0,0,26.29302
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.049776,4.049776,0,0,0,4.049776,0,0,8.881784E-16,0,0,4.262922,4.049776,0,0,6.125154,24.08634,0,4.262922,-4.262922,28.69573,73.57865,0.1895646,4.454754,0,0,24.08634
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.766167,1.766167,0,0,0,1.766167,0,0,0,0,0,1.859123,1.766167,0,0,10.86173,19.82342,0,1.859123,-1.859123,26.73604,68.55383,0.1895646,1.942784,0,0,19.82342
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4317841,0.4317841,0,0,0,0.4317841,13.98939,0,5.551115E-17,0,0.06040398,0.4545095,0.4317841,0,0,12.92743,17.96429,0,0.3941056,-0.3941056,26.32062,67.48863,0.1895646,0.4749625,0.04832318,0,18.0247
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.705,2.705,0,0,0,2.705,12.14218,0,0,0,0.3284459,2.847368,2.705,0,0,13.36532,17.57019,0,2.518922,-2.518922,23.66544,60.6805,0.1895646,2.9755,0.2627567,0,17.89863
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,5.632967,5.632967,0,0,0,5.632967,16.27488,0,0,0,0.9167585,5.929439,5.632967,0,0,16.16412,15.05127,0,5.01268,-5.01268,18.38161,47.13225,0.1895646,6.196263,0.7334068,0,15.96803
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.21134,5.21134,0,0,0,5.21134,67.80983,0,0,0,3.533801,5.485621,5.21134,0,0,21.73377,10.03859,0,1.95182,-1.95182,16.32421,41.85688,0.1895646,5.732474,2.827041,0,13.57239
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,6.792205,6.792205,0,0,0,6.792205,65.77106,0,0,0,4.467305,7.149689,6.792205,0,0,23.90246,8.086766,0,2.682384,-2.682384,13.49673,34.60694,0.1895646,7.471425,3.573844,0,12.55407
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,9.536654,9.536654,12,0,3.372,9.536654,30.62398,0,0,0,2.920503,0,0,2.463346,2.340179,26.88288,5.404382,5.260682,0,5.260682,18.48746,47.40364,0.1896397,10.49032,2.336402,12,8.324885
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.690027,1.690027,10.49003,0,2.989977,1.690027,210.6951,0,0,0,3.560803,0,0,8.8,8.36,21.6222,10.139,11.9208,0,11.9208,29.79652,76.40118,0.1896153,1.859029,2.848642,12,13.6998
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,8.752034,8.752034,12,0,3.372,8.752034,27.24953,0,0,0,2.384888,0,0,3.247966,3.085568,9.7014,20.86772,5.470456,0,5.470456,34.98625,89.70816,0.1896961,9.627237,1.907911,12,23.25261
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,6.835123,6.835123,0,0,0,6.835123,44.43427,0,0,0,3.037137,7.194866,6.835123,0,0,4.230944,25.79113,0,4.15773,-4.15773,30.60362,78.47066,0.1896961,7.518635,2.429709,0,28.82826
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.852089,3.852089,0,0,0,3.852089,93.32958,0,4.440892E-16,0,3.595139,4.054831,3.852089,0,0,8.850643,21.6334,0,0.459692,-0.459692,30.11906,77.22821,0.1896961,4.237298,2.876111,0,25.22854
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,7.438982,7.438982,0,0,0,7.438982,25.89847,8.881784E-16,0,0,1.926582,7.830507,7.438982,0,0,9.361412,21.17371,0,5.903924,-5.903924,23.89578,61.27111,0.1896961,8.182879,1.541266,0,23.10029
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,15.92133,15.26978,0.589746,0,0.589746,24.45526,62.70567,0.1896784,0,0.4717968,0,15.85953
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.834203,1.834203,0,0,0,1.834203,26.60678,0,2.220446E-16,0,0.4880224,1.93074,1.834203,0,0,15.33158,15.80055,0,1.442718,-1.442718,22.9345,58.8063,0.1896784,2.017623,0.3904179,0,16.28858
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.269151,3.269151,0,0,0,3.269151,0,0,4.440892E-16,0,0,3.441212,3.269151,0,0,16.9346,14.35784,0,3.441212,-3.441212,19.30715,49.50541,0.1896784,3.596066,0,0,14.35784
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,11.72,11.72,12,0,3.372,11.72,0,0,0,0,0,0,0,0.2800032,0.266003,20.75817,10.91662,0.266003,0,0.266003,19.5595,50.15247,0.1896829,12.892,0,12,10.91662
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.49217,11.15603,8.36,0,8.36,27.49049,70.4883,0.1896899,0,0,12,11.15603
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.9893484,0.9893484,9.789349,0,2.812705,0.9893484,0,0,0,0,0,0,0,8.8,8.36,12.13217,18.68003,8.36,0,8.36,35.42149,90.82414,0.1897407,1.088283,0,12,18.68003
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.603118,3.603118,0,0,0,3.603118,0,0,4.440892E-16,0,0,3.792756,3.603118,0,0,3.772168,26.20403,0,3.792756,-3.792756,31.42357,80.5731,0.1897407,3.96343,0,0,26.20403
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.496933,2.496933,0,0,0,2.496933,0,0,0,0,0,2.628351,2.496933,0,0,7.986341,22.41127,0,2.628351,-2.628351,28.65304,73.4692,0.1897407,2.746627,0,0,22.41127
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.000145,2.000145,0,0,0,2.000145,0,0,4.440892E-16,0,0,2.105416,2.000145,0,0,10.90673,19.78292,0,2.105416,-2.105416,26.43374,67.77869,0.1897407,2.20016,0,0,19.78292
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.05688993,0.05688993,0,0,0,0.05688993,0,0,6.938894E-18,0,0,0.05988413,0.05688993,0,0,13.24608,17.6775,0,0.05988413,-0.05988413,26.37062,67.61684,0.1897407,0.06257892,0,0,17.6775
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.31262,17.61762,0,0,0,26.37062,67.61684,0.1897407,0,0,0,17.61762
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.9229239,0.9229239,0,0,0,0.9229239,0,0,1.110223E-16,0,0,0.9714989,0.9229239,0,0,13.31262,17.61762,0,0.9714989,-0.9714989,25.34657,64.99107,0.1897407,1.015216,0,0,17.61762
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.642242,2.642242,0,0,0,2.642242,0,0,0,0,0,2.781307,2.642242,0,0,14.39206,16.64612,0,2.781307,-2.781307,22.41481,57.47376,0.1897407,2.906466,0,0,16.64612
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.725163,1.725163,0,0,0,1.725163,7.042407,0,0,0,0.121493,1.815961,1.725163,0,0,17.4824,13.86481,0,1.694468,-1.694468,20.62869,52.89396,0.1897407,1.897679,0.09719437,0,13.98631
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,15.09254,15.09254,12,0,3.372,15.09254,13.85544,0,1.776357E-15,0,2.091139,3.255308,3.092543,0,0,19.36515,12.17035,0,1.16417,-1.16417,19.40154,49.74745,0.1897407,16.6018,1.672911,12,14.26149
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.042803,2.042803,10.8428,0,3.079229,2.042803,261.4772,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,20.65867,11.00618,13.70146,0,13.70146,32.39989,83.07648,0.1896787,2.247083,4.27317,12,16.34764
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,1.076836,0,0,8.034041,0,0,0,0,6.957206,23.33749,6.957206,0,6.957206,39.00008,100,0.1894719,0,6.427233,0,31.37153
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.182607,4.182607,0,0,0,4.182607,240.5354,5.657906,0,0,10.06065,4.402744,4.182607,0,0,0,29.59898,0,0,0,39.00008,100,0.1894719,4.600868,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,6.245086,6.245086,0,0,0,6.245086,159.7186,3.400788,0,0,9.974563,6.573774,6.245086,0,0,0,29.59898,0,0,0,39.00008,100,0.1894719,6.869594,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,7.826078,7.826078,3,0,1.095,7.826078,118.2588,4.174947,0,0,9.255029,5.080082,4.826078,0,0,0,29.59898,0,0,0,39.00008,100,0.1894719,8.608685,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,8.566773,8.566773,3.433846,0,1.204763,8.566773,63.07021,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1894719,9.42345,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,7.739168,7.739168,3,0,1.095,7.739168,120.0978,4.305976,0,0,9.294574,4.988598,4.739168,0,0,0,29.59898,0,0,0,39.00008,100,0.1894719,8.513084,7.435659,12,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,6.842273,6.842273,0,0,0,6.842273,111.1919,0.4056621,0,0,7.608055,7.202393,6.842273,0,0,0,29.59898,0,0,0,39.00008,100,0.1894719,7.5265,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,16.93703,16.93703,12,0,3.372,16.93703,29.29807,1.776357E-15,0,0,4.962223,5.196876,4.937032,0,0,0,29.59898,0,0.2346527,-0.2346527,38.75273,99.36578,0.1894719,18.63074,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,2.927351,0,0,3.188076,0,0,0,0,0.2607252,29.36432,0.2607252,0,0.2607252,39.00008,100,0.1894642,0,2.550461,0,32.5524
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,27.49908,20.36,12,0,3.372,20.36,2.635624,0,7.13908,9.888988,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1894642,30.24899,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,11.87064,11.87064,12,0,3.372,11.87064,0,0,0,0,0,0,0,0.1293637,0.1228955,9.181541,21.33559,0.1228955,0,0.1228955,30.40629,77.9647,0.1894662,13.0577,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,12.74968,12.74968,12,0,3.372,12.74968,0,0,0,0,0,0.7891346,0.7496779,0,0,9.058645,21.4462,0,0.7891346,-0.7891346,29.57447,75.83183,0.1894662,14.02465,0,12,21.4462
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,9.811946,9.811946,12,0,3.372,9.811946,0,0,0,0,0,0,0,2.188054,2.078651,9.935462,20.65706,2.078651,0,2.078651,31.54645,80.88818,0.1895009,10.79314,0,12,20.65706
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.533801,1.533801,0,0,0,1.533801,0,0,2.220446E-16,0,0,1.614527,1.533801,0,0,7.856811,22.52785,0,1.614527,-1.614527,29.84459,76.52444,0.1895009,1.687181,0,0,22.52785
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.7762677,0.7762677,0,0,0,0.7762677,0,0,1.110223E-16,0,0,0.8171239,0.7762677,0,0,9.65073,20.91332,0,0.8171239,-0.8171239,28.98327,74.31593,0.1895009,0.8538945,0,0,20.91332
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.492823,2.492823,0,0,0,2.492823,0,0,0,0,0,2.624024,2.492823,0,0,10.55865,20.0962,0,2.624024,-2.624024,26.2173,67.22372,0.1895009,2.742105,0,0,20.0962
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.307017,1.307017,0,0,0,1.307017,0,0,2.220446E-16,0,0,1.375807,1.307017,0,0,13.47423,17.47217,0,1.375807,-1.375807,24.76707,63.50519,0.1895009,1.437719,0,0,17.47217
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.0029,16.09636,0,0,0,24.76707,63.50519,0.1895009,0,0,0,16.09636
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.366791,1.366791,0,0,0,1.366791,0,0,2.220446E-16,0,0,1.438727,1.366791,0,0,15.0029,16.09636,0,1.438727,-1.438727,23.25052,59.61661,0.1895009,1.50347,0,0,16.09636
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.619213,1.619213,0,0,0,1.619213,0,0,2.220446E-16,0,0,1.704435,1.619213,0,0,16.60149,14.65764,0,1.704435,-1.704435,21.45389,55.00986,0.1895009,1.781135,0,0,14.65764
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.49531,12.9532,0,0,0,21.45389,55.00986,0.1895009,0,0,0,12.9532
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.656108,4.656108,0,0,0,4.656108,2.062633,0,8.881784E-16,0,0.09603843,4.901166,4.656108,0,0,18.49531,12.9532,0,4.805128,-4.805128,16.38884,42.02259,0.1895009,5.121719,0.07683074,0,13.04924
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,9.929617,9.929617,12,0,3.372,9.929617,17.12793,0,0,0,1.700738,0,0,2.070383,1.966864,23.83434,8.148075,3.667602,0,3.667602,19.86823,50.94409,0.1895543,10.92258,1.36059,12,9.848813
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,21.62384,20.36,12,0,3.372,20.36,21.90082,0,1.263842,3.426226,4.459007,8.8,8.36,0,0,20.16673,11.44892,0,4.340992,-4.340992,15.29243,39.21127,0.1895543,23.78623,3.567206,12,15.90792
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,8.633823,8.633823,12,0,3.372,8.633823,89.57201,0,0,0,7.733489,0,0,3.366177,3.197868,24.99006,7.107924,10.93136,0,10.93136,25.66282,65.80197,0.1896259,9.497206,6.186791,12,14.84141
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.096296,4.096296,7.91115,0,2.337521,4.096296,245.1744,0,0,0,10.04307,0,0,3.814853,3.62411,14.0587,16.94615,13.66718,0,13.66718,38.62865,99.04761,0.189437,4.505926,8.034455,12,26.98921
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,9.045218,9.045218,3,0,1.095,9.045218,112.4754,3.418738,0,0,10.17365,6.363387,6.045218,0,0,0.3915244,29.24661,0.3915244,0,0.3915244,39.00008,100,0.1894254,9.949739,8.138919,12,39.42025
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.7535568,0.7535568,0,0,0,0.7535568,1418.452,9.895626,0,0,10.68884,0.7932177,0.7535568,0,0,0,29.59898,0,0,0,39.00008,100,0.1894254,0.8289125,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,11.19515,11.19515,3,0,1.095,11.19515,103.3871,2.94787,0,0,11.57435,8.626478,8.195154,0,0,0,29.59898,0,0,0,39.00008,100,0.1894254,12.31467,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,7.75156,7.75156,3,0,1.095,7.75156,118.0805,4.151438,0,0,9.15308,5.001642,4.75156,0,0,0,29.59898,0,0,0,39.00008,100,0.1894254,8.526716,7.322464,12,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,6.902212,6.902212,0,0,0,6.902212,90.77231,8.881784E-16,0,0,6.265297,7.265486,6.902212,0,0,0,29.59898,0,1.000189,-1.000189,37.94579,97.29669,0.1894254,7.592432,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.778978,3.778978,0,0,0,3.778978,140.5236,0.2211619,0,0,5.310355,3.977872,3.778978,0,0,1.111321,28.59879,1.111321,0,1.111321,39.00008,100,0.1893926,4.156876,4.248284,0,33.90915
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,14.80831,14.80831,12,0,3.372,14.80831,19.66041,4.440892E-16,0,0,2.911374,2.956115,2.808309,0,0,0,29.59898,0,0.04474065,-0.04474065,38.95292,99.87907,0.1893926,16.28914,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,24.53813,20.36,12,0,3.372,20.36,2.646446,0,4.178132,6.631945,0.5388164,8.8,8.36,0,0,0.04971184,29.55424,0,8.261184,-8.261184,30.24487,77.55078,0.1893926,26.99195,0.4310531,12,30.09305
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.228805,21.29305,8.36,0,8.36,38.17586,97.88662,0.1893999,0,0,12,21.29305
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.339263,2.339263,0,0,0,2.339263,0,0,0,0,0,2.462383,2.339263,0,0,0.8688047,28.81705,0,2.462383,-2.462383,35.58028,91.2313,0.1893999,2.57319,0,0,28.81705
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.587821,3.587821,0,0,0,3.587821,0,0,4.440892E-16,0,0,3.776654,3.587821,0,0,3.604785,26.35467,0,3.776654,-3.776654,31.59934,81.02377,0.1893999,3.946603,0,0,26.35467
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.891319,1.891319,0,0,0,1.891319,0,0,2.220446E-16,0,0,1.990862,1.891319,0,0,7.801067,22.57802,0,1.990862,-1.990862,29.50078,75.64288,0.1893999,2.080451,0,0,22.57802
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.360473,2.360473,0,0,0,2.360473,0,0,0,0,0,2.484709,2.360473,0,0,10.01314,20.58716,0,2.484709,-2.484709,26.88167,68.92722,0.1893999,2.596521,0,0,20.58716
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.8219697,0.8219697,0,0,0,0.8219697,0,0,1.110223E-16,0,0,0.8652313,0.8219697,0,0,12.77392,18.10245,0,0.8652313,-0.8652313,25.96964,66.58868,0.1893999,0.9041668,0,0,18.10245
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2137911,0.2137911,0,0,0,0.2137911,0,0,2.775558E-17,0,0,0.2250433,0.2137911,0,0,13.73529,17.23722,0,0.2250433,-0.2250433,25.73242,65.98043,0.1893999,0.2351702,0,0,17.23722
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.235523,1.235523,0,0,0,1.235523,0,0,0,0,0,1.30055,1.235523,0,0,13.98534,17.01217,0,1.30055,-1.30055,24.36152,62.46531,0.1893999,1.359075,0,0,17.01217
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.353077,1.353077,0,0,0,1.353077,0,0,0,0,0,1.424292,1.353077,0,0,15.4304,15.71162,0,1.424292,-1.424292,22.86018,58.61574,0.1893999,1.488385,0,0,15.71162
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.195067,1.195067,0,0,0,1.195067,0,0,2.220446E-16,0,0,1.257965,1.195067,0,0,17.01294,14.28733,0,1.257965,-1.257965,21.53417,55.21572,0.1893999,1.314574,0,0,14.28733
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.700292,1.700292,0,0,0,1.700292,0,0,2.220446E-16,0,0,1.789781,1.700292,0,0,18.41068,13.02937,0,1.789781,-1.789781,19.64758,50.3783,0.1893999,1.870322,0,0,13.02937
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,20.39933,11.23958,0.1543738,0,0.1543738,19.79403,50.75382,0.1893954,0,0.123499,0,11.39396
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,7.93982,7.93982,12,0,3.372,7.93982,25.30041,0,0,0,2.008807,0,0,4.06018,3.857171,20.24495,11.37852,5.865978,0,5.865978,25.35898,65.0229,0.1894836,8.733803,1.607046,12,13.38733
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,8.050831,8.050831,12,0,3.372,8.050831,33.07443,0,0,0,2.662766,0,0,3.949169,3.75171,14.37898,16.6579,6.414477,0,6.414477,31.44429,80.62623,0.1895777,8.855914,2.130213,12,19.32067
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,7.978707,7.978707,11.65391,0,3.284438,7.978707,51.33498,0,0,0,4.095868,0,0,3.675199,3.491439,7.964499,22.43093,7.587307,0,7.587307,38.64224,99.08247,0.1896846,8.776578,3.276694,12,26.5268
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,5.664247,5.664247,0,0,0,5.664247,86.42885,0,8.881784E-16,0,4.895543,5.962365,5.664247,0,0,0.3771915,29.25951,0,1.066822,-1.066822,37.51772,96.19907,0.1896846,6.230671,3.916435,0,34.15505
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.529528,1.529528,0,0,0,1.529528,448.1495,3.681995,0,0,6.854574,1.61003,1.529528,0,0,1.562549,28.19268,1.562549,0,1.562549,39.00008,100,0.1896386,1.682481,5.483659,0,35.04726
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.00096,5.00096,0,0,0,5.00096,215.0136,5.488578,0,0,10.75275,5.264169,5.00096,0,0,0,29.59898,0,0,0,39.00008,100,0.1896386,5.501056,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,11.90041,11.90041,3.540412,0,1.231724,11.90041,82.83051,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896386,13.09045,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,16.76725,16.76725,12,0,3.372,16.76725,29.71327,1.776357E-15,0,0,4.982098,5.018157,4.76725,0,0,0,29.59898,0,0.03605975,-0.03605975,38.96207,99.90253,0.1896386,18.44398,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,5.384633,5.384633,0,0,0,5.384633,78.34609,0,8.881784E-16,0,4.218649,5.668035,5.384633,0,0,0.04006639,29.56292,0,1.449385,-1.449385,37.43428,95.98515,0.1896386,5.923096,3.37492,0,33.78157
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.001653,4.001653,0,0,0,4.001653,88.77489,0,0,0,3.552462,4.212266,4.001653,0,0,1.650494,28.11353,0,0.6598034,-0.6598034,36.73879,94.20184,0.1896386,4.401818,2.84197,0,31.666
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.978923,4.978923,0,0,0,4.978923,57.57605,0,8.881784E-16,0,2.866668,5.240972,4.978923,0,0,2.383609,27.45373,0,2.374305,-2.374305,34.23605,87.78457,0.1896386,5.476816,2.293334,0,30.3204
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,5.021725,25.07943,0.5130422,0,0.5130422,34.72277,89.03255,0.1896235,0,0.4104338,0,25.59247
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,10.45649,10.45649,12,0,3.372,10.45649,0,0,0,0,0,0,0,1.543511,1.466335,4.508683,25.54116,1.466335,0,1.466335,36.11385,92.59944,0.1896477,11.50214,0,12,25.54116
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,9.670532,9.670532,12,0,3.372,9.670532,0,0,0,0,0,0,0,2.329468,2.212994,3.042348,26.86086,2.212994,0,2.212994,38.21328,97.98258,0.1896842,10.63759,0,12,26.86086
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,9.041585,9.041585,9.914589,0,2.844391,9.041585,0,0,0,0,0,0,0,0.8730037,0.8293535,0.8293535,28.85256,0.8293535,0,0.8293535,39.00008,100,0.1896978,9.945744,0,12,28.85256
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4750932,0.4750932,0,0,0,0.4750932,0,0,5.551115E-17,0,0,0.5000982,0.4750932,0,0,0,29.59898,0,0.5000982,-0.5000982,38.47293,98.64834,0.1896978,0.5226026,0,0,29.59898
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.485289,4.485289,0,0,0,4.485289,0,0,0,0,0,4.721356,4.485289,0,0,0.5556646,29.09888,0,4.721356,-4.721356,33.49618,85.88747,0.1896978,4.933817,0,0,29.09888
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04072359,0.04072359,0,0,0,0.04072359,0,0,0,0,0,0.04286694,0.04072359,0,0,5.801616,24.37752,0,0.04286694,-0.04286694,33.451,85.77161,0.1896978,0.04479595,0,0,24.37752
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.660981,0.660981,0,0,0,0.660981,0,0,1.110223E-16,0,0,0.6957694,0.660981,0,0,5.849246,24.33466,0,0.6957694,-0.6957694,32.71759,83.89109,0.1896978,0.7270791,0,0,24.33466
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.9795631,0.9795631,0,0,0,0.9795631,0,0,2.220446E-16,0,0,1.031119,0.9795631,0,0,6.622324,23.63889,0,1.031119,-1.031119,31.6307,81.10419,0.1896978,1.077519,0,0,23.63889
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.137703,1.137703,0,0,0,1.137703,0,0,2.220446E-16,0,0,1.197582,1.137703,0,0,7.768011,22.60777,0,1.197582,-1.197582,30.36833,77.86736,0.1896978,1.251473,0,0,22.60777
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.53005,2.53005,0,0,0,2.53005,0,0,0,0,0,2.663211,2.53005,0,0,9.098658,21.41019,0,2.663211,-2.663211,27.56106,70.66925,0.1896978,2.783055,0,0,21.41019
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.265838,1.265838,0,0,0,1.265838,0,0,0,0,0,1.332461,1.265838,0,0,12.05778,18.74697,0,1.332461,-1.332461,26.15653,67.06788,0.1896978,1.392422,0,0,18.74697
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.890656,1.890656,0,0,0,1.890656,8.351732,0,2.220446E-16,0,0.1579025,1.990164,1.890656,0,0,13.53829,17.41451,0,1.832262,-1.832262,24.22515,62.11565,0.1896978,2.079722,0.126322,0,17.57242
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,11.29956,11.29956,12,0,3.372,11.29956,13.92959,0,0,0,1.573983,0,0,0.7004406,0.6654186,15.57414,15.58225,2.239401,0,2.239401,26.34964,67.56303,0.1897276,12.42951,1.259186,12,17.15624
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,6.508421,6.508421,12,0,3.372,6.508421,58.05484,8.881784E-16,0,0,3.778453,0,0,5.491579,5.217,13.33474,17.59771,8.995453,0,8.995453,34.88347,89.44462,0.1898551,7.159263,3.022763,12,21.37617
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.5582265,0.5582265,0,0,0,0.5582265,876.2612,0,0,0,4.891523,0.5876068,0.5582265,0,0,4.339284,25.69362,4.303916,0,4.303916,38.96653,99.91396,0.1897287,0.6140492,3.913218,0,30.58514
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.157147,0,0,5.192516,0,0,0,0,0.03536849,29.56715,0.03536849,0,0.03536849,39.00008,100,0.1897277,0,4.154013,0,34.75966
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.7898588,0.7898588,0,0,0,0.7898588,738.2354,4.999586,0,0,5.831017,0.8314303,0.7898588,0,0,0,29.59898,0,0,0,39.00008,100,0.1897277,0.8688447,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,10.82757,10.82757,4.417461,0,1.453618,10.82757,62.31763,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1897277,11.91033,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897277,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.433134,3.433134,0,0,0,3.433134,172.9427,2.323528,0,0,5.937353,3.613825,3.433134,0,0,0,29.59898,0,0,0,39.00008,100,0.1897277,3.776447,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.8978729,0.8978729,0,0,0,0.8978729,155.2675,0.4489754,0,0,1.394105,0.9451294,0.8978729,0,0,0,29.59898,0,0,0,39.00008,100,0.1897277,0.9876602,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,6.14601,6.14601,0,0,0,6.14601,51.48227,0,8.881784E-16,0,3.164106,6.469485,6.14601,0,0,0,29.59898,0,3.305379,-3.305379,35.5159,91.06623,0.1897277,6.760612,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,3.672643,26.2936,0.9694042,0,0.9694042,36.43556,93.42432,0.1896992,0,0.7755233,0,27.263
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,4.448467,4.448467,0,0,0,4.448467,12.24914,0,8.881784E-16,0,0.544899,4.682597,4.448467,0,0,2.703239,27.16606,0,4.137698,-4.137698,32.07404,82.24097,0.1896992,4.893314,0.4359192,0,27.71096
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.991874,3.991874,0,0,0,3.991874,0,0,8.881784E-16,0,0,4.201972,3.991874,0,0,7.300682,23.02836,0,4.201972,-4.201972,27.64478,70.8839,0.1896992,4.391061,0,0,23.02836
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,21.39613,20.36,12,0,3.372,20.36,0,0,1.036131,3.175744,0,8.8,8.36,0,0,11.96954,18.82639,0,8.8,-8.8,18.36876,47.09929,0.1896992,23.53574,0,12,18.82639
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.315261,3.315261,12,0,3.372,3.315261,0,0,0,0,0,0,0,8.684739,8.250503,21.74732,10.02639,8.250503,0,8.250503,26.19588,67.16878,0.1898346,3.646787,0,12,10.02639
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.814819,0.814819,9.614819,0,2.768549,0.814819,0,0,0,0,0,0,0,8.8,8.36,13.49681,17.45185,8.36,0,8.36,34.12687,87.50462,0.1898766,0.8963009,0,12,17.45185
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.107443,1.107443,0,0,0,1.107443,0,0,0,0,0,1.16573,1.107443,0,0,5.136815,24.97585,0,1.16573,-1.16573,32.89808,84.35388,0.1898766,1.218188,0,0,24.97585
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.581505,3.581505,0,0,0,3.581505,0,0,4.440892E-16,0,0,3.770005,3.581505,0,0,6.43207,23.81011,0,3.770005,-3.770005,28.92414,74.16433,0.1898766,3.939656,0,0,23.81011
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.726584,3.726584,0,0,0,3.726584,0,0,0,0,0,3.92272,3.726584,0,0,10.62097,20.04011,0,3.92272,-3.92272,24.78924,63.56202,0.1898766,4.099243,0,0,20.04011
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.237514,3.237514,0,0,0,3.237514,0,0,4.440892E-16,0,0,3.40791,3.237514,0,0,14.97954,16.11739,0,3.40791,-3.40791,21.19698,54.35113,0.1898766,3.561266,0,0,16.11739
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.217271,2.217271,0,0,0,2.217271,0,0,4.440892E-16,0,0,2.333969,2.217271,0,0,18.76611,12.70948,0,2.333969,-2.333969,18.73676,48.04289,0.1898766,2.438998,0,0,12.70948
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.521649,2.521649,0,0,0,2.521649,0,0,0,0,0,2.654367,2.521649,0,0,21.35941,10.37551,0,2.654367,-2.654367,15.93882,40.86868,0.1898766,2.773814,0,0,10.37551
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30871,7.721143,0,0,0,15.93882,40.86868,0.1898766,0,0,0,7.721143
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1863564,0.1863564,0,0,0,0.1863564,41.72329,0,2.775558E-17,0,0.07775404,0.1961647,0.1863564,0,0,24.30871,7.721143,0,0.1184106,-0.1184106,15.814,40.54863,0.1898766,0.2049921,0.06220324,0,7.798897
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.782463,4.782463,0,0,0,4.782463,13.4236,0,0,0,0.6419786,5.034172,4.782463,0,0,24.44027,7.602732,0,4.392193,-4.392193,11.18422,28.67743,0.1898766,5.26071,0.5135829,0,8.244711
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.660198,4.660198,12,0,3.372,4.660198,38.81331,0,0,0,1.808777,0,0,7.339802,6.972812,29.32049,3.210539,8.78159,0,8.78159,19.51517,50.03879,0.1900095,5.126217,1.447021,12,5.019316
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,14.17062,14.17062,12,0,3.372,14.17062,22.35422,0,0,0,3.167731,2.284861,2.170618,0,0,20.5389,11.11397,0.8828705,0,0.8828705,20.35273,52.18639,0.19002,15.58768,2.534185,12,14.2817
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,7.569673,7.569673,12,0,3.372,7.569673,49.1501,0,0,0,3.720502,0,0,4.430327,4.208811,19.65603,11.90855,7.929313,0,7.929313,27.87514,71.47457,0.1901327,8.32664,2.976402,12,15.62906
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,5.652169,5.652169,11.87891,0,3.341365,5.652169,91.50908,0,0,0,5.172247,0,0,6.226745,5.915407,11.72672,19.04494,11.08766,0,11.08766,38.39381,98.44547,0.1901922,6.217386,4.137798,12,24.21718
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,11.56735,11.56735,8.00002,0,2.360005,11.56735,37.98748,0,0,0,4.394144,3.755084,3.567329,0,0,0.6390606,29.02382,0.6390606,0,0.6390606,39.00008,100,0.1901998,12.72408,3.515315,12,33.41797
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.219677,2.219677,0,0,0,2.219677,313.9974,4.633224,0,0,6.969727,2.336502,2.219677,0,0,0,29.59898,0,0,0,39.00008,100,0.1901998,2.441644,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,11.7667,11.7667,8.264389,0,2.426891,11.7667,31.33112,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1901998,12.94336,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.881212,4.881212,0,0,0,4.881212,32.3416,0,0,0,1.578662,5.138118,4.881212,0,0,0,29.59898,0,3.559456,-3.559456,35.24808,90.37952,0.1901998,5.369333,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,6.213098,6.213098,0,0,0,6.213098,3.935705,0,0,0,0.2445292,6.540102,6.213098,0,0,3.954951,26.03952,0,6.295573,-6.295573,28.61197,73.36387,0.1901998,6.834407,0.1956234,0,26.28405
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,12.57089,12.57089,12,0,3.372,12.57089,9.49635,0,0,0,1.193776,0.6009369,0.5708901,0,0,10.95003,19.74395,0.5928388,0,0.5928388,29.17438,74.80595,0.1902068,13.82798,0.9550206,12,20.93773
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.583956,4.583956,12,0,3.372,4.583956,9.450364,0,0,0,0.4332005,0,0,7.416044,7.045242,10.35719,20.2775,7.478443,0,7.478443,36.26905,92.99739,0.1903261,5.042351,0.3465604,12,20.7107
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,14.56855,14.56855,12,0,3.372,14.56855,0,0,0,0,0,2.703735,2.568548,0,0,2.878751,27.0081,0,2.703735,-2.703735,33.41907,85.68975,0.1903261,16.0254,0,12,27.0081
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.832299,4.832299,0,0,0,4.832299,0,0,0,0,0,5.086631,4.832299,0,0,5.882901,24.30437,0,5.086631,-5.086631,28.05729,71.94162,0.1903261,5.315529,0,0,24.30437
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,26.11649,20.36,12,0,3.372,20.36,0,0,5.756491,8.36814,0,8.8,8.36,0,0,11.53471,19.21774,0,8.8,-8.8,18.78127,48.15702,0.1903261,28.72814,0,12,19.21774
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.571945,4.571945,12,0,3.372,4.571945,0,0,0,0,0,0,0,7.428055,7.056652,21.31249,10.41774,7.056652,0,7.056652,25.4758,65.32244,0.1904403,5.02914,0,12,10.41774
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.813635,2.813635,11.61364,0,3.27425,2.813635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.25584,16.76872,8.36,0,8.36,33.4068,85.65827,0.1905672,3.094998,0,12,16.76872
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.110816,0.110816,0,0,0,0.110816,0,0,0,0,0,0.1166484,0.110816,0,0,5.895839,24.29272,0,0.1166484,-0.1166484,33.28384,85.34299,0.1905672,0.1218976,0,0,24.29272
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.214548,4.214548,0,0,0,4.214548,0,0,0,0,0,4.436366,4.214548,0,0,6.025448,24.17607,0,4.436366,-4.436366,28.60749,73.3524,0.1905672,4.636003,0,0,24.17607
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.750084,2.750084,0,0,0,2.750084,0,0,4.440892E-16,0,0,2.894826,2.750084,0,0,10.95474,19.73971,0,2.894826,-2.894826,25.55608,65.52828,0.1905672,3.025093,0,0,19.73971
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.369716,3.369716,0,0,0,3.369716,0,0,4.440892E-16,0,0,3.54707,3.369716,0,0,14.17122,16.84488,0,3.54707,-3.54707,21.81714,55.94128,0.1905672,3.706688,0,0,16.84488
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.736232,2.736232,0,0,0,2.736232,0,0,0,0,0,2.880244,2.736232,0,0,18.11241,13.29781,0,2.880244,-2.880244,18.7811,48.15656,0.1905672,3.009856,0,0,13.29781
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.136291,3.136291,0,0,0,3.136291,0,0,4.440892E-16,0,0,3.301358,3.136291,0,0,21.31268,10.41757,0,3.301358,-3.301358,15.30116,39.23367,0.1905672,3.44992,0,0,10.41757
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.295543,3.295543,0,0,0,3.295543,4.443413,0,4.440892E-16,0,0.1464346,3.468993,3.295543,0,0,24.98085,7.11621,0,3.322558,-3.322558,11.79888,30.25347,0.1905672,3.625098,0.1171477,0,7.262645
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,6.739377,6.739377,12,0,3.372,6.739377,24.76275,0,0,0,1.668855,0,0,5.260623,4.997592,28.67258,3.793652,6.666447,0,6.666447,18.12322,46.46971,0.1906672,7.413315,1.335084,12,5.462507
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.201199,4.201199,11.40839,0,3.222324,4.201199,74.7337,0,0,0,3.139712,0,0,7.207195,6.846836,22.00614,9.793454,9.986547,0,9.986547,27.59729,70.76215,0.1907373,4.621319,2.511769,12,12.93317
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,7.31195,0,2.185923,0,0,0,0,0,5.073238,0,0,7.31195,6.946352,12.01959,18.78135,12.01959,0,12.01959,39.00008,100,0.1905727,0,4.058591,12,23.85459
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,7.842158,7.842158,3.100407,0,1.120403,7.842158,63.64724,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1905727,8.626374,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,8.966971,8.966971,4.31866,0,1.428621,8.966971,54.56646,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1905727,9.863668,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.013936,2.013936,0,0,0,2.013936,271.0415,3.33867,0,0,5.458602,2.119933,2.013936,0,0,0,29.59898,0,0,0,39.00008,100,0.1905727,2.21533,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905727,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,7.149251,7.149251,0,0,0,7.149251,71.12405,0,0,0,5.084837,7.525528,7.149251,0,0,0,29.59898,0,2.440691,-2.440691,36.42736,93.40331,0.1905727,7.864177,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,5.533284,5.533284,0,0,0,5.533284,37.61904,0,0,0,2.081568,5.82451,5.533284,0,0,2.711879,27.15829,0,3.742942,-3.742942,32.48196,83.2869,0.1905727,6.086613,1.665255,0,29.23985
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5864161,0.5864161,0,0,0,0.5864161,362.5176,0,0,0,2.125862,0.6172801,0.5864161,0,0,6.870703,23.41535,1.508582,0,1.508582,33.91312,86.95655,0.1905289,0.6450577,1.700689,0,25.54121
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,6.076451,6.076451,0,0,0,6.076451,19.63033,0,8.881784E-16,0,1.192828,6.396264,6.076451,0,0,5.362121,24.77307,0,5.203436,-5.203436,28.42822,72.89272,0.1905289,6.684096,0.9542621,0,25.9659
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,17.06428,17.06428,12,0,3.372,17.06428,2.944156,0,0,0,0.5023991,5.330823,5.064282,0,0,11.14372,19.56963,0,4.828424,-4.828424,23.33861,59.84248,0.1905289,18.77071,0.4019193,12,20.07203
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,13.24189,13.24189,12,0,3.372,13.24189,0,0,0,0,0,1.307256,1.241893,0,0,16.50863,14.74121,0,1.307256,-1.307256,21.96064,56.30923,0.1905289,14.56608,0,12,14.74121
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,11.31291,11.31291,12,0,3.372,11.31291,0,0,0,0,0,0,0,0.6870872,0.6527328,17.96114,13.43395,0.6527328,0,0.6527328,22.57988,57.89701,0.1905394,12.4442,0,12,13.43395
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,5.56517,5.56517,12,0,3.372,5.56517,0,0,0,0,0,0,0,6.43483,6.113088,17.30841,14.02141,6.113088,0,6.113088,28.37927,72.7672,0.1906374,6.121687,0,12,14.02141
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.19532,19.52319,8.36,0,8.36,36.31026,93.10304,0.190643,0,0,12,19.52319
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3911434,0.3911434,0,0,0,0.3911434,0,0,5.551115E-17,0,0,0.4117299,0.3911434,0,0,2.835319,27.04719,0,0.4117299,-0.4117299,35.87626,91.99022,0.190643,0.4302578,0,0,27.04719
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.392723,3.392723,0,0,0,3.392723,0,0,4.440892E-16,0,0,3.571287,3.392723,0,0,3.292796,26.63546,0,3.571287,-3.571287,32.11179,82.33776,0.190643,3.731995,0,0,26.63546
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.844209,3.844209,0,0,0,3.844209,0,0,4.440892E-16,0,0,4.046536,3.844209,0,0,7.260893,23.06417,0,4.046536,-4.046536,27.84637,71.40079,0.190643,4.22863,0,0,23.06417
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.5994,1.5994,0,0,0,1.5994,0,0,2.220446E-16,0,0,1.683579,1.5994,0,0,11.75704,19.01764,0,1.683579,-1.683579,26.07172,66.85043,0.190643,1.75934,0,0,19.01764
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3419574,0.3419574,0,0,0,0.3419574,0,0,0,0,0,0.3599551,0.3419574,0,0,13.62769,17.33406,0,0.3599551,-0.3599551,25.69229,65.87754,0.190643,0.3761531,0,0,17.33406
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.882158,0.882158,0,0,0,0.882158,0,0,1.110223E-16,0,0,0.9285873,0.882158,0,0,14.02764,16.9741,0,0.9285873,-0.9285873,24.71348,63.36776,0.190643,0.9703737,0,0,16.9741
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2335383,0.2335383,0,0,0,0.2335383,0,0,2.775558E-17,0,0,0.2458298,0.2335383,0,0,15.0594,16.04552,0,0.2458298,-0.2458298,24.45435,62.70333,0.190643,0.2568921,0,0,16.04552
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.269109,2.269109,0,0,0,2.269109,2.561817,0,0,0,0.05813043,2.388536,2.269109,0,0,15.33255,15.79969,0,2.330406,-2.330406,21.99788,56.40472,0.190643,2.496021,0.04650434,0,15.85782
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,6.082503,6.082503,0,0,0,6.082503,26.9781,0,8.881784E-16,0,1.640943,6.402635,6.082503,0,0,17.92188,13.46928,0,4.761691,-4.761691,16.97862,43.53484,0.190643,6.690753,1.312755,0,15.11022
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,7.022037,7.022037,0,0,0,7.022037,60.33245,0,0,0,4.236567,7.391618,7.022037,0,0,23.21265,8.70759,0,3.155051,-3.155051,13.65291,35.00738,0.190643,7.724241,3.389253,0,12.94416
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,6.800878,6.800878,12,0,3.372,6.800878,90.83398,0,0,0,6.177508,0,0,5.199122,4.939167,26.71827,5.552539,11.11667,0,11.11667,24.19911,62.04887,0.1907053,7.480965,4.942006,12,11.73005
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.739233,2.739233,11.35639,0,3.209167,2.739233,270.7068,0,0,0,7.415291,0,0,8.617158,8.1863,15.60159,15.55755,15.60159,0,15.60159,39.00008,100,0.1906105,3.013157,5.932232,12,22.97284
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.665376,2.665376,0,0,0,2.665376,364.657,6.913822,0,0,9.719481,2.805659,2.665376,0,0,0,29.59898,0,0,0,39.00008,100,0.1906105,2.931914,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906105,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.63552,4.63552,0,0,0,4.63552,194.7893,4.150003,0,0,9.029498,4.879495,4.63552,0,0,0,29.59898,0,0,0,39.00008,100,0.1906105,5.099072,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906105,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,8.236063,8.236063,3,0,1.095,8.236063,79.88033,1.06735,0,0,6.578994,5.511645,5.236063,0,0,0,29.59898,0,0,0,39.00008,100,0.1906105,9.059669,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,7.123925,7.123925,0,0,0,7.123925,40.66432,0,8.881784E-16,0,2.896895,7.498868,7.123925,0,0,0,29.59898,0,4.601973,-4.601973,34.14917,87.56181,0.1906105,7.836317,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,12.35116,12.35116,12,0,3.372,12.35116,19.37287,0,0,0,2.392773,0.3696374,0.3511556,0,0,5.113303,24.99701,2.023135,0,2.023135,36.06849,92.48312,0.1906339,13.58627,1.914218,12,27.38978
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,10.13759,10.13759,12,0,3.372,10.13759,5.358304,0,0,0,0.5432029,0,0,1.862411,1.76929,3.090168,26.81783,2.312493,0,2.312493,38.26231,98.10829,0.1906684,11.15135,0.4345623,12,27.36103
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,12.19904,12.19904,12,0,3.372,12.19904,0,0,0,0,0,0.2095174,0.1990416,0,0,0.7776744,28.89907,0,0.2095174,-0.2095174,38.04146,97.54202,0.1906684,13.41895,0,12,28.89907
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,12.97548,12.97548,12,0,3.372,12.97548,0,0,0,0,0,1.026822,0.975481,0,0,1.010472,28.68955,0,1.026822,-1.026822,36.9591,94.76672,0.1906684,14.27303,0,12,28.68955
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,15.62088,15.62088,12,0,3.372,15.62088,0,0,0,0,0,3.811451,3.620879,0,0,2.151385,27.66273,0,3.811451,-3.811451,32.94147,84.46515,0.1906684,17.18297,0,12,27.66273
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.5155684,0.5155684,0,0,0,0.5155684,0,0,0,0,0,0.5427036,0.5155684,0,0,6.386331,23.85128,0,0.5427036,-0.5427036,32.36941,82.99833,0.1906684,0.5671253,0,0,23.85128
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.798626,0.798626,0,0,0,0.798626,0,0,0,0,0,0.8406589,0.798626,0,0,6.989335,23.30858,0,0.8406589,-0.8406589,31.48328,80.7262,0.1906684,0.8784886,0,0,23.30858
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.761628,0.761628,0,0,0,0.761628,0,0,0,0,0,0.8017138,0.761628,0,0,7.9234,22.46792,0,0.8017138,-0.8017138,30.6382,78.55933,0.1906684,0.8377908,0,0,22.46792
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.714944,3.714944,0,0,0,3.714944,0,0,4.440892E-16,0,0,3.910468,3.714944,0,0,8.814194,21.6662,0,3.910468,-3.910468,26.5162,67.99014,0.1906684,4.086439,0,0,21.6662
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.655236,1.655236,0,0,0,1.655236,0,0,0,0,0,1.742353,1.655236,0,0,13.15916,17.75574,0,1.742353,-1.742353,24.6796,63.28091,0.1906684,1.820759,0,0,17.75574
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.85639,1.85639,0,0,0,1.85639,0,0,2.220446E-16,0,0,1.954095,1.85639,0,0,15.09511,16.01338,0,1.954095,-1.954095,22.61981,57.99939,0.1906684,2.042029,0,0,16.01338
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.6928569,0.6928569,0,0,0,0.6928569,0,0,0,0,0,0.729323,0.6928569,0,0,17.26632,14.05929,0,0.729323,-0.729323,21.85103,56.02818,0.1906684,0.7621426,0,0,14.05929
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.318545,3.318545,0,0,0,3.318545,0,0,4.440892E-16,0,0,3.493205,3.318545,0,0,18.07668,13.32996,0,3.493205,-3.493205,18.16887,46.58675,0.1906684,3.650399,0,0,13.32996
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.982988,1.982988,0,0,0,1.982988,6.377947,0,2.220446E-16,0,0.1264739,2.087356,1.982988,0,0,21.95802,9.83676,0,1.960882,-1.960882,16.10192,41.28689,0.1906684,2.181287,0.1011792,0,9.963234
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,10.02147,10.02147,12,0,3.372,10.02147,15.00846,0,0,0,1.504067,0,0,1.978535,1.879608,24.13678,7.875878,3.383675,0,3.383675,19.31196,49.51774,0.1907156,11.02361,1.203254,12,9.379945
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.739144,2.739144,11.53914,0,3.255404,2.739144,150.1929,0,0,0,4.114001,0,0,8.8,8.36,20.7531,10.92119,12.474,0,12.474,31.14583,79.86095,0.1907189,3.013059,3.291201,12,15.03519
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.490562,4.490562,5.523899,0,1.733546,4.490562,160.1443,0,0,0,7.191378,0,0,1.033337,0.9816703,8.279101,22.14779,8.173049,0,8.173049,38.89947,99.74203,0.1905909,4.939619,5.753103,12,29.33916
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.081098,0,0,7.18715,0,0,0,0,0.106053,29.50353,0.106053,0,0.106053,39.00008,100,0.1905878,0,5.749721,0,36.69068
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905878,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,9.230125,9.230125,4.443576,0,1.460225,9.230125,54.58726,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1905878,10.15314,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905878,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.6378371,0.6378371,0,0,0,0.6378371,617.9143,3.269879,0,0,3.941287,0.6714075,0.6378371,0,0,0,29.59898,0,0,0,39.00008,100,0.1905878,0.7016208,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.271866,5.271866,0,0,0,5.271866,73.04528,0,0,0,3.85085,5.549333,5.271866,0,0,0,29.59898,0,1.698483,-1.698483,37.20972,95.40935,0.1905878,5.799053,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,12.66125,12.66125,12,0,3.372,12.66125,13.60039,0,0,0,1.721979,0.6960492,0.6612467,0,0,1.887204,27.9005,1.02593,0,1.02593,38.183,97.90494,0.1905997,13.92737,1.377583,12,29.62247
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,8.075318,8.075318,7.777394,0,2.303681,8.075318,14.54901,3.330669E-16,0,0,1.174879,0.313605,0.2979248,0,0,0.8612738,28.82383,0.8612738,0,0.8612738,39.00008,100,0.1906096,8.88285,0.9399031,12,29.99871
