Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,16.19848,16.19848,12,0,3.372,16.19848,2.947172,0,0,0,0.4773971,4.419453,4.19848,0,0,0,29.59898,0,3.942056,-3.942056,34.84479,89.34543,0.1906096,17.81833,0.3819177,12,30.07638
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,6.408696,6.408696,0,0,0,6.408696,0,0,0,0,0,6.745996,6.408696,0,0,4.380062,25.65692,0,6.745996,-6.745996,27.73388,71.11238,0.1906096,7.049565,0,0,25.65692
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.87561,18.91093,0,0,0,27.73388,71.11238,0.1906096,0,0,0,18.91093
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,10.13508,10.13508,12,0,3.372,10.13508,0,0,0,0,0,0,0,1.86492,1.771674,11.87561,18.91093,1.771674,0,1.771674,29.41464,75.422,0.1906377,11.14859,0,12,18.91093
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.221875,2.221875,11.02188,0,3.124534,2.221875,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.10394,20.50543,8.36,0,8.36,37.34563,95.75784,0.1907372,2.444062,0,12,20.50543
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.296543,0.296543,0,0,0,0.296543,0,0,5.551115E-17,0,0,0.3121505,0.296543,0,0,1.743939,28.02943,0,0.3121505,-0.3121505,37.0166,94.91416,0.1907372,0.3261973,0,0,28.02943
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.172942,2.172942,0,0,0,2.172942,0,0,4.440892E-16,0,0,2.287308,2.172942,0,0,2.090773,27.71728,0,2.287308,-2.287308,34.60556,88.73203,0.1907372,2.390236,0,0,27.71728
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.422156,1.422156,0,0,0,1.422156,0,0,2.220446E-16,0,0,1.497007,1.422156,0,0,4.632225,25.42998,0,1.497007,-1.497007,33.02758,84.68594,0.1907372,1.564372,0,0,25.42998
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.816694,2.816694,0,0,0,2.816694,0,0,0,0,0,2.964941,2.816694,0,0,6.295566,23.93297,0,2.964941,-2.964941,29.90226,76.6723,0.1907372,3.098363,0,0,23.93297
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.961429,4.961429,0,0,0,4.961429,0,0,8.881784E-16,0,0,5.222556,4.961429,0,0,9.589945,20.96803,0,5.222556,-5.222556,24.3972,62.5568,0.1907372,5.457572,0,0,20.96803
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.754329,1.754329,0,0,0,1.754329,0,0,0,0,0,1.846662,1.754329,0,0,15.39279,15.74547,0,1.846662,-1.846662,22.45065,57.56565,0.1907372,1.929762,0,0,15.74547
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.44463,13.89881,0,0,0,22.45065,57.56565,0.1907372,0,0,0,13.89881
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5257511,0.5257511,0,0,0,0.5257511,20.04438,0,0,0,0.1053836,0.5534222,0.5257511,0,0,17.44463,13.89881,0,0.4480386,-0.4480386,21.97837,56.35469,0.1907372,0.5783262,0.08430684,0,14.00419
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,6.576551,6.576551,0,0,0,6.576551,18.37079,0,0,0,1.208164,6.922685,6.576551,0,0,17.94245,13.45077,0,5.714521,-5.714521,15.95474,40.9095,0.1907372,7.234206,0.9665313,0,14.65893
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.7436657,0.7436657,0,0,0,0.7436657,169.8626,0,0,0,1.26321,0.782806,0.7436657,0,0,24.29192,7.73625,0.4804041,0,0.4804041,16.41049,42.07809,0.1907234,0.8180323,1.010568,0,8.99946
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,14.87271,14.87271,12,0,3.372,14.87271,12.87446,0,1.776357E-15,0,1.914782,3.023909,2.872713,0,0,23.81152,8.168613,0,1.109127,-1.109127,15.24137,39.08035,0.1907234,16.35999,1.531826,12,10.0834
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,8.972427,8.972427,12,0,3.372,8.972427,31.20035,0,0,0,2.799429,0,0,3.027573,2.876194,25.04388,7.059487,5.675623,0,5.675623,20.62574,52.8864,0.190801,9.86967,2.239543,12,9.858915
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,19.36826,12.16755,9.55635,0,9.55635,29.69169,76.13238,0.190772,0,0.95708,12,13.3639
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,7.693949,7.693949,12,0,3.372,7.693949,38.23705,0,0,0,2.941939,0,0,4.306051,4.090748,9.811906,20.76826,7.032687,0,7.032687,36.36348,93.2395,0.1908701,8.463345,2.353551,12,23.7102
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,11.04788,11.04788,11.03745,0,3.128475,11.04788,25.25547,4.440892E-16,0,0,2.790194,0.01097467,0.01042594,0,0,2.779219,27.09768,2.779219,0,2.779219,39.00008,100,0.1909019,12.15267,2.232155,12,29.88787
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909019,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.594736,1.594736,0,0,0,1.594736,244.4689,2.219963,0,0,3.898632,1.678669,1.594736,0,0,0,29.59898,0,0,0,39.00008,100,0.1909019,1.754209,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909019,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909019,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,8.966578,8.966578,8.450787,0,2.474049,8.966578,6.05513,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1909019,9.863235,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.674694,3.674694,0,0,0,3.674694,0,0,4.440892E-16,0,0,3.868098,3.674694,0,0,0,29.59898,0,3.868098,-3.868098,34.92274,89.54532,0.1909019,4.042163,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,13.66096,13.66096,12,0,3.372,13.66096,0,0,0,0,0,1.748376,1.660957,0,0,4.297887,25.73088,0,1.748376,-1.748376,33.0798,84.81982,0.1909019,15.02705,0,12,25.73088
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,13.09696,13.09696,12,0,3.372,13.09696,0,0,0,0,0,1.154699,1.096964,0,0,6.240527,23.9825,0,1.154699,-1.154699,31.86263,81.6989,0.1909019,14.40666,0,12,23.9825
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.351245,1.351245,0,0,0,1.351245,0,0,0,0,0,1.422363,1.351245,0,0,7.523526,22.8278,0,1.422363,-1.422363,30.36333,77.85455,0.1909019,1.486369,0,0,22.8278
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.755768,3.755768,0,0,0,3.755768,0,0,0,0,0,3.95344,3.755768,0,0,9.10393,21.40544,0,3.95344,-3.95344,26.19604,67.1692,0.1909019,4.131345,0,0,21.40544
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.846094,4.846094,0,0,0,4.846094,0,0,8.881784E-16,0,0,5.101151,4.846094,0,0,13.49664,17.452,0,5.101151,-5.101151,20.81895,53.38183,0.1909019,5.330703,0,0,17.452
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.040283,1.040283,0,0,0,1.040283,0,0,2.220446E-16,0,0,1.095035,1.040283,0,0,19.16459,12.35085,0,1.095035,-1.095035,19.66469,50.42217,0.1909019,1.144312,0,0,12.35085
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.7899566,0.7899566,0,0,0,0.7899566,0,0,1.110223E-16,0,0,0.8315333,0.7899566,0,0,20.38129,11.25582,0,0.8315333,-0.8315333,18.78817,48.17471,0.1909019,0.8689522,0,0,11.25582
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.036991,3.036991,0,0,0,3.036991,0,0,4.440892E-16,0,0,3.196833,3.036991,0,0,21.30522,10.42428,0,3.196833,-3.196833,15.41842,39.53432,0.1909019,3.34069,0,0,10.42428
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.85725,7.227449,0,0,0,15.41842,39.53432,0.1909019,0,0,0,7.227449
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.24684,1.24684,0,0,0,1.24684,0,0,2.220446E-16,0,0,1.312463,1.24684,0,0,24.85725,7.227449,0,1.312463,-1.312463,14.03496,35.987,0.1909019,1.371524,0,0,7.227449
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.810613,0.810613,0,0,0,0.810613,4.973076,0,1.110223E-16,0,0.0403124,0.8532768,0.810613,0,0,26.31555,5.914987,0,0.8129644,-0.8129644,13.17802,33.78973,0.1909019,0.8916742,0.03224992,0,5.955299
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,7.648246,7.648246,12,0,3.372,7.648246,9.391572,0,0,0,0.7182905,0,0,4.351754,4.134167,27.21884,5.102022,4.852457,0,4.852457,17.78146,45.59341,0.1909751,8.413071,0.5746324,12,5.820312
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,19.38346,19.38346,12,0,3.372,19.38346,6.267893,0,0,0.9618067,1.214935,7.772064,7.383461,0,0,22.36638,9.469234,0,6.557129,-6.557129,10.86964,27.87082,0.1909751,21.32181,0.9719477,12,10.68417
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.624835,1.624835,10.42484,0,2.973483,1.624835,121.2334,1.776357E-15,0,0,1.969843,0,0,8.8,8.36,29.65208,2.912104,10.32984,0,10.32984,20.66939,52.99834,0.1909922,1.787318,1.575874,12,4.881947
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,19.32224,12.20896,9.859663,0,9.859663,30.02309,76.98213,0.1909545,0,1.199731,12,13.70863
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.801879,5.801879,12,0,3.372,5.801879,18.92235,0,0,0,1.097852,0,0,6.198121,5.888215,9.462576,21.08266,6.986067,0,6.986067,36.65065,93.97585,0.1910591,6.382067,0.8782816,12,22.18051
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,8.41474,8.41474,9.850557,0,2.828191,8.41474,11.46942,0,0,0,0.9651219,0,0,1.435818,1.364027,2.476509,27.37012,2.329149,0,2.329149,38.86028,99.64154,0.1910913,9.256213,0.7720975,12,28.33524
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,9.821726,9.821726,7.870311,0,2.327189,9.821726,22.41441,4.440892E-16,0,0,2.201482,2.054121,1.951415,0,0,0.1473602,29.46635,0.1473602,0,0.1473602,39.00008,100,0.191093,10.8039,1.761185,12,31.66784
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,10.89542,10.89542,9.677218,0,2.784336,10.89542,11.76935,0,1.776357E-15,0,1.282321,1.282321,1.218205,0,0,0,29.59898,0,0,0,39.00008,100,0.191093,11.98497,1.025857,12,30.8813
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,1.459426,0,0,1.459426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191093,0,1.167541,0,31.0584
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.852131,3.852131,0,0,0,3.852131,20.75649,0,4.440892E-16,0,0.7995673,4.054875,3.852131,0,0,0,29.59898,0,3.255308,-3.255308,35.56868,91.20157,0.191093,4.237344,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,12.37183,12.37183,12,0,3.372,12.37183,5.121075,0,0,0,0.6335708,0.3914027,0.3718325,0,0,3.617009,26.34367,0.2421681,0,0.2421681,35.79842,91.79064,0.1910958,13.60902,0.5068566,12,26.97724
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.504433,2.504433,0,0,0,2.504433,21.8111,0,4.440892E-16,0,0.5462443,2.636245,2.504433,0,0,3.37484,26.56162,0,2.090001,-2.090001,33.59537,86.1418,0.1910958,2.754876,0.4369954,0,27.10787
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.7178118,0.7178118,0,0,0,0.7178118,0,0,1.110223E-16,0,0,0.7555913,0.7178118,0,0,5.697063,24.47162,0,0.7555913,-0.7555913,32.7989,84.09959,0.1910958,0.7895929,0,0,24.47162
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.53661,23.71603,0,0,0,32.7989,84.09959,0.1910958,0,0,0,23.71603
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.53661,23.71603,0,0,0,32.7989,84.09959,0.1910958,0,0,0,23.71603
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.53661,23.71603,0,0,0,32.7989,84.09959,0.1910958,0,0,0,23.71603
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.0103,3.0103,0,0,0,3.0103,0,0,4.440892E-16,0,0,3.168737,3.0103,0,0,6.53661,23.71603,0,3.168737,-3.168737,29.45876,75.53514,0.1910958,3.31133,0,0,23.71603
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.975297,3.975297,0,0,0,3.975297,0,0,4.440892E-16,0,0,4.184523,3.975297,0,0,10.05743,20.54729,0,4.184523,-4.184523,25.04789,64.22523,0.1910958,4.372827,0,0,20.54729
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.343076,1.343076,0,0,0,1.343076,0,0,2.220446E-16,0,0,1.413764,1.343076,0,0,14.7069,16.36277,0,1.413764,-1.413764,23.55765,60.40411,0.1910958,1.477383,0,0,16.36277
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.488715,1.488715,0,0,0,1.488715,0,0,2.220446E-16,0,0,1.567069,1.488715,0,0,16.27775,14.94901,0,1.567069,-1.567069,21.90582,56.16865,0.1910958,1.637587,0,0,14.94901
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.180641,2.180641,0,0,0,2.180641,0,0,4.440892E-16,0,0,2.295411,2.180641,0,0,18.01893,13.38194,0,2.295411,-2.295411,19.48624,49.96462,0.1910958,2.398705,0,0,13.38194
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.080239,1.080239,0,0,0,1.080239,0,0,2.220446E-16,0,0,1.137094,1.080239,0,0,20.56939,11.08653,0,1.137094,-1.137094,18.28764,46.89129,0.1910958,1.188263,0,0,11.08653
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.83283,9.949432,0,0,0,18.28764,46.89129,0.1910958,0,0,0,9.949432
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,21.83283,9.949432,0.06738533,0,0.06738533,18.35157,47.0552,0.1910938,0,0.05390827,0,10.01682
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,8.731445,8.731445,12,0,3.372,8.731445,5.928789,0,0,0,0.517669,0,0,3.268554,3.105127,21.76544,10.01008,3.622796,0,3.622796,21.78845,55.86771,0.1911482,9.60459,0.4141352,12,10.52775
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,8.71584,8.71584,12,0,3.372,8.71584,7.038042,0,0,0,0.6134245,0,0,3.28416,3.119952,18.14265,13.2706,3.733377,0,3.733377,25.33024,64.94921,0.1912038,9.587424,0.4907396,12,13.88402
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,9.616158,9.616158,12,0,3.372,9.616158,11.85577,0,0,0,1.14007,0,0,2.383842,2.26465,14.40927,16.63063,3.40472,0,3.40472,28.56024,73.23125,0.191252,10.57777,0.912056,12,17.7707
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,14.20146,14.20146,12,0,3.372,14.20146,4.499609,0,0,0,0.6390101,2.317325,2.201459,0,0,11.00455,19.69488,0,1.678315,-1.678315,26.79115,68.69511,0.191252,15.6216,0.5112081,12,20.33389
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,12.86934,18.01657,8.767769,0,8.767769,35.10898,90.02285,0.1912451,0,0.3262152,12,18.42434
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,10.31959,10.31959,12,0,3.372,10.31959,7.345695,0,0,0,0.7580456,0,0,1.68041,1.59639,4.101576,25.90756,2.354435,0,2.354435,37.34259,95.75005,0.1912784,11.35155,0.6064365,12,26.66561
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,1.747141,28.02655,1.391393,0,1.391393,38.66259,99.13464,0.1912389,0,1.113115,0,29.41794
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.942101,3.942101,0,0,0,3.942101,41.97357,0,0,0,1.654641,4.14958,3.942101,0,0,0.3557475,29.2788,0,2.49494,-2.49494,36.03269,92.39133,0.1912389,4.336311,1.323712,0,30.93345
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,5.507687,5.507687,0,0,0,5.507687,15.29348,0,0,0,0.8423168,5.797565,5.507687,0,0,3.127903,26.78386,0,4.955249,-4.955249,30.8094,78.9983,0.1912389,6.058456,0.6738535,0,27.62618
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,14.14036,14.14036,12,0,3.372,14.14036,5.309874,0,0,0,0.750835,2.253006,2.140356,0,0,8.633735,21.82862,0,1.502171,-1.502171,29.22597,74.93824,0.1912389,15.55439,0.600668,12,22.57945
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,10.30281,20.32645,9.035721,0,9.035721,37.79801,96.91778,0.1912244,0,0.540577,12,21.00217
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,11.33451,11.33451,12,0,3.372,11.33451,4.624383,0,0,0,0.5241513,0,0,0.6654889,0.6322144,1.267092,28.4586,1.156366,0,1.156366,38.89503,99.73066,0.1912401,12.46796,0.419321,12,28.98275
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,22.27444,20.36,12,0,3.372,20.36,0,0,1.914441,4.141886,0,8.8,8.36,0,0,0.1107262,29.49932,0,8.8,-8.8,29.61902,75.94605,0.1912401,24.50189,0,12,29.49932
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.208994,3.208994,12,0,3.372,3.208994,0,0,0,0,0,0,0,8.791006,8.351456,9.888504,20.69932,8.351456,0,8.351456,37.5419,96.26111,0.1913697,3.529893,0,12,20.69932
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,9.192538,9.192538,10.81048,0,3.071053,9.192538,0,2.220446E-16,0,0,0,0,0,1.617945,1.537048,1.537048,28.21564,1.537048,0,1.537048,39.00008,100,0.1913934,10.11179,0,12,28.21564
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.247904,1.247904,0,0,0,1.247904,0,0,2.220446E-16,0,0,1.313583,1.247904,0,0,0,29.59898,0,1.313583,-1.313583,37.61544,96.44965,0.1913934,1.372695,0,0,29.59898
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.612254,2.612254,0,0,0,2.612254,0,0,4.440892E-16,0,0,2.749741,2.612254,0,0,1.459537,28.28539,0,2.749741,-2.749741,34.71696,89.01766,0.1913934,2.873479,0,0,28.28539
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.832914,2.832914,0,0,0,2.832914,0,0,0,0,0,2.982015,2.832914,0,0,4.514805,25.53565,0,2.982015,-2.982015,31.57364,80.95789,0.1913934,3.116206,0,0,25.53565
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.413267,1.413267,0,0,0,1.413267,0,0,0,0,0,1.487649,1.413267,0,0,7.828155,22.55364,0,1.487649,-1.487649,30.00552,76.93707,0.1913934,1.554594,0,0,22.55364
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.33744,3.33744,0,0,0,3.33744,0,0,4.440892E-16,0,0,3.513094,3.33744,0,0,9.481098,21.06599,0,3.513094,-3.513094,26.30239,67.44189,0.1913934,3.671184,0,0,21.06599
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.447727,1.447727,0,0,0,1.447727,0,0,0,0,0,1.523923,1.447727,0,0,13.38454,17.55289,0,1.523923,-1.523923,24.69604,63.32304,0.1913934,1.592499,0,0,17.55289
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.07778,16.02897,0,0,0,24.69604,63.32304,0.1913934,0,0,0,16.02897
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.5664213,0.5664213,0,0,0,0.5664213,0,0,1.110223E-16,0,0,0.5962329,0.5664213,0,0,15.07778,16.02897,0,0.5962329,-0.5962329,24.06755,61.71155,0.1913934,0.6230634,0,0,16.02897
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.643105,3.643105,0,0,0,3.643105,0.3570606,0,4.440892E-16,0,0.0130081,3.834848,3.643105,0,0,15.74026,15.43274,0,3.82184,-3.82184,20.03898,51.38189,0.1913934,4.007416,0.01040648,0,15.44575
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,13.69851,13.69851,12,0,3.372,13.69851,2.198305,2.220446E-16,0,0,0.3011352,1.787909,1.698514,0,0,19.98675,11.6109,0,1.486774,-1.486774,18.47178,47.36345,0.1913934,15.06837,0.2409081,12,11.91203
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,12.77713,12.77713,12,0,3.372,12.77713,3.442941,0,0,0,0.439909,0.81803,0.7771285,0,0,21.63873,10.12413,0,0.378121,-0.378121,18.07321,46.34146,0.1913934,14.05484,0.3519273,12,10.56403
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,9.881801,9.881801,12,0,3.372,9.881801,12.10466,0,0,0,1.196159,0,0,2.118199,2.012289,22.05886,9.746005,3.208447,0,3.208447,21.11701,54.14606,0.191438,10.86998,0.9569268,12,10.94216
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,12.85817,12.85817,12,0,3.372,12.85817,14.54843,0,0,0,1.870661,0.9033351,0.8581684,0,0,18.85041,12.63361,0.9673262,0,0.9673262,22.03469,56.4991,0.1914488,14.14398,1.496529,12,14.50427
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,17.88309,13.5042,10.3697,0,10.3697,31.87225,81.72356,0.1913964,0,1.607759,12,15.5139
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,9.405497,9.405497,12,0,3.372,9.405497,16.10897,0,0,0,1.515128,0,0,2.594504,2.464779,7.513387,22.83693,3.979907,0,3.979907,35.64792,91.40475,0.1914514,10.34605,1.212103,12,24.35206
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.010156,3.010156,0,0,0,3.010156,25.52353,0,0,0,0.7682981,3.168585,3.010156,0,0,3.53348,26.41885,0,2.400287,-2.400287,33.1178,84.91727,0.1914514,3.311172,0.6146385,0,27.18714
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.216035,3.216035,0,0,0,3.216035,8.397447,0,0,0,0.2700648,3.3853,3.216035,0,0,6.200466,24.01856,0,3.115235,-3.115235,29.83405,76.49742,0.1914514,3.537638,0.2160519,0,24.28862
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,9.661839,20.90332,0.7030925,0,0.7030925,30.50107,78.2077,0.1914315,0,0.562474,0,21.60642
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.372261,4.372261,0,0,0,4.372261,8.835713,0,0,0,0.3863204,4.60238,4.372261,0,0,8.958746,21.53611,0,4.216059,-4.216059,26.05695,66.81255,0.1914315,4.809487,0.3090563,0,21.92243
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,6.13765,6.13765,0,0,0,6.13765,3.920824,0,0,0,0.2406464,6.460684,6.13765,0,0,13.64326,17.32005,0,6.220037,-6.220037,19.50045,50.00106,0.1914315,6.751415,0.1925171,0,17.56069
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,20.55441,11.10001,0.5410361,0,0.5410361,20.01373,51.31714,0.1914162,0,0.4328289,0,11.64105
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,8.370197,8.370197,12,0,3.372,8.370197,0,0,0,0,0,0,0,3.629803,3.448313,20.01337,11.58694,3.448313,0,3.448313,23.28508,59.70522,0.1914694,9.207217,0,12,11.58694
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.56506,14.69042,8.36,0,8.36,31.21607,80.04105,0.1914738,0,0,12,14.69042
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,7.831922,7.831922,12,0,3.372,7.831922,0,0,0,0,0,0,0,4.168078,3.959674,8.20506,22.21442,3.959674,0,3.959674,34.97255,89.67303,0.1915347,8.615114,0,12,22.21442
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.6544247,0.6544247,0,0,0,0.6544247,0,0,1.110223E-16,0,0,0.6888682,0.6544247,0,0,4.245386,25.77813,0,0.6888682,-0.6888682,34.24642,87.81116,0.1915347,0.7198672,0,0,25.77813
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.711625,1.711625,0,0,0,1.711625,0,0,2.220446E-16,0,0,1.801711,1.711625,0,0,5.010795,25.08926,0,1.801711,-1.801711,32.34725,82.94151,0.1915347,1.882788,0,0,25.08926
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.407338,2.407338,0,0,0,2.407338,0,0,4.440892E-16,0,0,2.53404,2.407338,0,0,7.012696,23.28755,0,2.53404,-2.53404,29.67614,76.09251,0.1915347,2.648072,0,0,23.28755
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.9272856,0.9272856,0,0,0,0.9272856,0,0,1.110223E-16,0,0,0.9760901,0.9272856,0,0,9.828296,20.75351,0,0.9760901,-0.9760901,28.64725,73.45434,0.1915347,1.020014,0,0,20.75351
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.234763,2.234763,0,0,0,2.234763,0,0,4.440892E-16,0,0,2.352382,2.234763,0,0,10.91284,19.77742,0,2.352382,-2.352382,26.16762,67.09633,0.1915347,2.458239,0,0,19.77742
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.281902,3.281902,0,0,0,3.281902,0,0,4.440892E-16,0,0,3.454633,3.281902,0,0,13.5266,17.42504,0,3.454633,-3.454633,22.52612,57.75916,0.1915347,3.610092,0,0,17.42504
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.9461483,0.9461483,0,0,0,0.9461483,0,0,1.110223E-16,0,0,0.9959455,0.9461483,0,0,17.36508,13.97041,0,0.9959455,-0.9959455,21.4763,55.06732,0.1915347,1.040763,0,0,13.97041
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.756001,2.756001,0,0,0,2.756001,0,0,4.440892E-16,0,0,2.901054,2.756001,0,0,18.47169,12.97446,0,2.901054,-2.901054,18.41832,47.22636,0.1915347,3.031601,0,0,12.97446
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.611109,3.611109,0,0,0,3.611109,4.217124,0,4.440892E-16,0,0.152285,3.801167,3.611109,0,0,21.69508,10.07341,0,3.648882,-3.648882,14.57206,37.36418,0.1915347,3.97222,0.121828,0,10.22569
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.434157,3.434157,0,0,0,3.434157,52.49441,0,0,0,1.802741,3.614902,3.434157,0,0,25.74939,6.424525,0,1.812162,-1.812162,12.66187,32.46627,0.1915347,3.777573,1.442193,0,8.227265
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.683193,3.683193,0,0,0,3.683193,72.21719,0,0,0,2.659899,3.877046,3.683193,0,0,27.76291,4.612363,0,1.217147,-1.217147,11.37889,29.17657,0.1915347,4.051513,2.127919,0,7.272262
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,10.12383,10.12383,12,0,3.372,10.12383,48.18658,0,0,0,4.878326,0,0,1.876172,1.782363,29.11529,3.395216,6.66069,0,6.66069,17.69777,45.37881,0.1916163,11.13621,3.902661,12,8.273542
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,11.30434,11.30434,12,0,3.372,11.30434,50.46426,0,0,0,5.704653,0,0,0.695658,0.6608751,22.4546,9.389836,6.365528,0,6.365528,23.73664,60.86306,0.1916897,12.43478,4.563723,12,15.09449
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.0552,3.0552,11.39034,0,3.217756,3.0552,224.6522,0,0,0,6.863574,0,0,8.335141,7.918384,16.08907,15.11881,14.78196,0,14.78196,37.76004,96.82042,0.1916201,3.36072,5.490859,12,21.98239
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.964007,4.964007,0,0,0,4.964007,159.3184,1.376191,0,0,7.908578,5.225271,4.964007,0,0,1.307116,28.42257,1.307116,0,1.307116,39.00008,100,0.1915833,5.460408,6.326862,0,36.33115
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,14.12602,14.12602,7.729018,0,2.291441,14.12602,47.66868,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1915833,15.53862,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,8.860368,8.860368,3.329183,0,1.178283,8.860368,65.71172,0,0,0,5.8223,5.8223,5.531185,0,0,0,29.59898,0,0,0,39.00008,100,0.1915833,9.746405,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,7.914248,7.914248,3.680062,0,1.267056,7.914248,56.31663,0,0,0,4.457037,4.457037,4.234186,0,0,0,29.59898,0,0,0,39.00008,100,0.1915833,8.705672,3.56563,12,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,5.168442,5.168442,0,0,0,5.168442,40.83959,0,8.881784E-16,0,2.110771,5.440465,5.168442,0,0,0,29.59898,0,3.329695,-3.329695,35.49027,91.00051,0.1915833,5.685287,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,7.167934,7.167934,0,0,0,7.167934,34.6623,0,8.881784E-16,0,2.484571,7.545194,7.167934,0,0,3.699661,26.26928,0,5.060623,-5.060623,30.15591,77.32269,0.1915833,7.884728,1.987657,0,28.75385
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,17.05017,17.05017,12,0,3.372,17.05017,3.158129,0,0,0,0.5384666,5.315974,5.050175,0,0,9.322576,21.20866,0,4.777507,-4.777507,25.11997,64.41006,0.1915833,18.75519,0.4307733,12,21.74713
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.63092,16.43115,8.36,0,8.36,33.05096,84.74589,0.1915875,0,0,12,16.43115
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,7.949613,7.949613,12,0,3.372,7.949613,0,0,0,0,0,0,0,4.050387,3.847868,6.270917,23.95515,3.847868,0,3.847868,36.70137,94.1059,0.1916463,8.744574,0,12,23.95515
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,6.69242,6.69242,0,0,0,6.69242,0,0,8.881784E-16,0,0,7.044653,6.69242,0,0,2.423049,27.41823,0,7.044653,-7.044653,29.27566,75.06564,0.1916463,7.361662,0,0,27.41823
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.340673,2.340673,0,0,0,2.340673,0,0,0,0,0,2.463866,2.340673,0,0,10.25044,20.37358,0,2.463866,-2.463866,26.67851,68.4063,0.1916463,2.57474,0,0,20.37358
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.219402,1.219402,0,0,0,1.219402,0,0,2.220446E-16,0,0,1.283581,1.219402,0,0,12.98807,17.90971,0,1.283581,-1.283581,25.3255,64.93705,0.1916463,1.341342,0,0,17.90971
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41427,16.62613,0,0,0,25.3255,64.93705,0.1916463,0,0,0,16.62613
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41427,16.62613,0,0,0,25.3255,64.93705,0.1916463,0,0,0,16.62613
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1938121,0.1938121,0,0,0,0.1938121,0,0,2.775558E-17,0,0,0.2040128,0.1938121,0,0,14.41427,16.62613,0,0.2040128,-0.2040128,25.11045,64.38564,0.1916463,0.2131933,0,0,16.62613
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.64095,16.42212,0,0,0,25.11045,64.38564,0.1916463,0,0,0,16.42212
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.64095,16.42212,0,0,0,25.11045,64.38564,0.1916463,0,0,0,16.42212
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.622516,2.622516,0,0,0,2.622516,0,0,0,0,0,2.760543,2.622516,0,0,14.64095,16.42212,0,2.760543,-2.760543,22.20058,56.92446,0.1916463,2.884767,0,0,16.42212
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.245867,1.245867,0,0,0,1.245867,5.880014,0,0,0,0.07325714,1.311439,1.245867,0,0,17.70822,13.66158,0,1.238181,-1.238181,20.89543,53.57791,0.1916463,1.370453,0.05860571,0,13.73484
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,9.120754,9.120754,12,0,3.372,9.120754,24.63523,0,0,0,2.246919,0,0,2.879246,2.735284,19.08398,12.4234,4.982203,0,4.982203,25.62196,65.6972,0.1917128,10.03283,1.797535,12,14.67032
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,14.10178,16.90738,13.35088,0,13.35088,38.28772,98.17343,0.1915771,0,3.992705,12,21.89826
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,6.692951,6.692951,0,0,0,6.692951,112.9563,0,0,0,7.56011,7.045211,6.692951,0,0,0.750896,28.92317,0.5148982,0,0.5148982,38.77619,99.42593,0.1915627,7.362246,6.048088,0,36.48328
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,6.959581,6.959581,0,0,0,6.959581,122.5591,0.96773,0,0,8.529603,7.325875,6.959581,0,0,0.2359978,29.38658,0.2359978,0,0.2359978,39.00008,100,0.1915561,7.65554,6.823682,0,37.91618
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.853511,2.853511,0,0,0,2.853511,392.6755,8.201344,0,0,11.20504,3.003696,2.853511,0,0,0,29.59898,0,0,0,39.00008,100,0.1915561,3.138863,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,8.774136,8.774136,3,0,1.095,8.774136,135.1088,5.776594,0,0,11.85463,6.078037,5.774135,0,0,0,29.59898,0,0,0,39.00008,100,0.1915561,9.651549,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,12.04665,12.04665,3.686649,0,1.268722,12.04665,98.28312,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1915561,13.25131,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.153188,1.153188,0,0,0,1.153188,786.5242,7.856221,0,0,9.070103,1.213882,1.153188,0,0,0,29.59898,0,0,0,39.00008,100,0.1915561,1.268507,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,9.618633,9.618633,3,0,1.095,9.618633,77.24815,0.4632339,0,0,7.430216,6.966982,6.618633,0,0,0,29.59898,0,0,0,39.00008,100,0.1915561,10.5805,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915561,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.140588,4.140588,0,0,0,4.140588,64.40476,0,8.881784E-16,0,2.666736,4.358513,4.140588,0,0,0,29.59898,0,1.691778,-1.691778,37.21679,95.42747,0.1915561,4.554646,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,7.137609,7.137609,0,0,0,7.137609,7.470166,0,0,0,0.5331912,7.513273,7.137609,0,0,1.879753,27.9072,0,6.980082,-6.980082,29.85913,76.56173,0.1915561,7.85137,0.426553,0,28.44039
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.6354,20.92712,0,0,0,29.85913,76.56173,0.1915561,0,0,0,20.92712
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.081093,2.081093,0,0,0,2.081093,0,0,0,0,0,2.190624,2.081093,0,0,9.6354,20.92712,0,2.190624,-2.190624,27.55001,70.64092,0.1915561,2.289202,0,0,20.92712
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.077083,5.077083,0,0,0,5.077083,0,0,8.881784E-16,0,0,5.344298,5.077083,0,0,12.06943,18.73649,0,5.344298,-5.344298,21.91663,56.19638,0.1915561,5.584791,0,0,18.73649
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.106899,2.106899,0,0,0,2.106899,0,0,4.440892E-16,0,0,2.217788,2.106899,0,0,18.00753,13.3922,0,2.217788,-2.217788,19.57888,50.20215,0.1915561,2.317589,0,0,13.3922
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1696188,0.1696188,0,0,0,0.1696188,0,0,2.775558E-17,0,0,0.1785461,0.1696188,0,0,20.47174,11.17441,0,0.1785461,-0.1785461,19.39067,49.71957,0.1915561,0.1865806,0,0,11.17441
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.8355799,0.8355799,0,0,0,0.8355799,0,0,0,0,0,0.8795577,0.8355799,0,0,20.67013,10.99586,0,0.8795577,-0.8795577,18.46354,47.34231,0.1915561,0.9191378,0,0,10.99586
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,5.175245,5.175245,0,0,0,5.175245,0,0,8.881784E-16,0,0,5.447627,5.175245,0,0,21.64742,10.1163,0,5.447627,-5.447627,12.72123,32.61848,0.1915561,5.69277,0,0,10.1163
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.23479,1.23479,0,0,0,1.23479,0,0,2.220446E-16,0,0,1.299779,1.23479,0,0,27.70033,4.668678,0,1.299779,-1.299779,11.35115,29.10545,0.1915561,1.358269,0,0,4.668678
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.574727,2.574727,0,0,0,2.574727,0,0,4.440892E-16,0,0,2.710239,2.574727,0,0,29.14453,3.3689,0,2.710239,-2.710239,8.494306,21.78023,0.1915561,2.832199,0,0,3.3689
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.15591,0.6586609,0,0,0,8.494306,21.78023,0.1915561,0,0,0,0.6586609
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5053909,0.5053909,0,0,0,0.5053909,0,0,0,0,0,0.5319904,0.5053909,0,0,32.15591,0.6586609,0,0.5319904,-0.5319904,7.933538,20.34237,0.1915561,0.55593,0,0,0.6586609
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.447131,2.447131,11.24713,0,3.181524,2.447131,5.863732,1.776357E-15,0,0,0.1434932,0,0,8.8,8.36,32.74701,0.1266705,8.503493,0,8.503493,16.00066,41.02725,0.1916567,2.691844,0.1147946,12,0.2701637
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.629558,1.629558,10.42956,0,2.974678,1.629558,112.9876,0,0,0,1.841198,0,0,8.8,8.36,24.24352,7.779814,10.2012,0,10.2012,25.67837,65.84184,0.1916761,1.792514,1.472959,12,9.621013
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,8.676522,8.676522,12,0,3.372,8.676522,46.20853,0,0,0,4.009293,0,0,3.323478,3.157304,14.04232,16.96089,7.166597,0,7.166597,32.4772,83.2747,0.191768,9.544174,3.207435,12,20.97019
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.547908,4.547908,0,0,0,4.547908,142.5167,0,0,0,6.481529,4.787271,4.547908,0,0,6.87572,23.41083,1.694257,0,1.694257,34.08451,87.396,0.1917207,5.002699,5.185223,0,29.89236
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.689548,4.689548,0,0,0,4.689548,88.83218,0,0,0,4.165828,4.936367,4.689548,0,0,5.181463,24.93566,0,0.7705387,-0.7705387,33.27229,85.3134,0.1917207,5.158503,3.332662,0,29.10149
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.485552,1.485552,0,0,0,1.485552,300.241,0,0,0,4.460237,1.563739,1.485552,0,0,6.037617,24.16512,2.896498,0,2.896498,36.02015,92.35918,0.19164,1.634107,3.568189,0,28.62536
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,4.445664,4.445664,0,0,0,4.445664,189.627,0.6094127,0,0,8.430178,4.679646,4.445664,0,0,3.141119,26.77197,3.141119,0,3.141119,39.00008,100,0.1915525,4.89023,6.744142,0,35.20215
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.06532,2.06532,0,0,0,2.06532,429.6488,6.6996,0,0,8.873621,2.174021,2.06532,0,0,0,29.59898,0,0,0,39.00008,100,0.1915525,2.271852,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.691854,4.691854,0,0,0,4.691854,168.9039,2.985929,0,0,7.924722,4.938793,4.691854,0,0,0,29.59898,0,0,0,39.00008,100,0.1915525,5.161039,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.8808809,0.8808809,0,0,0,0.8808809,598.9935,4.349175,0,0,5.276419,0.927243,0.8808809,0,0,0,29.59898,0,0,0,39.00008,100,0.1915525,0.9689689,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.494703,2.494703,0,0,0,2.494703,128.1233,0.5702922,0,0,3.196295,2.626003,2.494703,0,0,0,29.59898,0,0,0,39.00008,100,0.1915525,2.744173,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,5.541631,5.541631,0,0,0,5.541631,28.4603,0,0,0,1.577165,5.833296,5.541631,0,0,0,29.59898,0,4.256131,-4.256131,34.51372,88.49654,0.1915525,6.095794,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.047689,5.047689,0,0,0,5.047689,10.45437,0,0,0,0.5277043,5.313356,5.047689,0,0,4.729034,25.34285,0,4.785652,-4.785652,29.4692,75.5619,0.1915525,5.552458,0.4221634,0,25.87055
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,8.486222,8.486222,12,0,3.372,8.486222,0,0,0,0,0,0,0,3.513777,3.338089,10.04643,20.5572,3.338089,0,3.338089,32.63599,83.68186,0.1916031,9.334845,0,12,20.5572
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,9.986592,9.986592,12,0,3.372,9.986592,0,0,0,0,0,0,0,2.013408,1.912737,6.708337,23.56147,1.912737,0,1.912737,34.45057,88.33463,0.1916321,10.98525,0,12,23.56147
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7956,25.28294,0,0,0,34.45057,88.33463,0.1916321,0,0,0,25.28294
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7956,25.28294,0,0,0,34.45057,88.33463,0.1916321,0,0,0,25.28294
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7956,25.28294,0,0,0,34.45057,88.33463,0.1916321,0,0,0,25.28294
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.63301,3.63301,0,0,0,3.63301,0,0,4.440892E-16,0,0,3.824221,3.63301,0,0,4.7956,25.28294,0,3.824221,-3.824221,30.41949,77.99854,0.1916321,3.996311,0,0,25.28294
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.044734,21.45872,0,0,0,30.41949,77.99854,0.1916321,0,0,0,21.45872
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4022392,0.4022392,0,0,0,0.4022392,0,0,0,0,0,0.4234097,0.4022392,0,0,9.044734,21.45872,0,0.4234097,-0.4234097,29.97318,76.85415,0.1916321,0.4424632,0,0,21.45872
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.011141,1.011141,0,0,0,1.011141,0,0,0,0,0,1.064359,1.011141,0,0,9.515189,21.03531,0,1.064359,-1.064359,28.85124,73.9774,0.1916321,1.112255,0,0,21.03531
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.378511,1.378511,0,0,0,1.378511,0,0,2.220446E-16,0,0,1.451064,1.378511,0,0,10.69781,19.97095,0,1.451064,-1.451064,27.32169,70.05547,0.1916321,1.516362,0,0,19.97095
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.09896813,0.09896813,0,0,0,0.09896813,0,0,0,0,0,0.104177,0.09896813,0,0,12.3101,18.51989,0,0.104177,-0.104177,27.21188,69.7739,0.1916321,0.1088649,0,0,18.51989
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.086552,5.086552,0,0,0,5.086552,2.410249,0,0,0,0.1225986,5.354265,5.086552,0,0,12.42586,18.41571,0,5.231667,-5.231667,21.69722,55.63377,0.1916321,5.595207,0.09807885,0,18.53831
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.356398,2.356398,0,0,0,2.356398,71.01626,0,0,0,1.673426,2.480419,2.356398,0,0,18.23882,13.18404,0,0.8069931,-0.8069931,20.84657,53.45264,0.1916321,2.592038,1.338741,0,14.85747
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,19.34633,19.34633,12,0,3.372,19.34633,13.6229,0,0,0.9209656,2.635532,7.732982,7.346333,0,0,19.13548,12.37705,0,5.097449,-5.097449,15.47339,39.67527,0.1916321,21.28097,2.108426,12,15.01258
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,11.34102,11.34102,12,0,3.372,11.34102,23.29361,0,0,0,2.641733,0,0,0.6589816,0.6260325,24.79931,7.2796,3.267765,0,3.267765,18.57346,47.62416,0.1916705,12.47512,2.113386,12,9.921332
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,10.84247,10.84247,12,0,3.372,10.84247,27.4786,0,0,0,2.979359,0,0,1.157529,1.099652,21.53154,10.22059,4.079011,0,4.079011,22.44315,57.54643,0.1917197,11.92672,2.383487,12,13.19995
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,17.45253,13.8917,12.79029,0,12.79029,34.57709,88.65903,0.1916007,0,3.544235,12,18.32199
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,6.224875,6.224875,0,0,0,6.224875,101.3227,0,0,0,6.307215,6.5525,6.224875,0,0,4.662239,25.40296,0,0.2452856,-0.2452856,34.31853,87.99607,0.1916007,6.847363,5.045772,0,31.71018
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,5.308937,5.308937,0,0,0,5.308937,92.87219,0,0,0,4.930526,5.588355,5.308937,0,0,4.934779,25.15768,0,0.6578285,-0.6578285,33.62512,86.21809,0.1916007,5.83983,3.944421,0,30.0882
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.009035,4.009035,0,0,0,4.009035,86.10156,0,0,0,3.451842,4.220037,4.009035,0,0,5.665699,24.49985,0,0.7681952,-0.7681952,32.81538,84.14182,0.1916007,4.409939,2.761474,0,27.95169
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,9.390199,9.390199,11.67793,0,3.290517,9.390199,43.78086,0,0,0,4.11111,0,0,2.287733,2.173346,6.519249,23.73165,6.284456,0,6.284456,38.77733,99.42886,0.1916784,10.32922,3.288888,12,27.84276
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.095318,3.095318,0,0,0,3.095318,91.52797,0,4.440892E-16,0,2.833082,3.25823,3.095318,0,0,0.2347936,29.38766,0,0.4251478,-0.4251478,38.32919,98.27977,0.1916784,3.40485,2.266466,0,32.22075
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,11.65601,11.65601,10.4597,0,2.982304,11.65601,16.87078,0,0,0,1.966461,1.259281,1.196316,0,0,0.7071801,28.96252,0.7071801,0,0.7071801,39.00008,100,0.1916861,12.82162,1.573169,12,30.92898
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,10.98152,10.98152,10.478,0,2.986933,10.98152,4.826549,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1916861,12.07968,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.129306,4.129306,0,0,0,4.129306,0,0,0,0,0,4.346638,4.129306,0,0,0,29.59898,0,4.346638,-4.346638,34.41832,88.25192,0.1916861,4.542237,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,7.46912,7.46912,0,0,0,7.46912,0,0,8.881784E-16,0,0,7.862232,7.46912,0,0,4.829598,25.25234,0,7.862232,-7.862232,26.1308,67.00191,0.1916861,8.216032,0,0,25.25234
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.56541,17.39011,0,0,0,26.1308,67.00191,0.1916861,0,0,0,17.39011
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02209591,0.02209591,0,0,0,0.02209591,0,0,3.469447E-18,0,0,0.02325885,0.02209591,0,0,13.56541,17.39011,0,0.02325885,-0.02325885,26.10628,66.93905,0.1916861,0.0243055,0,0,17.39011
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05805334,0.05805334,0,0,0,0.05805334,0,0,6.938894E-18,0,0,0.06110879,0.05805334,0,0,13.59125,17.36685,0,0.06110879,-0.06110879,26.04187,66.77389,0.1916861,0.06385868,0,0,17.36685
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.783073,1.783073,0,0,0,1.783073,0,0,2.220446E-16,0,0,1.876919,1.783073,0,0,13.65915,17.30574,0,1.876919,-1.876919,24.06342,61.70096,0.1916861,1.961381,0,0,17.30574
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.07791074,0.07791074,0,0,0,0.07791074,0,0,1.387779E-17,0,0,0.08201131,0.07791074,0,0,15.74462,15.42882,0,0.08201131,-0.08201131,23.97697,61.4793,0.1916861,0.08570182,0,0,15.42882
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.986521,2.986521,0,0,0,2.986521,0,0,4.440892E-16,0,0,3.143707,2.986521,0,0,15.83574,15.34681,0,3.143707,-3.143707,20.66322,52.9825,0.1916861,3.285174,0,0,15.34681
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.016812,2.016812,0,0,0,2.016812,0,0,0,0,0,2.12296,2.016812,0,0,19.32875,12.2031,0,2.12296,-2.12296,18.42542,47.24457,0.1916861,2.218493,0,0,12.2031
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.414702,2.414702,0,0,0,2.414702,0,0,4.440892E-16,0,0,2.541791,2.414702,0,0,21.6876,10.08014,0,2.541791,-2.541791,15.74614,40.37463,0.1916861,2.656172,0,0,10.08014
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.684405,1.684405,0,0,0,1.684405,0,0,2.220446E-16,0,0,1.773057,1.684405,0,0,24.51181,7.538352,0,1.773057,-1.773057,13.87717,35.58241,0.1916861,1.852845,0,0,7.538352
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.537466,4.537466,0,0,0,4.537466,2.99999,0,0,0,0.1361235,4.776279,4.537466,0,0,26.48187,5.765294,0,4.640156,-4.640156,8.986015,23.04102,0.1916861,4.991212,0.1088988,0,5.901418
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.959894,5.959894,12,0,3.372,5.959894,31.95172,0,0,0,1.904288,0,0,6.040106,5.738101,31.6376,1.125138,7.642389,0,7.642389,16.23622,41.63126,0.1917932,6.555883,1.523431,12,3.029426
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,23.99521,8.003288,12.17405,0,12.17405,27.78554,71.24482,0.1916916,0,3.051236,12,11.81733
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.126377,2.126377,9.579304,0,2.759564,2.126377,222.956,0,0,0,4.740885,0,0,7.452927,7.08028,11.82117,18.95993,11.82117,0,11.82117,39.00008,100,0.1916316,2.339014,3.792708,12,23.70082
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,12.1599,12.1599,10.51554,0,2.99643,12.1599,14.23455,0,1.776357E-15,0,1.730907,1.730907,1.644362,0,0,0,29.59898,0,0,0,39.00008,100,0.1916316,13.37589,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.684731,4.684731,0,0,0,4.684731,51.72848,0,0,0,2.42334,4.931296,4.684731,0,0,0,29.59898,0,2.507956,-2.507956,36.35646,93.2215,0.1916316,5.153205,1.938672,0,32.02232
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4471506,0.4471506,0,0,0,0.4471506,1259.492,2.374524,0,0,5.631826,0.4706849,0.4471506,0,0,2.786618,27.09102,2.786618,0,2.786618,39.00008,100,0.1915548,0.4918657,4.505461,0,32.72285
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,14.97933,14.97933,7.851629,0,2.322462,14.97933,50.08797,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1915548,16.47726,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,9.54698,9.54698,3,0,1.095,9.54698,89.81497,1.68306,0,0,8.574617,6.891558,6.54698,0,0,0,29.59898,0,0,0,39.00008,100,0.1915548,10.50168,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,5.459554,5.459554,0,0,0,5.459554,65.13746,0,0,0,3.556214,5.746899,5.459554,0,0,0,29.59898,0,2.190684,-2.190684,36.6909,94.07903,0.1915548,6.005509,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,5.689976,5.689976,0,0,0,5.689976,46.92293,0,0,0,2.669903,5.989448,5.689976,0,0,2.434093,27.40829,0,3.319545,-3.319545,33.19179,85.10697,0.1915548,6.258973,2.135923,0,30.0782
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,10.92892,10.92892,12,0,3.372,10.92892,19.0243,0,0,0,2.079149,0,0,1.071085,1.017531,6.122477,24.08875,3.09668,0,3.09668,36.12955,92.6397,0.1915926,12.02181,1.66332,12,26.1679
