Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,3.025796,26.87576,0.517234,0,0.517234,36.62025,93.89788,0.1915784,0,0.4137872,0,27.393
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.5855067,0.5855067,0,0,0,0.5855067,0,0,1.110223E-16,0,0,0.6163229,0.5855067,0,0,2.508562,27.34127,0,0.6163229,-0.6163229,35.97058,92.23209,0.1915784,0.6440574,0,0,27.34127
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,15.86695,15.86695,12,0,3.372,15.86695,0,0,1.776357E-15,0,0,4.070477,3.866954,0,0,3.193366,26.72495,0,4.070477,-4.070477,31.67993,81.23042,0.1915784,17.45365,0,12,26.72495
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,24.14482,20.36,12,0,3.372,20.36,0,0,3.784819,6.199301,0,8.8,8.36,0,0,7.716118,22.65447,0,8.8,-8.8,22.40391,57.44581,0.1915784,26.5593,0,12,22.65447
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.4939,13.85447,8.36,0,8.36,30.3349,77.78165,0.1915825,0,0,12,13.85447
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2774539,0.2774539,9.077454,0,2.632596,0.2774539,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.133896,21.37847,8.36,0,8.36,38.2659,98.11749,0.1915978,0.3051993,0,12,21.37847
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.273262,2.273262,0,0,0,2.273262,0,0,4.440892E-16,0,0,2.392907,2.273262,0,0,0.773896,28.90247,0,2.392907,-2.392907,35.74355,91.64995,0.1915978,2.500588,0,0,28.90247
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.239596,4.239596,0,0,0,4.239596,0,0,0,0,0,4.462733,4.239596,0,0,3.432682,26.50957,0,4.462733,-4.462733,31.03942,79.58809,0.1915978,4.663556,0,0,26.50957
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,5.459173,5.459173,0,0,0,5.459173,0,0,8.881784E-16,0,0,5.746498,5.459173,0,0,8.391274,22.04683,0,5.746498,-5.746498,24.98207,64.05647,0.1915978,6.00509,0,0,22.04683
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.77627,16.30033,0,0,0,24.98207,64.05647,0.1915978,0,0,0,16.30033
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.481536,2.481536,0,0,0,2.481536,0,0,0,0,0,2.612144,2.481536,0,0,14.77627,16.30033,0,2.612144,-2.612144,22.22863,56.99638,0.1915978,2.72969,0,0,16.30033
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.5136582,0.5136582,0,0,0,0.5136582,0,0,1.110223E-16,0,0,0.5406928,0.5136582,0,0,17.67865,13.68819,0,0.5406928,-0.5406928,21.65869,55.535,0.1915978,0.565024,0,0,13.68819
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,5.33232,5.33232,0,0,0,5.33232,0.8729006,0,8.881784E-16,0,0.04654586,5.612968,5.33232,0,0,18.27942,13.1475,0,5.566423,-5.566423,15.79117,40.4901,0.1915978,5.865552,0.03723668,0,13.19404
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.133848,1.133848,0,0,0,1.133848,169.7379,0,0,0,1.92457,1.193524,1.133848,0,0,24.46434,7.581074,0.7310451,0,0.7310451,16.4847,42.26838,0.1915777,1.247233,1.539656,0,9.505644
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,12.55247,12.55247,12,0,3.372,12.55247,30.23233,0,0,0,3.794903,0.5815458,0.5524685,0,0,23.73329,8.239015,3.213357,0,3.213357,19.53316,50.08492,0.1916125,13.80772,3.035923,12,12.03392
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.229255,4.229255,11.60478,0,3.27201,4.229255,140.2137,0,0,0,5.929994,0,0,7.375529,7.006752,20.51994,11.13104,12.93675,0,12.93675,31.80603,81.55377,0.191604,4.65218,4.743995,12,17.06103
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0.7420976,0,0,8.325287,0,0,0,0,7.583189,22.77411,7.583189,0,7.583189,39.00008,100,0.1913961,0,6.660229,0,31.09939
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,13.97726,13.97726,5.792165,0,1.801418,13.97726,61.6422,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1913961,15.37499,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913961,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,18.79988,18.79988,10.43988,0,2.977288,18.79988,62.25312,2.903509,0,0.3198631,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1913961,20.67986,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913961,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.242904,4.242904,0,0,0,4.242904,148.1213,1.818432,0,0,6.284647,4.466215,4.242904,0,0,0,29.59898,0,0,0,39.00008,100,0.1913961,4.667194,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,10.98971,10.98971,7.304904,0,2.184141,10.98971,35.29432,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1913961,12.08868,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.849032,5.849032,0,0,0,5.849032,39.60429,0,0,0,2.316468,6.156876,5.849032,0,0,0,29.59898,0,3.840408,-3.840408,34.95193,89.62016,0.1913961,6.433935,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,10.90476,10.90476,12,0,3.372,10.90476,4.742517,0,0,0,0.5171602,0,0,1.09524,1.040478,4.26712,25.75857,1.557638,0,1.557638,36.42964,93.40914,0.1914173,11.99524,0.4137281,12,26.27573
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,8.803375,8.803375,11.65546,0,3.284832,8.803375,0,8.881784E-16,0,0,0,0,0,2.852087,2.709482,2.709482,27.16044,2.709482,0,2.709482,39.00008,100,0.1914578,9.683713,0,12,27.16044
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914578,0,0,0,29.59898
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,10.26357,10.26357,10.26357,0,2.932683,10.26357,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914578,11.28993,0,12,29.59898
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.205955,2.205955,0,0,0,2.205955,0,0,4.440892E-16,0,0,2.322058,2.205955,0,0,0,29.59898,0,2.322058,-2.322058,36.55241,93.72395,0.1914578,2.42655,0,0,29.59898
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.331896,2.331896,0,0,0,2.331896,0,0,4.440892E-16,0,0,2.454627,2.331896,0,0,2.580064,27.27692,0,2.454627,-2.454627,33.96501,87.08959,0.1914578,2.565085,0,0,27.27692
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.589978,4.589978,0,0,0,4.589978,0,0,8.881784E-16,0,0,4.831556,4.589978,0,0,5.307428,24.82229,0,4.831556,-4.831556,28.8721,74.03088,0.1914578,5.048976,0,0,24.82229
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.231828,1.231828,0,0,0,1.231828,0,0,0,0,0,1.296661,1.231828,0,0,10.67582,19.99074,0,1.296661,-1.296661,27.5053,70.52628,0.1914578,1.355011,0,0,19.99074
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.539453,1.539453,0,0,0,1.539453,0,0,2.220446E-16,0,0,1.620476,1.539453,0,0,12.11656,18.69408,0,1.620476,-1.620476,25.79717,66.14645,0.1914578,1.693398,0,0,18.69408
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.323271,4.323271,0,0,0,4.323271,0,0,0,0,0,4.550812,4.323271,0,0,13.91709,17.0736,0,4.550812,-4.550812,21.00019,53.84654,0.1914578,4.755599,0,0,17.0736
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.776387,1.776387,0,0,0,1.776387,0,0,2.220446E-16,0,0,1.869881,1.776387,0,0,18.97355,12.52279,0,1.869881,-1.869881,19.02917,48.79263,0.1914578,1.954026,0,0,12.52279
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.4485648,0.4485648,0,0,0,0.4485648,0,0,0,0,0,0.4721734,0.4485648,0,0,21.05119,10.65291,0,0.4721734,-0.4721734,18.53145,47.51645,0.1914578,0.4934212,0,0,10.65291
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.85222,3.85222,0,0,0,3.85222,0.9300352,0,8.881784E-16,0,0.03582701,4.054969,3.85222,0,0,21.57583,10.18073,0,4.019142,-4.019142,14.2949,36.65353,0.1914578,4.237442,0.0286616,0,10.21656
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,9.781268,9.781268,12,0,3.372,9.781268,10.08832,0,0,0,0.9867659,0,0,2.218731,2.107795,26.04154,6.161592,3.094561,0,3.094561,17.23066,44.1811,0.1914999,10.7594,0.7894127,12,7.148357
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,7.609347,7.609347,12,0,3.372,7.609347,37.44496,0,0,0,2.849317,0,0,4.390653,4.17112,22.94698,8.946696,7.020437,0,7.020437,23.89083,61.25842,0.1915928,8.370281,2.279454,12,11.79601
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,6.165237,6.165237,12,0,3.372,6.165237,12.31842,0,0,0,0.75946,0,0,5.834763,5.543025,15.92654,15.26509,6.302485,0,6.302485,29.8699,76.58932,0.1916834,6.781761,0.607568,12,16.02455
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,12.20633,12.20633,12,0,3.372,12.20633,11.07645,0,0,0,1.352027,0.2171871,0.2063277,0,0,9.624058,20.93733,1.13484,0,1.13484,30.9465,79.34984,0.1916956,13.42696,1.081622,12,22.28935
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,7.4124,7.4124,9.979194,0,2.860736,7.4124,78.07632,0,0,0,5.78733,0,0,2.566793,2.438454,8.489218,21.95868,8.225783,0,8.225783,38.75016,99.35919,0.1917504,8.15364,4.629864,12,27.74601
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,14.72235,14.72235,7.266733,0,2.174483,14.72235,55.0962,1.110223E-16,0,0,8.111457,7.848022,7.455621,0,0,0.2634341,29.36189,0.2634341,0,0.2634341,39.00008,100,0.1917532,16.19459,6.489165,12,37.47334
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.027376,5.027376,0,0,0,5.027376,185.4112,4.029342,0,0,9.321317,5.291975,5.027376,0,0,0,29.59898,0,0,0,39.00008,100,0.1917532,5.530114,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917532,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.900095,5.900095,0,0,0,5.900095,77.05786,0,0,0,4.546487,6.210627,5.900095,0,0,0,29.59898,0,1.664139,-1.664139,37.24592,95.50217,0.1917532,6.490105,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,6.712204,6.712204,0,0,0,6.712204,63.09549,8.881784E-16,0,0,4.235098,7.065478,6.712204,0,0,1.849044,27.93484,0,2.83038,-2.83038,34.26244,87.85223,0.1917532,7.383425,3.388079,0,32.16994
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,14.79951,14.79951,12,0,3.372,14.79951,11.66837,0,0,0,1.726862,2.94685,2.799508,0,0,4.993911,25.10446,0,1.219989,-1.219989,32.97646,84.55485,0.1917532,16.27946,1.381489,12,26.83132
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,20.70589,20.36,12,0,3.372,20.36,2.137266,0,0.3458884,2.416477,0.4351474,8.8,8.36,0,0,6.349453,23.88447,0,8.364853,-8.364853,24.15913,61.94636,0.1917532,22.77648,0.3481179,12,24.31962
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,14.72724,14.72724,12,0,3.372,14.72724,0,0,0,0,0,2.870784,2.727244,0,0,15.64373,15.51962,0,2.870784,-2.870784,21.13306,54.18722,0.1917532,16.19997,0,12,15.51962
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,10.40894,10.40894,12,0,3.372,10.40894,0,0,0,0,0,0,0,1.591058,1.511505,18.83349,12.64883,1.511505,0,1.511505,22.567,57.86398,0.1917756,11.44984,0,12,12.64883
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,15.36773,15.36773,12,0,3.372,15.36773,0,0,0,0,0,3.544978,3.367729,0,0,17.32199,14.00919,0,3.544978,-3.544978,18.83026,48.28263,0.1917756,16.9045,0,12,14.00919
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.6148,2.6148,11.4148,0,3.223944,2.6148,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.26085,10.46421,8.36,0,8.36,26.76125,68.61846,0.191884,2.87628,0,12,10.46421
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,5.157812,5.157812,12,0,3.372,5.157812,0,0,0,0,0,0,0,6.842188,6.500079,12.90085,17.98821,6.500079,0,6.500079,32.92777,84.43002,0.1919801,5.673593,0,12,17.98821
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.400774,23.83828,0,0,0,32.92777,84.43002,0.1919801,0,0,0,23.83828
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.566649,3.566649,0,0,0,3.566649,0,0,4.440892E-16,0,0,3.754367,3.566649,0,0,6.400774,23.83828,0,3.754367,-3.754367,28.97032,74.28272,0.1919801,3.923314,0,0,23.83828
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1253051,0.1253051,0,0,0,0.1253051,0,0,2.775558E-17,0,0,0.1319001,0.1253051,0,0,10.57229,20.08391,0,0.1319001,-0.1319001,28.83129,73.92622,0.1919801,0.1378356,0,0,20.08391
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.401635,2.401635,0,0,0,2.401635,0,0,0,0,0,2.528037,2.401635,0,0,10.71885,19.95201,0,2.528037,-2.528037,26.1665,67.09345,0.1919801,2.641799,0,0,19.95201
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.178238,3.178238,0,0,0,3.178238,0,0,4.440892E-16,0,0,3.345514,3.178238,0,0,13.52778,17.42398,0,3.345514,-3.345514,22.64002,58.05122,0.1919801,3.496062,0,0,17.42398
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.24502,14.07846,0,0,0,22.64002,58.05122,0.1919801,0,0,0,14.07846
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.880825,2.880825,0,0,0,2.880825,4.604645,0,0,0,0.1326518,3.032448,2.880825,0,0,17.24502,14.07846,0,2.899796,-2.899796,19.58337,50.21366,0.1919801,3.168908,0.1061214,0,14.21111
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,8.411255,8.411255,12,0,3.372,8.411255,22.93913,0,0,0,1.929469,0,0,3.588745,3.409308,20.46701,11.17867,5.338777,0,5.338777,24.64817,63.20032,0.192051,9.25238,1.543575,12,13.10814
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.242315,2.242315,11.04231,0,3.129706,2.242315,151.1386,0,0,0,3.389003,0,0,8.8,8.36,15.12823,15.98357,11.749,0,11.749,35.79426,91.77996,0.1920516,2.466546,2.711202,12,19.37257
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,13.193,13.193,10.2205,0,2.921787,13.193,49.33052,0,0,0,6.508175,3.128943,2.972496,0,0,3.379231,26.55767,3.379231,0,3.379231,39.00008,100,0.1920875,14.5123,5.20654,12,33.06585
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.97757,3.97757,0,0,0,3.97757,240.7534,5.389218,0,0,9.576134,4.186916,3.97757,0,0,0,29.59898,0,0,0,39.00008,100,0.1920875,4.375327,7.660907,0,39.17511
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1002118,0.1002118,0,0,0,0.1002118,9693.225,9.608266,0,0,9.713752,0.1054861,0.1002118,0,0,0,29.59898,0,0,0,39.00008,100,0.1920875,0.1102329,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,12.83981,12.83981,4.479806,0,1.469391,12.83981,71.03349,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920875,14.12379,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,10.35289,10.35289,4.815909,0,1.554425,10.35289,56.29734,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1920875,11.38818,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,8.103507,8.103507,3,0,1.095,8.103507,69.04185,0.2226985,0,0,5.594811,5.372112,5.103507,0,0,0,29.59898,0,0,0,39.00008,100,0.1920875,8.913857,4.475849,12,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,9.040927,9.040927,3.276704,0,1.165006,9.040927,67.11262,8.881784E-16,0,0,6.067603,6.067603,5.764223,0,0,0,29.59898,0,0,0,39.00008,100,0.1920875,9.94502,4.854083,12,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,5.382971,5.382971,0,0,0,5.382971,101.5953,0,0,0,5.468847,5.666286,5.382971,0,0,0,29.59898,0,0.1974382,-0.1974382,38.79196,99.46636,0.1920875,5.921268,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,12.68677,12.68677,10.1449,0,2.902661,12.68677,22.81922,0,0,0,2.895022,2.675646,2.541863,0,0,0.2193758,29.40154,0.2193758,0,0.2193758,39.00008,100,0.1920898,13.95544,2.316017,12,32.29656
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,7.718338,7.718338,7.235951,0,2.166696,7.718338,6.578823,1.110223E-16,0,0,0.5077758,0.5077758,0.4823871,0,0,0,29.59898,0,0,0,39.00008,100,0.1920898,8.490172,0.4062207,12,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,10.67202,10.67202,10.67202,0,3.03602,10.67202,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920898,11.73922,0,12,29.59898
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.983768,6.983768,0,0,0,6.983768,0,0,8.881784E-16,0,0,7.351336,6.983768,0,0,0,29.59898,0,7.351336,-7.351336,31.25109,80.13084,0.1920898,7.682146,0,0,29.59898
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,5.396659,5.396659,0,0,0,5.396659,0,0,8.881784E-16,0,0,5.680694,5.396659,0,0,8.16815,22.24764,0,5.680694,-5.680694,25.26311,64.77708,0.1920898,5.936325,0,0,22.24764
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.084441,4.084441,0,0,0,4.084441,0,0,8.881784E-16,0,0,4.299411,4.084441,0,0,14.48003,16.56695,0,4.299411,-4.299411,20.73114,53.15665,0.1920898,4.492885,0,0,16.56695
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.08761645,0.08761645,0,0,0,0.08761645,0,0,1.387779E-17,0,0,0.09222784,0.08761645,0,0,19.25716,12.26754,0,0.09222784,-0.09222784,20.63392,52.90738,0.1920898,0.0963781,0,0,12.26754
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.209541,1.209541,0,0,0,1.209541,0,0,0,0,0,1.273201,1.209541,0,0,19.35963,12.17531,0,1.273201,-1.273201,19.29185,49.46618,0.1920898,1.330495,0,0,12.17531
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.514243,3.514243,0,0,0,3.514243,0,0,4.440892E-16,0,0,3.699203,3.514243,0,0,20.7743,10.90211,0,3.699203,-3.699203,15.39254,39.46799,0.1920898,3.865668,0,0,10.90211
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.604251,2.604251,0,0,0,2.604251,0,0,0,0,0,2.741317,2.604251,0,0,24.88453,7.202906,0,2.741317,-2.741317,12.50294,32.05877,0.1920898,2.864676,0,0,7.202906
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.9010711,0.9010711,0,0,0,0.9010711,0,0,1.110223E-16,0,0,0.9484959,0.9010711,0,0,27.93043,4.461589,0,0.9484959,-0.9484959,11.50314,29.49517,0.1920898,0.9911782,0,0,4.461589
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.05905,1.05905,0,0,0,1.05905,0,0,2.220446E-16,0,0,1.11479,1.05905,0,0,28.98432,3.513093,0,1.11479,-1.11479,10.32805,26.48212,0.1920898,1.164955,0,0,3.513093
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.730582,0.730582,0,0,0,0.730582,0,0,0,0,0,0.7690337,0.730582,0,0,30.22297,2.398303,0,0.7690337,-0.7690337,9.517417,24.40358,0.1920898,0.8036402,0,0,2.398303
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.461186,2.461186,11.26119,0,3.18508,2.461186,0,0,0,0,0,0,0,8.8,8.36,31.07745,1.62927,8.36,0,8.36,17.44841,44.73942,0.1921912,2.707304,0,12,1.62927
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,15.33668,15.33668,12,0,3.372,15.33668,2.752371,8.881784E-16,0,0,0.4221222,3.51229,3.336676,0,0,22.71745,9.15327,0,3.090168,-3.090168,14.19109,36.38733,0.1921912,16.87034,0.3376978,12,9.575392
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,12.28136,12.28136,12,0,3.372,12.28136,10.44371,0,0,0,1.282629,0.296167,0.2813586,0,0,26.15097,6.063102,0.9864619,0,0.9864619,15.12693,38.78691,0.1922016,13.50949,1.026103,12,7.34573
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,7.900938,7.900938,12,0,3.372,7.900938,14.59536,0,0,0,1.15317,0,0,4.099062,3.894109,25.16451,6.950917,5.04728,0,5.04728,19.9152,51.0645,0.1922709,8.691031,0.9225364,12,8.104088
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.292665,4.292665,12,0,3.372,4.292665,38.19456,0,0,0,1.639564,0,0,7.707335,7.321969,20.11723,11.49347,8.961533,0,8.961533,28.41685,72.86358,0.1923849,4.721931,1.311651,12,13.13303
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.200012,4.200012,11.40008,0,3.220221,4.200012,49.59872,0,0,0,2.083152,0,0,7.200072,6.840069,11.1557,19.55885,8.923221,0,8.923221,36.88216,94.56946,0.1924758,4.620013,1.666522,12,21.642
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,10.28409,10.28409,10.79152,0,3.066254,10.28409,16.51423,0,0,0,1.698337,0,0,0.5074345,0.4820628,2.232479,27.58975,2.1804,0,2.1804,38.95067,99.87331,0.1925007,11.31249,1.35867,12,29.28808
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.596462,3.596462,0,0,0,3.596462,73.09811,0,0,0,2.628946,3.785749,3.596462,0,0,0.0520788,29.55211,0,1.156804,-1.156804,37.73129,96.74671,0.1925007,3.956108,2.103157,0,32.18105
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.648274,1.648274,0,0,0,1.648274,127.5717,0,0,0,2.102732,1.735025,1.648274,0,0,1.337416,28.3953,0.3677065,0,0.3677065,38.08013,97.64117,0.1924907,1.813101,1.682185,0,30.49804
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.6370275,0.6370275,0,0,0,0.6370275,347.245,0.5717813,0,0,2.212046,0.6705553,0.6370275,0,0,0.9697099,28.72624,0.9697099,0,0.9697099,39.00008,100,0.1924644,0.7007303,1.769637,0,30.93829
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,13.00127,13.00127,12,0,3.372,13.00127,7.398374,0,0,0,0.9618824,1.053966,1.001268,0,0,0,29.59898,0,0.09208369,-0.09208369,38.90302,99.75111,0.1924644,14.30139,0.7695059,12,30.56086
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,10.24578,10.24578,9.1975,0,2.662967,10.24578,11.76841,6.661338E-16,0,0,1.205765,1.10345,1.048278,0,0,0.1023152,29.5069,0.1023152,0,0.1023152,39.00008,100,0.1924655,11.27036,0.9646122,12,30.71266
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,20.20201,20.20201,12,0,3.372,20.20201,2.495452,0,0,1.862216,0.5041317,8.633699,8.202015,0,0,0,29.59898,0,8.129568,-8.129568,30.43076,78.02744,0.1924655,22.22222,0.4033053,12,30.10311
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,12.26198,12.26198,12,0,3.372,12.26198,0,0,0,0,0,0.2757692,0.2619807,0,0,9.032853,21.46941,0,0.2757692,-0.2757692,30.14007,77.28209,0.1924655,13.48818,0,12,21.46941
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.339264,21.19364,8.36,0,8.36,38.07107,97.61793,0.1924685,0,0,12,21.19364
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.861953,3.861953,0,0,0,3.861953,0,0,4.440892E-16,0,0,4.065214,3.861953,0,0,0.9792635,28.71764,0,4.065214,-4.065214,33.78596,86.63049,0.1924685,4.248148,0,0,28.71764
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496167,24.65243,0,0,0,33.78596,86.63049,0.1924685,0,0,0,24.65243
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.063931,2.063931,0,0,0,2.063931,0,0,4.440892E-16,0,0,2.172559,2.063931,0,0,5.496167,24.65243,0,2.172559,-2.172559,31.49588,80.7585,0.1924685,2.270324,0,0,24.65243
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.836445,1.836445,0,0,0,1.836445,0,0,0,0,0,1.9331,1.836445,0,0,7.910122,22.47987,0,1.9331,-1.9331,29.45821,75.53372,0.1924685,2.02009,0,0,22.47987
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.9080408,0.9080408,0,0,0,0.9080408,0,0,1.110223E-16,0,0,0.9558324,0.9080408,0,0,10.05801,20.54677,0,0.9558324,-0.9558324,28.45067,72.9503,0.1924685,0.9988449,0,0,20.54677
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12005,19.59093,0,0,0,28.45067,72.9503,0.1924685,0,0,0,19.59093
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1681607,0.1681607,0,0,0,0.1681607,0,0,2.775558E-17,0,0,0.1770113,0.1681607,0,0,11.12005,19.59093,0,0.1770113,-0.1770113,28.26409,72.47188,0.1924685,0.1849768,0,0,19.59093
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.60817,1.60817,0,0,0,1.60817,0,0,2.220446E-16,0,0,1.692811,1.60817,0,0,11.31673,19.41392,0,1.692811,-1.692811,26.47971,67.89655,0.1924685,1.768987,0,0,19.41392
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.19763,17.72111,0,0,0,26.47971,67.89655,0.1924685,0,0,0,17.72111
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.441396,1.441396,0,0,0,1.441396,0,0,2.220446E-16,0,0,1.517259,1.441396,0,0,13.19763,17.72111,0,1.517259,-1.517259,24.88038,63.79571,0.1924685,1.585536,0,0,17.72111
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.765944,2.765944,0,0,0,2.765944,26.14777,0,4.440892E-16,0,0.7232326,2.91152,2.765944,0,0,14.88347,16.20385,0,2.188287,-2.188287,22.57372,57.88122,0.1924685,3.042538,0.5785861,0,16.92709
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4979048,0.4979048,0,0,0,0.4979048,325.1502,0,0,0,1.618939,0.5241103,0.4979048,0,0,17.3149,14.01557,1.094828,0,1.094828,23.61237,60.54441,0.1924388,0.5476953,1.295151,0,15.63451
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,9.102483,9.102483,12,0,3.372,9.102483,44.18334,0,0,0,4.021781,0,0,2.897517,2.752641,16.22007,15.00091,6.774423,0,6.774423,30.03915,77.0233,0.1925211,10.01273,3.217425,12,19.02269
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,8.649858,8.649858,10.98943,0,3.116327,8.649858,80.72894,0,0,0,6.982938,0,0,2.339576,2.222597,9.44565,21.09789,9.205536,0,9.205536,38.77229,99.41592,0.1925876,9.514844,5.586351,12,28.08083
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,3.53745,0,0,3.777565,0,0,0,0,0.2401144,29.38288,0.2401144,0,0.2401144,39.00008,100,0.1925811,0,3.022052,0,33.16044
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,15.67486,15.67486,10.35652,0,2.956199,15.67486,35.71487,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1925811,17.24234,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925811,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925811,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,12.00254,12.00254,7.617783,0,2.263299,12.00254,38.45466,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1925811,13.2028,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,10.53572,10.53572,7.726249,0,2.290741,10.53572,28.06966,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1925811,11.5893,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925811,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.975494,6.975494,0,0,0,6.975494,2.729985,0,0,0,0.19043,7.342626,6.975494,0,0,0,29.59898,0,7.152195,-7.152195,31.461,80.66908,0.1925811,7.673044,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,12.59527,12.59527,12,0,3.372,12.59527,0,0,0,0,0,0.626601,0.595271,0,0,7.946884,22.44678,0,0.626601,-0.626601,30.80051,78.9755,0.1925811,13.8548,0,12,22.44678
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3190376,0.3190376,9.119038,0,2.643116,0.3190376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.643107,21.82018,8.36,0,8.36,38.7315,99.31134,0.1925965,0.3509413,0,12,21.82018
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.848044,5.848044,0,0,0,5.848044,0,0,0,0,0,6.155836,5.848044,0,0,0.2831073,29.34418,0,6.155836,-6.155836,32.24268,82.67337,0.1925965,6.432849,0,0,29.34418
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5858171,0.5858171,0,0,0,0.5858171,0,0,1.110223E-16,0,0,0.6166496,0.5858171,0,0,7.122925,23.18834,0,0.6166496,-0.6166496,31.59267,81.00669,0.1925965,0.6443988,0,0,23.18834
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.77985,2.77985,0,0,0,2.77985,0,0,4.440892E-16,0,0,2.926158,2.77985,0,0,7.808092,22.5717,0,2.926158,-2.926158,28.50823,73.09789,0.1925965,3.057835,0,0,22.5717
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.259102,1.259102,0,0,0,1.259102,0,0,2.220446E-16,0,0,1.32537,1.259102,0,0,11.05938,19.64554,0,1.32537,-1.32537,27.11117,69.51568,0.1925965,1.385012,0,0,19.64554
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.05475913,0.05475913,0,0,0,0.05475913,0,0,6.938894E-18,0,0,0.05764119,0.05475913,0,0,12.53201,18.32017,0,0.05764119,-0.05764119,27.05041,69.35989,0.1925965,0.06023504,0,0,18.32017
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.112764,3.112764,0,0,0,3.112764,0,0,4.440892E-16,0,0,3.276594,3.112764,0,0,12.59606,18.26253,0,3.276594,-3.276594,23.59657,60.50392,0.1925965,3.42404,0,0,18.26253
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.099453,1.099453,0,0,0,1.099453,0,0,0,0,0,1.157319,1.099453,0,0,16.23672,14.98593,0,1.157319,-1.157319,22.37665,57.37592,0.1925965,1.209398,0,0,14.98593
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.435948,1.435948,0,0,0,1.435948,0,0,0,0,0,1.511524,1.435948,0,0,17.52263,13.82861,0,1.511524,-1.511524,20.78337,53.29058,0.1925965,1.579542,0,0,13.82861
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.490484,2.490484,0,0,0,2.490484,0,0,0,0,0,2.621562,2.490484,0,0,19.2021,12.31709,0,2.621562,-2.621562,18.02,46.20503,0.1925965,2.739532,0,0,12.31709
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.272141,2.272141,0,0,0,2.272141,0,0,0,0,0,2.391728,2.272141,0,0,22.11494,9.695528,0,2.391728,-2.391728,15.4989,39.74068,0.1925965,2.499355,0,0,9.695528
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.545942,1.545942,0,0,0,1.545942,114.5749,0,0,0,1.771261,1.627308,1.545942,0,0,24.77242,7.3038,0.1439537,0,0.1439537,15.63546,40.09085,0.1925926,1.700536,1.417009,0,9.075062
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,8.34513,8.34513,12,0,3.372,8.34513,43.95924,0,0,0,3.668456,0,0,3.65487,3.472127,24.62847,7.433359,7.140583,0,7.140583,22.40961,57.46043,0.1926812,9.179643,2.934765,12,11.10181
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.654096,4.654096,12,0,3.372,4.654096,154.0572,0,0,0,7.169971,0,0,7.345904,6.978609,17.48788,13.85988,14.14858,0,14.14858,35.83214,91.87709,0.1926537,5.119505,5.735977,12,21.02985
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.467949,0.467949,0,0,0,0.467949,1478.473,3.086616,0,0,6.918497,0.4925779,0.467949,0,0,3.339303,26.59361,3.339303,0,3.339303,39.00008,100,0.1925638,0.5147439,5.534798,0,33.5121
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,12.68917,12.68917,4.329175,0,1.431281,12.68917,82.36045,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925638,13.95809,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.240612,3.240612,0,0,0,3.240612,353.7816,8.05352,0,0,11.46469,3.411171,3.240612,0,0,0,29.59898,0,0,0,39.00008,100,0.1925638,3.564674,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.063744,5.063744,0,0,0,5.063744,188.4117,4.210432,0,0,9.540689,5.330257,5.063744,0,0,0,29.59898,0,0,0,39.00008,100,0.1925638,5.570118,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,7.759087,7.759087,3,0,1.095,7.759087,124.1935,4.626713,0,0,9.636278,5.009565,4.759087,0,0,0,29.59898,0,0,0,39.00008,100,0.1925638,8.534995,7.709023,12,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.711434,1.711434,0,0,0,1.711434,411.2,5.235907,0,0,7.037416,1.801509,1.711434,0,0,0,29.59898,0,0,0,39.00008,100,0.1925638,1.882577,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,17.6679,17.6679,12,0,3.372,17.6679,32.76803,0,3.552714E-15,0,5.789421,5.966206,5.667896,0,0,0,29.59898,0,0.176785,-0.176785,38.81373,99.52219,0.1925638,19.43468,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,6.143119,6.143119,0,0,0,6.143119,53.33878,0,0,0,3.276665,6.466442,6.143119,0,0,0.1964278,29.42219,0,3.189777,-3.189777,35.45141,90.90087,0.1925638,6.757431,2.621332,0,32.69886
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,15.73409,15.73409,12,0,3.372,15.73409,3.147521,0,0,0,0.4952337,3.930621,3.73409,0,0,3.740624,26.23242,0,3.435387,-3.435387,31.83019,81.61572,0.1925638,17.3075,0.396187,12,26.72765
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,7.073666,7.073666,0,0,0,7.073666,0,0,0,0,0,7.445964,7.073666,0,0,7.557721,22.79703,0,7.445964,-7.445964,23.98146,61.4908,0.1925638,7.781032,0,0,22.79703
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,6.856591,6.856591,0,0,0,6.856591,0,0,8.881784E-16,0,0,7.217464,6.856591,0,0,15.83101,15.35107,0,7.217464,-7.217464,16.37358,41.98346,0.1925638,7.542251,0,0,15.35107
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.851052,5.851052,0,0,0,5.851052,0,0,8.881784E-16,0,0,6.159003,5.851052,0,0,23.85042,8.133601,0,6.159003,-6.159003,9.881425,25.33694,0.1925638,6.436158,0,0,8.133601
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.1568,1.1568,0,0,0,1.1568,0,0,0,0,0,1.217684,1.1568,0,0,30.69376,1.974598,0,1.217684,-1.217684,8.597874,22.04579,0.1925638,1.27248,0,0,1.974598
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.9309412,0.9309412,9.730941,0,2.797928,0.9309412,0,0,0,0,0,0,0,8.8,8.36,32.04674,0.7569143,8.36,0,8.36,16.52887,42.38162,0.1926032,1.024035,0,12,0.7569143
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.19679,2.19679,10.99679,0,3.118188,2.19679,0,0,0,0,0,0,0,8.8,8.36,23.68674,8.280914,8.36,0,8.36,24.45986,62.71746,0.1926922,2.416469,0,12,8.280914
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.129558,1.129558,9.929558,0,2.848178,1.129558,0,0,0,0,0,0,0,8.8,8.36,15.32674,15.80491,8.36,0,8.36,32.39085,83.0533,0.1927391,1.242513,0,12,15.80491
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.966738,23.32891,0,0,0,32.39085,83.0533,0.1927391,0,0,0,23.32891
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.622181,1.622181,0,0,0,1.622181,0,0,2.220446E-16,0,0,1.707559,1.622181,0,0,6.966738,23.32891,0,1.707559,-1.707559,30.59093,78.43811,0.1927391,1.7844,0,0,23.32891
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.788129,2.788129,0,0,0,2.788129,0,0,4.440892E-16,0,0,2.934872,2.788129,0,0,8.864026,21.62136,0,2.934872,-2.934872,27.4973,70.50575,0.1927391,3.066941,0,0,21.62136
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.838219,1.838219,0,0,0,1.838219,0,0,2.220446E-16,0,0,1.934967,1.838219,0,0,12.125,18.68648,0,1.934967,-1.934967,25.45766,65.27593,0.1927391,2.022041,0,0,18.68648
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.387848,0.387848,0,0,0,0.387848,0,0,5.551115E-17,0,0,0.4082611,0.387848,0,0,14.27496,16.75151,0,0.4082611,-0.4082611,25.02732,64.17249,0.1927391,0.4266328,0,0,16.75151
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,14.72858,16.34325,2.11415,0,2.11415,27.03298,69.31519,0.1926824,0,1.69132,0,18.45741
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,9.921085,9.921085,12,0,3.372,9.921085,50.24386,0,0,0,4.984736,0,0,2.078915,1.974969,12.61443,18.24599,6.959705,0,6.959705,33.63553,86.24479,0.1927623,10.91319,3.987789,12,23.23073
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,14.02482,14.02482,12,0,3.372,14.02482,51.70761,0,0,0,7.251899,2.131388,2.024818,0,0,5.654727,24.50972,5.120511,0,5.120511,38.49328,98.70052,0.1928152,15.4273,5.801519,12,31.76162
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,9.4031,9.4031,3,0,1.095,9.4031,92.81815,1.453464,0,0,8.727784,6.740105,6.4031,0,0,0.5342153,29.11819,0.5342153,0,0.5342153,39.00008,100,0.1928009,10.34341,6.982227,12,37.84597
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.861778,4.861778,0,0,0,4.861778,175.7559,3.427202,0,0,8.544863,5.117661,4.861778,0,0,0,29.59898,0,0,0,39.00008,100,0.1928009,5.347956,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,14.97247,14.97247,6.61247,0,2.008955,14.97247,65.41376,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1928009,16.46972,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.949872,1.949872,0,0,0,1.949872,478.6202,7.279985,0,0,9.332481,2.052497,1.949872,0,0,0,29.59898,0,0,0,39.00008,100,0.1928009,2.144859,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.237039,3.237039,0,0,0,3.237039,326.1557,7.150377,0,0,10.55779,3.40741,3.237039,0,0,0,29.59898,0,0,0,39.00008,100,0.1928009,3.560743,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,7.316434,7.316434,0,0,0,7.316434,82.45644,0,0,0,6.032871,7.701509,7.316434,0,0,0,29.59898,0,1.668639,-1.668639,37.24118,95.49001,0.1928009,8.048078,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,5.716524,5.716524,0,0,0,5.716524,71.12029,0,8.881784E-16,0,4.065608,6.017394,5.716524,0,0,1.854043,27.93034,0,1.951785,-1.951785,35.18382,90.21473,0.1928009,6.288176,3.252486,0,31.99595
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,16.67022,16.67022,12,0,3.372,16.67022,16.54252,0,0,0,2.757674,4.916018,4.670217,0,0,4.022693,25.97855,0,2.158345,-2.158345,32.90872,84.38116,0.1928009,18.33724,2.206139,12,28.73623
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,6.420854,23.82021,0.4824807,0,0.4824807,33.36644,85.55481,0.192788,0,0.3859846,0,24.30269
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,7.44032,7.44032,0,0,0,7.44032,0,0,8.881784E-16,0,0,7.831916,7.44032,0,0,5.938373,24.25444,0,7.831916,-7.831916,25.11088,64.38674,0.192788,8.184352,0,0,24.25444
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.6405,16.42253,0,0,0,25.11088,64.38674,0.192788,0,0,0,16.42253
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,8.338035,8.338035,12,0,3.372,8.338035,0,0,0,0,0,0,0,3.661965,3.478867,14.6405,16.42253,3.478867,0,3.478867,28.41122,72.84914,0.1928378,9.171839,0,12,16.42253
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.16163,19.55351,8.36,0,8.36,36.34221,93.18497,0.1928404,0,0,12,19.55351
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.572878,1.572878,0,0,0,1.572878,0,0,2.220446E-16,0,0,1.655661,1.572878,0,0,2.801635,27.07751,0,1.655661,-1.655661,34.59699,88.71006,0.1928404,1.730166,0,0,27.07751
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.757641,1.757641,0,0,0,1.757641,0,0,2.220446E-16,0,0,1.850148,1.757641,0,0,4.641258,25.42185,0,1.850148,-1.850148,32.64677,83.70949,0.1928404,1.933405,0,0,25.42185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.235298,2.235298,0,0,0,2.235298,0,0,4.440892E-16,0,0,2.352945,2.235298,0,0,6.696979,23.5717,0,2.352945,-2.352945,30.16654,77.34996,0.1928404,2.458828,0,0,23.5717
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.8432511,0.8432511,0,0,0,0.8432511,0,0,1.110223E-16,0,0,0.8876327,0.8432511,0,0,9.311362,21.21875,0,0.8876327,-0.8876327,29.2309,74.95087,0.1928404,0.9275762,0,0,21.21875
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29762,20.33112,0,0,0,29.2309,74.95087,0.1928404,0,0,0,20.33112
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29762,20.33112,0,0,0,29.2309,74.95087,0.1928404,0,0,0,20.33112
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.82428,0.82428,0,0,0,0.82428,0,0,1.110223E-16,0,0,0.8676632,0.82428,0,0,10.29762,20.33112,0,0.8676632,-0.8676632,28.3163,72.60575,0.1928404,0.906708,0,0,20.33112
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4088641,0.4088641,0,0,0,0.4088641,0,0,5.551115E-17,0,0,0.4303832,0.4088641,0,0,11.26169,19.46346,0,0.4303832,-0.4303832,27.86264,71.44251,0.1928404,0.4497505,0,0,19.46346
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,7.503839,7.503839,0,0,0,7.503839,8.753158,0,0,0,0.6568229,7.898778,7.503839,0,0,11.73989,19.03307,0,7.241955,-7.241955,20.22894,51.86899,0.1928404,8.254223,0.5254583,0,19.6899
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.433646,2.433646,0,0,0,2.433646,45.44128,0,0,0,1.10588,2.561733,2.433646,0,0,19.78651,11.79112,0,1.455853,-1.455853,18.69434,47.93411,0.1928404,2.677011,0.8847041,0,12.897
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,21.40413,10.33527,2.450832,0,2.450832,21.01941,53.8958,0.1927748,0,1.960666,0,12.7861
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,18.95329,12.54101,4.113072,0,4.113072,24.92141,63.90092,0.1926649,0,3.290458,0,16.65409
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.843557,2.843557,0,0,0,2.843557,188.3105,0,0,0,5.354717,2.993218,2.843557,0,0,14.84022,16.24278,2.361499,0,2.361499,27.16172,69.6453,0.1926018,3.127913,4.283774,0,21.5975
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,12.47872,18.36813,4.860001,0,4.860001,31.77232,81.46733,0.1924722,0,3.888,0,23.22813
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,7.618722,22.74213,4.579594,0,4.579594,36.11691,92.60727,0.1923501,0,3.663675,0,27.32172
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.679744,3.679744,0,0,0,3.679744,61.67413,0,0,0,2.26945,3.873415,3.679744,0,0,3.039128,26.86376,0,1.603965,-1.603965,34.42618,88.27208,0.1923501,4.047719,1.81556,0,29.13321
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,7.845435,7.845435,9.553659,0,2.753076,7.845435,38.53425,0,0,0,3.02318,0,0,1.708225,1.622814,4.821311,25.2598,4.645993,0,4.645993,38.83376,99.57354,0.1924046,8.629978,2.418544,12,28.28298
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,14.79538,14.79538,12,0,3.372,14.79538,6.677285,0,0,0,0.9879296,2.942504,2.795378,0,0,0.1753178,29.44119,0,1.954574,-1.954574,36.77346,94.29072,0.1924046,16.27492,0.7903437,12,30.42912
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.886974,5.886974,0,0,0,5.886974,26.45951,0,1.776357E-15,0,1.557665,6.196815,5.886974,0,0,2.347067,27.48662,0,4.639151,-4.639151,31.88336,81.75204,0.1924046,6.475672,1.246132,0,29.04428
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,7.360009,7.360009,0,0,0,7.360009,5.066491,0,0,0,0.3728942,7.747378,7.360009,0,0,7.501678,22.84747,0,7.374484,-7.374484,24.10997,61.82032,0.1924046,8.09601,0.2983153,0,23.22036
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.098986,2.098986,0,0,0,2.098986,0,0,4.440892E-16,0,0,2.209459,2.098986,0,0,15.69555,15.47298,0,2.209459,-2.209459,21.781,55.8486,0.1924046,2.308884,0,0,15.47298
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.675939,1.675939,0,0,0,1.675939,0,0,2.220446E-16,0,0,1.764146,1.675939,0,0,18.1505,13.26353,0,1.764146,-1.764146,19.92142,51.08047,0.1924046,1.843533,0,0,13.26353
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,9.524066,9.524066,12,0,3.372,9.524066,0,0,0,0,0,0,0,2.475934,2.352137,20.11067,11.49938,2.352137,0,2.352137,22.15286,56.80209,0.1924383,10.47647,0,12,11.49938
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.506743,1.506743,10.30674,0,2.943606,1.506743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.75853,13.6163,8.36,0,8.36,30.08385,77.13792,0.1924998,1.657417,0,12,13.6163
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.9883237,0.9883237,9.788323,0,2.812446,0.9883237,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.398529,21.1403,8.36,0,8.36,38.01484,97.47376,0.192541,1.087156,0,12,21.1403
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.311119,3.311119,0,0,0,3.311119,0,0,0,0,0,3.485388,3.311119,0,0,1.038529,28.6643,0,3.485388,-3.485388,34.34092,88.05347,0.192541,3.642231,0,0,28.6643
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911182,25.17891,0,0,0,34.34092,88.05347,0.192541,0,0,0,25.17891
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911182,25.17891,0,0,0,34.34092,88.05347,0.192541,0,0,0,25.17891
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.745469,2.745469,0,0,0,2.745469,0,0,0,0,0,2.889967,2.745469,0,0,4.911182,25.17891,0,2.889967,-2.889967,31.29463,80.24248,0.192541,3.020016,0,0,25.17891
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.122257,22.28895,0,0,0,31.29463,80.24248,0.192541,0,0,0,22.28895
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0905441,0.0905441,0,0,0,0.0905441,0,0,1.387779E-17,0,0,0.09530959,0.0905441,0,0,8.122257,22.28895,0,0.09530959,-0.09530959,31.19416,79.98487,0.192541,0.09959852,0,0,22.28895
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.912197,3.912197,0,0,0,3.912197,0,0,4.440892E-16,0,0,4.118103,3.912197,0,0,8.228157,22.19364,0,4.118103,-4.118103,26.8533,68.85448,0.192541,4.303417,0,0,22.19364
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,8.81875,8.81875,12,0,3.372,8.81875,14.56543,0,0,0,1.284489,0,0,3.18125,3.022187,12.80383,18.07553,4.306675,0,4.306675,30.93897,79.33054,0.1925973,9.700625,1.027591,12,19.36002
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.656492,2.656492,7.225294,0,2.164,2.656492,156.4766,0,0,0,4.156788,0,0,4.568802,4.340362,8.49715,21.95154,8.49715,0,8.49715,39.00008,100,0.1925355,2.922142,3.325431,12,26.10833
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,12.20553,12.20553,7.423511,0,2.214148,12.20553,41.24117,0,0,0,5.033704,5.033704,4.782018,0,0,0,29.59898,0,0,0,39.00008,100,0.1925355,13.42608,4.026963,12,34.63268
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,9.864477,9.864477,3.050598,0,1.107801,9.864477,72.71044,0,0,0,7.172504,7.172504,6.813879,0,0,0,29.59898,0,0,0,39.00008,100,0.1925355,10.85092,5.738004,12,36.77148
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.832377,2.832377,0,0,0,2.832377,245.7919,3.980305,0,0,6.961754,2.98145,2.832377,0,0,0,29.59898,0,0,0,39.00008,100,0.1925355,3.115615,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,8.201093,8.201093,3,0,1.095,8.201093,96.19146,2.413917,0,0,7.888751,5.474834,5.201092,0,0,0,29.59898,0,0,0,39.00008,100,0.1925355,9.021201,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,17.29872,17.29872,11.37739,0,3.214478,17.29872,36.03148,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1925355,19.02859,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,11.07341,11.07341,3.965818,0,1.339352,11.07341,67.56435,8.881784E-16,0,0,7.481679,7.481679,7.107595,0,0,0,29.59898,0,0,0,39.00008,100,0.1925355,12.18075,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,7.466952,7.466952,0,0,0,7.466952,99.99008,0,0,0,7.466211,7.85995,7.466952,0,0,0,29.59898,0,0.3937381,-0.3937381,38.58504,98.93581,0.1925355,8.213647,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,8.224067,8.224067,4.017035,0,1.35231,8.224067,59.16708,0,0,0,4.865941,4.428453,4.207031,0,0,0.4374868,29.20524,0.4374868,0,0.4374868,39.00008,100,0.19254,9.046474,3.892752,12,34.07118
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.6693446,0.6693446,0,0,0,0.6693446,303.6135,1.327647,0,0,2.03222,0.7045733,0.6693446,0,0,0,29.59898,0,0,0,39.00008,100,0.19254,0.7362791,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,16.47612,16.47612,12,0,3.372,16.47612,2.880326,0,0,0,0.474566,4.711705,4.47612,0,0,0,29.59898,0,4.237139,-4.237139,34.53374,88.54787,0.19254,18.12373,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.582656,3.582656,0,0,0,3.582656,0,0,0,0,0,3.771217,3.582656,0,0,4.707932,25.36184,0,3.771217,-3.771217,30.55853,78.35505,0.19254,3.940922,0,0,25.36184
