Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.618006,3.618006,0,0,0,3.618006,0,0,4.440892E-16,0,0,3.808427,3.618006,0,0,8.898173,21.59062,0,3.808427,-3.808427,26.54409,68.06165,0.19254,3.979807,0,0,21.59062
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,6.283717,6.283717,0,0,0,6.283717,0,0,0,0,0,6.614439,6.283717,0,0,13.12976,17.78219,0,6.614439,-6.614439,19.57186,50.18417,0.19254,6.912089,0,0,17.78219
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.409074,2.409074,0,0,0,2.409074,0,0,4.440892E-16,0,0,2.535867,2.409074,0,0,20.47914,11.16776,0,2.535867,-2.535867,16.89882,43.33023,0.19254,2.649981,0,0,11.16776
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.187096,1.187096,0,0,0,1.187096,0,0,2.220446E-16,0,0,1.249575,1.187096,0,0,23.29677,8.631888,0,1.249575,-1.249575,15.58166,39.95289,0.19254,1.305806,0,0,8.631888
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.335886,4.335886,0,0,0,4.335886,0,0,8.881784E-16,0,0,4.56409,4.335886,0,0,24.68518,7.382314,0,4.56409,-4.56409,10.77068,27.61708,0.19254,4.769474,0,0,7.382314
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.806101,3.806101,12,0,3.372,3.806101,0,0,0,0,0,0,0,8.193899,7.784204,29.75639,2.818224,7.784204,0,7.784204,18.15543,46.55229,0.1926507,4.186711,0,12,2.818224
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.401158,1.401158,10.20116,0,2.916893,1.401158,0,0,0,0,0,0,0,8.8,8.36,21.97219,9.824007,8.36,0,8.36,26.08642,66.88812,0.1927075,1.541273,0,12,9.824007
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.763489,1.763489,10.56349,0,3.008563,1.763489,0,0,0,0,0,0,0,8.8,8.36,13.61219,17.34801,8.36,0,8.36,34.01741,87.22396,0.1927782,1.939838,0,12,17.34801
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.040331,4.040331,0,0,0,4.040331,0,0,0,0,0,4.25298,4.040331,0,0,5.25219,24.87201,0,4.25298,-4.25298,29.53438,75.72903,0.1927782,4.444364,0,0,24.87201
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3361086,0.3361086,0,0,0,0.3361086,0,0,5.551115E-17,0,0,0.3537985,0.3361086,0,0,9.977723,20.61903,0,0.3537985,-0.3537985,29.16144,74.77278,0.1927782,0.3697194,0,0,20.61903
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.357545,3.357545,0,0,0,3.357545,0,0,4.440892E-16,0,0,3.534257,3.357545,0,0,10.37083,20.26523,0,3.534257,-3.534257,25.43601,65.22041,0.1927782,3.693299,0,0,20.26523
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,14.29778,16.73097,2.121005,0,2.121005,27.44817,70.37978,0.1927221,0,1.696804,0,18.85198
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,6.611216,6.611216,0,0,0,6.611216,79.67123,0,8.881784E-16,0,5.267237,6.959174,6.611216,0,0,12.17678,18.63988,0,1.691937,-1.691937,25.66471,65.80682,0.1927221,7.272337,4.213789,0,23.90711
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.672704,1.672704,0,0,0,1.672704,384.1196,0,0,0,6.425181,1.760741,1.672704,0,0,14.05671,16.94794,4.664441,0,4.664441,30.08979,77.15314,0.1925989,1.839974,5.140145,0,23.37312
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,15.25028,15.25028,12,0,3.372,15.25028,63.29742,0,0,0,9.653032,3.421346,3.250279,0,0,9.39227,21.14594,6.231686,0,6.231686,36.00169,92.31183,0.1926312,16.77531,7.722426,12,30.79897
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,5.963745,0,0,9.124329,0,0,0,0,3.160584,26.75445,3.160584,0,3.160584,39.00008,100,0.1925479,0,7.299463,0,35.87878
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.370031,1.370031,0,0,0,1.370031,772.6725,9.143712,0,0,10.58585,1.442138,1.370031,0,0,0,29.59898,0,0,0,39.00008,100,0.1925479,1.507034,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.9972078,0.9972078,0,0,0,0.9972078,936.5211,8.289369,0,0,9.339061,1.049692,0.9972078,0,0,0,29.59898,0,0,0,39.00008,100,0.1925479,1.096928,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,11.78687,11.78687,4.472405,0,1.467519,11.78687,65.32215,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.1925479,12.96556,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,13.25256,13.25256,6.72403,0,2.037179,13.25256,51.85517,0,0,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1925479,14.57782,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.598506,3.598506,0,0,0,3.598506,125.4543,0.7265791,0,0,4.51448,3.787901,3.598506,0,0,0,29.59898,0,0,0,39.00008,100,0.1925479,3.958356,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925479,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.206106,3.206106,0,0,0,3.206106,12.30649,0,4.440892E-16,0,0.3945591,3.374849,3.206106,0,0,0,29.59898,0,2.98029,-2.98029,35.85858,91.94489,0.1925479,3.526717,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.624459,1.624459,0,0,0,1.624459,0,0,2.220446E-16,0,0,1.709957,1.624459,0,0,3.311433,26.61869,0,1.709957,-1.709957,34.05613,87.32322,0.1925479,1.786905,0,0,26.61869
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.211385,24.90873,0,0,0,34.05613,87.32322,0.1925479,0,0,0,24.90873
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.635019,1.635019,0,0,0,1.635019,0,0,2.220446E-16,0,0,1.721073,1.635019,0,0,5.211385,24.90873,0,1.721073,-1.721073,32.24195,82.67151,0.1925479,1.798521,0,0,24.90873
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.8830158,0.8830158,0,0,0,0.8830158,0,0,1.110223E-16,0,0,0.9294903,0.8830158,0,0,7.123688,23.18766,0,0.9294903,-0.9294903,31.26219,80.15929,0.1925479,0.9713174,0,0,23.18766
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.837091,1.837091,0,0,0,1.837091,0,0,2.220446E-16,0,0,1.93378,1.837091,0,0,8.156455,22.25817,0,1.93378,-1.93378,29.2238,74.93268,0.1925479,2.0208,0,0,22.25817
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.540038,3.540038,0,0,0,3.540038,0,0,4.440892E-16,0,0,3.726356,3.540038,0,0,10.3051,20.32439,0,3.726356,-3.726356,25.29588,64.8611,0.1925479,3.894042,0,0,20.32439
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.066718,2.066718,0,0,0,2.066718,0,0,4.440892E-16,0,0,2.175493,2.066718,0,0,14.44549,16.59803,0,2.175493,-2.175493,23.00271,58.98118,0.1925479,2.27339,0,0,16.59803
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5191536,0.5191536,0,0,0,0.5191536,0,0,1.110223E-16,0,0,0.5464774,0.5191536,0,0,16.86271,14.42254,0,0.5464774,-0.5464774,22.42667,57.50417,0.1925479,0.5710689,0,0,14.42254
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.373389,2.373389,0,0,0,2.373389,0,0,4.440892E-16,0,0,2.498304,2.373389,0,0,17.46991,13.87606,0,2.498304,-2.498304,19.79323,50.75176,0.1925479,2.610728,0,0,13.87606
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.9767068,0.9767068,0,0,0,0.9767068,0,0,0,0,0,1.028112,0.9767068,0,0,20.2458,11.37776,0,1.028112,-1.028112,18.7095,47.97298,0.1925479,1.074377,0,0,11.37776
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.881758,1.881758,0,0,0,1.881758,0,0,2.220446E-16,0,0,1.980798,1.881758,0,0,21.38815,10.34965,0,1.980798,-1.980798,16.62156,42.61929,0.1925479,2.069934,0,0,10.34965
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.7029207,0.7029207,0,0,0,0.7029207,0,0,0,0,0,0.7399165,0.7029207,0,0,23.58903,8.368848,0,0.7399165,-0.7399165,15.84161,40.61945,0.1925479,0.7732128,0,0,8.368848
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,9.725069,9.725069,12,0,3.372,9.725069,15.93768,0,0,0,1.54995,0,0,2.274931,2.161185,24.41116,7.628931,3.711135,0,3.711135,19.36231,49.64684,0.1925942,10.69758,1.23996,12,9.178882
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.970618,3.970618,11.73556,0,3.305097,3.970618,38.67687,0,0,0,1.535711,0,0,7.764945,7.376698,20.70003,10.96895,8.912408,0,8.912408,27.81736,71.32642,0.1926953,4.36768,1.228569,12,12.50466
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,9.318774,9.318774,12,0,3.372,9.318774,16.80582,0,0,0,1.566096,0,0,2.681226,2.547164,11.78762,18.99012,4.113261,0,4.113261,31.71954,81.33199,0.1927471,10.25065,1.252877,12,20.55622
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,7.745203,7.745203,9.341404,0,2.699375,7.745203,77.39175,0,0,0,5.994148,0,0,1.596201,1.516391,7.674359,22.69205,7.510539,0,7.510539,38.84467,99.6015,0.1927928,8.519724,4.795318,12,28.6862
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,7.236375,7.236375,0,0,0,7.236375,86.84656,0,0,0,6.284543,7.617237,7.236375,0,0,0.1638206,29.45154,0,1.332694,-1.332694,37.43988,95.9995,0.1927928,7.960013,5.027635,0,35.73608
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.838333,4.838333,0,0,0,4.838333,143.9643,0.2279002,0,0,6.965474,5.092982,4.838333,0,0,1.644592,28.11884,1.644592,0,1.644592,39.00008,100,0.1927496,5.322166,5.572379,0,35.08432
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.854075,3.854075,0,0,0,3.854075,246.6878,5.450612,0,0,9.507533,4.056921,3.854075,0,0,0,29.59898,0,0,0,39.00008,100,0.1927496,4.239483,7.606027,0,39.10651
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.279182,2.279182,0,0,0,2.279182,141.3314,0.82206,0,0,3.221199,2.399139,2.279182,0,0,0,29.59898,0,0,0,39.00008,100,0.1927496,2.5071,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,23.76616,20.36,12,0,3.372,20.36,6.45379,0,3.406165,5.782782,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1927496,26.14278,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,20.37904,20.36,12,0,3.372,20.36,8.865874,0,0.0190393,2.056943,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1927496,22.41694,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.794238,3.794238,11.73662,0,3.305366,3.794238,51.32034,0,0,0,1.947216,0,0,7.942384,7.545265,16.08991,15.11806,9.492481,0,9.492481,32.74121,83.95165,0.1928349,4.173662,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,7.816239,7.816239,12,0,3.372,7.816239,5.75916,0,0,0,0.4501497,0,0,4.183761,3.974572,6.597426,23.66129,4.424722,0,4.424722,36.93887,94.71486,0.1928953,8.597863,0.3601198,12,24.11144
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172704,27.64355,0,0,0,36.93887,94.71486,0.1928953,0,0,0,27.64355
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,11.20047,11.20047,12,0,3.372,11.20047,0,0,0,0,0,0,0,0.7995324,0.7595558,2.172704,27.64355,0.7595558,0,0.7595558,37.65945,96.56249,0.1929059,12.32051,0,12,27.64355
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,20.8653,20.36,12,0,3.372,20.36,0,0,0.5052988,2.591829,0,8.8,8.36,0,0,1.413148,28.32714,0,8.8,-8.8,28.38343,72.77789,0.1929059,22.95183,0,12,28.32714
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.607991,1.607991,10.40799,0,2.969222,1.607991,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.19093,19.52715,8.36,0,8.36,36.31443,93.11372,0.1929698,1.76879,0,12,19.52715
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.27685,2.27685,0,0,0,2.27685,0,0,4.440892E-16,0,0,2.396684,2.27685,0,0,2.830926,27.05115,0,2.396684,-2.396684,33.7881,86.63598,0.1929698,2.504535,0,0,27.05115
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.314923,4.314923,0,0,0,4.314923,0,0,0,0,0,4.542024,4.314923,0,0,5.493908,24.65446,0,4.542024,-4.542024,29.00039,74.35982,0.1929698,4.746415,0,0,24.65446
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.168553,1.168553,0,0,0,1.168553,0,0,0,0,0,1.230056,1.168553,0,0,10.5406,20.11244,0,1.230056,-1.230056,27.70379,71.03522,0.1929698,1.285409,0,0,20.11244
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.90733,18.88238,0,0,0,27.70379,71.03522,0.1929698,0,0,0,18.88238
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.559566,3.559566,0,0,0,3.559566,0,0,4.440892E-16,0,0,3.746912,3.559566,0,0,11.90733,18.88238,0,3.746912,-3.746912,23.7542,60.90808,0.1929698,3.915523,0,0,18.88238
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.530316,1.530316,0,0,0,1.530316,0,0,2.220446E-16,0,0,1.610859,1.530316,0,0,16.07057,15.13547,0,1.610859,-1.610859,22.05621,56.55426,0.1929698,1.683347,0,0,15.13547
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86041,13.52461,0,0,0,22.05621,56.55426,0.1929698,0,0,0,13.52461
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86041,13.52461,0,0,0,22.05621,56.55426,0.1929698,0,0,0,13.52461
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,16.36771,16.36771,12,0,3.372,16.36771,7.164645,0,0,0,1.172688,4.597589,4.36771,0,0,17.86041,13.52461,0,3.424901,-3.424901,18.44604,47.29745,0.1929698,18.00448,0.9381506,12,14.6973
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.476781,4.476781,11.86069,0,3.336754,4.476781,49.81506,0,0,0,2.230111,0,0,7.383906,7.01471,21.66585,10.09971,9.244822,0,9.244822,27.21645,69.78564,0.1930659,4.924459,1.784089,12,12.32982
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,10.38623,10.38623,12,0,3.372,10.38623,35.0292,0,0,0,3.638212,0,0,1.613773,1.533085,12.42103,18.42005,5.171297,0,5.171297,32.12238,82.3649,0.1931238,11.42485,2.91057,12,22.05826
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.534825,4.534825,0,0,0,4.534825,138.6911,0,0,0,6.289399,4.7735,4.534825,0,0,7.249736,23.07421,1.515899,0,1.515899,33.56048,86.05235,0.1930841,4.988308,5.031519,0,29.36362
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,13.89308,13.89308,12,0,3.372,13.89308,41.33596,0,0,0,5.742837,1.992714,1.893078,0,0,5.733838,24.43852,3.750123,0,3.750123,37.11816,95.17458,0.1931217,15.28239,4.59427,12,30.18136
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,6.529836,6.529836,0,0,0,6.529836,88.77675,8.881784E-16,0,0,5.796976,6.873512,6.529836,0,0,1.983714,27.81363,0,1.076536,-1.076536,35.98339,92.26492,0.1931217,7.18282,4.637581,0,33.61061
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,7.13792,7.13792,0,0,0,7.13792,98.82423,0,0,0,7.053995,7.5136,7.13792,0,0,3.179865,26.7371,0,0.4596059,-0.4596059,35.49892,91.02271,0.1931217,7.851713,5.643196,0,33.7911
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,14.99647,14.99647,10.93229,0,3.101869,14.99647,53.13665,1.332268E-15,0,0,7.96862,4.278082,4.064178,0,0,3.690538,26.27749,3.690538,0,3.690538,39.00008,100,0.1931587,16.49611,6.374896,12,34.24611
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,6.362503,6.362503,0,0,0,6.362503,88.66729,0,0,0,5.641459,6.697371,6.362503,0,0,0,29.59898,0,1.055912,-1.055912,37.88705,97.14608,0.1931587,6.998753,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,1.520013,0,0,2.693249,0,0,0,0,1.173236,28.54307,1.173236,0,1.173236,39.00008,100,0.193128,0,2.1546,0,31.23631
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,7.110955,7.110955,0,0,0,7.110955,20.98432,0,0,0,1.492185,7.485216,7.110955,0,0,0,29.59898,0,5.99303,-5.99303,32.68287,83.80206,0.193128,7.822051,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,6.195089,6.195089,0,0,0,6.195089,5.920897,0,8.881784E-16,0,0.3668048,6.521146,6.195089,0,0,6.658923,23.60595,0,6.154341,-6.154341,26.19562,67.16813,0.193128,6.814598,0.2934438,0,23.97275
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,11.0159,11.0159,12,0,3.372,11.0159,0,0,0,0,0,0,0,0.9840998,0.9348948,13.49708,17.45161,0.9348948,0,0.9348948,27.08254,69.44228,0.193141,12.11749,0,12,17.45161
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,10.56164,10.56164,12,0,3.372,10.56164,0,-2.220446E-16,0,0,0,0,0,1.438359,1.366441,12.56218,18.29301,1.366441,0,1.366441,28.37886,72.76617,0.1931601,11.6178,0,12,18.29301
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,9.995177,9.995177,12,0,3.372,9.995177,0,0,0,0,0,0,0,2.004823,1.904582,11.19574,19.52281,1.904582,0,1.904582,30.18571,77.3991,0.1931866,10.99469,0,12,19.52281
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.4857396,0.4857396,9.28574,0,2.685292,0.4857396,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.291162,21.23693,8.36,0,8.36,38.1167,97.73493,0.1932071,0.5343136,0,12,21.23693
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4378515,0.4378515,0,0,0,0.4378515,0,0,5.551115E-17,0,0,0.4608964,0.4378515,0,0,0.9311614,28.76093,0,0.4608964,-0.4608964,37.63087,96.48923,0.1932071,0.4816367,0,0,28.76093
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.078065,2.078065,0,0,0,2.078065,0,0,4.440892E-16,0,0,2.187437,2.078065,0,0,1.443268,28.30004,0,2.187437,-2.187437,35.32511,90.57703,0.1932071,2.285872,0,0,28.30004
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.8726234,0.8726234,0,0,0,0.8726234,0,0,1.110223E-16,0,0,0.918551,0.8726234,0,0,3.873754,26.1126,0,0.918551,-0.918551,34.35688,88.09438,0.1932071,0.9598858,0,0,26.1126
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.148344,1.148344,0,0,0,1.148344,0,0,2.220446E-16,0,0,1.208783,1.148344,0,0,4.894366,25.19405,0,1.208783,-1.208783,33.08271,84.82728,0.1932071,1.263178,0,0,25.19405
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.725406,1.725406,0,0,0,1.725406,0,0,2.220446E-16,0,0,1.816217,1.725406,0,0,6.237458,23.98527,0,1.816217,-1.816217,31.16825,79.91842,0.1932071,1.897947,0,0,23.98527
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.119296,1.119296,0,0,0,1.119296,0,0,2.220446E-16,0,0,1.178206,1.119296,0,0,8.255478,22.16905,0,1.178206,-1.178206,29.92631,76.73396,0.1932071,1.231225,0,0,22.16905
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5003965,0.5003965,0,0,0,0.5003965,0,0,1.110223E-16,0,0,0.5267332,0.5003965,0,0,9.564595,20.99084,0,0.5267332,-0.5267332,29.37108,75.31031,0.1932071,0.5504361,0,0,20.99084
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14985,20.46411,0,0,0,29.37108,75.31031,0.1932071,0,0,0,20.46411
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,6.415866,6.415866,0,0,0,6.415866,24.30525,0,0,0,1.559392,6.753543,6.415866,0,0,10.14985,20.46411,0,5.194151,-5.194151,23.89596,61.27158,0.1932071,7.057453,1.247514,0,22.0235
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,5.772442,5.772442,0,0,0,5.772442,65.71604,0,8.881784E-16,0,3.79342,6.076254,5.772442,0,0,15.92113,15.26996,0,2.282834,-2.282834,21.48965,55.10155,0.1932071,6.349686,3.034736,0,19.06338
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,18.45762,12.98712,6.95653,0,6.95653,28.08919,72.02341,0.1930254,0,5.565224,0,19.94365
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,10.28492,10.28492,11.52148,0,3.250935,10.28492,99.16891,0,0,0,10.19944,0,0,1.236564,1.174736,11.50109,19.248,11.37418,0,11.37418,38.87968,99.69129,0.1930524,11.31341,8.159553,12,29.44744
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.6709648,0.6709648,0,0,0,0.6709648,1780.404,11.11269,0,0,11.94588,0.7062787,0.6709648,0,0,0.1269105,29.48476,0.1269105,0,0.1269105,39.00008,100,0.1930491,0.7380613,9.556705,0,41.43064
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,8.218066,8.218066,3,0,1.095,8.218066,148.7181,6.729049,0,0,12.22175,5.492702,5.218067,0,0,0,29.59898,0,0,0,39.00008,100,0.1930491,9.039873,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.65125,3.65125,0,0,0,3.65125,349.5788,8.920573,0,0,12.76399,3.843421,3.65125,0,0,0,29.59898,0,0,0,39.00008,100,0.1930491,4.016375,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,11.09679,11.09679,3,0,1.095,11.09679,103.329,2.943269,0,0,11.4662,8.522932,8.096786,0,0,0,29.59898,0,0,0,39.00008,100,0.1930491,12.20646,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,12.32359,12.32359,3.963589,0,1.338788,12.32359,77.51303,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930491,13.55595,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.880362,0.880362,0,0,0,0.880362,709.8103,5.322204,0,0,6.2489,0.9266969,0.880362,0,0,0,29.59898,0,0,0,39.00008,100,0.1930491,0.9683983,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,13.73419,13.73419,11.61777,0,3.275296,13.73419,16.22093,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1930491,15.10761,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,18.79085,18.79085,12,0,3.372,18.79085,1.898437,0,0,0.3099376,0.3567324,7.148266,6.790853,0,0,0,29.59898,0,6.791533,-6.791533,31.84117,81.64387,0.1930491,20.66994,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,13.22645,13.22645,12,0,3.372,13.22645,0,0,0,0,0,1.291004,1.226454,0,0,7.546148,22.80745,0,1.291004,-1.291004,30.48034,78.15455,0.1930491,14.5491,0,12,22.80745
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.985385,4.985385,12,0,3.372,4.985385,0,0,0,0,0,0,0,7.014615,6.663885,8.980597,21.51644,6.663885,0,6.663885,36.80225,94.36456,0.1931415,5.483923,0,12,21.51644
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316713,27.51394,0,0,0,36.80225,94.36456,0.1931415,0,0,0,27.51394
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.7736819,0.7736819,0,0,0,0.7736819,0,0,1.110223E-16,0,0,0.8144019,0.7736819,0,0,2.316713,27.51394,0,0.8144019,-0.8144019,35.9438,92.1634,0.1931415,0.85105,0,0,27.51394
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.6733328,0.6733328,0,0,0,0.6733328,0,0,1.110223E-16,0,0,0.7087713,0.6733328,0,0,3.221604,26.69954,0,0.7087713,-0.7087713,35.19669,90.24773,0.1931415,0.740666,0,0,26.69954
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.134384,2.134384,0,0,0,2.134384,0,0,4.440892E-16,0,0,2.24672,2.134384,0,0,4.009128,25.99076,0,2.24672,-2.24672,32.82843,84.17531,0.1931415,2.347822,0,0,25.99076
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.835283,1.835283,0,0,0,1.835283,0,0,2.220446E-16,0,0,1.931877,1.835283,0,0,6.505483,23.74404,0,1.931877,-1.931877,30.79206,78.95383,0.1931415,2.018811,0,0,23.74404
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.116569,1.116569,0,0,0,1.116569,0,0,0,0,0,1.175336,1.116569,0,0,8.652013,21.81217,0,1.175336,-1.175336,29.55315,75.77715,0.1931415,1.228226,0,0,21.81217
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.957941,20.63683,0,0,0,29.55315,75.77715,0.1931415,0,0,0,20.63683
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.22213,4.22213,0,0,0,4.22213,0,0,0,0,0,4.444347,4.22213,0,0,9.957941,20.63683,0,4.444347,-4.444347,24.86839,63.76498,0.1931415,4.644343,0,0,20.63683
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.210949,1.210949,0,0,0,1.210949,0,0,2.220446E-16,0,0,1.274683,1.210949,0,0,14.8961,16.19248,0,1.274683,-1.274683,23.52476,60.31977,0.1931415,1.332044,0,0,16.19248
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.098228,2.098228,0,0,0,2.098228,0,0,0,0,0,2.208661,2.098228,0,0,16.31242,14.9178,0,2.208661,-2.208661,21.19662,54.35021,0.1931415,2.308051,0,0,14.9178
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,6.263869,6.263869,0,0,0,6.263869,18.39383,0,0,0,1.152166,6.593546,6.263869,0,0,18.76649,12.70914,0,5.441381,-5.441381,15.46091,39.64327,0.1931415,6.890255,0.9217324,0,13.86131
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.088764,1.088764,0,0,0,1.088764,159.0117,0,0,0,1.731261,1.146067,1.088764,0,0,24.81247,7.267759,0.5851943,0,0.5851943,16.01607,41.06676,0.1931263,1.19764,1.385009,0,8.999021
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,24.22727,7.794434,3.805436,0,3.805436,19.62622,50.32355,0.1930272,0,3.044349,0,11.59987
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,10.73353,10.73353,12,0,3.372,10.73353,27.82024,0,0,0,2.986095,0,0,1.266465,1.203142,20.42183,11.21933,4.189237,0,4.189237,23.60048,60.51394,0.1930737,11.80689,2.388876,12,14.20542
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,5.298691,5.298691,12,0,3.372,5.298691,92.37246,0,0,0,4.894531,0,0,6.701309,6.366243,16.2326,14.98964,11.26077,0,11.26077,34.28339,87.90596,0.1931216,5.82856,3.915625,12,19.88417
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,8.148786,8.148786,8.40589,0,2.46269,8.148786,57.69188,0,0,0,4.701187,0,0,0.2571048,0.2442496,4.971824,25.12434,4.945436,0,4.945436,38.97504,99.93581,0.1931717,8.963664,3.76095,12,29.82552
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.262104,1.262104,0,0,0,1.262104,121.3194,0.1762598,0,0,1.531177,1.32853,1.262104,0,0,0.02638707,29.57523,0.02638707,0,0.02638707,39.00008,100,0.193171,1.388314,1.224942,0,31.10641
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,9.884971,9.884971,9.335399,0,2.697856,9.884971,5.85228,0,0,0,0.5784962,0.5784962,0.5495713,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,10.87347,0.4627969,12,30.17747
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.778533,3.778533,0,0,0,3.778533,51.59562,0,4.440892E-16,0,1.949558,3.977403,3.778533,0,0,0,29.59898,0,2.027846,-2.027846,36.86254,94.51915,0.193171,4.156386,1.559646,0,31.54854
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0.5455502,0,0,2.798712,0,0,0,0,2.253162,27.57113,2.253162,0,2.253162,39.00008,100,0.1931125,0,2.23897,0,30.36984
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,12.28568,12.28568,10.30862,0,2.944081,12.28568,16.93936,0,0,0,2.081116,2.081116,1.97706,0,0,0,29.59898,0,0,0,39.00008,100,0.1931125,13.51425,1.664893,12,31.68009
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,7.149887,7.149887,0,0,0,7.149887,6.053409,0,0,0,0.4328119,7.526197,7.149887,0,0,0,29.59898,0,7.093385,-7.093385,31.52299,80.82803,0.1931125,7.864876,0.3462495,0,30.03179
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,13.77293,13.77293,12,0,3.372,13.77293,0,0,0,0,0,1.866245,1.772933,0,0,7.881539,22.50559,0,1.866245,-1.866245,29.5558,75.78395,0.1931125,15.15023,0,12,22.50559
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.955145,20.63935,8.36,0,8.36,37.48679,96.11978,0.1931146,0,0,12,20.63935
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.270386,3.270386,0,0,0,3.270386,0,0,0,0,0,3.442511,3.270386,0,0,1.595145,28.16335,0,3.442511,-3.442511,33.85807,86.81538,0.1931146,3.597424,0,0,28.16335
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.927247,4.927247,0,0,0,4.927247,0,0,8.881784E-16,0,0,5.186575,4.927247,0,0,5.420157,24.72084,0,5.186575,-5.186575,28.39094,72.79713,0.1931146,5.419971,0,0,24.72084
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.325597,2.325597,0,0,0,2.325597,0,0,4.440892E-16,0,0,2.447997,2.325597,0,0,11.18302,19.53426,0,2.447997,-2.447997,25.81052,66.18069,0.1931146,2.558156,0,0,19.53426
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.3135,3.3135,0,0,0,3.3135,0,0,4.440892E-16,0,0,3.487895,3.3135,0,0,13.90302,17.08627,0,3.487895,-3.487895,22.13396,56.75362,0.1931146,3.64485,0,0,17.08627
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.106914,2.106914,0,0,0,2.106914,0,0,0,0,0,2.217804,2.106914,0,0,17.77845,13.59837,0,2.217804,-2.217804,19.79618,50.75935,0.1931146,2.317606,0,0,13.59837
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.762401,3.762401,0,0,0,3.762401,0,0,4.440892E-16,0,0,3.960422,3.762401,0,0,20.24268,11.38057,0,3.960422,-3.960422,15.62153,40.05513,0.1931146,4.138641,0,0,11.38057
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.191819,2.191819,0,0,0,2.191819,0,0,4.440892E-16,0,0,2.307178,2.191819,0,0,24.64315,7.420144,0,2.307178,-2.307178,13.18956,33.81931,0.1931146,2.411001,0,0,7.420144
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.35361,3.35361,0,0,0,3.35361,0,0,4.440892E-16,0,0,3.530116,3.35361,0,0,27.20668,5.112967,0,3.530116,-3.530116,9.468487,24.27812,0.1931146,3.688971,0,0,5.112967
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.69691,0.69691,0,0,0,0.69691,0,0,1.110223E-16,0,0,0.7335895,0.69691,0,0,31.12903,1.582851,0,0.7335895,-0.7335895,8.695215,22.29538,0.1931146,0.766601,0,0,1.582851
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.730822,3.730822,12,0,3.372,3.730822,0,0,0,0,0,0,0,8.269178,7.855719,31.94413,0.8492613,7.855719,0,7.855719,16.1478,41.40454,0.1932229,4.103904,0,12,0.8492613
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.371598,2.371598,11.1716,0,3.162415,2.371598,90.79097,0,0,0,2.153197,0,0,8.8,8.36,24.08841,7.919408,10.5132,0,10.5132,26.1215,66.97807,0.1932585,2.608758,1.722558,12,10.07261
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,9.542809,9.542809,12,0,3.372,9.542809,50.1465,0,0,0,4.785385,0,0,2.45719,2.334331,13.57521,17.38129,7.119716,0,7.119716,32.87585,84.2969,0.1933378,10.49709,3.828308,12,22.16667
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4861666,0.4861666,0,0,0,0.4861666,1597.294,0.7982583,0,0,7.765511,0.5117543,0.4861666,0,0,6.455498,23.78903,6.455498,0,6.455498,39.00008,100,0.193171,0.5347832,6.212409,0,31.55454
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.836689,4.836689,0,0,0,4.836689,200.6099,4.611625,0,0,9.702876,5.091252,4.836689,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,5.320358,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,15.43251,15.43251,7.072513,0,2.125346,15.43251,77.27438,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,16.97577,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193171,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.21563,4.21563,0,0,0,4.21563,98.04331,0,0,0,4.133143,4.437505,4.21563,0,0,0,29.59898,0,0.304362,-0.304362,38.67925,99.17737,0.193171,4.637193,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.789696,1.789696,0,0,0,1.789696,77.6923,0,0,0,1.390456,1.88389,1.789696,0,0,0.33818,29.29462,0,0.4934345,-0.4934345,38.15913,97.84372,0.193171,1.968665,1.112365,0,30.68507
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,21.25694,20.36,12,0,3.372,20.36,2.024966,0,0.8969365,3.02263,0.4122831,8.8,8.36,0,0,0.8864406,28.80118,0,8.387717,-8.387717,29.3177,75.17343,0.193171,23.38263,0.3298265,12,29.21346
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,12.90476,12.90476,12,0,3.372,12.90476,0,0,0,0,0,0.9523827,0.9047636,0,0,10.20613,20.41347,0,0.9523827,-0.9523827,28.3138,72.59933,0.193171,14.19524,0,12,20.41347
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,13.04736,13.04736,12,0,3.372,13.04736,0,0,0,0,0,1.102481,1.047357,0,0,11.26433,19.46108,0,1.102481,-1.102481,27.15168,69.61955,0.193171,14.35209,0,12,19.46108
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,11.48229,11.48229,12,0,3.372,11.48229,0,0,0,0,0,0,0,0.517709,0.4918236,12.48931,18.3586,0.4918236,0,0.4918236,27.61827,70.81593,0.1931777,12.63052,0,12,18.3586
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.717306,1.717306,10.51731,0,2.996878,1.717306,0,0,0,0,0,0,0,8.8,8.36,11.99748,18.80124,8.36,0,8.36,35.54926,91.15176,0.1932443,1.889037,0,12,18.80124
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637484,26.32524,0,0,0,35.54926,91.15176,0.1932443,0,0,0,26.32524
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637484,26.32524,0,0,0,35.54926,91.15176,0.1932443,0,0,0,26.32524
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.688995,1.688995,0,0,0,1.688995,0,0,2.220446E-16,0,0,1.777889,1.688995,0,0,3.637484,26.32524,0,1.777889,-1.777889,33.6752,86.34649,0.1932443,1.857895,0,0,26.32524
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.647921,3.647921,0,0,0,3.647921,0,0,4.440892E-16,0,0,3.839916,3.647921,0,0,5.612917,24.54735,0,3.839916,-3.839916,29.62757,75.96798,0.1932443,4.012713,0,0,24.54735
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.398378,2.398378,0,0,0,2.398378,0,0,4.440892E-16,0,0,2.524608,2.398378,0,0,9.879491,20.70744,0,2.524608,-2.524608,26.9664,69.14448,0.1932443,2.638215,0,0,20.70744
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.88502,2.88502,0,0,0,2.88502,0,0,4.440892E-16,0,0,3.036863,2.88502,0,0,12.68461,18.18283,0,3.036863,-3.036863,23.76526,60.93645,0.1932443,3.173522,0,0,18.18283
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.9550529,0.9550529,0,0,0,0.9550529,0,0,1.110223E-16,0,0,1.005319,0.9550529,0,0,16.0589,15.14597,0,1.005319,-1.005319,22.70557,58.21928,0.1932443,1.050558,0,0,15.14597
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.522305,4.522305,0,0,0,4.522305,0,0,0,0,0,4.760322,4.522305,0,0,17.17592,14.14065,0,4.760322,-4.760322,17.68775,45.35311,0.1932443,4.974536,0,0,14.14065
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.144255,1.144255,0,0,0,1.144255,31.14221,0,0,0,0.3563463,1.204479,1.144255,0,0,22.46517,9.380325,0,0.8481325,-0.8481325,16.79374,43.06078,0.1932443,1.25868,0.285077,0,9.736671
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.085543,2.085543,0,0,0,2.085543,30.30941,0,0,0,0.6321157,2.195308,2.085543,0,0,23.40754,8.532193,0,1.563192,-1.563192,15.14599,38.83579,0.1932443,2.294097,0.5056926,0,9.164309
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.038871,4.038871,0,0,0,4.038871,35.62603,0,0,0,1.43889,4.251443,4.038871,0,0,25.14442,6.969001,0,2.812554,-2.812554,12.1813,31.23403,0.1932443,4.442759,1.151112,0,8.40789
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,6.129944,6.129944,12,0,3.372,6.129944,18.41287,0,0,0,1.128699,0,0,5.870056,5.576553,28.26948,4.156446,6.705252,0,6.705252,18.54246,47.54466,0.1933317,6.742939,0.9029591,12,5.285145
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,21.56423,10.19117,9.079416,0,9.079416,27.15595,69.63049,0.1933151,0,0.575533,12,10.91059
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.598043,0,0,8.8,8.36,12.48481,18.36265,9.958042,0,9.958042,36.60297,93.85359,0.1932759,0,1.278434,12,19.96069
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.078059,4.078059,0,0,0,4.078059,107.6619,0,0,0,4.390516,4.292693,4.078059,0,0,2.526769,27.32489,0.09782255,0,0.09782255,36.69578,94.09155,0.1932734,4.485865,3.512413,0,31.7154
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.750158,4.750158,0,0,0,4.750158,65.33795,0,8.881784E-16,0,3.103656,5.000166,4.750158,0,0,2.428946,27.41293,0,1.89651,-1.89651,34.69668,88.96567,0.1932734,5.225174,2.482925,0,30.51658
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,18.08094,18.08094,12,0,3.372,18.08094,9.476086,0,0,0,1.713365,6.400988,6.080938,0,0,4.53618,25.51642,0,4.687623,-4.687623,29.75549,76.29598,0.1932734,19.88903,1.370692,12,27.22978
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,7.336713,7.336713,12,0,3.372,7.336713,18.21624,0,0,0,1.336473,0,0,4.663287,4.430123,9.74465,20.82879,5.766596,0,5.766596,35.22617,90.32332,0.193347,8.070384,1.069178,12,22.16527
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.346025,4.346025,0,0,0,4.346025,34.35442,0,8.881784E-16,0,1.493052,4.574762,4.346025,0,0,3.978054,26.01873,0,3.081711,-3.081711,31.97776,81.99409,0.193347,4.780627,1.194441,0,27.51178
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,15.7333,15.7333,12,0,3.372,15.7333,2.617316,0,1.776357E-15,0,0.4117902,3.929789,3.733299,0,0,7.402177,22.93702,0,3.517999,-3.517999,28.26946,72.48565,0.193347,17.30663,0.3294322,12,23.34881
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.347972,3.347972,12,0,3.372,3.347972,0,0,0,0,0,0,0,8.652028,8.219426,11.31106,19.41902,8.219426,0,8.219426,36.06709,92.47954,0.1934589,3.68277,0,12,19.41902
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,6.034832,6.034832,0,0,0,6.034832,0,0,0,0,0,6.352455,6.034832,0,0,3.091638,26.8165,0,6.352455,-6.352455,29.37102,75.31015,0.1934589,6.638315,0,0,26.8165
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,9.836685,9.836685,12,0,3.372,9.836685,0,0,0,0,0,0,0,2.163315,2.055149,10.14992,20.46405,2.055149,0,2.055149,31.3207,80.30933,0.1934869,10.82035,0,12,20.46405
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.094771,22.31368,0,0,0,31.3207,80.30933,0.1934869,0,0,0,22.31368
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.728506,1.728506,0,0,0,1.728506,0,0,2.220446E-16,0,0,1.81948,1.728506,0,0,8.094771,22.31368,0,1.81948,-1.81948,29.4028,75.39165,0.1934869,1.901356,0,0,22.31368
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.905176,4.905176,0,0,0,4.905176,0,0,0,0,0,5.163343,4.905176,0,0,10.11642,20.4942,0,5.163343,-5.163343,23.96016,61.43619,0.1934869,5.395694,0,0,20.4942
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.6373802,0.6373802,0,0,0,0.6373802,0,0,0,0,0,0.6709265,0.6373802,0,0,15.85346,15.33086,0,0.6709265,-0.6709265,23.25294,59.62281,0.1934869,0.7011182,0,0,15.33086
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.117891,3.117891,0,0,0,3.117891,0,0,4.440892E-16,0,0,3.281991,3.117891,0,0,16.59894,14.65993,0,3.281991,-3.281991,19.79342,50.75226,0.1934869,3.42968,0,0,14.65993
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.611007,1.611007,0,0,0,1.611007,0,0,0,0,0,1.695797,1.611007,0,0,20.24559,11.37794,0,1.695797,-1.695797,18.00589,46.16887,0.1934869,1.772108,0,0,11.37794
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.075529,1.075529,0,0,0,1.075529,0,0,2.220446E-16,0,0,1.132136,1.075529,0,0,22.12981,9.682146,0,1.132136,-1.132136,16.81252,43.10894,0.1934869,1.183082,0,0,9.682146
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.8615282,0.8615282,0,0,0,0.8615282,0,0,1.110223E-16,0,0,0.9068717,0.8615282,0,0,23.38774,8.550011,0,0.9068717,-0.9068717,15.85659,40.65784,0.1934869,0.947681,0,0,8.550011
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39538,7.643139,0,0,0,15.85659,40.65784,0.1934869,0,0,0,7.643139
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,5.716932,5.716932,0,0,0,5.716932,1.695187,0,0,0,0.09691269,6.017824,5.716932,0,0,24.39538,7.643139,0,5.920911,-5.920911,9.615403,24.65483,0.1934869,6.288626,0.07753015,0,7.740052
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,9.226562,9.226562,12,0,3.372,9.226562,10.49057,-4.440892E-16,0,0,0.9679192,0,0,2.773438,2.634767,30.97417,1.722228,3.602686,0,3.602686,13.03321,33.41842,0.1935321,10.14922,0.7743353,12,2.690147
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,9.107723,9.107723,12,0,3.372,9.107723,9.76463,0,0,0,0.8893355,0,0,2.892277,2.747663,27.37148,4.964645,3.636999,0,3.636999,16.48357,42.26548,0.1935781,10.01849,0.7114684,12,5.853981
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,5.330756,5.330756,12,0,3.372,5.330756,51.85958,-8.881784E-16,0,0,2.764508,0,0,6.669244,6.335782,23.73448,8.237944,9.100289,0,9.100289,25.11686,64.40208,0.1936799,5.863831,2.211606,12,11.00245
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,11.30125,11.30125,12,0,3.372,11.30125,20.48928,0,0,0,2.315545,0,0,0.6987502,0.6638127,14.63419,16.42821,2.979357,0,2.979357,27.94333,71.64942,0.1937114,12.43137,1.852436,12,18.74375
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,11.65483,19.10963,9.052198,0,9.052198,36.531,93.66904,0.1936951,0,0.5537586,12,19.80182
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.405,2.405,0,0,0,2.405,88.90407,0,4.440892E-16,0,2.138143,2.531579,2.405,0,0,2.602637,27.25661,0,0.393436,-0.393436,36.11628,92.60567,0.1936951,2.6455,1.710514,0,29.39475
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.197431,4.197431,0,0,0,4.197431,60.17652,0,0,0,2.525868,4.418348,4.197431,0,0,3.039788,26.86317,0,1.89248,-1.89248,34.12143,87.49068,0.1936951,4.617174,2.020694,0,29.38904
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,7.638824,7.638824,11.31537,0,3.198789,7.638824,16.65826,0,0,0,1.272495,0,0,3.676546,3.492719,5.142544,24.97069,4.765214,0,4.765214,38.64211,99.08214,0.1937547,8.402707,1.017996,12,26.24318
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.811143,5.811143,0,0,0,5.811143,37.19289,0,0,0,2.161332,6.116993,5.811143,0,0,0.3773297,29.25938,0,3.955661,-3.955661,34.47248,88.39079,0.1937547,6.392258,1.729066,0,31.42071
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,6.5699,6.5699,0,0,0,6.5699,24.16407,0,8.881784E-16,0,1.587555,6.915684,6.5699,0,0,4.772509,25.30372,0,5.328128,-5.328128,28.85614,73.98995,0.1937547,7.22689,1.270044,0,26.89128
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,10.69265,19.97559,0.4063305,0,0.4063305,29.24162,74.97836,0.1937443,0,0.3250644,0,20.38192
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.818734,2.818734,0,0,0,2.818734,0,0,4.440892E-16,0,0,2.967088,2.818734,0,0,10.28632,20.34129,0,2.967088,-2.967088,26.11403,66.95892,0.1937443,3.100607,0,0,20.34129
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,7.759129,7.759129,12,0,3.372,7.759129,0,0,0,0,0,0,0,4.240871,4.028828,13.58309,17.3742,4.028828,0,4.028828,29.93611,76.75911,0.1937986,8.535042,0,12,17.3742
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,12.998,12.998,12,0,3.372,12.998,0,0,0,0,0,1.050521,0.9979952,0,0,9.554257,21.00015,0,1.050521,-1.050521,28.82877,73.91977,0.1937986,14.29779,0,12,21.00015
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.612489,3.612489,12,0,3.372,3.612489,0,0,0,0,0,0,0,8.387511,7.968136,10.7215,19.94963,7.968136,0,7.968136,36.388,93.30239,0.193906,3.973737,0,12,19.94963
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.007574,2.007574,0,0,0,2.007574,0,0,0,0,0,2.113236,2.007574,0,0,2.753367,27.12095,0,2.113236,-2.113236,34.16046,87.59074,0.193906,2.208332,0,0,27.12095
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.101408,25.00771,0,0,0,34.16046,87.59074,0.193906,0,0,0,25.00771
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.8278051,0.8278051,0,0,0,0.8278051,0,0,1.110223E-16,0,0,0.8713738,0.8278051,0,0,5.101408,25.00771,0,0.8713738,-0.8713738,33.24195,85.2356,0.193906,0.9105856,0,0,25.00771
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.6640858,0.6640858,0,0,0,0.6640858,0,0,0,0,0,0.6990377,0.6640858,0,0,6.069601,24.13634,0,0.6990377,-0.6990377,32.5051,83.34624,0.193906,0.7304944,0,0,24.13634
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.553908,2.553908,0,0,0,2.553908,0,0,4.440892E-16,0,0,2.688324,2.553908,0,0,6.846309,23.4373,0,2.688324,-2.688324,29.67136,76.08025,0.193906,2.809299,0,0,23.4373
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.288595,1.288595,0,0,0,1.288595,0,0,2.220446E-16,0,0,1.356416,1.288595,0,0,9.833336,20.74898,0,1.356416,-1.356416,28.24157,72.41413,0.193906,1.417454,0,0,20.74898
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1346179,0.1346179,0,0,0,0.1346179,0,0,0,0,0,0.141703,0.1346179,0,0,11.34046,19.39256,0,0.141703,-0.141703,28.0922,72.03114,0.193906,0.1480797,0,0,19.39256
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.009631,2.009631,0,0,0,2.009631,0,0,0,0,0,2.115401,2.009631,0,0,11.49791,19.25086,0,2.115401,-2.115401,25.86237,66.31364,0.193906,2.210594,0,0,19.25086
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,13.84836,17.13546,2.135836,0,2.135836,27.88861,71.5091,0.1938514,0,1.708669,0,19.27129
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,11.71252,19.05771,3.444611,0,3.444611,31.15645,79.88817,0.1937633,0,2.755689,0,22.50232
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.144203,2.144203,0,0,0,2.144203,273.9644,0,0,0,5.874352,2.257056,2.144203,0,0,8.267911,22.15786,3.617297,0,3.617297,34.58812,88.6873,0.1936709,2.358623,4.699482,0,28.03221
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,7.443763,7.443763,0,0,0,7.443763,107.5136,0,0,0,8.00306,7.83554,7.443763,0,0,4.650614,25.41343,0.1675203,0,0.1675203,34.74704,89.0948,0.1936666,8.188139,6.402448,0,33.41648
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,13.77227,13.77227,9.899055,0,2.840461,13.77227,62.15506,0,0,0,8.560162,4.077068,3.873215,0,0,4.483094,25.56419,4.483094,0,4.483094,39.00008,100,0.19371,15.1495,6.84813,12,34.12436
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19371,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19371,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.9978041,0.9978041,0,0,0,0.9978041,1130.23,10.22716,0,0,11.27748,1.05032,0.9978041,0,0,0,29.59898,0,0,0,39.00008,100,0.19371,1.097584,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.668413,4.668413,0,0,0,4.668413,194.0707,4.145902,0,0,9.06002,4.914118,4.668413,0,0,0,29.59898,0,0,0,39.00008,100,0.19371,5.135254,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,11.1291,11.1291,5.001691,0,1.601428,11.1291,57.95531,0,0,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.19371,12.24201,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.121011,1.121011,0,0,0,1.121011,242.4374,1.537737,0,0,2.717749,1.180011,1.121011,0,0,0,29.59898,0,0,0,39.00008,100,0.19371,1.233112,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,15.31375,15.31375,12,0,3.372,15.31375,2.604743,0,0,0,0.3988838,3.488154,3.313746,0,0,0,29.59898,0,3.08927,-3.08927,35.7437,91.65033,0.19371,16.84512,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.280871,1.280871,0,0,0,1.280871,0,0,2.220446E-16,0,0,1.348286,1.280871,0,0,3.432523,26.50971,0,1.348286,-1.348286,34.32248,88.0062,0.19371,1.408958,0,0,26.50971
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.164113,2.164113,0,0,0,2.164113,0,0,4.440892E-16,0,0,2.278014,2.164113,0,0,4.930618,25.16142,0,2.278014,-2.278014,31.92125,81.84918,0.19371,2.380524,0,0,25.16142
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.835955,1.835955,0,0,0,1.835955,0,0,2.220446E-16,0,0,1.932584,1.835955,0,0,7.461744,22.88341,0,1.932584,-1.932584,29.88412,76.62581,0.19371,2.01955,0,0,22.88341
