Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.24801,3.24801,0,0,0,3.24801,0,0,4.440892E-16,0,0,3.418957,3.24801,0,0,9.609059,20.95082,0,3.418957,-3.418957,26.28023,67.38506,0.19371,3.572811,0,0,20.95082
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.709595,1.709595,0,0,0,1.709595,0,0,0,0,0,1.799574,1.709595,0,0,13.4079,17.53187,0,1.799574,-1.799574,24.38331,62.52118,0.19371,1.880554,0,0,17.53187
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.212319,1.212319,0,0,0,1.212319,0,0,0,0,0,1.276125,1.212319,0,0,15.40743,15.73229,0,1.276125,-1.276125,23.03815,59.07207,0.19371,1.333551,0,0,15.73229
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.013261,1.013261,0,0,0,1.013261,0,0,0,0,0,1.066591,1.013261,0,0,16.82534,14.45617,0,1.066591,-1.066591,21.91387,56.1893,0.19371,1.114587,0,0,14.45617
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.574127,1.574127,0,0,0,1.574127,0,0,0,0,0,1.656975,1.574127,0,0,18.01044,13.38958,0,1.656975,-1.656975,20.16726,51.71083,0.19371,1.731539,0,0,13.38958
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.000246,4.000246,0,0,0,4.000246,0,0,8.881784E-16,0,0,4.210785,4.000246,0,0,19.85153,11.7326,0,4.210785,-4.210785,15.72871,40.32994,0.19371,4.400271,0,0,11.7326
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.716499,2.716499,0,0,0,2.716499,0,0,0,0,0,2.859473,2.716499,0,0,24.53018,7.521817,0,2.859473,-2.859473,12.71456,32.60136,0.19371,2.988149,0,0,7.521817
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03824063,0.03824063,0,0,0,0.03824063,0,0,0,0,0,0.0402533,0.03824063,0,0,27.70737,4.662344,0,0.0402533,-0.0402533,12.67213,32.49257,0.19371,0.0420647,0,0,4.662344
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.332234,2.332234,0,0,0,2.332234,0,0,0,0,0,2.454983,2.332234,0,0,27.7521,4.62209,0,2.454983,-2.454983,10.08435,25.85725,0.19371,2.565458,0,0,4.62209
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.044786,5.044786,12,0,3.372,5.044786,37.39106,0,0,0,1.886299,0,0,6.955214,6.607453,30.47986,2.167107,8.493752,0,8.493752,18.14223,46.51844,0.193817,5.549265,1.509039,12,4.053406
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,21.9861,9.811484,11.71734,0,11.71734,29.25827,75.02105,0.1937329,0,2.685869,12,13.16882
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.765302,2.765302,9.534398,0,2.748203,2.765302,138.7959,0,0,0,3.838127,0,0,6.769096,6.430641,10.26877,20.35709,10.26877,0,10.26877,39.00008,100,0.1937129,3.041833,3.070502,12,24.19521
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1486281,0.1486281,0,0,0,0.1486281,3810.086,5.506408,0,0,5.662859,0.1564507,0.1486281,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,0.1634909,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.625637,2.625637,0,0,0,2.625637,282.5799,4.655694,0,0,7.419523,2.763829,2.625637,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,2.888201,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,10.51525,10.51525,6.538867,0,1.990334,10.51525,39.80564,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,11.56677,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,17.18518,17.18518,9.9354,0,2.849656,17.18518,44.40657,0,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,18.9037,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,7.648161,7.648161,3,0,1.095,7.648161,68.33026,0.3332071,0,0,5.226008,4.892801,4.648161,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,8.412977,4.180807,12,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,9.017818,9.017818,8.656031,0,2.525976,9.017818,4.223078,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,9.9196,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,10.20801,10.20801,10.20801,0,2.918627,10.20801,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937129,11.22881,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.673801,4.673801,0,0,0,4.673801,0,0,0,0,0,4.919791,4.673801,0,0,0,29.59898,0,4.919791,-4.919791,33.81416,86.7028,0.1937129,5.141182,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,13.77896,13.77896,12,0,3.372,13.77896,0,0,0,0,0,1.872595,1.778965,0,0,5.466434,24.67919,0,1.872595,-1.872595,31.84027,81.64156,0.1937129,15.15686,0,12,24.67919
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.112772,3.112772,0,0,0,3.112772,0,0,4.440892E-16,0,0,3.276602,3.112772,0,0,7.547095,22.80659,0,3.276602,-3.276602,28.38643,72.78558,0.1937129,3.424049,0,0,22.80659
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.609223,3.609223,0,0,0,3.609223,0,0,4.440892E-16,0,0,3.799182,3.609223,0,0,11.18776,19.52999,0,3.799182,-3.799182,24.38174,62.51717,0.1937129,3.970145,0,0,19.52999
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.7097387,0.7097387,0,0,0,0.7097387,0,0,0,0,0,0.7470933,0.7097387,0,0,15.40908,15.73081,0,0.7470933,-0.7470933,23.59424,60.49792,0.1937129,0.7807125,0,0,15.73081
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.5536509,0.5536509,0,0,0,0.5536509,0,0,0,0,0,0.5827904,0.5536509,0,0,16.23918,14.98372,0,0.5827904,-0.5827904,22.97992,58.92276,0.1937129,0.609016,0,0,14.98372
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.88673,14.40092,0,0,0,22.97992,58.92276,0.1937129,0,0,0,14.40092
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.568869,2.568869,0,0,0,2.568869,0,0,4.440892E-16,0,0,2.704072,2.568869,0,0,16.88673,14.40092,0,2.704072,-2.704072,20.12958,51.6142,0.1937129,2.825755,0,0,14.40092
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.857293,2.857293,0,0,0,2.857293,0,0,4.440892E-16,0,0,3.007677,2.857293,0,0,19.89125,11.69685,0,3.007677,-3.007677,16.95921,43.48507,0.1937129,3.143023,0,0,11.69685
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.428005,2.428005,0,0,0,2.428005,0,0,0,0,0,2.555795,2.428005,0,0,23.23311,8.689176,0,2.555795,-2.555795,14.26517,36.57728,0.1937129,2.670805,0,0,8.689176
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.214639,1.214639,0,0,0,1.214639,0,0,2.220446E-16,0,0,1.278567,1.214639,0,0,26.07289,6.13338,0,1.278567,-1.278567,12.91744,33.12157,0.1937129,1.336102,0,0,6.13338
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,15.79439,15.79439,12,0,3.372,15.79439,9.024752,0,0,0.4909251,1.425404,3.994091,3.794386,0,0,27.49352,4.854814,0,2.568687,-2.568687,10.2098,26.17893,0.1937129,17.37383,1.140323,12,6.280218
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.286846,3.286846,11.60537,0,3.272158,3.286846,118.7875,0,0,0,3.904362,0,0,8.318523,7.902597,30.34761,2.286127,11.80696,0,11.80696,21.41087,54.89956,0.1937301,3.61553,3.12349,12,6.190489
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.560651,1.560651,10.36065,0,2.957245,1.560651,294.4755,1.776357E-15,0,0,4.595735,0,0,8.8,8.36,18.54065,12.91239,12.95574,0,12.95574,33.70176,86.4146,0.1936725,1.716716,3.676588,12,17.50813
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,5.584918,24.57255,5.215944,0,5.215944,38.65004,99.10246,0.1935405,0,4.172755,0,29.7885
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,11.8335,11.8335,3.473497,0,1.214795,11.8335,78.77066,0.1523503,0,0,9.321323,8.8,8.36,0,0,0.3689733,29.2669,0.3689733,0,0.3689733,39.00008,100,0.1935311,13.01685,7.457059,12,38.58823
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1935311,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,12.70245,12.70245,4.342449,0,1.43464,12.70245,73.16073,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1935311,13.97269,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.323333,2.323333,0,0,0,2.323333,266.1418,3.737747,0,0,6.183361,2.445614,2.323333,0,0,0,29.59898,0,0,0,39.00008,100,0.1935311,2.555666,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.148029,4.148029,0,0,0,4.148029,57.18591,0,8.881784E-16,0,2.372088,4.366346,4.148029,0,0,0,29.59898,0,1.994258,-1.994258,36.89795,94.60992,0.1935311,4.562832,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.580827,5.580827,0,0,0,5.580827,11.0994,0,8.881784E-16,0,0.6194382,5.874555,5.580827,0,0,2.215842,27.60472,0,5.255116,-5.255116,31.35857,80.40642,0.1935311,6.13891,0.4955505,0,28.22416
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.8624953,0.8624953,0,0,0,0.8624953,98.40523,0,0,0,0.8487405,0.9078898,0.8624953,0,0,8.054861,22.3496,0,0.0591493,-0.0591493,31.29622,80.24655,0.1935311,0.9487448,0.6789924,0,23.19834
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,17.52625,17.52625,12,0,3.372,17.52625,0.6684039,0,0,0,0.1171461,5.817099,5.526244,0,0,8.120583,22.29045,0,5.699953,-5.699953,25.28794,64.84074,0.1935311,19.27887,0.09371687,12,22.4076
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,6.867939,6.867939,12,0,3.372,6.867939,0,0,0,0,0,0,0,5.132061,4.875458,14.45386,16.5905,4.875458,0,4.875458,29.9132,76.70037,0.1935963,7.554733,0,12,16.5905
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,18.15594,18.15594,12,0,3.372,18.15594,0,0,0,0,0,6.479935,6.155938,0,0,9.578405,20.97841,0,6.479935,-6.479935,23.08275,59.18643,0.1935963,19.97153,0,12,20.97841
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,5.14091,5.14091,12,0,3.372,5.14091,0,0,0,0,0,0,0,6.85909,6.516136,16.77833,14.49848,6.516136,0,6.516136,29.2645,75.03703,0.1936833,5.655001,0,12,14.49848
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.941715,3.941715,12,0,3.372,3.941715,0,0,0,0,0,0,0,8.058286,7.655371,10.2622,20.363,7.655371,0,7.655371,36.52703,93.65885,0.1937854,4.335886,0,12,20.363
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.43301,2.43301,0,0,0,2.43301,0,0,0,0,0,2.561063,2.43301,0,0,2.606827,27.25283,0,2.561063,-2.561063,33.82743,86.73682,0.1937854,2.676311,0,0,27.25283
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.975078,2.975078,0,0,0,2.975078,0,0,4.440892E-16,0,0,3.131661,2.975078,0,0,5.452452,24.69177,0,3.131661,-3.131661,30.52637,78.27258,0.1937854,3.272586,0,0,24.69177
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.9156283,0.9156283,0,0,0,0.9156283,0,0,1.110223E-16,0,0,0.9638193,0.9156283,0,0,8.932076,21.56011,0,0.9638193,-0.9638193,29.51041,75.66757,0.1937854,1.007191,0,0,21.56011
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00299,20.59629,0,0,0,29.51041,75.66757,0.1937854,0,0,0,20.59629
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1186154,0.1186154,0,0,0,0.1186154,0,0,1.387779E-17,0,0,0.1248583,0.1186154,0,0,10.00299,20.59629,0,0.1248583,-0.1248583,29.3788,75.33011,0.1937854,0.1304769,0,0,20.59629
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.940899,1.940899,0,0,0,1.940899,0,0,0,0,0,2.043051,1.940899,0,0,10.14172,20.47143,0,2.043051,-2.043051,27.22523,69.80815,0.1937854,2.134989,0,0,20.47143
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.938018,1.938018,0,0,0,1.938018,0,0,4.440892E-16,0,0,2.040019,1.938018,0,0,12.41177,18.42838,0,2.040019,-2.040019,25.07487,64.2944,0.1937854,2.13182,0,0,18.42838
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.07266782,0.07266782,0,0,0,0.07266782,0,0,1.387779E-17,0,0,0.07649244,0.07266782,0,0,14.67846,16.38836,0,0.07649244,-0.07649244,24.99424,64.08765,0.1937854,0.0799346,0,0,16.38836
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.275837,4.275837,0,0,0,4.275837,55.27711,0,8.881784E-16,0,2.363559,4.500882,4.275837,0,0,14.76345,16.31187,0,2.137322,-2.137322,22.7413,58.31091,0.1937854,4.703421,1.890848,0,18.67543
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.860253,3.860253,0,0,0,3.860253,119.7649,0,0,0,4.623227,4.063424,3.860253,0,0,17.13826,14.17455,0.5598033,0,0.5598033,23.27238,59.67264,0.1937712,4.246278,3.698582,0,18.79778
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.967945,4.967945,0,0,0,4.967945,100.4712,0,0,0,4.991353,5.229415,4.967945,0,0,16.57845,14.67837,0,0.2380622,-0.2380622,23.02144,59.02921,0.1937712,5.464739,3.993082,0,19.66972
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,16.84297,14.44031,4.264763,0,4.264763,27.06735,69.40331,0.1936636,0,3.41181,0,18.70507
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.776487,2.776487,0,0,0,2.776487,261.9705,0,0,0,7.273578,2.922618,2.776487,0,0,12.5782,18.27859,4.35096,0,4.35096,31.19503,79.98709,0.1935538,3.054136,5.818862,0,25.55217
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.827723,3.827723,0,0,0,3.827723,151.5716,0,0,0,5.80174,4.029182,3.827723,0,0,8.227243,22.19446,1.772557,0,1.772557,32.87663,84.29887,0.1935092,4.210496,4.641392,0,27.9962
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.804737,1.804737,0,0,0,1.804737,361.2736,0,0,0,6.520037,1.899723,1.804737,0,0,6.454686,23.78976,4.620314,0,4.620314,37.25984,95.53786,0.1933928,1.98521,5.216029,0,30.3098
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,6.479646,6.479646,0,0,0,6.479646,84.33925,0,0,0,5.464885,6.82068,6.479646,0,0,1.834372,27.94804,0,1.355795,-1.355795,35.83071,91.87342,0.1933928,7.127611,4.371908,0,33.41293
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.397048,3.397048,0,0,0,3.397048,221.8807,0.620742,0,0,7.537394,3.57584,3.397048,0,0,3.340811,26.59225,3.340811,0,3.340811,39.00008,100,0.1933088,3.736753,6.029915,0,34.12964
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.506454,2.506454,0,0,0,2.506454,140.8598,0.8922132,0,0,3.530586,2.638373,2.506454,0,0,0,29.59898,0,0,0,39.00008,100,0.1933088,2.757099,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933088,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933088,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,11.48508,11.48508,11.48508,0,3.241725,11.48508,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933088,12.63359,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,10.11748,10.11748,10.11748,0,2.895722,10.11748,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933088,11.12923,0,12,29.59898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.230662,3.230662,0,0,0,3.230662,0,0,4.440892E-16,0,0,3.400697,3.230662,0,0,0,29.59898,0,3.400697,-3.400697,35.41543,90.80861,0.1933088,3.553728,0,0,29.59898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.105711,2.105711,0,0,0,2.105711,0,0,4.440892E-16,0,0,2.216538,2.105711,0,0,3.778552,26.19828,0,2.216538,-2.216538,33.07899,84.81776,0.1933088,2.316282,0,0,26.19828
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.667738,1.667738,0,0,0,1.667738,0,0,2.220446E-16,0,0,1.755514,1.667738,0,0,6.241372,23.98174,0,1.755514,-1.755514,31.22852,80.07297,0.1933088,1.834512,0,0,23.98174
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.258799,2.258799,0,0,0,2.258799,0,0,4.440892E-16,0,0,2.377683,2.258799,0,0,8.191943,22.22623,0,2.377683,-2.377683,28.72222,73.64657,0.1933088,2.484679,0,0,22.22623
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.42428,1.42428,0,0,0,1.42428,0,0,2.220446E-16,0,0,1.499242,1.42428,0,0,10.83381,19.84855,0,1.499242,-1.499242,27.14188,69.59443,0.1933088,1.566708,0,0,19.84855
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.881645,1.881645,0,0,0,1.881645,0,0,2.220446E-16,0,0,1.980679,1.881645,0,0,12.49964,18.3493,0,1.980679,-1.980679,25.05406,64.24106,0.1933088,2.069809,0,0,18.3493
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3715917,0.3715917,0,0,0,0.3715917,0,0,5.551115E-17,0,0,0.3911492,0.3715917,0,0,14.70039,16.36863,0,0.3911492,-0.3911492,24.64175,63.18386,0.1933088,0.4087509,0,0,16.36863
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.435878,3.435878,0,0,0,3.435878,0,0,4.440892E-16,0,0,3.616714,3.435878,0,0,15.135,15.97748,0,3.616714,-3.616714,20.8294,53.40862,0.1933088,3.779466,0,0,15.97748
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1398,0.1398,0,0,0,0.1398,0,0,2.775558E-17,0,0,0.1471578,0.1398,0,0,19.15357,12.36076,0,0.1471578,-0.1471578,20.67429,53.01088,0.1933088,0.15378,0,0,12.36076
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,19.31708,12.2136,0.1217415,0,0.1217415,20.78978,53.30702,0.1933058,0,0.09739316,0,12.33535
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.880615,1.880615,0,0,0,1.880615,50.33081,0,2.220446E-16,0,0.9465286,1.979594,1.880615,0,0,19.19534,12.32317,0,1.033066,-1.033066,19.70083,50.51485,0.1933058,2.068676,0.7572229,0,13.2697
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,7.659584,7.659584,12,0,3.372,7.659584,11.90614,0,0,0,0.9119605,0,0,4.340416,4.123395,20.34319,11.29011,5.035356,0,5.035356,24.47779,62.76344,0.1933695,8.425543,0.7295684,12,12.20207
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,16.54336,16.54336,12,0,3.372,16.54336,5.679147,8.881784E-16,0,0,0.9395215,4.78248,4.543356,0,0,15.30784,15.82193,0,3.842958,-3.842958,20.42696,52.37671,0.1933695,18.19769,0.7516172,12,16.76145
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,7.53411,7.53411,12,0,3.372,7.53411,34.3455,0,0,0,2.587628,0,0,4.46589,4.242596,19.57779,11.97897,6.830224,0,6.830224,26.90668,68.99134,0.1934507,8.28752,2.070102,12,14.5666
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.391141,2.391141,11.19114,0,3.167359,2.391141,146.2948,0,0,0,3.498114,0,0,8.8,8.36,12.74757,18.12617,11.85811,0,11.85811,38.15627,97.8364,0.1934519,2.630255,2.798491,12,21.62428
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.402902,1.402902,0,0,0,1.402902,266.1523,1.367667,0,0,3.733858,1.476739,1.402902,0,0,0.8894514,28.79847,0.8894514,0,0.8894514,39.00008,100,0.1934295,1.543193,2.987086,0,32.53233
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,5.695622,5.695622,0,0,0,5.695622,29.13976,0,0,0,1.65969,5.995391,5.695622,0,0,0,29.59898,0,4.335701,-4.335701,34.42985,88.28149,0.1934295,6.265184,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1307057,0.1307057,0,0,0,0.1307057,2441.896,0,0,0,3.191697,0.1375849,0.1307057,0,0,4.817446,25.26328,3.054112,0,3.054112,37.32723,95.71066,0.193353,0.1437763,2.553357,0,28.45497
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.287669,4.287669,0,0,0,4.287669,64.21796,0,0,0,2.753453,4.513336,4.287669,0,0,1.763334,28.01198,0,1.759882,-1.759882,35.47215,90.95406,0.193353,4.716436,2.202763,0,30.76543
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.808092,1.808092,0,0,0,1.808092,83.58763,0,0,0,1.511341,1.903255,1.808092,0,0,3.718758,26.2521,0,0.3919136,-0.3919136,35.05904,89.8948,0.193353,1.988901,1.209073,0,27.76344
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.219566,1.219566,0,0,0,1.219566,115.0133,0,0,0,1.402663,1.283754,1.219566,0,0,4.154218,25.86018,0.1189088,0,0.1189088,35.17185,90.18404,0.19335,1.341523,1.12213,0,27.26284
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,8.895588,8.895588,12,0,3.372,8.895588,4.0199,0,0,0,0.3575937,0,0,3.104412,2.949191,4.035309,25.9672,3.306785,0,3.306785,38.30894,98.22785,0.1933926,9.785147,0.286075,12,26.32479
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.8127079,0.8127079,0,0,0,0.8127079,0,0,0,0,0,0.855482,0.8127079,0,0,0.7285243,28.94331,0,0.855482,-0.855482,37.40718,95.91566,0.1933926,0.8939787,0,0,28.94331
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,6.30265,6.30265,0,0,0,6.30265,0,0,8.881784E-16,0,0,6.634369,6.30265,0,0,1.67906,28.08782,0,6.634369,-6.634369,30.41394,77.98431,0.1933926,6.932916,0,0,28.08782
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,8.219001,8.219001,12,0,3.372,8.219001,0,0,0,0,0,0,0,3.780999,3.591949,9.050581,21.45345,3.591949,0,3.591949,33.82156,86.72179,0.1934403,9.0409,0,12,21.45345
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.912781,1.912781,0,0,0,1.912781,0,0,0,0,0,2.013453,1.912781,0,0,5.458632,24.68621,0,2.013453,-2.013453,31.6992,81.27984,0.1934403,2.104059,0,0,24.68621
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.661801,3.661801,0,0,0,3.661801,0,0,4.440892E-16,0,0,3.854527,3.661801,0,0,7.695802,22.67276,0,3.854527,-3.854527,27.63617,70.86183,0.1934403,4.027981,0,0,22.67276
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97861,18.81823,0,0,0,27.63617,70.86183,0.1934403,0,0,0,18.81823
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.551264,4.551264,0,0,0,4.551264,0,0,8.881784E-16,0,0,4.790805,4.551264,0,0,11.97861,18.81823,0,4.790805,-4.790805,22.58622,57.91327,0.1934403,5.006391,0,0,18.81823
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.336157,3.336157,0,0,0,3.336157,0,0,4.440892E-16,0,0,3.511744,3.336157,0,0,17.30173,14.02742,0,3.511744,-3.511744,18.88452,48.42174,0.1934403,3.669772,0,0,14.02742
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.951644,1.951644,0,0,0,1.951644,0,0,2.220446E-16,0,0,2.054362,1.951644,0,0,21.20366,10.51568,0,2.054362,-2.054362,16.71903,42.86922,0.1934403,2.146808,0,0,10.51568
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.303744,3.303744,0,0,0,3.303744,0,0,0,0,0,3.477626,3.303744,0,0,23.48629,8.461319,0,3.477626,-3.477626,13.05329,33.46991,0.1934403,3.634119,0,0,8.461319
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.687268,2.687268,0,0,0,2.687268,0,0,0,0,0,2.828704,2.687268,0,0,27.35032,4.983694,0,2.828704,-2.828704,10.07157,25.8245,0.1934403,2.955995,0,0,4.983694
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.363411,1.363411,0,0,0,1.363411,8.198617,0,0,0,0.1117808,1.435169,1.363411,0,0,30.49332,2.15499,0,1.323389,-1.323389,8.6766,22.24765,0.1934403,1.499752,0.08942468,0,2.266771
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,6.915177,6.915177,12,0,3.372,6.915177,10.61251,0,0,0,0.7338736,0,0,5.084823,4.830582,31.96375,0.8316013,5.564456,0,5.564456,13.95551,35.78328,0.1935113,7.606695,0.5870988,12,1.565475
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,14.91242,14.91242,12,0,3.372,14.91242,10.70196,4.440892E-16,0,0,1.595921,3.065704,2.912419,0,0,26.3993,5.839612,0,1.469783,-1.469783,12.40622,31.81075,0.1935113,16.40366,1.276737,12,7.435533
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,9.283216,9.283216,12,0,3.372,9.283216,57.0954,0,0,0,5.30029,0,0,2.716783,2.580944,28.03239,4.369828,7.881234,0,7.881234,19.88301,50.98199,0.1935958,10.21154,4.240232,12,9.670118
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,17.51742,17.51742,12,0,3.372,17.51742,25.81752,8.881784E-16,0,0,4.522563,5.807809,5.517419,0,0,20.15116,11.46294,0,1.285246,-1.285246,18.52825,47.50823,0.1935958,19.26916,3.61805,12,15.9855
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.518551,3.518551,11.81536,0,3.325286,3.518551,30.96367,0,0,0,1.089472,0,0,8.296809,7.881968,21.57921,10.17769,8.97144,0,8.97144,27.0393,69.33141,0.1936915,3.870406,0.8715778,12,11.26716
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.255579,5.255579,12,0,3.372,5.255579,46.76203,0,0,0,2.457615,0,0,6.744421,6.4072,12.60777,18.25199,8.864815,0,8.864815,35.4492,90.89521,0.1937963,5.781137,1.966092,12,20.7096
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,7.348091,7.348091,0,0,0,7.348091,49.97761,0,0,0,3.6724,7.734833,7.348091,0,0,3.74295,26.23032,0,4.062432,-4.062432,31.16702,79.91528,0.1937963,8.0829,2.93792,0,29.90272
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,6.517009,6.517009,0,0,0,6.517009,60.92511,0,0,0,3.970495,6.86001,6.517009,0,0,8.256764,22.16789,0,2.889514,-2.889514,28.12121,72.10551,0.1937963,7.16871,3.176396,0,26.13839
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.281116,2.281116,0,0,0,2.281116,167.8859,0,0,0,3.829673,2.401175,2.281116,0,0,11.46734,19.27838,1.428497,0,1.428497,29.4764,75.58036,0.1937606,2.509228,3.063738,0,23.10805
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,10.03884,20.56402,3.137185,0,3.137185,32.45259,83.21162,0.1936823,0,2.509748,0,23.70121
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,4.414557,4.414557,0,0,0,4.414557,26.97472,0,8.881784E-16,0,1.190814,4.646902,4.414557,0,0,6.901653,23.38749,0,3.456088,-3.456088,28.80956,73.87051,0.1936823,4.856012,0.9526514,0,24.5783
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,9.948934,9.948934,12,0,3.372,9.948934,3.495204,0,0,0,0.3477355,0,0,2.051067,1.948513,10.74175,19.9314,2.296249,0,2.296249,30.98797,79.45618,0.1937113,10.94383,0.2781884,12,20.27914
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,15.65666,15.65666,12,0,3.372,15.65666,0,0,0,0,0,3.849114,3.656659,0,0,8.445501,21.99803,0,3.849114,-3.849114,26.93065,69.05281,0.1937113,17.22232,0,12,21.99803
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,5.724761,5.724761,12,0,3.372,5.724761,0,0,0,0,0,0,0,6.275239,5.961477,12.72229,18.14891,5.961477,0,5.961477,32.5862,83.5542,0.1937897,6.297237,0,12,18.14891
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.9417989,0.9417989,0,0,0,0.9417989,0,0,1.110223E-16,0,0,0.9913672,0.9417989,0,0,6.760818,23.51424,0,0.9913672,-0.9913672,31.54121,80.87473,0.1937897,1.035979,0,0,23.51424
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.862337,22.52287,0,0,0,31.54121,80.87473,0.1937897,0,0,0,22.52287
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.711732,2.711732,0,0,0,2.711732,0,0,4.440892E-16,0,0,2.854455,2.711732,0,0,7.862337,22.52287,0,2.854455,-2.854455,28.53235,73.15973,0.1937897,2.982906,0,0,22.52287
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.6769611,0.6769611,0,0,0,0.6769611,0,0,1.110223E-16,0,0,0.7125906,0.6769611,0,0,11.03395,19.66842,0,0.7125906,-0.7125906,27.78121,71.23374,0.1937897,0.7446572,0,0,19.66842
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.82572,18.95583,0,0,0,27.78121,71.23374,0.1937897,0,0,0,18.95583
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.009635,5.009635,0,0,0,5.009635,0,0,8.881784E-16,0,0,5.273301,5.009635,0,0,11.82572,18.95583,0,5.273301,-5.273301,22.22267,56.98108,0.1937897,5.510599,0,0,18.95583
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.68494,13.68253,0,0,0,22.22267,56.98108,0.1937897,0,0,0,13.68253
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.414481,1.414481,0,0,0,1.414481,0,0,0,0,0,1.488927,1.414481,0,0,17.68494,13.68253,0,1.488927,-1.488927,20.6532,52.95682,0.1937897,1.555929,0,0,13.68253
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.518298,1.518298,0,0,0,1.518298,0,0,2.220446E-16,0,0,1.598208,1.518298,0,0,19.33931,12.1936,0,1.598208,-1.598208,18.96854,48.63719,0.1937897,1.670128,0,0,12.1936
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,21.11509,10.59539,0.09071876,0,0.09071876,19.0546,48.85786,0.1937874,0,0.07257501,0,10.68611
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,12.72087,12.72087,12,0,3.372,12.72087,8.703086,0,0,0,1.107109,0.7588158,0.720875,0,0,21.02438,10.67704,0.3482929,0,0.3482929,19.38503,49.70509,0.1937907,13.99296,0.8856869,12,11.78415
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,12.34453,12.34453,12,0,3.372,12.34453,25.30655,0,0,0,3.123975,0.3626642,0.344531,0,0,20.67608,10.9905,2.761311,0,2.761311,22.00463,56.42202,0.1938167,13.57898,2.49918,12,14.11448
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,11.99802,11.99802,12,0,3.372,11.99802,39.49928,0,0,0,4.73913,0,0,0.001983528,0.001884352,17.91477,13.47568,4.741015,0,4.741015,26.50236,67.95462,0.1938614,13.19782,3.791304,12,18.21482
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.947025,3.947025,10.26861,0,2.933959,3.947025,165.1738,0,0,0,6.519451,0,0,6.32159,6.005511,13.17376,17.7426,12.52496,0,12.52496,38.38458,98.4218,0.193812,4.341727,5.215561,12,24.26205
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3970304,0.3970304,0,0,0,0.3970304,2060.274,7.113191,0,0,8.179913,0.4179267,0.3970304,0,0,0.6487948,29.01506,0.6487948,0,0.6487948,39.00008,100,0.1937958,0.4367335,6.54393,0,37.19498
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,5.329154,5.329154,0,0,0,5.329154,62.80457,0,0,0,3.346952,5.609635,5.329154,0,0,0,29.59898,0,2.262684,-2.262684,36.615,93.88443,0.1937958,5.862069,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.884518,1.884518,0,0,0,1.884518,250.8438,0.2294002,0,0,4.727196,1.983703,1.884518,0,0,2.514093,27.33629,2.514093,0,2.514093,39.00008,100,0.1937333,2.07297,3.781757,0,32.06349
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.557676,3.557676,0,0,0,3.557676,120.5204,0.5428021,0,0,4.287724,3.744922,3.557676,0,0,0,29.59898,0,0,0,39.00008,100,0.1937333,3.913443,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.63009,1.63009,0,0,0,1.63009,214.3536,1.778272,0,0,3.494156,1.715884,1.63009,0,0,0,29.59898,0,0,0,39.00008,100,0.1937333,1.793099,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.740985,2.740985,0,0,0,2.740985,98.07798,0,0,0,2.688303,2.885248,2.740985,0,0,0,29.59898,0,0.1969446,-0.1969446,38.79248,99.4677,0.1937333,3.015084,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,14.22559,14.22559,11.69829,0,3.295666,14.22559,20.23923,6.383782E-16,0,0,2.879149,2.660322,2.527306,0,0,0.2188273,29.40203,0.2188273,0,0.2188273,39.00008,100,0.1937354,15.64815,2.303319,12,32.28118
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,6.074885,6.074885,0,0,0,6.074885,5.835277,0,0,0,0.3544863,6.394616,6.074885,0,0,0,29.59898,0,6.040129,-6.040129,32.63322,83.67477,0.1937354,6.682373,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,13.09575,13.09575,12,0,3.372,13.09575,0,0,0,0,0,1.153424,1.095752,0,0,6.711255,23.55885,0,1.153424,-1.153424,31.41741,80.5573,0.1937354,14.40533,0,12,23.55885
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.795641,4.795641,0,0,0,4.795641,0,0,0,0,0,5.048044,4.795641,0,0,7.992836,22.40543,0,5.048044,-5.048044,26.0963,66.91346,0.1937354,5.275206,0,0,22.40543
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.181964,5.181964,0,0,0,5.181964,0,0,0,0,0,5.454699,5.181964,0,0,13.60177,17.35738,0,5.454699,-5.454699,20.34654,52.17052,0.1937354,5.70016,0,0,17.35738
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.644397,2.644397,0,0,0,2.644397,0,0,0,0,0,2.783576,2.644397,0,0,19.66255,11.90268,0,2.783576,-2.783576,17.4124,44.64709,0.1937354,2.908837,0,0,11.90268
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75541,9.119107,0,0,0,17.4124,44.64709,0.1937354,0,0,0,9.119107
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75541,9.119107,0,0,0,17.4124,44.64709,0.1937354,0,0,0,9.119107
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75541,9.119107,0,0,0,17.4124,44.64709,0.1937354,0,0,0,9.119107
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.267579,1.267579,0,0,0,1.267579,0,0,2.220446E-16,0,0,1.334294,1.267579,0,0,22.75541,9.119107,0,1.334294,-1.334294,16.00593,41.04076,0.1937354,1.394337,0,0,9.119107
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.23796,7.784813,0,0,0,16.00593,41.04076,0.1937354,0,0,0,7.784813
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.553526,2.553526,0,0,0,2.553526,0,0,4.440892E-16,0,0,2.687922,2.553526,0,0,24.23796,7.784813,0,2.687922,-2.687922,13.17261,33.77586,0.1937354,2.808879,0,0,7.784813
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.7356953,0.7356953,0,0,0,0.7356953,0,0,0,0,0,0.7744161,0.7356953,0,0,27.22454,5.096891,0,0.7744161,-0.7744161,12.3563,31.68277,0.1937354,0.8092648,0,0,5.096891
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,28.085,4.322474,0.06631788,0,0.06631788,12.41922,31.84409,0.1937337,0,0.05305431,0,4.388793
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,12.86756,12.86756,12,0,3.372,12.86756,1.332429,0,0,0,0.171451,0.9132169,0.867556,0,0,28.01869,4.382161,0,0.7417659,-0.7417659,11.63733,29.83924,0.1937337,14.15431,0.1371608,12,4.553612
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,12.50261,12.50261,12,0,3.372,12.50261,3.513861,0,0,0,0.4393244,0.529064,0.5026108,0,0,28.84287,3.640395,0,0.08973958,-0.08973958,11.54274,29.5967,0.1937337,13.75287,0.3514595,12,4.079719
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,7.506421,7.506421,12,0,3.372,7.506421,8.378564,0,0,0,0.6289303,0,0,4.493579,4.2689,28.94258,3.550655,4.89783,0,4.89783,16.18922,41.51075,0.1937956,8.257063,0.5031442,12,4.179585
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,24.04475,7.958703,9.659352,0,9.659352,25.35289,65.00729,0.1937646,0,1.039482,12,9.258056
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.282323,3.282323,11.46969,0,3.237833,3.282323,59.65073,0,0,0,1.95793,0,0,8.187371,7.778002,14.3854,16.65212,9.735932,0,9.735932,34.58921,88.6901,0.1938279,3.610555,1.566344,12,18.61005
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.317772,1.317772,0,0,0,1.317772,144.6228,0,0,0,1.905799,1.387128,1.317772,0,0,4.649466,25.41446,0.518671,0,0.518671,35.08126,89.95177,0.193815,1.449549,1.524639,0,27.32026
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,12.59919,12.59919,12,0,3.372,12.59919,6.784209,0,0,0,0.8547555,0.6307276,0.5991912,0,0,4.130795,25.88126,0.2240278,0,0.2240278,35.29379,90.49673,0.1938171,13.85911,0.6838044,12,26.73602
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.389506,4.389506,0,0,0,4.389506,10.47664,0,0,0,0.4598725,4.620533,4.389506,0,0,3.906767,26.08289,0,4.16066,-4.16066,30.90807,79.25131,0.1938171,4.828456,0.367898,0,26.54276
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,7.395504,7.395504,0,0,0,7.395504,19.52907,0,8.881784E-16,0,1.444273,7.784741,7.395504,0,0,8.529722,21.92223,0,6.340468,-6.340468,24.22463,62.11432,0.1938171,8.135055,1.155419,0,23.3665
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.866676,3.866676,0,0,0,3.866676,26.23563,0,4.440892E-16,0,1.014447,4.070185,3.866676,0,0,15.57469,15.58176,0,3.055738,-3.055738,21.0036,53.85528,0.1938171,4.253344,0.8115573,0,16.59621
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,13.86419,13.86419,12,0,3.372,13.86419,2.454482,0,0,0,0.340294,1.962305,1.86419,0,0,18.96995,12.52602,0,1.622011,-1.622011,19.29385,49.47132,0.1938171,15.25061,0.2722352,12,12.86632
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.464329,3.464329,11.7801,0,3.316365,3.464329,9.358281,0,0,0,0.3242016,0,0,8.315771,7.899982,20.77219,10.90401,8.224184,0,8.224184,27.096,69.47678,0.1939232,3.810762,0.2593613,12,11.22821
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,11.42026,11.42026,12,0,3.372,11.42026,0,0,0,0,0,0,0,0.579738,0.5507511,12.548,18.30578,0.5507511,0,0.5507511,27.61849,70.81649,0.1939304,12.56229,0,12,18.30578
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,10.28604,10.28604,12,0,3.372,10.28604,0,0,0,0,0,0,0,1.71396,1.628262,11.99725,18.80145,1.628262,0,1.628262,29.16319,74.77727,0.1939516,11.31464,0,12,18.80145
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,14.41833,14.41833,12,0,3.372,14.41833,0,0,0,0,0,2.545616,2.418335,0,0,10.36899,20.26689,0,2.545616,-2.545616,26.47988,67.89699,0.1939516,15.86017,0,12,20.26689
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.19745,17.72127,8.36,0,8.36,34.41087,88.23283,0.1939528,0,0,12,17.72127
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.232691,2.232691,0,0,0,2.232691,0,0,0,0,0,2.350201,2.232691,0,0,4.837451,25.24527,0,2.350201,-2.350201,31.93354,81.88071,0.1939528,2.45596,0,0,25.24527
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.448784,22.89507,0,0,0,31.93354,81.88071,0.1939528,0,0,0,22.89507
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.648801,1.648801,0,0,0,1.648801,0,0,2.220446E-16,0,0,1.73558,1.648801,0,0,7.448784,22.89507,0,1.73558,-1.73558,30.10408,77.18979,0.1939528,1.813681,0,0,22.89507
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3240353,0.3240353,0,0,0,0.3240353,0,0,0,0,0,0.3410898,0.3240353,0,0,9.377207,21.15949,0,0.3410898,-0.3410898,29.74454,76.2679,0.1939528,0.3564389,0,0,21.15949
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.6693919,0.6693919,0,0,0,0.6693919,0,0,1.110223E-16,0,0,0.704623,0.6693919,0,0,9.756195,20.8184,0,0.704623,-0.704623,29.0018,74.36344,0.1939528,0.736331,0,0,20.8184
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.504401,1.504401,0,0,0,1.504401,0,0,0,0,0,1.58358,1.504401,0,0,10.53911,20.11378,0,1.58358,-1.58358,27.33256,70.08335,0.1939528,1.654841,0,0,20.11378
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1656277,0.1656277,0,0,0,0.1656277,0,0,0,0,0,0.174345,0.1656277,0,0,12.29864,18.5302,0,0.174345,-0.174345,27.14878,69.61213,0.1939528,0.1821905,0,0,18.5302
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.985377,1.985377,0,0,0,1.985377,2.46435,0,4.440892E-16,0,0.04892663,2.089871,1.985377,0,0,12.49236,18.35585,0,2.040944,-2.040944,24.99744,64.09587,0.1939528,2.183915,0.03914131,0,18.40478
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.155275,1.155275,0,0,0,1.155275,22.01728,0,0,0,0.25436,1.216079,1.155275,0,0,14.76008,16.31491,0,0.9617184,-0.9617184,23.9837,61.49654,0.1939528,1.270802,0.203488,0,16.56927
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,9.877234,9.877234,12,0,3.372,9.877234,7.843945,0,0,0,0.7747647,0,0,2.122767,2.016629,15.82865,15.35319,2.791393,0,2.791393,26.63185,68.28665,0.1939862,10.86496,0.6198118,12,16.12796
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,9.265786,9.265786,12,0,3.372,9.265786,14.79041,0,0,0,1.370448,0,0,2.734214,2.597503,13.03726,17.86545,3.967951,0,3.967951,30.39618,77.93876,0.1940327,10.19236,1.096358,12,19.23589
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.521188,1.521188,10.32119,0,2.94726,1.521188,24.77432,0,0,0,0.3768638,0,0,8.8,8.36,9.069307,21.4366,8.736864,0,8.736864,38.68469,99.19132,0.194079,1.673306,0.3014911,12,21.81347
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.54872,1.54872,0,0,0,1.54872,47.56097,0,0,0,0.7365863,1.630232,1.54872,0,0,0.3324438,29.29978,0,0.8936455,-0.8936455,37.74271,96.77599,0.194079,1.703592,0.589269,0,30.03637
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,6.857039,6.857039,0,0,0,6.857039,31.26803,0,8.881784E-16,0,2.144061,7.217937,6.857039,0,0,1.325383,28.40613,0,5.073875,-5.073875,32.39437,83.06233,0.194079,7.542744,1.715249,0,30.55019
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,5.1249,5.1249,0,0,0,5.1249,48.40271,0,0,0,2.48059,5.394631,5.1249,0,0,6.963022,23.33226,0,2.914041,-2.914041,29.32271,75.18627,0.194079,5.63739,1.984472,0,25.81285
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,12.27891,12.27891,12,0,3.372,12.27891,21.772,0,0,0,2.673364,0.2935887,0.2789092,0,0,10.20085,20.41822,2.379776,0,2.379776,31.58036,80.97512,0.1941011,13.5068,2.138691,12,23.09158
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,7.295322,7.295322,0,0,0,7.295322,32.60736,0,8.881784E-16,0,2.378812,7.679286,7.295322,0,0,7.82107,22.56001,0,5.300474,-5.300474,25.99317,66.64902,0.1941011,8.024855,1.90305,0,24.93883
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,7.469488,7.469488,0,0,0,7.469488,13.01816,0,8.881784E-16,0,0.9723899,7.862619,7.469488,0,0,13.71049,17.25954,0,6.890229,-6.890229,18.73023,48.02613,0.1941011,8.216436,0.777912,0,18.23193
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,7.111838,7.111838,0,0,0,7.111838,17.81825,0,0,0,1.267205,7.486145,7.111838,0,0,21.3663,10.36931,0,6.21894,-6.21894,12.17489,31.21761,0.1941011,7.823022,1.013764,0,11.63652
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.947071,1.947071,0,0,0,1.947071,14.14688,0,0,0,0.2754498,2.049549,1.947071,0,0,28.27623,4.150372,0,1.774099,-1.774099,10.30483,26.42258,0.1941011,2.141778,0.2203598,0,4.425821
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24745,2.376273,0,0,0,10.30483,26.42258,0.1941011,0,0,0,2.376273
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,14.42553,14.25746,12,0,3.372,14.25746,0,0,0.1680708,1.610624,0,2.376273,2.257459,0,0,30.24745,2.376273,0,2.376273,-2.376273,7.800015,20,0.1941011,15.86808,0,12,2.376273
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,8.790597,8.790597,12,0,3.372,8.790597,0,0,0,0,0,0,0,3.209403,3.048933,32.88775,8.426001E-16,3.048933,0,3.048933,10.69249,27.41658,0.1941406,9.669657,0,12,8.426001E-16
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.83882,2.74404,8.36,0,8.36,18.62348,47.75242,0.1941415,0,0,12,2.74404
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4252485,0.4252485,9.225248,0,2.669988,0.4252485,0,0,0,0,0,0,0,8.8,8.36,21.47882,10.26804,8.36,0,8.36,26.55447,68.08826,0.1941576,0.4677734,0,12,10.26804
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.98533,3.98533,12,0,3.372,3.98533,0,0,0,0,0,0,0,8.01467,7.613936,13.11882,17.79204,7.613936,0,7.613936,33.77769,86.60928,0.1942559,4.383863,0,12,17.79204
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.268413,3.268413,0,0,0,3.268413,0,0,4.440892E-16,0,0,3.440435,3.268413,0,0,5.504884,24.64458,0,3.440435,-3.440435,30.15115,77.31049,0.1942559,3.595254,0,0,24.64458
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.232691,1.232691,0,0,0,1.232691,0,0,0,0,0,1.297569,1.232691,0,0,9.327589,21.20415,0,1.297569,-1.297569,28.78339,73.80342,0.1942559,1.35596,0,0,21.20415
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.8201259,0.8201259,0,0,0,0.8201259,0,0,1.110223E-16,0,0,0.8632904,0.8201259,0,0,10.76933,19.90658,0,0.8632904,-0.8632904,27.8734,71.47012,0.1942559,0.9021385,0,0,19.90658
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.158314,2.158314,0,0,0,2.158314,0,0,0,0,0,2.27191,2.158314,0,0,11.72854,19.04329,0,2.27191,-2.27191,25.4786,65.32961,0.1942559,2.374146,0,0,19.04329
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.934694,1.934694,0,0,0,1.934694,0,0,2.220446E-16,0,0,2.03652,1.934694,0,0,14.25289,16.77138,0,2.03652,-2.03652,23.33192,59.82532,0.1942559,2.128163,0,0,16.77138
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,16.51569,14.73486,0.1355471,0,0.1355471,23.46051,60.15504,0.1942526,0,0.1084377,0,14.87041
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.805999,2.805999,0,0,0,2.805999,72.43515,0,0,0,2.032529,2.953683,2.805999,0,0,16.38014,14.85685,0,0.9211534,-0.9211534,22.48953,57.66535,0.1942526,3.086599,1.626024,0,16.88938
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,10.5693,10.5693,12,0,3.372,10.5693,46.29271,0,0,0,4.892817,0,0,1.430697,1.359162,17.40364,13.9357,6.251978,0,6.251978,28.42068,72.87339,0.1943153,11.62623,3.914253,12,18.82851
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.837698,2.837698,7.785445,0,2.305718,2.837698,227.3429,0,0,0,6.451307,0,0,4.947747,4.70036,11.15167,19.56248,11.15167,0,11.15167,39.00008,100,0.1942112,3.121468,5.161046,12,26.01378
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.9252421,0.9252421,0,0,0,0.9252421,722.5919,5.711785,0,0,6.685724,0.9739391,0.9252421,0,0,0,29.59898,0,0,0,39.00008,100,0.1942112,1.017766,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,7.223555,7.223555,0,0,0,7.223555,93.17396,8.881784E-16,0,0,6.730472,7.603742,7.223555,0,0,0,29.59898,0,0.87327,-0.87327,38.07957,97.63973,0.1942112,7.945911,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,5.765739,0,0,6.736039,0,0,0,0,0.9703001,28.72571,0.9703001,0,0.9703001,39.00008,100,0.1941874,0,5.388832,0,35.46175
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941874,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.624971,2.624971,0,0,0,2.624971,164.8486,1.564102,0,0,4.327229,2.763128,2.624971,0,0,0,29.59898,0,0,0,39.00008,100,0.1941874,2.887468,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,9.501787,9.501787,4.933663,0,1.584217,9.501787,50.60682,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1941874,10.45197,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,8.141623,8.141623,5.081395,0,1.621593,8.141623,39.56574,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.1941874,8.955786,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,6.005179,6.005179,0,0,0,6.005179,18.51877,0,0,0,1.112085,6.321241,6.005179,0,0,0,29.59898,0,5.209156,-5.209156,33.50915,85.92072,0.1941874,6.605697,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,5.787951,24.38982,0.2205318,0,0.2205318,33.71836,86.45716,0.194182,0,0.1764254,0,24.61035
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,7.774288,7.774288,12,0,3.372,7.774288,0,0,0,0,0,0,0,4.225712,4.014426,5.567419,24.5883,4.014426,0,4.014426,37.52678,96.22232,0.1942336,8.551717,0,12,24.5883
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,22.5892,20.36,12,0,3.372,20.36,0,0,2.229196,4.488116,0,8.8,8.36,0,0,1.552992,28.20128,0,8.8,-8.8,28.25076,72.43771,0.1942336,24.84812,0,12,28.20128
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.33077,19.40129,8.36,0,8.36,36.18176,92.77355,0.1942345,0,0,12,19.40129
