Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1688352,0.1688352,0,0,0,0.1688352,0,0,0,0,0,0.1777212,0.1688352,0,0,2.97077,26.92529,0,0.1777212,-0.1777212,35.99442,92.29321,0.1942345,0.1857187,0,0,26.92529
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3127379,0.3127379,0,0,0,0.3127379,0,0,5.551115E-17,0,0,0.3291978,0.3127379,0,0,3.168238,26.74756,0,0.3291978,-0.3291978,35.64742,91.40346,0.1942345,0.3440117,0,0,26.74756
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.644839,3.644839,0,0,0,3.644839,0,0,4.440892E-16,0,0,3.836673,3.644839,0,0,3.534014,26.41837,0,3.836673,-3.836673,31.60321,81.03371,0.1942345,4.009323,0,0,26.41837
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.071391,1.071391,0,0,0,1.071391,0,0,2.220446E-16,0,0,1.12778,1.071391,0,0,7.796983,22.58169,0,1.12778,-1.12778,30.41442,77.98555,0.1942345,1.17853,0,0,22.58169
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.212962,2.212962,0,0,0,2.212962,0,0,4.440892E-16,0,0,2.329433,2.212962,0,0,9.050072,21.45391,0,2.329433,-2.329433,27.95899,71.68957,0.1942345,2.434258,0,0,21.45391
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.839798,0.839798,0,0,0,0.839798,0,0,1.110223E-16,0,0,0.8839979,0.839798,0,0,11.63833,19.12448,0,0.8839979,-0.8839979,27.02717,69.3003,0.1942345,0.9237778,0,0,19.12448
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.451099,2.451099,0,0,0,2.451099,0,0,4.440892E-16,0,0,2.580104,2.451099,0,0,12.62055,18.24048,0,2.580104,-2.580104,24.3075,62.32681,0.1942345,2.696209,0,0,18.24048
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.696447,2.696447,0,0,0,2.696447,0,0,4.440892E-16,0,0,2.838365,2.696447,0,0,15.48733,15.66038,0,2.838365,-2.838365,21.3156,54.65528,0.1942345,2.966092,0,0,15.66038
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.429212,2.429212,0,0,0,2.429212,4.444435,0,4.440892E-16,0,0.1079647,2.557065,2.429212,0,0,18.64107,12.82201,0,2.4491,-2.4491,18.73402,48.03587,0.1942345,2.672133,0.08637179,0,12.92998
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,21.3623,10.37291,1.502071,0,1.502071,20.15901,51.68968,0.1941976,0,1.201657,0,11.87498
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,7.834367,7.834367,12,0,3.372,7.834367,56.84077,0,0,0,4.453115,0,0,4.165633,3.957351,19.86023,11.72478,8.410466,0,8.410466,28.13788,72.14827,0.1942894,8.617805,3.562492,12,16.17789
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,7.291089,7.291089,12,0,3.372,7.291089,51.38663,0,0,0,3.746645,0,0,4.708911,4.473466,11.44976,19.2942,8.220111,0,8.220111,35.93616,92.14383,0.1943811,8.020197,2.997316,12,23.04084
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,19.20555,19.20555,12,0,3.372,19.20555,31.62487,1.776357E-15,0,0.7660993,6.073729,7.584784,7.205545,0,0,3.229648,26.6923,0,1.511055,-1.511055,34.34337,88.05975,0.1943811,21.1261,4.858983,12,32.76602
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,4.528682,0,0,9.437281,0,0,0,0,4.908598,25.18124,4.908598,0,4.908598,39.00008,100,0.1942608,0,7.549824,0,34.61852
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.831229,5.831229,0,0,0,5.831229,186.3395,4.727747,0,0,10.86588,6.138135,5.831229,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,6.414352,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,9.369883,9.369883,3,0,1.095,9.369883,91.46966,1.86546,0,0,8.5706,6.705139,6.369883,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,10.30687,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.655446,2.655446,0,0,0,2.655446,246.7452,3.756979,0,0,6.552186,2.795207,2.655446,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,2.920991,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,10.08187,10.08187,6.271103,0,1.922589,10.08187,39.78757,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,11.09005,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,9.605481,9.605481,8.461997,0,2.476885,9.605481,12.53104,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,10.56603,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,9.736992,9.736992,9.574558,0,2.758363,9.736992,1.756012,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1942608,10.71069,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.759941,1.759941,0,0,0,1.759941,0,0,0,0,0,1.852569,1.759941,0,0,0,29.59898,0,1.852569,-1.852569,37.0473,94.99288,0.1942608,1.935935,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.487668,3.487668,0,0,0,3.487668,0,0,4.440892E-16,0,0,3.671229,3.487668,0,0,2.05841,27.74641,0,3.671229,-3.671229,33.17748,85.0703,0.1942608,3.836434,0,0,27.74641
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,5.17309,5.17309,0,0,0,5.17309,0,0,8.881784E-16,0,0,5.445357,5.17309,0,0,6.137554,24.07518,0,5.445357,-5.445357,27.43757,70.35261,0.1942608,5.690398,0,0,24.07518
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.675192,2.675192,0,0,0,2.675192,0,0,4.440892E-16,0,0,2.815991,2.675192,0,0,12.18795,18.62982,0,2.815991,-2.815991,24.46926,62.74156,0.1942608,2.942711,0,0,18.62982
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.627996,1.627996,0,0,0,1.627996,0,0,2.220446E-16,0,0,1.71368,1.627996,0,0,15.31683,15.81383,0,1.71368,-1.71368,22.66288,58.10983,0.1942608,1.790796,0,0,15.81383
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.523335,3.523335,0,0,0,3.523335,0,0,4.440892E-16,0,0,3.708774,3.523335,0,0,17.22092,14.10015,0,3.708774,-3.708774,18.75349,48.08577,0.1942608,3.875669,0,0,14.10015
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4372887,0.4372887,0,0,0,0.4372887,0,0,5.551115E-17,0,0,0.4603039,0.4372887,0,0,21.34178,10.39138,0,0.4603039,-0.4603039,18.26829,46.84167,0.1942608,0.4810176,0,0,10.39138
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.343933,2.343933,0,0,0,2.343933,0,0,0,0,0,2.467298,2.343933,0,0,21.85323,9.931074,0,2.467298,-2.467298,15.66753,40.17307,0.1942608,2.578326,0,0,9.931074
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.9355616,0.9355616,0,0,0,0.9355616,0,0,1.110223E-16,0,0,0.9848017,0.9355616,0,0,24.59467,7.463776,0,0.9848017,-0.9848017,14.62945,37.51134,0.1942608,1.029118,0,0,7.463776
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.8193025,0.8193025,0,0,0,0.8193025,0,0,1.110223E-16,0,0,0.8624237,0.8193025,0,0,25.68889,6.478975,0,0.8624237,-0.8624237,13.72038,35.18039,0.1942608,0.9012328,0,0,6.478975
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64714,5.616551,0,0,0,13.72038,35.18039,0.1942608,0,0,0,5.616551
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.9113724,0.9113724,0,0,0,0.9113724,16.06553,0,1.110223E-16,0,0.1464168,0.9593394,0.9113724,0,0,26.64714,5.616551,0,0.8129226,-0.8129226,12.86348,32.98323,0.1942608,1.00251,0.1171334,0,5.762968
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.870793,1.870793,0,0,0,1.870793,78.7355,0,2.220446E-16,0,1.472978,1.969256,1.870793,0,0,27.55039,4.803628,0,0.4962777,-0.4962777,12.34036,31.64189,0.1942608,2.057872,1.178383,0,6.276607
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,9.391275,9.391275,12,0,3.372,9.391275,21.55085,0,0,0,2.023899,0,0,2.608725,2.478288,28.10181,4.307351,4.502188,0,4.502188,16.61151,42.59354,0.1943111,10.3304,1.61912,12,6.33125
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,12.47182,12.47182,12,0,3.372,12.47182,35.35382,0,0,0,4.409264,0.4966474,0.471815,0,0,23.59962,8.35932,3.912616,0,3.912616,20.32335,52.11104,0.1943469,13.719,3.527411,12,12.76858
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,9.390422,9.390422,12,0,3.372,9.390422,32.91946,0,0,0,3.091276,0,0,2.609578,2.479099,19.687,11.88067,5.570374,0,5.570374,25.60787,65.66106,0.1944069,10.32946,2.473021,12,14.97195
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,10.55785,10.55785,12,0,3.372,10.55785,20.16013,0,0,0,2.128476,0,0,1.442155,1.370047,14.11663,16.89401,3.498523,0,3.498523,28.92686,74.17128,0.1944438,11.61363,1.702781,12,19.02249
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.729815,0,2.544643,0,0,0,0,0,2.324782,0,0,8.729815,8.293324,10.61811,20.04268,10.61811,0,10.61811,39.00008,100,0.1943868,0,1.859826,12,22.36746
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.964231,0,0,4.964231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943868,0,3.971385,0,34.56321
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.757389,2.757389,0,0,0,2.757389,164.0829,1.621889,0,0,4.524404,2.902515,2.757389,0,0,0,29.59898,0,0,0,39.00008,100,0.1943868,3.033128,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.071681,2.071681,0,0,0,2.071681,152.9085,0.9870594,0,0,3.167776,2.180717,2.071681,0,0,0,29.59898,0,0,0,39.00008,100,0.1943868,2.278849,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.8107131,0.8107131,0,0,0,0.8107131,291.3177,1.508369,0,0,2.361751,0.8533822,0.8107131,0,0,0,29.59898,0,0,0,39.00008,100,0.1943868,0.8917844,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,12.55312,12.55312,11.51929,0,3.250381,12.55312,8.669048,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1943868,13.80843,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.877788,3.877788,0,0,0,3.877788,7.346726,0,0,0,0.2848904,4.081882,3.877788,0,0,0,29.59898,0,3.796992,-3.796992,34.9977,89.7375,0.1943868,4.265567,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,9.952117,9.952117,12,0,3.372,9.952117,0,0,0,0,0,0,0,2.047884,1.945489,4.218879,25.80199,1.945489,0,1.945489,36.84335,94.46994,0.1944116,10.94733,0,12,25.80199
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,7.946066,7.946066,10.33911,0,2.951795,7.946066,0,0,0,0,0,0,0,2.393042,2.27339,2.27339,27.55293,2.27339,0,2.27339,39.00008,100,0.1944406,8.740673,0,12,27.55293
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.253717,5.253717,0,0,0,5.253717,0,0,8.881784E-16,0,0,5.530229,5.253717,0,0,0,29.59898,0,5.530229,-5.530229,33.1707,85.05292,0.1944406,5.779089,0,0,29.59898
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3713445,0.3713445,0,0,0,0.3713445,0,0,0,0,0,0.390889,0.3713445,0,0,6.144698,24.06875,0,0.390889,-0.390889,32.75867,83.99643,0.1944406,0.408479,0,0,24.06875
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.374279,2.374279,0,0,0,2.374279,0,0,4.440892E-16,0,0,2.499241,2.374279,0,0,6.57902,23.67786,0,2.499241,-2.499241,30.12424,77.24149,0.1944406,2.611707,0,0,23.67786
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.355954,21.17862,0,0,0,30.12424,77.24149,0.1944406,0,0,0,21.17862
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.355954,21.17862,0,0,0,30.12424,77.24149,0.1944406,0,0,0,21.17862
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.21096,2.21096,0,0,0,2.21096,0,0,4.440892E-16,0,0,2.327327,2.21096,0,0,9.355954,21.17862,0,2.327327,-2.327327,27.67102,70.95119,0.1944406,2.432056,0,0,21.17862
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.5631184,0.5631184,0,0,0,0.5631184,0,0,1.110223E-16,0,0,0.5927562,0.5631184,0,0,11.94187,18.85129,0,0.5927562,-0.5927562,27.0462,69.3491,0.1944406,0.6194302,0,0,18.85129
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.60049,18.25854,0,0,0,27.0462,69.3491,0.1944406,0,0,0,18.25854
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.049927,1.049927,0,0,0,1.049927,0,0,0,0,0,1.105186,1.049927,0,0,12.60049,18.25854,0,1.105186,-1.105186,25.88123,66.36201,0.1944406,1.15492,0,0,18.25854
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.9217963,0.9217963,0,0,0,0.9217963,17.56365,0,1.110223E-16,0,0.1619011,0.9703118,0.9217963,0,0,13.82848,17.15335,0,0.8084108,-0.8084108,25.02909,64.17703,0.1944406,1.013976,0.1295208,0,17.31525
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.671779,3.671779,0,0,0,3.671779,23.7727,0,0,0,0.8728811,3.865031,3.671779,0,0,14.72671,16.34494,0,2.99215,-2.99215,21.87509,56.08987,0.1944406,4.038957,0.6983049,0,17.21782
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.95138,1.95138,0,0,0,1.95138,119.5898,0,0,0,2.333651,2.054084,1.95138,0,0,18.05132,13.35279,0.2795667,0,0.2795667,22.14031,56.76992,0.1944337,2.146518,1.86692,0,15.68644
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,8.385324,8.385324,12,0,3.372,8.385324,44.02524,0,0,0,3.691659,0,0,3.614676,3.433942,17.77175,13.6044,7.125601,0,7.125601,28.90025,74.10306,0.1945111,9.223856,2.953327,12,17.29606
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.772524,4.772524,10.15091,0,2.904179,4.772524,104.4458,0,0,0,4.984699,0,0,5.378381,5.109462,10.64615,20.01744,10.09416,0,10.09416,38.47641,98.65727,0.1945169,5.249776,3.987759,12,25.00214
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.524766,1.524766,0,0,0,1.524766,156.8132,0.2340252,0,0,2.391034,1.605017,1.524766,0,0,0.5519918,29.10219,0.5519918,0,0.5519918,39.00008,100,0.1945035,1.677243,1.912827,0,31.49322
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,1.492538,0,0,1.492538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945035,0,1.194031,0,31.09152
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,7.932533,7.932533,4.862145,0,1.566123,7.932533,40.74345,0,8.881784E-16,0,3.231988,3.231988,3.070389,0,0,0,29.59898,0,0,0,39.00008,100,0.1945035,8.725787,2.58559,12,32.83097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.8231924,0.8231924,0,0,0,0.8231924,189.9314,0.6969825,0,0,1.563501,0.8665183,0.8231924,0,0,0,29.59898,0,0,0,39.00008,100,0.1945035,0.9055116,1.250801,0,31.16248
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,2.053794,0,0,2.053794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945035,0,1.643036,0,31.65277
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02900498,0.02900498,0,0,0,0.02900498,6879.969,1.965002,0,0,1.995534,0.03053156,0.02900498,0,0,0,29.59898,0,0,0,39.00008,100,0.1945035,0.03190548,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,9.081851,9.081851,8.569945,0,2.504196,9.081851,5.933239,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.1945035,9.990036,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,18.04623,18.04623,12,0,3.372,18.04623,1.509754,0,0,0,0.2724538,6.364455,6.046233,0,0,0,29.59898,0,6.092001,-6.092001,32.57854,83.53456,0.1945035,19.85085,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,6.344788,6.344788,0,0,0,6.344788,0,0,0,0,0,6.678724,6.344788,0,0,6.76889,23.50698,0,6.678724,-6.678724,25.53855,65.48333,0.1945035,6.979267,0,0,23.50698
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,12.88064,12.88064,12,0,3.372,12.88064,0,0,0,0,0,0.9269948,0.8806451,0,0,14.1897,16.82825,0,0.9269948,-0.9269948,24.56141,62.97786,0.1945035,14.16871,0,12,16.82825
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,20.22907,20.22907,12,0,3.372,20.22907,0,0,3.552714E-15,1.891977,0,8.662178,8.22907,0,0,15.21969,15.90126,0,8.662178,-8.662178,15.43067,39.56575,0.1945035,22.25198,0,12,15.90126
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.534856,2.534856,11.33486,0,3.203719,2.534856,0,0,0,0,0,0,0,8.8,8.36,24.84433,7.239079,8.36,0,8.36,23.36167,59.90159,0.1945931,2.788342,0,12,7.239079
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.7249845,0.7249845,9.524984,0,2.745821,0.7249845,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.48433,14.76308,8.36,0,8.36,31.29266,80.23743,0.1946191,0.797483,0,12,14.76308
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.400991,3.400991,0,0,0,3.400991,0,0,4.440892E-16,0,0,3.57999,3.400991,0,0,8.124332,22.28708,0,3.57999,-3.57999,27.51902,70.56145,0.1946191,3.74109,0,0,22.28708
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.4449847,0.4449847,0,0,0,0.4449847,0,0,5.551115E-17,0,0,0.468405,0.4449847,0,0,12.1021,18.70709,0,0.468405,-0.468405,27.02528,69.29544,0.1946191,0.4894832,0,0,18.70709
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.461253,1.461253,0,0,0,1.461253,0,0,2.220446E-16,0,0,1.538161,1.461253,0,0,12.62255,18.23868,0,1.538161,-1.538161,25.40391,65.13811,0.1946191,1.607378,0,0,18.23868
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3465223,0.3465223,0,0,0,0.3465223,0,0,5.551115E-17,0,0,0.3647603,0.3465223,0,0,14.33162,16.70052,0,0.3647603,-0.3647603,25.01942,64.15223,0.1946191,0.3811746,0,0,16.70052
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.6250786,0.6250786,0,0,0,0.6250786,0,0,1.110223E-16,0,0,0.6579775,0.6250786,0,0,14.73691,16.33576,0,0.6579775,-0.6579775,24.32585,62.37385,0.1946191,0.6875864,0,0,16.33576
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.382714,3.382714,0,0,0,3.382714,0,0,4.440892E-16,0,0,3.560751,3.382714,0,0,15.46799,15.67778,0,3.560751,-3.560751,20.57249,52.74987,0.1946191,3.720985,0,0,15.67778
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.29161,1.29161,0,0,0,1.29161,12.63633,0,2.220446E-16,0,0.1632121,1.359589,1.29161,0,0,19.42438,12.11703,0,1.196377,-1.196377,19.3114,49.5163,0.1946191,1.420771,0.1305697,0,12.28025
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,11.26724,11.26724,12,0,3.372,11.26724,17.8678,0,0,0,2.013208,0,0,0.7327613,0.6961232,20.75369,10.92066,2.709331,0,2.709331,21.88169,56.1068,0.1946461,12.39396,1.610566,12,12.93386
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,8.046936,8.046936,12,0,3.372,8.046936,56.50936,0,0,0,4.547272,0,0,3.953064,3.755411,18.04436,13.35905,8.302683,0,8.302683,29.75831,76.30321,0.1947346,8.851629,3.637817,12,17.90633
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,3,0,1.095,0,0,0.1641755,0,0,7.047644,0,0,2.835824,2.694033,9.741677,20.83147,9.741677,0,9.741677,39.00008,100,0.1944982,0,5.638115,12,27.87911
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,13.46633,13.46633,5.468644,0,1.719567,13.46633,62.51604,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,14.81296,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.80119,4.80119,0,0,0,4.80119,196.3515,4.373326,0,0,9.427211,5.053885,4.80119,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,5.28131,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,15.50005,15.50005,7.140048,0,2.142432,15.50005,79.50654,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,17.05005,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.668053,3.668053,0,0,0,3.668053,347.8692,8.898919,0,0,12.76003,3.861108,3.668053,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,4.034858,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.500781,3.500781,0,0,0,3.500781,329.0269,7.833479,0,0,11.51851,3.685032,3.500781,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,3.850859,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.291818,2.291818,0,0,0,2.291818,392.0753,6.573212,0,0,8.985652,2.41244,2.291818,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,2.521,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.438949,1.438949,0,0,0,1.438949,338.6524,3.358352,0,0,4.873035,1.514683,1.438949,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,1.582844,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,7.725265,7.725265,7.488978,0,2.230711,7.725265,3.219602,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,8.497791,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944982,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,14.45303,14.45303,12,0,3.372,14.45303,0,0,0,0,0,2.582138,2.453031,0,0,0,29.59898,0,2.582138,-2.582138,36.27827,93.02101,0.1944982,15.89833,0,12,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.769345,2.769345,0,0,0,2.769345,0,0,4.440892E-16,0,0,2.9151,2.769345,0,0,2.869042,27.01684,0,2.9151,-2.9151,33.20548,85.14209,0.1944982,3.04628,0,0,27.01684
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.6008695,0.6008695,0,0,0,0.6008695,0,0,1.110223E-16,0,0,0.6324943,0.6008695,0,0,6.108042,24.10174,0,0.6324943,-0.6324943,32.53877,83.43259,0.1944982,0.6609565,0,0,24.10174
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.9504974,0.9504974,0,0,0,0.9504974,0,0,2.220446E-16,0,0,1.000524,0.9504974,0,0,6.810814,23.46925,0,1.000524,-1.000524,31.48413,80.72837,0.1944982,1.045547,0,0,23.46925
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.093506,2.093506,0,0,0,2.093506,0,0,4.440892E-16,0,0,2.203691,2.093506,0,0,7.922506,22.46872,0,2.203691,-2.203691,29.16123,74.77225,0.1944982,2.302856,0,0,22.46872
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37105,20.26503,0,0,0,29.16123,74.77225,0.1944982,0,0,0,20.26503
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37105,20.26503,0,0,0,29.16123,74.77225,0.1944982,0,0,0,20.26503
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.06287,4.06287,0,0,0,4.06287,0,0,0,0,0,4.276705,4.06287,0,0,10.37105,20.26503,0,4.276705,-4.276705,24.65319,63.21318,0.1944982,4.469157,0,0,20.26503
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.967706,1.967706,0,0,0,1.967706,0,0,2.220446E-16,0,0,2.07127,1.967706,0,0,15.12295,15.98833,0,2.07127,-2.07127,22.46988,57.61497,0.1944982,2.164477,0,0,15.98833
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.104204,1.104204,0,0,0,1.104204,10.79063,0,2.220446E-16,0,0.1191505,1.16232,1.104204,0,0,17.42436,13.91706,0,1.043169,-1.043169,21.37029,54.79549,0.1944982,1.214624,0.09532044,0,14.03621
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,18.58343,12.87389,1.905667,0,1.905667,23.17816,59.43106,0.194452,0,1.524534,0,14.77956
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,8.793927,8.793927,12,0,3.372,8.793927,51.24041,0,0,0,4.506044,0,0,3.206073,3.045769,16.67777,14.58899,7.551814,0,7.551814,30.34244,77.80097,0.1945312,9.67332,3.604836,12,19.09503
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.036662,4.036662,5.649986,0,1.765447,4.036662,184.0064,0,0,0,7.427717,0,0,1.613325,1.532658,9.125953,21.38562,8.960375,0,8.960375,38.843,99.59723,0.1944071,4.440328,5.942173,12,28.81334
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,8.035162,8.035162,3,0,1.095,8.035162,102.7274,2.788563,0,0,8.254313,5.30017,5.035162,0,0,0.1655781,29.44996,0.1655781,0,0.1655781,39.00008,100,0.1944031,8.838678,6.60345,12,37.70427
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.693778,3.693778,0,0,0,3.693778,218.2891,4.174926,0,0,8.063113,3.888187,3.693778,0,0,0,29.59898,0,0,0,39.00008,100,0.1944031,4.063156,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,9.3928,9.3928,3,0,1.095,9.3928,93.73096,2.074698,0,0,8.803962,6.729264,6.392801,0,0,0,29.59898,0,0,0,39.00008,100,0.1944031,10.33208,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944031,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,5.399892,5.399892,0,0,0,5.399892,165.2355,3.238445,0,0,8.922542,5.684097,5.399892,0,0,0,29.59898,0,0,0,39.00008,100,0.1944031,5.939882,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.442915,2.442915,0,0,0,2.442915,351.2334,6.008843,0,0,8.580333,2.571489,2.442915,0,0,0,29.59898,0,0,0,39.00008,100,0.1944031,2.687206,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,7.554501,7.554501,0,0,0,7.554501,78.91727,0,8.881784E-16,0,5.961806,7.952106,7.554501,0,0,0,29.59898,0,1.9903,-1.9903,36.90212,94.62062,0.1944031,8.309951,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,7.593119,7.593119,0,0,0,7.593119,31.85518,0,0,0,2.418802,7.992756,7.593119,0,0,2.211445,27.60868,0,5.573955,-5.573955,31.02665,79.55536,0.1944031,8.35243,1.935042,0,30.02748
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.373906,2.373906,0,0,0,2.373906,10.58642,0,0,0,0.2513116,2.498848,2.373906,0,0,8.404728,22.03472,0,2.247536,-2.247536,28.65754,73.48073,0.1944031,2.611296,0.2010493,0,22.28604
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,10.19178,10.19178,12,0,3.372,10.19178,0,0,0,0,0,0,0,1.808224,1.717813,10.90199,19.78719,1.717813,0,1.717813,30.2872,77.65934,0.1944248,11.21095,0,12,19.78719
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.719223,2.719223,11.51922,0,3.250364,2.719223,0,0,0,0,0,0,0,8.8,8.36,9.184177,21.33322,8.36,0,8.36,38.21819,97.99518,0.1945203,2.991146,0,12,21.33322
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8241774,28.85722,0,0,0,38.21819,97.99518,0.1945203,0,0,0,28.85722
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2190057,0.2190057,0,0,0,0.2190057,0,0,2.775558E-17,0,0,0.2305323,0.2190057,0,0,0.8241774,28.85722,0,0.2305323,-0.2305323,37.97519,97.37209,0.1945203,0.2409063,0,0,28.85722
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04043704,0.04043704,0,0,0,0.04043704,0,0,0,0,0,0.04256531,0.04043704,0,0,1.080324,28.62669,0,0.04256531,-0.04256531,37.93032,97.25705,0.1945203,0.04448074,0,0,28.62669
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.973161,2.973161,0,0,0,2.973161,0,0,0,0,0,3.129643,2.973161,0,0,1.127619,28.58412,0,3.129643,-3.129643,34.63139,88.79826,0.1945203,3.270477,0,0,28.58412
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.367455,1.367455,0,0,0,1.367455,0,0,0,0,0,1.439427,1.367455,0,0,4.605,25.45448,0,1.439427,-1.439427,33.1141,84.90778,0.1945203,1.504201,0,0,25.45448
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.6357465,0.6357465,0,0,0,0.6357465,0,0,0,0,0,0.6692069,0.6357465,0,0,6.204363,24.01505,0,0.6692069,-0.6692069,32.4087,83.09905,0.1945203,0.6993212,0,0,24.01505
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.398388,1.398388,0,0,0,1.398388,0,0,0,0,0,1.471987,1.398388,0,0,6.947926,23.34584,0,1.471987,-1.471987,30.85709,79.12057,0.1945203,1.538227,0,0,23.34584
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.311099,1.311099,0,0,0,1.311099,0,0,2.220446E-16,0,0,1.380104,1.311099,0,0,8.583467,21.87386,0,1.380104,-1.380104,29.40233,75.39043,0.1945203,1.442209,0,0,21.87386
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.690716,2.690716,0,0,0,2.690716,0,0,4.440892E-16,0,0,2.832333,2.690716,0,0,10.11692,20.49375,0,2.832333,-2.832333,26.41679,67.73521,0.1945203,2.959788,0,0,20.49375
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.154239,3.154239,0,0,0,3.154239,5.019228,0,4.440892E-16,0,0.1583185,3.320251,3.154239,0,0,13.26395,17.66142,0,3.161933,-3.161933,23.08382,59.18916,0.1945203,3.469663,0.1266548,0,17.81974
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,16.77721,14.49949,1.948298,0,1.948298,24.93213,63.92842,0.1944733,0,1.558639,0,16.44779
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.427996,3.427996,0,0,0,3.427996,150.2827,0,0,0,5.151684,3.608417,3.427996,0,0,14.82891,16.25296,1.543268,0,1.543268,26.39621,67.68245,0.194436,3.770795,4.121347,0,21.40464
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,16.33302,16.33302,12,0,3.372,16.33302,53.31416,0,0,0,8.707811,4.561073,4.333019,0,0,13.28565,17.6419,4.146739,0,4.146739,30.33015,77.76945,0.1944734,17.96632,6.966249,12,26.34971
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,8.621848,8.621848,7.58705,0,2.255524,8.621848,118.6308,0,0,0,10.22817,1.089261,1.034798,0,0,9.138907,21.37396,9.138907,0,9.138907,39.00008,100,0.1944129,9.484034,8.182535,12,31.60213
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,11.08686,11.08686,3,0,1.095,11.08686,108.7787,3.54766,0,0,12.06015,8.512488,8.086864,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,12.19555,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,5.143091,5.143091,0,0,0,5.143091,161.4898,2.891785,0,0,8.305565,5.41378,5.143091,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,5.6574,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,5.316665,5.316665,0,0,0,5.316665,156.4808,2.723068,0,0,8.319558,5.59649,5.316665,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,5.848332,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.863049,1.863049,0,0,0,1.863049,260.4454,2.891121,0,0,4.852225,1.961104,1.863049,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,2.049354,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.722766,3.722766,0,0,0,3.722766,113.9485,0.3233347,0,0,4.242035,3.918701,3.722766,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,4.095042,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001467521,0.001467521,0,0,0,0.001467521,116706.7,1.711151,0,0,1.712696,0.001544759,0.001467521,0,0,0,29.59898,0,0,0,39.00008,100,0.1944129,0.001614273,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,6.106548,6.106548,0,0,0,6.106548,3.839966,0,8.881784E-16,0,0.2344894,6.427945,6.106548,0,0,0,29.59898,0,6.193456,-6.193456,32.4716,83.26035,0.1944129,6.717203,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,7.337359,7.337359,0,0,0,7.337359,0,0,8.881784E-16,0,0,7.723536,7.337359,0,0,6.881618,23.40552,0,7.723536,-7.723536,24.33028,62.38521,0.1944129,8.071095,0,0,23.40552
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.919819,5.919819,0,0,0,5.919819,0,0,0,0,0,6.231389,5.919819,0,0,15.46332,15.68199,0,6.231389,-6.231389,17.76182,45.54304,0.1944129,6.511801,0,0,15.68199
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.732537,1.732537,0,0,0,1.732537,0,0,2.220446E-16,0,0,1.823723,1.732537,0,0,22.38709,9.450598,0,1.823723,-1.823723,15.83945,40.61389,0.1944129,1.905791,0,0,9.450598
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41345,7.626875,0,0,0,15.83945,40.61389,0.1944129,0,0,0,7.626875
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.175202,1.175202,0,0,0,1.175202,0,0,2.220446E-16,0,0,1.237055,1.175202,0,0,24.41345,7.626875,0,1.237055,-1.237055,14.53548,37.27038,0.1944129,1.292723,0,0,7.626875
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1070559,0.1070559,0,0,0,0.1070559,0,0,1.387779E-17,0,0,0.1126904,0.1070559,0,0,25.78795,6.38982,0,0.1126904,-0.1126904,14.41669,36.9658,0.1944129,0.1177615,0,0,6.38982
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.917483,3.917483,0,0,0,3.917483,0,0,4.440892E-16,0,0,4.123666,3.917483,0,0,25.91317,6.277129,0,4.123666,-4.123666,10.06997,25.82037,0.1944129,4.309231,0,0,6.277129
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.235932,2.235932,11.03593,0,3.128091,2.235932,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.49502,2.153463,8.36,0,8.36,18.00096,46.15621,0.1944914,2.459525,0,12,2.153463
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.788417,1.788417,10.58842,0,3.014869,1.788417,0,0,0,0,0,0,0,8.8,8.36,22.13502,9.677464,8.36,0,8.36,25.93195,66.49205,0.1945541,1.967258,0,12,9.677464
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.9937599,0.9937599,9.79376,0,2.813821,0.9937599,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.77502,17.20146,8.36,0,8.36,33.86294,86.82788,0.1945891,1.093136,0,12,17.20146
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.27816,0.27816,0,0,0,0.27816,0,0,5.551115E-17,0,0,0.2928,0.27816,0,0,5.415017,24.72546,0,0.2928,-0.2928,33.5543,86.03651,0.1945891,0.305976,0,0,24.72546
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.6469373,0.6469373,0,0,0,0.6469373,22.92085,0,1.110223E-16,0,0.1482835,0.6809866,0.6469373,0,0,5.74035,24.43266,0,0.5327031,-0.5327031,32.99279,84.59672,0.1945891,0.7116311,0.1186268,0,24.58095
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,12.18072,12.18072,12,0,3.372,12.18072,18.83569,0,0,0,2.294323,0.1902355,0.1807237,0,0,6.332242,23.89996,2.104088,0,2.104088,34.9889,89.71494,0.1946079,13.3988,1.835458,12,26.19428
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,8.571383,8.571383,8.297382,0,2.435238,8.571383,52.69367,0,0,0,4.516576,0.2884216,0.2740005,0,0,4.228155,25.79364,4.228155,0,4.228155,39.00008,100,0.1946458,9.428521,3.613261,12,30.31021
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,0,0,0,0,8.126319,0,0,8.126319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,0,6.501055,0,37.7253
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.827767,4.827767,0,0,0,4.827767,185.0378,3.851333,0,0,8.933193,5.081861,4.827767,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,5.310544,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,11.47492,11.47492,3.114918,0,1.124074,11.47492,103.3886,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,12.62241,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.132939,1.132939,0,0,0,1.132939,1148.829,11.82297,0,0,13.01554,1.192568,1.132939,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,1.246233,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.561989,2.561989,0,0,0,2.561989,455.1953,8.965221,0,0,11.66205,2.696831,2.561989,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,2.818188,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,10.26099,10.26099,3,0,1.095,10.26099,102.7208,2.897027,0,0,10.54018,7.643152,7.260994,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,11.28709,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,8.919026,8.919026,3.55443,0,1.235271,8.919026,63.31345,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.1946458,9.810929,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,5.665944,5.665944,0,0,0,5.665944,83.66936,0,8.881784E-16,0,4.740659,5.964151,5.665944,0,0,0,29.59898,0,1.223492,-1.223492,37.7104,96.69315,0.1946458,6.232538,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,8.984555,8.984555,8.115082,0,2.389116,8.984555,25.31757,6.661338E-16,0,0,2.274671,0.915235,0.8694732,0,0,1.359436,28.37549,1.359436,0,1.359436,39.00008,100,0.1946579,9.883011,1.819736,12,30.65016
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.342553,1.342553,0,0,0,1.342553,16.00606,0,2.220446E-16,0,0.2148898,1.413213,1.342553,0,0,0,29.59898,0,1.198323,-1.198323,37.73693,96.76118,0.1946579,1.476808,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02020544,0.02020544,0,0,0,0.02020544,0,0,0,0,0,0.02126889,0.02020544,0,0,1.33147,28.40065,0,0.02126889,-0.02126889,37.71452,96.70369,0.1946579,0.02222599,0,0,28.40065
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,10.20792,10.20792,11.63434,0,3.279488,10.20792,0,0,0,0,0,0,0,1.426424,1.355103,1.355103,28.37938,1.355103,0,1.355103,39.00008,100,0.1946748,11.22871,0,12,28.37938
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,5.277719,5.277719,0,0,0,5.277719,0,0,0,0,0,5.555493,5.277719,0,0,0,29.59898,0,5.555493,-5.555493,33.14407,84.98463,0.1946748,5.805491,0,0,29.59898
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.432549,1.432549,0,0,0,1.432549,0,0,0,0,0,1.507947,1.432549,0,0,6.172771,24.04348,0,1.507947,-1.507947,31.55456,80.90896,0.1946748,1.575804,0,0,24.04348
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.787965,2.787965,0,0,0,2.787965,0,0,4.440892E-16,0,0,2.9347,2.787965,0,0,7.848267,22.53554,0,2.9347,-2.9347,28.46111,72.97707,0.1946748,3.066762,0,0,22.53554
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.639099,1.639099,0,0,0,1.639099,0,0,2.220446E-16,0,0,1.725367,1.639099,0,0,11.10905,19.60084,0,1.725367,-1.725367,26.64242,68.31375,0.1946748,1.803008,0,0,19.60084
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.699496,2.699496,0,0,0,2.699496,0,0,4.440892E-16,0,0,2.841574,2.699496,0,0,13.02612,17.87547,0,2.841574,-2.841574,23.64713,60.63356,0.1946748,2.969445,0,0,17.87547
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.817573,2.817573,0,0,0,2.817573,0,0,4.440892E-16,0,0,2.965866,2.817573,0,0,16.18342,15.0339,0,2.965866,-2.965866,20.52084,52.61742,0.1946748,3.09933,0,0,15.0339
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.7921,2.7921,0,0,0,2.7921,0,0,0,0,0,2.939053,2.7921,0,0,19.47883,12.06803,0,2.939053,-2.939053,17.4228,44.67376,0.1946748,3.07131,0,0,12.06803
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.669592,1.669592,0,0,0,1.669592,0,0,2.220446E-16,0,0,1.757465,1.669592,0,0,22.74445,9.128978,0,1.757465,-1.757465,15.57027,39.92369,0.1946748,1.836551,0,0,9.128978
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.064551,1.064551,0,0,0,1.064551,0,0,0,0,0,1.12058,1.064551,0,0,24.69718,7.371512,0,1.12058,-1.12058,14.38908,36.89499,0.1946748,1.171006,0,0,7.371512
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.685249,2.685249,0,0,0,2.685249,5.405858,0,4.440892E-16,0,0.1451607,2.826578,2.685249,0,0,25.94227,6.250932,0,2.681417,-2.681417,11.56261,29.64767,0.1946748,2.953774,0.1161286,0,6.396093
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.200804,1.200804,0,0,0,1.200804,190.476,0,0,0,2.287242,1.264004,1.200804,0,0,28.92163,3.569515,1.023239,0,1.023239,12.53334,32.13671,0.1946503,1.320884,1.829794,0,5.856757
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,8.940417,8.940417,12,0,3.372,8.940417,44.70877,0,0,0,3.997151,0,0,3.059582,2.906603,27.89839,4.490429,6.903754,0,6.903754,19.08282,48.93021,0.1947222,9.834459,3.197721,12,8.48758
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,10.7563,10.7563,12,0,3.372,10.7563,60.48501,0,0,0,6.505947,0,0,1.243704,1.181519,20.99463,10.70381,7.687465,0,7.687465,26.37579,67.6301,0.1947949,11.83193,5.204757,12,17.20975
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,10.00125,10.00125,12,0,3.372,10.00125,84.08484,0,0,0,8.409536,0,0,1.998749,1.898811,13.30717,17.62253,10.30835,0,10.30835,36.15515,92.70532,0.1948591,11.00138,6.727629,12,26.03206
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,19.95971,19.95971,12,0,3.372,19.95971,55.43658,0,0,1.595683,11.06498,8.378644,7.959712,0,0,2.998821,26.90004,2.686338,0,2.686338,38.70363,99.23988,0.1948086,21.95568,8.851986,12,37.96502
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,10.42337,10.42337,3,0,1.095,10.42337,102.2502,2.53136,0,0,10.65791,7.814072,7.423368,0,0,0.3124825,29.31774,0.3124825,0,0.3124825,39.00008,100,0.1948011,11.4657,8.526332,12,39.97566
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.223593,5.223593,0,0,0,5.223593,149.9933,2.336523,0,0,7.835042,5.498519,5.223593,0,0,0,29.59898,0,0,0,39.00008,100,0.1948011,5.745952,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,5.742287,5.742287,0,0,0,5.742287,155.1414,2.864151,0,0,8.908664,6.044512,5.742287,0,0,0,29.59898,0,0,0,39.00008,100,0.1948011,6.316515,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.674481,1.674481,0,0,0,1.674481,527.8466,7.07608,0,0,8.838693,1.762612,1.674481,0,0,0,29.59898,0,0,0,39.00008,100,0.1948011,1.84193,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.19018,1.19018,0,0,0,1.19018,483.9178,4.506673,0,0,5.759494,1.252822,1.19018,0,0,0,29.59898,0,0,0,39.00008,100,0.1948011,1.309198,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,10.03716,10.03716,7.885996,0,2.331157,10.03716,22.56002,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1948011,11.04088,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,11.13658,11.13658,10.93233,0,3.10188,11.13658,1.930598,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1948011,12.25024,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,15.4554,15.4554,12,0,3.372,15.4554,0,0,0,0,0,3.637261,3.455398,0,0,0,29.59898,0,3.637261,-3.637261,35.16607,90.16923,0.1948011,17.00094,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,12.07961,12.07961,12,0,3.372,12.07961,0,0,0,0,0,0.08380312,0.07961296,0,0,4.041401,25.96172,0,0.08380312,-0.08380312,35.07773,89.94273,0.1948011,13.28757,0,12,25.96172
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,18.7446,18.7446,12,0,3.372,18.7446,0,0,0,0.2590639,0,7.099583,6.744604,0,0,4.134515,25.87791,0,7.099583,-7.099583,27.59411,70.754,0.1948011,20.61906,0,12,25.87791
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.733568,2.733568,11.53357,0,3.253993,2.733568,0,0,0,0,0,0,0,8.8,8.36,12.02294,18.77833,8.36,0,8.36,35.52511,91.08984,0.1948957,3.006925,0,12,18.77833
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.115484,4.115484,0,0,0,4.115484,0,0,8.881784E-16,0,0,4.332088,4.115484,0,0,3.662941,26.30233,0,4.332088,-4.332088,30.95868,79.38109,0.1948957,4.527032,0,0,26.30233
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.476372,21.97024,0,0,0,30.95868,79.38109,0.1948957,0,0,0,21.97024
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.411717,2.411717,0,0,0,2.411717,0,0,4.440892E-16,0,0,2.538649,2.411717,0,0,8.476372,21.97024,0,2.538649,-2.538649,28.28271,72.51964,0.1948957,2.652889,0,0,21.97024
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.171525,2.171525,0,0,0,2.171525,0,0,0,0,0,2.285816,2.171525,0,0,11.29709,19.43159,0,2.285816,-2.285816,25.87325,66.34154,0.1948957,2.388678,0,0,19.43159
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.7422495,0.7422495,0,0,0,0.7422495,0,0,0,0,0,0.7813153,0.7422495,0,0,13.83689,17.14578,0,0.7813153,-0.7813153,25.04967,64.2298,0.1948957,0.8164744,0,0,17.14578
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.509681,4.509681,0,0,0,4.509681,0,0,0,0,0,4.747033,4.509681,0,0,14.70502,16.36446,0,4.747033,-4.747033,20.04586,51.39954,0.1948957,4.960649,0,0,16.36446
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.2447,2.2447,0,0,0,2.2447,0,0,4.440892E-16,0,0,2.362842,2.2447,0,0,19.9795,11.61743,0,2.362842,-2.362842,17.55521,45.01326,0.1948957,2.46917,0,0,11.61743
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,22.60488,9.254588,0.08938029,0,0.08938029,17.64,45.23068,0.1948936,0,0.07150423,0,9.343968
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,14.86268,14.86268,12,0,3.372,14.86268,17.45769,0,0,0,2.594682,3.013351,2.862684,0,0,22.5155,9.33503,0,0.4186696,-0.4186696,17.19868,44.0991,0.1948936,16.34895,2.075745,12,11.92971
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3860577,0.3860577,9.186058,0,2.660073,0.3860577,1400.757,0,0,0,5.407731,0,0,8.8,8.36,22.98069,8.916361,13.76773,0,13.76773,30.2599,77.58933,0.1947778,0.4246635,4.326185,12,14.32409
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,13.51423,13.51423,12,0,3.372,13.51423,60.97005,0,0,0,8.239635,1.593929,1.514232,0,0,9.212955,21.30732,6.645706,0,6.645706,36.56457,93.75513,0.1948367,14.86565,6.591708,12,29.54695
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,7.608596,0,0,10.17585,0,0,0,0,2.567249,27.28845,2.567249,0,2.567249,39.00008,100,0.1947754,0,8.140676,0,37.4643
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.943309,3.943309,0,0,0,3.943309,312.9374,8.189238,0,0,12.34009,4.150852,3.943309,0,0,0,29.59898,0,0,0,39.00008,100,0.1947754,4.33764,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947754,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,11.44785,11.44785,3.087852,0,1.117227,11.44785,90.46632,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947754,12.59264,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.292674,2.292674,0,0,0,2.292674,315.0196,4.809031,0,0,7.222371,2.413341,2.292674,0,0,0,29.59898,0,0,0,39.00008,100,0.1947754,2.521941,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.974154,4.974154,0,0,0,4.974154,117.4742,0.6073953,0,0,5.843347,5.235952,4.974154,0,0,0,29.59898,0,0,0,39.00008,100,0.1947754,5.47157,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.657272,4.657272,0,0,0,4.657272,90.36485,0,0,0,4.208538,4.902392,4.657272,0,0,0,29.59898,0,0.6938546,-0.6938546,38.26869,98.12465,0.1947754,5.123,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.401478,0,0,2.172427,0,0,0,0,0.7709495,28.90512,0.7709495,0,0.7709495,39.00008,100,0.194757,0,1.737942,0,31.07755
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194757,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,10.05907,10.05907,10.05907,0,2.880945,10.05907,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194757,11.06498,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,14.37955,14.37955,12,0,3.372,14.37955,0,0,0,0,0,2.504788,2.379548,0,0,0,29.59898,0,2.504788,-2.504788,36.3598,93.23007,0.194757,15.8175,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,18.32337,18.32337,12,0,3.372,18.32337,0,0,0,0,0,6.656177,6.323368,0,0,2.783097,27.09419,0,6.656177,-6.656177,29.34357,75.23978,0.194757,20.1557,0,12,27.09419
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.820992,2.820992,11.62099,0,3.276111,2.820992,0,0,0,0,0,0,0,8.8,8.36,10.17885,20.43801,8.36,0,8.36,37.27457,95.57562,0.1948543,3.103091,0,12,20.43801
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.397192,1.397192,0,0,0,1.397192,0,0,2.220446E-16,0,0,1.470728,1.397192,0,0,1.818849,27.96201,0,1.470728,-1.470728,35.72428,91.60054,0.1948543,1.536911,0,0,27.96201
