Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2137167,0.2137167,0,0,0,0.2137167,0,0,2.775558E-17,0,0,0.2249649,0.2137167,0,0,3.452992,26.49129,0,0.2249649,-0.2249649,35.48715,90.99251,0.1948543,0.2350883,0,0,26.49129
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.169987,2.169987,0,0,0,2.169987,0,0,0,0,0,2.284197,2.169987,0,0,3.702953,26.26632,0,2.284197,-2.284197,33.07939,84.81879,0.1948543,2.386986,0,0,26.26632
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.150347,3.150347,0,0,0,3.150347,0,0,4.440892E-16,0,0,3.316154,3.150347,0,0,6.24095,23.98212,0,3.316154,-3.316154,29.58386,75.8559,0.1948543,3.465381,0,0,23.98212
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.926587,0.926587,0,0,0,0.926587,0,0,1.110223E-16,0,0,0.9753548,0.926587,0,0,9.925566,20.66597,0,0.9753548,-0.9753548,28.55575,73.21971,0.1948543,1.019246,0,0,20.66597
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.849967,3.849967,0,0,0,3.849967,0,0,0,0,0,4.052597,3.849967,0,0,11.00929,19.69061,0,4.052597,-4.052597,24.28393,62.26637,0.1948543,4.234963,0,0,19.69061
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.496703,2.496703,0,0,0,2.496703,0,0,4.440892E-16,0,0,2.628109,2.496703,0,0,15.51218,15.63802,0,2.628109,-2.628109,21.51366,55.16313,0.1948543,2.746374,0,0,15.63802
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.059432,5.059432,0,0,0,5.059432,2.740482,0,0,0,0.1386528,5.325717,5.059432,0,0,18.4323,13.00991,0,5.187065,-5.187065,16.04602,41.14355,0.1948543,5.565375,0.1109222,0,13.14856
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,14.27462,14.27462,12,0,3.372,14.27462,14.05957,0,0,0,2.00695,2.394336,2.274619,0,0,24.19571,7.822844,0,0.3873865,-0.3873865,15.63768,40.09652,0.1948543,15.70208,1.60556,12,9.829794
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,12.12108,12.12108,12,0,3.372,12.12108,44.34092,0,0,0,5.374599,0.127453,0.1210803,0,0,24.62613,7.435457,5.247146,0,5.247146,20.61555,52.86029,0.1949006,13.33319,4.299679,12,12.81006
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,6.17682,6.17682,12,0,3.372,6.17682,131.2982,0,0,0,8.110057,0,0,5.82318,5.532021,19.37899,12.15789,13.64208,0,13.64208,33.55757,86.04487,0.1948849,6.794502,6.488045,12,20.26794
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,12.53132,12.53132,8.170099,0,2.403035,12.53132,82.41486,0,0,0,10.32767,4.590759,4.361221,0,0,5.736911,24.43576,5.736911,0,5.736911,39.00008,100,0.1948856,13.78445,8.262136,12,34.76343
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,8.735682,8.735682,3,0,1.095,8.735682,142.3255,6.395546,0,0,12.43311,6.03756,5.735682,0,0,0,29.59898,0,0,0,39.00008,100,0.1948856,9.60925,9.946486,12,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,5.394128,5.394128,0,0,0,5.394128,242.7476,7.416089,0,0,13.09412,5.67803,5.394128,0,0,0,29.59898,0,0,0,39.00008,100,0.1948856,5.933541,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,11.74504,11.74504,3.38504,0,1.192415,11.74504,94.84795,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948856,12.91954,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,7.57313,7.57313,0,0,0,7.57313,104.0356,0,8.881784E-16,0,7.878755,7.971716,7.57313,0,0,0,29.59898,0,0.09296141,-0.09296141,38.90209,99.74874,0.1948856,8.330443,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.644898,1.644898,0,0,0,1.644898,308.0648,3.232588,0,0,5.067349,1.731471,1.644898,0,0,0.1032905,29.50602,0.1032905,0,0.1032905,39.00008,100,0.1948832,1.809387,4.05388,0,34.57337
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,13.44118,13.44118,9.856678,0,2.82974,13.44118,28.07164,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1948832,14.7853,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,12.44311,12.44311,10.76689,0,3.060023,12.44311,14.18005,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1948832,13.68742,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.751614,4.751614,0,0,0,4.751614,3.95111,0,8.881784E-16,0,0.1877415,5.001698,4.751614,0,0,0,29.59898,0,4.813957,-4.813957,33.92572,86.98885,0.1948832,5.226775,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,10.69921,10.69921,12,0,3.372,10.69921,0,0,0,0,0,0,0,1.300786,1.235747,5.348841,24.78502,1.235747,0,1.235747,35.09805,89.99483,0.1948984,11.76914,0,12,24.78502
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.398275,1.398275,0,0,0,1.398275,0,0,2.220446E-16,0,0,1.471868,1.398275,0,0,4.113094,25.89719,0,1.471868,-1.471868,33.54657,86.01667,0.1948984,1.538102,0,0,25.89719
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3993789,0.3993789,0,0,0,0.3993789,0,0,5.551115E-17,0,0,0.4203988,0.3993789,0,0,5.748503,24.42533,0,0.4203988,-0.4203988,33.10343,84.88042,0.1948984,0.4393167,0,0,24.42533
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.340016,2.340016,0,0,0,2.340016,0,0,4.440892E-16,0,0,2.463175,2.340016,0,0,6.215612,24.00493,0,2.463175,-2.463175,30.50702,78.22296,0.1948984,2.574018,0,0,24.00493
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.148355,4.148355,0,0,0,4.148355,0,0,0,0,0,4.36669,4.148355,0,0,8.952474,21.54175,0,4.36669,-4.36669,25.90412,66.42068,0.1948984,4.563191,0,0,21.54175
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.935607,1.935607,0,0,0,1.935607,0,0,2.220446E-16,0,0,2.037481,1.935607,0,0,13.80435,17.17506,0,2.037481,-2.037481,23.75643,60.91379,0.1948984,2.129168,0,0,17.17506
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.06822,15.13758,0,0,0,23.75643,60.91379,0.1948984,0,0,0,15.13758
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.004826,2.004826,0,0,0,2.004826,0,0,0,0,0,2.110343,2.004826,0,0,16.06822,15.13758,0,2.110343,-2.110343,21.53193,55.20996,0.1948984,2.205309,0,0,15.13758
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.204833,3.204833,0,0,0,3.204833,0,0,4.440892E-16,0,0,3.373508,3.204833,0,0,18.41305,13.02724,0,3.373508,-3.373508,17.97594,46.09206,0.1948984,3.525316,0,0,13.02724
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.442401,2.442401,0,0,0,2.442401,0,0,0,0,0,2.570948,2.442401,0,0,22.16139,9.653729,0,2.570948,-2.570948,15.26592,39.14331,0.1948984,2.686641,0,0,9.653729
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.018,7.082781,0,0,0,15.26592,39.14331,0.1948984,0,0,0,7.082781
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.829248,2.829248,0,0,0,2.829248,2.230779,0,4.440892E-16,0,0.06311426,2.978156,2.829248,0,0,25.018,7.082781,0,2.915041,-2.915041,12.1932,31.26455,0.1948984,3.112173,0.05049141,0,7.145895
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,28.25693,4.167739,0.8269968,0,0.8269968,12.97776,33.27623,0.1948788,0,0.6615974,0,4.994736
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.679422,2.679422,0,0,0,2.679422,27.92301,0,4.440892E-16,0,0.7481753,2.820444,2.679422,0,0,27.42994,4.912036,0,2.072269,-2.072269,10.79339,27.67531,0.1948788,2.947364,0.5985402,0,5.660212
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,6.662344,6.662344,12,0,3.372,6.662344,37.97786,0,0,0,2.530216,0,0,5.337656,5.070773,29.73246,2.839767,7.600989,0,7.600989,18.00432,46.16484,0.1949634,7.328578,2.024173,12,5.369983
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,7.063035,7.063035,12,0,3.372,7.063035,18.12123,0,0,0,1.279909,0,0,4.936965,4.690116,22.13147,9.680657,5.970026,0,5.970026,23.66799,60.68703,0.1950323,7.769339,1.023927,12,10.96057
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,14.93822,14.93822,12,0,3.372,14.93822,4.630589,0,1.776357E-15,0,0.6917277,3.092865,2.938222,0,0,16.16144,15.05368,0,2.401138,-2.401138,21.13697,54.19724,0.1950323,16.43204,0.5533822,12,15.74541
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,12.88765,12.88765,12,0,3.372,12.88765,6.731626,0,0,0,0.8675483,0.9343685,0.8876501,0,0,18.82937,12.65254,0,0.06682011,-0.06682011,21.06653,54.01664,0.1950323,14.17642,0.6940387,12,13.52009
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,7.714772,7.714772,12,0,3.372,7.714772,12.30937,0,0,0,0.9496396,0,0,4.285228,4.070967,18.90362,12.58572,5.020607,0,5.020607,25.8295,66.22935,0.1950906,8.486249,0.7597117,12,13.53536
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,13.40007,13.40007,12,0,3.372,13.40007,7.197465,0,0,0,0.9644656,1.473761,1.400073,0,0,13.88301,17.10427,0,0.5092953,-0.5092953,25.29265,64.85283,0.1950906,14.74008,0.7715725,12,18.06873
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.93442,4.93442,12,0,3.372,4.93442,32.61291,0,0,0,1.609258,0,0,7.06558,6.712301,14.44889,16.59497,8.321559,0,8.321559,33.18718,85.09515,0.1951869,5.427862,1.287406,12,18.20423
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,6.56068,6.56068,0,0,0,6.56068,7.620268,0,0,0,0.4999414,6.905979,6.56068,0,0,6.127337,24.08438,0,6.406037,-6.406037,26.43462,67.78094,0.1951869,7.216748,0.3999531,0,24.58432
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,13.78586,13.78586,12,0,3.372,13.78586,1.980971,2.220446E-16,0,0,0.273094,1.879854,1.785861,0,0,13.24516,17.67834,0,1.60676,-1.60676,24.74095,63.4382,0.1951869,15.16445,0.2184752,12,17.95143
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,15.03045,16.07158,8.490946,0,8.490946,32.79617,84.09256,0.1951837,0,0.1047566,12,16.20252
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,7.50311,7.50311,0,0,0,7.50311,0,0,8.881784E-16,0,0,7.89801,7.50311,0,0,6.539499,23.71343,0,7.89801,-7.89801,24.47093,62.74585,0.1951837,8.253421,0,0,23.71343
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,9.878048,9.878048,12,0,3.372,9.878048,0,0,0,0,0,0,0,2.121952,2.015854,15.31507,15.81542,2.015854,0,2.015854,26.38334,67.64945,0.1952083,10.86585,0,12,15.81542
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,12.22532,12.22532,12,0,3.372,12.22532,0,0,0,0,0,0.2371742,0.2253155,0,0,13.29921,17.62969,0,0.2371742,-0.2371742,26.13334,67.00842,0.1952083,13.44785,0,12,17.62969
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.131421,3.131421,11.93142,0,3.35465,3.131421,0,0,0,0,0,0,0,8.8,8.36,13.56274,17.39251,8.36,0,8.36,34.06433,87.34425,0.1953104,3.444563,0,12,17.39251
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.202739,24.91651,0,0,0,34.06433,87.34425,0.1953104,0,0,0,24.91651
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1871019,0.1871019,0,0,0,0.1871019,0,0,2.775558E-17,0,0,0.1969493,0.1871019,0,0,5.202739,24.91651,0,0.1969493,-0.1969493,33.85672,86.81194,0.1953104,0.2058121,0,0,24.91651
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.361634,3.361634,0,0,0,3.361634,0,0,4.440892E-16,0,0,3.538563,3.361634,0,0,5.421571,24.71956,0,3.538563,-3.538563,30.12675,77.24792,0.1953104,3.697798,0,0,24.71956
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.536991,1.536991,0,0,0,1.536991,0,0,2.220446E-16,0,0,1.617885,1.536991,0,0,9.353308,21.181,0,1.617885,-1.617885,28.42135,72.87511,0.1953104,1.69069,0,0,21.181
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.6340054,0.6340054,0,0,0,0.6340054,0,0,0,0,0,0.6673741,0.6340054,0,0,11.15096,19.56312,0,0.6673741,-0.6673741,27.71788,71.07133,0.1953104,0.6974059,0,0,19.56312
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.513991,1.513991,0,0,0,1.513991,0,0,2.220446E-16,0,0,1.593674,1.513991,0,0,11.89248,18.89574,0,1.593674,-1.593674,26.038,66.76396,0.1953104,1.66539,0,0,18.89574
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.581553,4.581553,0,0,0,4.581553,0,0,8.881784E-16,0,0,4.822687,4.581553,0,0,13.66323,17.30207,0,4.822687,-4.822687,20.95444,53.72922,0.1953104,5.039708,0,0,17.30207
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,19.02177,12.47938,0.08973136,0,0.08973136,21.03956,53.94749,0.1953083,0,0.07178509,0,12.56911
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,4.447494,4.447494,0,0,0,4.447494,17.79108,0,0,0,0.7912574,4.681572,4.447494,0,0,18.93204,12.56014,0,3.890315,-3.890315,16.93881,43.43277,0.1953083,4.892243,0.6330059,0,13.3514
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,23.25462,8.669824,2.082531,0,2.082531,18.91447,48.49856,0.195259,0,1.666025,0,10.75236
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.282729,3.282729,0,0,0,3.282729,87.67642,0,0,0,2.878179,3.455504,3.282729,0,0,21.17208,10.5441,0,0.5773249,-0.5773249,18.30592,46.93817,0.195259,3.611001,2.302543,0,13.42228
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.519371,3.519371,0,0,0,3.519371,104.587,0,0,0,3.680804,3.704601,3.519371,0,0,21.81356,9.966777,0,0.02379678,-0.02379678,18.28084,46.87385,0.195259,3.871308,2.944643,0,13.64758
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.198954,4.198954,0,0,0,4.198954,21.55789,0,0,0,0.9052057,4.419951,4.198954,0,0,21.84,9.942981,0,3.514745,-3.514745,14.57597,37.37421,0.195259,4.618849,0.7241645,0,10.84819
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.267479,4.267479,0,0,0,4.267479,30.15406,0,8.881784E-16,0,1.286818,4.492083,4.267479,0,0,25.74527,6.428235,0,3.205265,-3.205265,11.19732,28.71103,0.195259,4.694227,1.029455,0,7.715053
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,18.07052,17.31062,12,0,3.372,17.31062,13.67457,0,0.7599087,4.365997,2.367152,5.590122,5.310616,0,0,29.30667,3.22297,0,3.22297,-3.22297,7.800015,20,0.195259,19.87758,1.893721,12,5.590122
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.281887,4.281887,11.97321,0,3.365222,4.281887,50.96941,0,0,0,2.182452,0,0,7.69132,7.306755,32.88775,0,9.489206,0,9.489206,16.80227,43.08265,0.1953401,4.710075,1.745962,12,2.182452
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.243616,3.243616,11.52657,0,3.252222,3.243616,48.36805,0,0,0,1.568874,0,0,8.282953,7.868805,23.39855,8.540286,9.437679,0,9.437679,25.75564,66.03996,0.195407,3.567978,1.255099,12,10.10916
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,9.150699,9.150699,12,0,3.372,9.150699,16.80518,0,0,0,1.537791,0,0,2.849301,2.706836,13.96087,17.0342,4.244628,0,4.244628,29.78244,76.36509,0.1954532,10.06577,1.230233,12,18.57199
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.392815,2.392815,11.19282,0,3.167782,2.392815,37.9189,0,0,0,0.9073293,0,0,8.8,8.36,9.71624,20.85436,9.267329,0,9.267329,38.5742,98.90802,0.1955126,2.632097,0.7258634,12,21.76169
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,6.741217,6.741217,0,0,0,6.741217,1.488114,0,8.881784E-16,0,0.100317,7.096018,6.741217,0,0,0.4489102,29.19496,0,6.995701,-6.995701,31.20009,80.00007,0.1955126,7.415339,0.08025357,0,29.29528
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,6.70141,6.70141,0,0,0,6.70141,0,0,8.881784E-16,0,0,7.054115,6.70141,0,0,8.221911,22.19926,0,7.054115,-7.054115,23.7644,60.93423,0.1955126,7.371551,0,0,22.19926
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.802629,5.802629,0,0,0,5.802629,0,0,0,0,0,6.10803,5.802629,0,0,16.05982,15.14514,0,6.10803,-6.10803,17.32597,44.42547,0.1955126,6.382892,0,0,15.14514
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,17.14924,17.14924,12,0,3.372,17.14924,0,0,0,0,0,5.420255,5.149242,0,0,22.84652,9.037112,0,5.420255,-5.420255,11.61252,29.77563,0.1955126,18.86417,0,12,9.037112
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.8509834,0.8509834,9.650984,0,2.777699,0.8509834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.86902,3.616857,8.36,0,8.36,19.54351,50.11147,0.195541,0.9360817,0,12,3.616857
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.036726,2.036726,10.83673,0,3.077692,2.036726,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.50902,11.14086,8.36,0,8.36,27.4745,70.4473,0.1956095,2.240399,0,12,11.14086
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.259677,2.259677,11.05968,0,3.134098,2.259677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.14902,18.66486,8.36,0,8.36,35.40549,90.78313,0.1956854,2.485645,0,12,18.66486
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.856941,1.856941,0,0,0,1.856941,0,0,2.220446E-16,0,0,1.954675,1.856941,0,0,3.789024,26.18886,0,1.954675,-1.954675,33.34509,85.50005,0.1956854,2.042635,0,0,26.18886
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.203488,4.203488,0,0,0,4.203488,0,0,8.881784E-16,0,0,4.424725,4.203488,0,0,5.960885,24.23418,0,4.424725,-4.424725,28.68102,73.54092,0.1956854,4.623837,0,0,24.23418
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4126218,0.4126218,0,0,0,0.4126218,0,0,5.551115E-17,0,0,0.4343387,0.4126218,0,0,10.87724,19.80946,0,0.4343387,-0.4343387,28.22318,72.367,0.1956854,0.4538839,0,0,19.80946
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.084158,4.084158,0,0,0,4.084158,0,0,0,0,0,4.299114,4.084158,0,0,11.35984,19.37512,0,4.299114,-4.299114,23.69152,60.74737,0.1956854,4.492574,0,0,19.37512
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.850274,4.850274,0,0,0,4.850274,0,0,0,0,0,5.105552,4.850274,0,0,16.13664,15.076,0,5.105552,-5.105552,18.3098,46.9481,0.1956854,5.335301,0,0,15.076
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.793151,1.793151,0,0,0,1.793151,10.84324,0,4.440892E-16,0,0.1944356,1.887528,1.793151,0,0,21.80947,9.970453,0,1.693092,-1.693092,16.52512,42.37202,0.1956854,1.972467,0.1555485,0,10.16489
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.884822,3.884822,0,0,0,3.884822,32.41162,8.881784E-16,0,0,1.259134,4.089287,3.884822,0,0,23.69069,8.277361,0,2.830153,-2.830153,13.54188,34.72269,0.1956854,4.273304,1.007307,0,9.536495
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.752787,2.752787,0,0,0,2.752787,144.0247,0,0,0,3.964692,2.89767,2.752787,0,0,26.8353,5.447208,1.067022,0,1.067022,14.55414,37.31824,0.1956603,3.028065,3.171754,0,9.411901
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.214888,4.214888,0,0,0,4.214888,133.656,0,0,0,5.633451,4.436724,4.214888,0,0,25.76828,6.407528,1.196728,0,1.196728,15.68946,40.2293,0.1956321,4.636376,4.506761,0,12.04098
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,24.57155,7.484583,6.788503,0,6.788503,22.1296,56.74245,0.1954723,0,5.430802,0,14.27309
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.866988,5.866988,0,0,0,5.866988,136.4185,0,0,0,8.003657,6.175777,5.866988,0,0,17.78305,13.59424,1.82788,0,1.82788,23.86368,61.1888,0.1954294,6.453687,6.402926,0,21.59789
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,0,0,0,9.924803,0,0,0,0,15.95517,15.23933,9.924803,0,9.924803,33.27917,85.33104,0.1951964,0,7.939842,0,25.16413
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,3.007479,0,0,9.037843,0,0,0,0,6.030365,24.17165,6.030365,0,6.030365,39.00008,100,0.1950551,0,7.230275,0,33.20949
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950551,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,6.929006,6.929006,0,0,0,6.929006,60.67963,0,8.881784E-16,0,4.204495,7.29369,6.929006,0,0,0,29.59898,0,3.089195,-3.089195,35.74378,91.65054,0.1950551,7.621906,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,5.783889,5.783889,0,0,0,5.783889,57.76617,0,0,0,3.341131,6.088304,5.783889,0,0,3.432439,26.50978,0,2.747173,-2.747173,32.84801,84.22549,0.1950551,6.362278,2.672905,0,29.85091
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,11.48951,11.48951,12,0,3.372,11.48951,21.95634,0,0,0,2.522675,0,0,0.5104892,0.4849648,6.484853,23.76261,3.00764,0,3.00764,35.70131,91.54163,0.1950828,12.63846,2.01814,12,26.28529
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,3.477213,26.46949,0.1431974,0,0.1431974,35.83715,91.88995,0.1950794,0,0.1145579,0,26.61268
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.649281,1.649281,0,0,0,1.649281,0,0,2.220446E-16,0,0,1.736086,1.649281,0,0,3.334016,26.59836,0,1.736086,-1.736086,34.00716,87.19767,0.1950794,1.81421,0,0,26.59836
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,8.900303,8.900303,12,0,3.372,8.900303,0,4.440892E-16,0,0,0,0,0,3.099697,2.944712,5.263,24.86228,2.944712,0,2.944712,36.80076,94.36073,0.1951151,9.790333,0,12,24.86228
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,16.26934,16.26934,12,0,3.372,16.26934,0,0,0,0,0,4.494041,4.269339,0,0,2.318287,27.51252,0,4.494041,-4.494041,32.06362,82.21425,0.1951151,17.89627,0,12,27.51252
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.417924,2.417924,0,0,0,2.417924,0,0,4.440892E-16,0,0,2.545183,2.417924,0,0,7.311666,23.01848,0,2.545183,-2.545183,29.38076,75.33514,0.1951151,2.659717,0,0,23.01848
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.650672,2.650672,0,0,0,2.650672,0,0,4.440892E-16,0,0,2.790181,2.650672,0,0,10.13965,20.4733,0,2.790181,-2.790181,26.43966,67.79385,0.1951151,2.915739,0,0,20.4733
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.630009,2.630009,0,0,0,2.630009,0,0,4.440892E-16,0,0,2.76843,2.630009,0,0,13.23985,17.68311,0,2.76843,-2.76843,23.52147,60.31135,0.1951151,2.89301,0,0,17.68311
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.810939,2.810939,0,0,0,2.810939,0,0,0,0,0,2.958883,2.810939,0,0,16.31588,14.91468,0,2.958883,-2.958883,20.40253,52.31409,0.1951151,3.092033,0,0,14.91468
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60353,11.9558,0,0,0,20.40253,52.31409,0.1951151,0,0,0,11.9558
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60353,11.9558,0,0,0,20.40253,52.31409,0.1951151,0,0,0,11.9558
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.8298368,0.8298368,0,0,0,0.8298368,0,0,1.110223E-16,0,0,0.8735124,0.8298368,0,0,19.60353,11.9558,0,0.8735124,-0.8735124,19.48177,49.95316,0.1951151,0.9128205,0,0,11.9558
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.191515,3.191515,0,0,0,3.191515,0,0,4.440892E-16,0,0,3.35949,3.191515,0,0,20.5741,11.08229,0,3.35949,-3.35949,15.94056,40.87315,0.1951151,3.510667,0,0,11.08229
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.036736,1.036736,0,0,0,1.036736,9.024295,0,2.220446E-16,0,0.09355811,1.091301,1.036736,0,0,24.30687,7.722797,0,0.9977429,-0.9977429,14.88885,38.17645,0.1951151,1.140409,0.07484649,0,7.816356
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,4.444893,4.444893,0,0,0,4.444893,45.19524,0,0,0,2.00888,4.678834,4.444893,0,0,25.41547,6.725055,0,2.669955,-2.669955,12.07447,30.96011,0.1951151,4.889382,1.607104,0,8.733934
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,8.12599,8.12599,12,0,3.372,8.12599,41.28024,0,0,0,3.354428,0,0,3.87401,3.680309,28.38209,4.0551,7.034738,0,7.034738,18.74821,48.07222,0.1951884,8.938589,2.683542,12,7.409528
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.651027,0,0,8.8,8.36,21.34735,10.38636,11.01103,0,11.01103,29.19418,74.85673,0.1951263,0,2.120822,12,13.03739
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,6.288034,6.288034,11.01068,0,3.121701,6.288034,85.32269,0,0,0,5.36512,0,0,4.722642,4.48651,10.33632,20.29629,9.851629,0,9.851629,38.54026,98.82098,0.1951657,6.916838,4.292096,12,25.66141
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,5.624689,0,0,6.109382,0,0,0,0,0.4846922,29.16276,0.4846922,0,0.4846922,39.00008,100,0.1951544,0,4.887505,0,35.27214
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.111441,3.111441,0,0,0,3.111441,206.5788,3.152377,0,0,6.427578,3.275201,3.111441,0,0,0,29.59898,0,0,0,39.00008,100,0.1951544,3.422585,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.748734,4.748734,0,0,0,4.748734,111.4566,0.2941089,0,0,5.292776,4.998667,4.748734,0,0,0,29.59898,0,0,0,39.00008,100,0.1951544,5.223607,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,7.420149,7.420149,0,0,0,7.420149,29.68232,8.881784E-16,0,0,2.202472,7.810683,7.420149,0,0,0,29.59898,0,5.608211,-5.608211,33.0885,84.84215,0.1951544,8.162164,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.155607,3.155607,0,0,0,3.155607,64.37616,0,0,0,2.031459,3.321692,3.155607,0,0,6.231346,23.99077,0,1.290233,-1.290233,31.72848,81.35491,0.1951544,3.471168,1.625167,0,26.02223
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,10.2972,10.2972,12,0,3.372,10.2972,24.45583,0,0,0,2.518265,0,0,1.702802,1.617662,7.664938,22.70053,4.135927,0,4.135927,35.65216,91.41562,0.1951955,11.32692,2.014612,12,25.2188
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,10.31191,10.31191,12,0,3.372,10.31191,5.422143,0,0,0,0.5591266,0,0,1.688088,1.603684,3.529011,26.42287,2.16281,0,2.16281,37.70399,96.6767,0.1952196,11.3431,0.4473013,12,26.98199
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.850911,1.850911,0,0,0,1.850911,0,0,2.220446E-16,0,0,1.948328,1.850911,0,0,1.366201,28.3694,0,1.948328,-1.948328,35.65027,91.41076,0.1952196,2.036002,0,0,28.3694
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,5.165174,5.165174,0,0,0,5.165174,0,0,0,0,0,5.437026,5.165174,0,0,3.53101,26.42107,0,5.437026,-5.437026,29.91914,76.71559,0.1952196,5.681692,0,0,26.42107
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.972617,3.972617,0,0,0,3.972617,0,0,4.440892E-16,0,0,4.181703,3.972617,0,0,9.572149,20.98404,0,4.181703,-4.181703,25.51124,65.4133,0.1952196,4.369879,0,0,20.98404
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,7.092037,7.092037,0,0,0,7.092037,0,0,8.881784E-16,0,0,7.465302,7.092037,0,0,14.21849,16.80234,0,7.465302,-7.465302,17.64212,45.23611,0.1952196,7.801241,0,0,16.80234
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.286332,2.286332,0,0,0,2.286332,0,0,0,0,0,2.406666,2.286332,0,0,22.51327,9.337039,0,2.406666,-2.406666,15.10527,38.73138,0.1952196,2.514966,0,0,9.337039
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.857211,2.857211,0,0,0,2.857211,0,0,4.440892E-16,0,0,3.007591,2.857211,0,0,25.18734,6.930373,0,3.007591,-3.007591,11.93499,30.60248,0.1952196,3.142932,0,0,6.930373
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.204232,2.204232,0,0,0,2.204232,0,0,0,0,0,2.320244,2.204232,0,0,28.52911,3.922783,0,2.320244,-2.320244,9.48924,24.33133,0.1952196,2.424655,0,0,3.922783
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.7573276,0.7573276,0,0,0,0.7573276,0,0,1.110223E-16,0,0,0.797187,0.7573276,0,0,31.10715,1.602538,0,0.797187,-0.797187,8.648931,22.1767,0.1952196,0.8330604,0,0,1.602538
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.99292,0.8053513,0,0,0,8.648931,22.1767,0.1952196,0,0,0,0.8053513
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.267065,2.267065,11.06707,0,3.135967,2.267065,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.99292,0.8053513,8.36,0,8.36,16.57992,42.51254,0.1952955,2.493772,0,12,0.8053513
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.63292,8.329351,8.36,0,8.36,24.51092,62.84837,0.1952952,0,0,12,8.329351
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.069895,2.069895,10.86989,0,3.086083,2.069895,0,0,0,0,0,0,0,8.8,8.36,15.27292,15.85335,8.36,0,8.36,32.44191,83.18421,0.1953642,2.276884,0,12,15.85335
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.085176,1.085176,0,0,0,1.085176,24.9094,0,2.220446E-16,0,0.2703107,1.14229,1.085176,0,0,6.912919,23.37735,0,0.8719797,-0.8719797,31.52276,80.82743,0.1953642,1.193693,0.2162486,0,23.64766
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,4.414937,4.414937,0,0,0,4.414937,65.26404,0,0,0,2.881366,4.647302,4.414937,0,0,7.881785,22.50537,0,1.765936,-1.765936,29.6613,76.05447,0.1953642,4.856431,2.305093,0,25.38674
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,9.843936,20.73944,6.316084,0,6.316084,35.65326,91.41844,0.1952174,0,5.052867,0,27.05552
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,6.477364,6.477364,0,0,0,6.477364,119.704,0,0,0,7.753665,6.818278,6.477364,0,0,3.527852,26.42391,0.935387,0,0.935387,36.54065,93.69379,0.1951957,7.1251,6.202932,0,34.17757
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,10.05988,10.05988,3,0,1.095,10.05988,102.7962,0.3172526,0,0,10.34117,7.431448,7.059875,0,0,2.592465,27.26576,2.592465,0,2.592465,39.00008,100,0.1951355,11.06586,8.272933,12,37.60693
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,9.363741,9.363741,3,0,1.095,9.363741,129.5216,5.429393,0,0,12.12807,6.698675,6.363741,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,10.30012,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,5.451248,5.451248,0,0,0,5.451248,223.6493,6.45352,0,0,12.19168,5.738156,5.451248,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,5.996373,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,7.074521,7.074521,0,0,0,7.074521,120.9668,1.110958,0,0,8.557822,7.446864,7.074521,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,7.781973,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,6.17209,6.17209,0,0,0,6.17209,123.8073,1.144563,0,0,7.6415,6.496936,6.17209,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,6.789299,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.248595,2.248595,0,0,0,2.248595,208.7858,2.327804,0,0,4.694746,2.366941,2.248595,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,2.473454,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.8150035,0.8150035,0,0,0,0.8150035,189.7849,0.6888549,0,0,1.546753,0.8578984,0.8150035,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,0.8965038,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951355,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,5.694139,5.694139,0,0,0,5.694139,0,0,0,0,0,5.99383,5.694139,0,0,0,29.59898,0,5.99383,-5.99383,32.68203,83.7999,0.1951355,6.263552,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,10.91514,10.91514,12,0,3.372,10.91514,0,0,0,0,0,0,0,1.084859,1.030616,6.659811,23.60515,1.030616,0,1.030616,33.65976,86.30689,0.1951478,12.00665,0,12,23.60515
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,14.57879,14.57879,12,0,3.372,14.57879,0,0,0,0,0,2.714512,2.578786,0,0,5.629195,24.5327,0,2.714512,-2.714512,30.79841,78.97012,0.1951478,16.03666,0,12,24.5327
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0008268983,0.0008268983,8.800827,0,2.562609,0.0008268983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.645319,21.81819,8.36,0,8.36,38.7294,99.30595,0.1951478,0.0009095881,0,12,21.81819
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2853194,29.34219,0,0,0,38.7294,99.30595,0.1951478,0,0,0,29.34219
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.9799445,0.9799445,0,0,0,0.9799445,0,0,2.220446E-16,0,0,1.031521,0.9799445,0,0,0.2853194,29.34219,0,1.031521,-1.031521,37.64208,96.51797,0.1951478,1.077939,0,0,29.34219
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.99884,1.99884,0,0,0,1.99884,0,0,4.440892E-16,0,0,2.104042,1.99884,0,0,1.431453,28.31067,0,2.104042,-2.104042,35.42422,90.83117,0.1951478,2.198724,0,0,28.31067
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769278,26.20663,0,0,0,35.42422,90.83117,0.1951478,0,0,0,26.20663
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.500412,1.500412,0,0,0,1.500412,0,0,0,0,0,1.579381,1.500412,0,0,3.769278,26.20663,0,1.579381,-1.579381,33.75941,86.56242,0.1951478,1.650453,0,0,26.20663
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.38074,4.38074,0,0,0,4.38074,0,0,8.881784E-16,0,0,4.611305,4.38074,0,0,5.524146,24.62725,0,4.611305,-4.611305,28.89867,74.09901,0.1951478,4.818813,0,0,24.62725
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.437032,1.437032,0,0,0,1.437032,0,0,2.220446E-16,0,0,1.512665,1.437032,0,0,10.64782,20.01594,0,1.512665,-1.512665,27.30418,70.01058,0.1951478,1.580735,0,0,20.01594
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.246187,3.246187,0,0,0,3.246187,10.49522,0,0,0,0.3406943,3.417039,3.246187,0,0,12.32856,18.50328,0,3.076345,-3.076345,24.06143,61.69585,0.1951478,3.570806,0.2725554,0,18.84397
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.260411,1.260411,0,0,0,1.260411,199.7128,0,0,0,2.517202,1.326748,1.260411,0,0,15.74672,15.42693,1.190454,0,1.190454,25.19079,64.59165,0.1951202,1.386452,2.013762,0,17.94413
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,6.168655,6.168655,0,0,0,6.168655,71.77647,0,8.881784E-16,0,4.427643,6.493321,6.168655,0,0,14.55626,16.49834,0,2.065679,-2.065679,23.01338,59.00854,0.1951202,6.785521,3.542114,0,20.92598
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,10.73348,10.73348,12,0,3.372,10.73348,56.7879,0,0,0,6.09532,0,0,1.266516,1.203191,16.85146,14.43266,7.298511,0,7.298511,29.93735,76.76229,0.1951866,11.80683,4.876256,12,20.52798
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.577951,5.577951,7.34884,0,2.195257,5.577951,137.8438,0,0,0,7.688858,0,0,1.770889,1.682345,9.552952,21.00132,9.371202,0,9.371202,38.82766,99.55789,0.1951147,6.135746,6.151086,12,28.69018
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.868376,5.868376,0,0,0,5.868376,140.7534,1.90095,0,0,8.259937,6.177238,5.868376,0,0,0.1817491,29.4354,0.1817491,0,0.1817491,39.00008,100,0.1951105,6.455214,6.60795,0,37.69534
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.183639,2.183639,0,0,0,2.183639,447.107,7.464636,0,0,9.763205,2.298568,2.183639,0,0,0,29.59898,0,0,0,39.00008,100,0.1951105,2.402003,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.99813,2.99813,0,0,0,2.99813,310.3455,6.148635,0,0,9.304562,3.155926,2.99813,0,0,0,29.59898,0,0,0,39.00008,100,0.1951105,3.297943,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,8.02441,8.02441,3,0,1.095,8.02441,118.8491,4.248087,0,0,9.53694,5.288853,5.024411,0,0,0,29.59898,0,0,0,39.00008,100,0.1951105,8.826852,7.629552,12,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,12.77401,12.77401,5.443379,0,1.713175,12.77401,60.40744,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1951105,14.05141,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951105,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,7.471652,7.471652,0,0,0,7.471652,29.41002,0,8.881784E-16,0,2.197414,7.864897,7.471652,0,0,0,29.59898,0,5.667483,-5.667483,33.02603,84.68195,0.1951105,8.218817,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,9.911106,9.911106,12,0,3.372,9.911106,0,0,0,0,0,0,0,2.088894,1.984449,6.297203,23.9315,1.984449,0,1.984449,34.90864,89.50916,0.1951342,10.90222,0,12,23.9315
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.607074,4.607074,0,0,0,4.607074,0,0,8.881784E-16,0,0,4.849552,4.607074,0,0,4.312754,25.7175,0,4.849552,-4.849552,29.79676,76.4018,0.1951342,5.067782,0,0,25.7175
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,6.229714,6.229714,0,0,0,6.229714,0,0,0,0,0,6.557594,6.229714,0,0,9.701145,20.86795,0,6.557594,-6.557594,22.88445,58.67797,0.1951342,6.852686,0,0,20.86795
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.98736,14.31035,0,0,0,22.88445,58.67797,0.1951342,0,0,0,14.31035
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.943339,0.943339,0,0,0,0.943339,0,0,1.110223E-16,0,0,0.9929885,0.943339,0,0,16.98736,14.31035,0,0.9929885,-0.9929885,21.83775,55.99412,0.1951342,1.037673,0,0,14.31035
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.865301,1.865301,0,0,0,1.865301,0,0,2.220446E-16,0,0,1.963474,1.865301,0,0,18.09068,13.31736,0,1.963474,-1.963474,19.76807,50.68725,0.1951342,2.051831,0,0,13.31736
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27232,11.35389,0,0,0,19.76807,50.68725,0.1951342,0,0,0,11.35389
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.629523,1.629523,0,0,0,1.629523,0,0,0,0,0,1.715288,1.629523,0,0,20.27232,11.35389,0,1.715288,-1.715288,17.96,46.05118,0.1951342,1.792476,0,0,11.35389
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.6562169,0.6562169,0,0,0,0.6562169,0,0,0,0,0,0.6907546,0.6562169,0,0,22.17819,9.638603,0,0.6907546,-0.6907546,17.23188,44.18421,0.1951342,0.7218385,0,0,9.638603
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.550999,0.550999,0,0,0,0.550999,0,0,1.110223E-16,0,0,0.579999,0.550999,0,0,22.9457,8.947848,0,0.579999,-0.579999,16.6205,42.61659,0.1951342,0.6060989,0,0,8.947848
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.707209,1.707209,0,0,0,1.707209,0,0,2.220446E-16,0,0,1.797063,1.707209,0,0,23.59014,8.367849,0,1.797063,-1.797063,14.72623,37.7595,0.1951342,1.87793,0,0,8.367849
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.428697,1.428697,0,0,0,1.428697,0,0,2.220446E-16,0,0,1.503891,1.428697,0,0,25.58688,6.570787,0,1.503891,-1.503891,13.14099,33.69479,0.1951342,1.571567,0,0,6.570787
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.420075,1.420075,0,0,0,1.420075,17.08829,0,2.220446E-16,0,0.2426665,1.494816,1.420075,0,0,27.25787,5.066895,0,1.252149,-1.252149,11.82111,30.31048,0.1951342,1.562082,0.1941332,0,5.309562
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,8.081563,8.081563,12,0,3.372,8.081563,8.21786,0,0,0,0.6641316,0,0,3.918437,3.722515,28.64915,3.814746,4.386646,0,4.386646,15.98265,40.98107,0.1951843,8.88972,0.5313053,12,4.478878
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.874179,2.874179,11.67418,0,3.289567,2.874179,63.99625,0,0,0,1.839367,0,0,8.8,8.36,24.2625,7.762728,10.19937,0,10.19937,25.65862,65.7912,0.1952372,3.161597,1.471494,12,9.602096
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,7.151994,7.151994,12,0,3.372,7.151994,16.96498,0,0,0,1.213334,0,0,4.848006,4.605606,14.06313,16.94216,5.81894,0,5.81894,31.17895,79.94586,0.1953024,7.867193,0.9706672,12,18.15549
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,12.89831,12.89831,12,0,3.372,12.89831,21.16755,0,0,0,2.730256,0.9455867,0.8983074,0,0,8.244193,22.1792,1.784669,0,1.784669,32.87204,84.2871,0.1953175,14.18814,2.184205,12,24.90946
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,8.334504,8.334504,11.35619,0,3.209116,8.334504,39.3401,4.440892E-16,0,0,3.278802,0,0,3.021685,2.870601,6.459524,23.78541,6.149403,0,6.149403,38.70587,99.24563,0.1953794,9.167954,2.623042,12,27.06421
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.816686,2.816686,0,0,0,2.816686,318.2844,5.690019,0,0,8.965072,2.964932,2.816686,0,0,0.3101203,29.31987,0.3101203,0,0.3101203,39.00008,100,0.1953722,3.098354,7.172058,0,38.28494
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,14.59968,14.59968,7.507823,0,2.235479,14.59968,51.13203,0,1.776357E-15,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1953722,16.05965,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,8.023625,8.023625,3.721833,0,1.277624,8.023625,56.43587,0,0,0,4.528203,4.528203,4.301793,0,0,0,29.59898,0,0,0,39.00008,100,0.1953722,8.825988,3.622562,12,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.452468,3.452468,0,0,0,3.452468,79.99026,4.440892E-16,0,0,2.761638,3.634177,3.452468,0,0,0,29.59898,0,0.8725389,-0.8725389,38.08034,97.64171,0.1953722,3.797715,2.20931,0,32.36061
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,10.84287,10.84287,8.727262,0,2.543998,10.84287,29.47971,1.554312E-15,0,0,3.196448,2.22696,2.115612,0,0,0.9694877,28.72644,0.9694877,0,0.9694877,39.00008,100,0.1953804,11.92716,2.557158,12,31.92289
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,8.161699,8.161699,6.256766,0,1.918962,8.161699,24.56833,0,0,0,2.005193,2.005193,1.904933,0,0,0,29.59898,0,0,0,39.00008,100,0.1953804,8.977869,1.604154,12,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,9.851512,9.851512,9.851512,0,2.828433,9.851512,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953804,10.83666,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,6.819677,6.819677,0,0,0,6.819677,0,0,8.881784E-16,0,0,7.178608,6.819677,0,0,0,29.59898,0,7.178608,-7.178608,31.43316,80.59769,0.1953804,7.501646,0,0,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.262228,4.262228,0,0,0,4.262228,0,0,0,0,0,4.486555,4.262228,0,0,7.976231,22.42037,0,4.486555,-4.486555,26.70392,68.47144,0.1953804,4.68845,0,0,22.42037
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.086561,2.086561,0,0,0,2.086561,0,0,0,0,0,2.196381,2.086561,0,0,12.96129,17.93382,0,2.196381,-2.196381,24.38873,62.53508,0.1953804,2.295218,0,0,17.93382
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.8400796,0.8400796,0,0,0,0.8400796,0,0,0,0,0,0.8842943,0.8400796,0,0,15.40172,15.73743,0,0.8842943,-0.8842943,23.4566,60.14501,0.1953804,0.9240875,0,0,15.73743
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.981569,4.981569,0,0,0,4.981569,0,0,8.881784E-16,0,0,5.243757,4.981569,0,0,16.38426,14.85314,0,5.243757,-5.243757,17.9292,45.9722,0.1953804,5.479726,0,0,14.85314
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.178648,3.178648,0,0,0,3.178648,0,0,4.440892E-16,0,0,3.345945,3.178648,0,0,22.21066,9.609384,0,3.345945,-3.345945,14.40226,36.92879,0.1953804,3.496513,0,0,9.609384
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.825416,2.825416,0,0,0,2.825416,0,0,4.440892E-16,0,0,2.974122,2.825416,0,0,25.92838,6.263438,0,2.974122,-2.974122,11.26726,28.89035,0.1953804,3.107957,0,0,6.263438
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.28466,1.28466,0,0,0,1.28466,0,0,2.220446E-16,0,0,1.352274,1.28466,0,0,29.23296,3.289316,0,1.352274,-1.352274,9.841838,25.23543,0.1953804,1.413126,0,0,3.289316
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.285459,2.285459,11.08546,0,3.140621,2.285459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.73548,1.937043,8.36,0,8.36,17.77283,45.57127,0.1954559,2.514005,0,12,1.937043
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.75746,1.75746,10.55746,0,3.007037,1.75746,0,0,0,0,0,0,0,8.8,8.36,22.37548,9.461042,8.36,0,8.36,25.70382,65.9071,0.1955137,1.933207,0,12,9.461042
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.9903648,0.9903648,9.790365,0,2.812962,0.9903648,0,0,0,0,0,0,0,8.8,8.36,14.01548,16.98504,8.36,0,8.36,33.63482,86.24294,0.195546,1.089401,0,12,16.98504
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.98865,1.98865,0,0,0,1.98865,20.95998,0,0,0,0.4168207,2.093316,1.98865,0,0,5.655484,24.50904,0,1.676495,-1.676495,31.86763,81.71172,0.195546,2.187515,0.3334566,0,24.92586
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,11.72576,11.72576,12,0,3.372,11.72576,23.03326,0,0,0,2.700824,0,0,0.2742445,0.2605322,7.518256,22.83255,2.961357,0,2.961357,34.67702,88.91527,0.1955719,12.89833,2.16066,12,25.53337
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.799271,2.799271,0,0,0,2.799271,211.0721,0,0,0,5.908481,2.946601,2.799271,0,0,4.5569,25.49777,2.961879,0,2.961879,37.48691,96.12009,0.1955037,3.079198,4.726784,0,31.40625
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.8286332,0.8286332,0,0,0,0.8286332,1035.656,6.11452,0,0,8.581786,0.8722454,0.8286332,0,0,1.595021,28.16346,1.595021,0,1.595021,39.00008,100,0.195467,0.9114965,6.865429,0,36.74525
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,6.136338,6.136338,0,0,0,6.136338,149.8726,2.737385,0,0,9.196688,6.459303,6.136338,0,0,0,29.59898,0,0,0,39.00008,100,0.195467,6.749971,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4511557,0.4511557,0,0,0,0.4511557,2505.159,10.82727,0,0,11.30217,0.4749007,0.4511557,0,0,0,29.59898,0,0,0,39.00008,100,0.195467,0.4962713,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.9005902,0.9005902,0,0,0,0.9005902,1217.389,10.01569,0,0,10.96368,0.9479896,0.9005902,0,0,0,29.59898,0,0,0,39.00008,100,0.195467,0.9906492,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.84297,3.84297,0,0,0,3.84297,279.5017,6.695935,0,0,10.74117,4.045231,3.84297,0,0,0,29.59898,0,0,0,39.00008,100,0.195467,4.227267,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,5.528646,5.528646,0,0,0,5.528646,164.6074,3.280935,0,0,9.100562,5.819627,5.528646,0,0,0,29.59898,0,0,0,39.00008,100,0.195467,6.081511,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195467,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,7.012509,7.012509,0,0,0,7.012509,79.65319,0,0,0,5.585687,7.381588,7.012509,0,0,0,29.59898,0,1.795901,-1.795901,37.10703,95.14605,0.195467,7.71376,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,0.2925257,0,0,2.287971,0,0,0,0,1.995446,27.80308,1.995446,0,1.995446,39.00008,100,0.1954211,0,1.830377,0,30.09105
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954211,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2559647,0.2559647,0,0,0,0.2559647,0,0,5.551115E-17,0,0,0.2694365,0.2559647,0,0,0,29.59898,0,0.2694365,-0.2694365,38.71607,99.27177,0.1954211,0.2815611,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,11.99709,11.99709,12,0,3.372,11.99709,0,0,0,0,0,0,0,0.002913874,0.00276818,0.2993739,29.32954,0.00276818,0,0.00276818,38.71869,99.2785,0.1954211,13.19679,0,12,29.32954
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2966057,29.33203,0,0,0,38.71869,99.2785,0.1954211,0,0,0,29.33203
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.187485,1.187485,0,0,0,1.187485,0,0,0,0,0,1.249985,1.187485,0,0,0.2966057,29.33203,0,1.249985,-1.249985,37.40109,95.90005,0.1954211,1.306234,0,0,29.33203
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.019122,2.019122,0,0,0,2.019122,0,0,4.440892E-16,0,0,2.125392,2.019122,0,0,1.685477,28.08205,0,2.125392,-2.125392,35.16073,90.15555,0.1954211,2.221035,0,0,28.08205
