Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.047024,25.95666,0,0,0,35.16073,90.15555,0.1954211,0,0,0,25.95666
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.948635,2.948635,0,0,0,2.948635,0,0,4.440892E-16,0,0,3.103826,2.948635,0,0,4.047024,25.95666,0,3.103826,-3.103826,31.88901,81.76654,0.1954211,3.243499,0,0,25.95666
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.49572,22.85283,0,0,0,31.88901,81.76654,0.1954211,0,0,0,22.85283
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.888283,1.888283,0,0,0,1.888283,0,0,2.220446E-16,0,0,1.987666,1.888283,0,0,7.49572,22.85283,0,1.987666,-1.987666,29.79383,76.39428,0.1954211,2.077111,0,0,22.85283
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.319055,3.319055,0,0,0,3.319055,0,0,4.440892E-16,0,0,3.493742,3.319055,0,0,9.704238,20.86516,0,3.493742,-3.493742,26.1111,66.95141,0.1954211,3.650961,0,0,20.86516
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.087134,2.087134,0,0,0,2.087134,0,0,0,0,0,2.196983,2.087134,0,0,13.58617,17.37142,0,2.196983,-2.196983,23.79528,61.01341,0.1954211,2.295848,0,0,17.37142
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.161621,1.161621,0,0,0,1.161621,28.24638,0,0,0,0.3281158,1.222759,1.161621,0,0,16.02727,15.17444,0,0.8946429,-0.8946429,22.85224,58.59537,0.1954211,1.277783,0.2624926,0,15.50255
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,16.99054,16.99054,12,0,3.372,16.99054,11.90849,0,0,0,2.023317,5.253198,4.990538,0,0,17.02131,14.27979,0,3.229881,-3.229881,19.44765,49.86566,0.1954211,18.68959,1.618653,12,16.30311
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,9.407803,9.407803,12,0,3.372,9.407803,48.91015,0,0,0,4.60137,0,0,2.592198,2.462588,20.61007,11.04991,7.063958,0,7.063958,26.14911,67.04886,0.195489,10.34858,3.681096,12,15.65128
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.257638,2.257638,7.879216,0,2.329442,2.257638,363.4601,0,0,0,8.205613,0,0,5.621578,5.340499,13.54611,17.40748,13.54611,0,13.54611,39.00008,100,0.1953392,2.483402,6.564491,12,25.61309
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,9.16414,9.16414,3,0,1.095,9.16414,115.943,4.136614,0,0,10.62518,6.488568,6.16414,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,10.08055,8.500146,12,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.950145,4.950145,0,0,0,4.950145,189.9315,4.191207,0,0,9.401886,5.210679,4.950145,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,5.445159,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.985846,2.985846,0,0,0,2.985846,307.2427,6.030797,0,0,9.173793,3.142996,2.985846,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,3.284431,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,8.570601,8.570601,3,0,1.095,8.570601,127.6298,5.074852,0,0,10.93864,5.86379,5.570601,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,9.42766,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,15.56516,15.56516,7.20516,0,2.158905,15.56516,69.80057,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,17.12168,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,9.12601,9.12601,3,0,1.095,9.12601,90.74847,1.833283,0,0,8.281715,6.448431,6.12601,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,10.03861,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,9.599544,9.599544,4.919414,0,1.580612,9.599544,51.31965,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,10.5595,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.554102,2.554102,0,0,0,2.554102,107.2255,0.05012008,0,0,2.738648,2.688529,2.554102,0,0,0,29.59898,0,0,0,39.00008,100,0.1953392,2.809512,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,13.47189,13.47189,12,0,3.372,13.47189,0,0,0,0,0,1.549353,1.471885,0,0,0,29.59898,0,1.549353,-1.549353,37.36692,95.81242,0.1953392,14.81907,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.879849,3.879849,0,0,0,3.879849,0,0,0,0,0,4.084052,3.879849,0,0,1.721503,28.04963,0,4.084052,-4.084052,33.06195,84.77406,0.1953392,4.267834,0,0,28.04963
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.712065,1.712065,0,0,0,1.712065,0,0,2.220446E-16,0,0,1.802174,1.712065,0,0,6.259338,23.96557,0,1.802174,-1.802174,31.16229,79.90315,0.1953392,1.883272,0,0,23.96557
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,4.451873,4.451873,0,0,0,4.451873,0,0,0,0,0,4.686182,4.451873,0,0,8.261754,22.1634,0,4.686182,-4.686182,26.22262,67.23735,0.1953392,4.89706,0,0,22.1634
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.428235,3.428235,0,0,0,3.428235,0,0,4.440892E-16,0,0,3.608668,3.428235,0,0,13.46862,17.47722,0,3.608668,-3.608668,22.41875,57.48386,0.1953392,3.771058,0,0,17.47722
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.77697,2.77697,0,0,0,2.77697,0,0,4.440892E-16,0,0,2.923126,2.77697,0,0,17.47825,13.86855,0,2.923126,-2.923126,19.33751,49.58325,0.1953392,3.054667,0,0,13.86855
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.887527,0.887527,0,0,0,0.887527,0,0,1.110223E-16,0,0,0.934239,0.887527,0,0,20.72617,10.94542,0,0.934239,-0.934239,18.35273,47.05819,0.1953392,0.9762797,0,0,10.94542
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.626096,1.626096,0,0,0,1.626096,0,0,2.220446E-16,0,0,1.71168,1.626096,0,0,21.76422,10.01118,0,1.71168,-1.71168,16.54846,42.43187,0.1953392,1.788706,0,0,10.01118
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.547523,1.547523,0,0,0,1.547523,0,0,2.220446E-16,0,0,1.628972,1.547523,0,0,23.66608,8.299504,0,1.628972,-1.628972,14.83137,38.02909,0.1953392,1.702275,0,0,8.299504
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.7203238,0.7203238,0,0,0,0.7203238,0,0,0,0,0,0.7582356,0.7203238,0,0,25.47605,6.670532,0,0.7582356,-0.7582356,14.03212,35.97973,0.1953392,0.7923562,0,0,6.670532
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.028708,3.028708,0,0,0,3.028708,0,0,4.440892E-16,0,0,3.188114,3.028708,0,0,26.31853,5.912297,0,3.188114,-3.188114,10.67156,27.36291,0.1953392,3.331579,0,0,5.912297
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.352436,1.352436,0,0,0,1.352436,0,0,2.220446E-16,0,0,1.423617,1.352436,0,0,29.86088,2.724183,0,1.423617,-1.423617,9.170933,23.51517,0.1953392,1.487679,0,0,2.724183
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.228935,2.228935,11.02894,0,3.126321,2.228935,15.50546,0,0,0,0.3456066,0,0,8.8,8.36,31.44268,1.300566,8.705606,0,8.705606,17.4298,44.6917,0.1954044,2.451828,0.2764853,12,1.646173
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,10.69436,10.69436,12,0,3.372,10.69436,15.02111,0,0,0,1.606412,0,0,1.305635,1.240353,22.73707,9.135612,2.846766,0,2.846766,20.13048,51.6165,0.1954325,11.7638,1.28513,12,10.74202
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.285563,2.285563,11.08556,0,3.140648,2.285563,217.0681,0,0,0,4.961229,0,0,8.8,8.36,19.89031,11.6977,13.32123,0,13.32123,32.7681,84.02061,0.1953938,2.51412,3.968983,12,16.65893
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.687513,3.687513,0,0,0,3.687513,134.661,0,0,0,4.965642,3.881592,3.687513,0,0,6.569078,23.68681,1.08405,0,1.08405,33.79652,86.65758,0.1953691,4.056264,3.972513,0,28.65245
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,6.366813,6.366813,0,0,0,6.366813,136.194,0,0,0,8.671215,6.701908,6.366813,0,0,5.485029,24.66245,1.969307,0,1.969307,35.66477,91.44795,0.1953241,7.003494,6.936972,0,33.33367
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,10.41407,10.41407,4.875814,0,1.569581,10.41407,89.73882,0,0,0,9.34546,5.829738,5.538251,0,0,3.515722,26.43483,3.515722,0,3.515722,39.00008,100,0.1953054,11.45547,7.476368,12,35.78029
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,9.234364,9.234364,3,0,1.095,9.234364,118.0143,4.335377,0,0,10.89786,6.562488,6.234363,0,0,0,29.59898,0,0,0,39.00008,100,0.1953054,10.1578,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.710181,3.710181,0,0,0,3.710181,233.8288,4.770019,0,0,8.675472,3.905454,3.710181,0,0,0,29.59898,0,0,0,39.00008,100,0.1953054,4.0812,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.311095,3.311095,0,0,0,3.311095,165.6133,1.998251,0,0,5.483613,3.485363,3.311095,0,0,0,29.59898,0,0,0,39.00008,100,0.1953054,3.642204,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.897547,5.897547,0,0,0,5.897547,73.95187,0,0,0,4.361346,6.207944,5.897547,0,0,0,29.59898,0,1.846598,-1.846598,37.05359,95.00903,0.1953054,6.487302,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,10.8718,10.8718,11.67836,0,3.290626,10.8718,11.0631,0,0,0,1.202758,0,0,0.8065669,0.7662385,2.051775,27.75238,1.968996,0,1.968996,38.92155,99.79864,0.1953245,11.95898,0.9622062,12,28.95514
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,7.816966,7.816966,7.382302,0,2.203722,7.816966,6.912142,6.938894E-17,0,0,0.5403197,0.4575405,0.4346635,0,0,0.08277923,29.52448,0.08277923,0,0.08277923,39.00008,100,0.1953252,8.598661,0.4322558,12,30.0648
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.10613,2.10613,0,0,0,2.10613,0,0,0,0,0,2.216979,2.10613,0,0,0,29.59898,0,2.216979,-2.216979,36.66318,94.00796,0.1953252,2.316743,0,0,29.59898
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,12.70562,12.70562,12,0,3.372,12.70562,0,0,0,0,0,0.742754,0.7056164,0,0,2.46331,27.382,0,0.742754,-0.742754,35.88025,92.00044,0.1953252,13.97618,0,12,27.382
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,15.70381,15.70381,12,0,3.372,15.70381,0,0,0,0,0,3.898744,3.703807,0,0,3.288592,26.63925,0,3.898744,-3.898744,31.77061,81.46294,0.1953252,17.27419,0,12,26.63925
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,22.06518,20.36,12,0,3.372,20.36,0,0,1.705183,3.911701,0,8.8,8.36,0,0,7.620531,22.7405,0,8.8,-8.8,22.49459,57.67833,0.1953252,24.2717,0,12,22.7405
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.890522,3.890522,12,0,3.372,3.890522,0,0,0,0,0,0,0,8.109479,7.704005,17.39831,13.9405,7.704005,0,7.704005,29.80325,76.41845,0.1954157,4.279573,0,12,13.9405
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.044653,3.044653,11.84465,0,3.332697,3.044653,0,0,0,0,0,0,0,8.8,8.36,9.694304,20.87411,8.36,0,8.36,37.73425,96.75429,0.1955137,3.349118,0,12,20.87411
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.766695,2.766695,0,0,0,2.766695,0,0,4.440892E-16,0,0,2.91231,2.766695,0,0,1.334304,28.39811,0,2.91231,-2.91231,34.6644,88.8829,0.1955137,3.043364,0,0,28.39811
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.575584,1.575584,0,0,0,1.575584,0,0,0,0,0,1.65851,1.575584,0,0,4.570204,25.48579,0,1.65851,-1.65851,32.91618,84.40029,0.1955137,1.733143,0,0,25.48579
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.678313,2.678313,0,0,0,2.678313,0,0,0,0,0,2.819277,2.678313,0,0,6.412992,23.82729,0,2.819277,-2.819277,29.9444,76.78036,0.1955137,2.946144,0,0,23.82729
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.7558936,0.7558936,0,0,0,0.7558936,0,0,0,0,0,0.7956775,0.7558936,0,0,9.545522,21.00801,0,0.7956775,-0.7956775,29.10568,74.62981,0.1955137,0.8314829,0,0,21.00801
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.268938,0.268938,0,0,0,0.268938,0,0,5.551115E-17,0,0,0.2830927,0.268938,0,0,10.42961,20.21233,0,0.2830927,-0.2830927,28.80728,73.86467,0.1955137,0.2958319,0,0,20.21233
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.936203,2.936203,0,0,0,2.936203,0,0,4.440892E-16,0,0,3.090739,2.936203,0,0,10.74415,19.92924,0,3.090739,-3.090739,25.54935,65.51102,0.1955137,3.229823,0,0,19.92924
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,14.17831,16.8385,0.3186774,0,0.3186774,25.85168,66.28622,0.1955065,0,0.2549419,0,17.15718
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,13.85963,17.12531,1.631169,0,1.631169,27.39914,70.25406,0.1954693,0,1.304935,0,18.75648
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,12.22846,18.59336,3.689347,0,3.689347,30.89916,79.22846,0.1953852,0,2.951478,0,22.28271
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.683005,2.683005,0,0,0,2.683005,235.6849,0,0,0,6.323438,2.824215,2.683005,0,0,8.539117,21.91377,3.499222,0,3.499222,34.21881,87.74037,0.1953055,2.951305,5.05875,0,28.23721
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.700679,1.700679,0,0,0,1.700679,474.8316,1.24528,0,0,8.075363,1.790189,1.700679,0,0,5.039894,25.06307,5.039894,0,5.039894,39.00008,100,0.1951908,1.870747,6.46029,0,33.13844
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,11.49177,11.49177,3.131773,0,1.128338,11.49177,93.54608,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1951908,12.64095,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,11.91529,11.91529,3.887626,0,1.319569,11.91529,70.91874,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.1951908,13.10682,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,15.3619,15.3619,11.93252,0,3.354928,15.3619,23.49884,8.881784E-16,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1951908,16.89809,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.986763,5.986763,0,0,0,5.986763,97.92378,0,0,0,5.862465,6.301856,5.986763,0,0,0,29.59898,0,0.4393909,-0.4393909,38.53692,98.81242,0.1951908,6.58544,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.99985,2.99985,0,0,0,2.99985,213.4756,2.757999,0,0,6.403948,3.157737,2.99985,0,0,0.4882121,29.15959,0.4882121,0,0.4882121,39.00008,100,0.1951797,3.299835,5.123158,0,35.56353
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.73929,4.73929,0,0,0,4.73929,122.1456,0.8001098,0,0,5.788836,4.988726,4.73929,0,0,0,29.59898,0,0,0,39.00008,100,0.1951797,5.213219,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,7.596822,7.596822,0,0,0,7.596822,30.11609,0,8.881784E-16,0,2.287866,7.996655,7.596822,0,0,0,29.59898,0,5.708789,-5.708789,32.98249,84.5703,0.1951797,8.356504,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.159345,2.159345,0,0,0,2.159345,0,0,0,0,0,2.272995,2.159345,0,0,6.343099,23.89019,0,2.272995,-2.272995,30.58654,78.42686,0.1951797,2.37528,0,0,23.89019
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,7.53189,7.53189,0,0,0,7.53189,0,0,8.881784E-16,0,0,7.928306,7.53189,0,0,8.868649,21.6172,0,7.928306,-7.928306,22.22937,56.99828,0.1951797,8.285079,0,0,21.6172
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.8173836,0.8173836,0,0,0,0.8173836,0,0,0,0,0,0.8604038,0.8173836,0,0,17.67788,13.68889,0,0.8604038,-0.8604038,21.32243,54.67278,0.1951797,0.8991219,0,0,13.68889
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.63388,12.82848,0,0,0,21.32243,54.67278,0.1951797,0,0,0,12.82848
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.7462969,0.7462969,0,0,0,0.7462969,0,0,1.110223E-16,0,0,0.7855756,0.7462969,0,0,18.63388,12.82848,0,0.7855756,-0.7855756,20.49436,52.54953,0.1951797,0.8209265,0,0,12.82848
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.84455,1.84455,0,0,0,1.84455,0,0,2.220446E-16,0,0,1.941631,1.84455,0,0,19.50674,12.04291,0,1.941631,-1.941631,18.4477,47.30169,0.1951797,2.029004,0,0,12.04291
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66411,10.10128,0,0,0,18.4477,47.30169,0.1951797,0,0,0,10.10128
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.568297,3.568297,0,0,0,3.568297,0,0,4.440892E-16,0,0,3.756102,3.568297,0,0,21.66411,10.10128,0,3.756102,-3.756102,14.48842,37.14972,0.1951797,3.925127,0,0,10.10128
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.716617,2.716617,0,0,0,2.716617,0,0,4.440892E-16,0,0,2.859597,2.716617,0,0,25.83756,6.345176,0,2.859597,-2.859597,11.47414,29.42081,0.1951797,2.988279,0,0,6.345176
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.752197,4.752197,12,0,3.372,4.752197,0,0,0,0,0,0,0,7.247803,6.885413,29.01489,3.485579,6.885413,0,6.885413,18.00621,46.16969,0.1952605,5.227417,0,12,3.485579
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.784318,1.784318,10.58432,0,3.013832,1.784318,0,0,0,0,0,0,0,8.8,8.36,22.12947,9.682451,8.36,0,8.36,25.93721,66.50552,0.1953185,1.96275,0,12,9.682451
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.422503,3.422503,12,0,3.372,3.422503,0,0,0,0,0,0,0,8.577497,8.148622,13.76947,17.20645,8.148622,0,8.148622,33.66767,86.32719,0.1954138,3.764754,0,12,17.20645
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.297433,3.297433,0,0,0,3.297433,12.20526,0,4.440892E-16,0,0.4024601,3.470982,3.297433,0,0,5.620853,24.54021,0,3.068522,-3.068522,30.43316,78.03359,0.1954138,3.627176,0.3219681,0,24.94267
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,9.030322,21.47169,2.612154,0,2.612154,32.91127,84.3877,0.1953545,0,2.089724,0,24.08384
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,9.715687,9.715687,10.94868,0,3.106015,9.715687,52.70119,0,0,0,5.120282,0,0,1.232991,1.171341,6.418167,23.82263,6.291624,0,6.291624,38.88003,99.69218,0.1954107,10.68725,4.096226,12,28.94291
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,7.732433,7.732433,3,0,1.095,7.732433,67.96925,0.147624,0,0,5.255677,4.981509,4.732433,0,0,0.1265438,29.48509,0.1265438,0,0.1265438,39.00008,100,0.1954079,8.505676,4.204541,12,34.74076
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,8.562517,0,0,8.562517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954079,0,6.850014,0,38.1615
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,6.894278,6.894278,0,0,0,6.894278,103.2729,0,0,0,7.119923,7.257135,6.894278,0,0,0,29.59898,0,0.1372119,-0.1372119,38.85545,99.62914,0.1954079,7.583706,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.50118,3.50118,0,0,0,3.50118,324.1674,7.511773,0,0,11.34968,3.685453,3.50118,0,0,0.1524576,29.46177,0.1524576,0,0.1524576,39.00008,100,0.1954044,3.851298,9.079747,0,40.81145
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954044,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954044,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,7.084364,7.084364,0,0,0,7.084364,103.3403,0,0,0,7.321002,7.457225,7.084364,0,0,0,29.59898,0,0.1362234,-0.1362234,38.85649,99.63181,0.1954044,7.7928,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,6.597136,6.597136,0,0,0,6.597136,53.62539,0,8.881784E-16,0,3.53774,6.944355,6.597136,0,0,0.1513593,29.46276,0,3.406614,-3.406614,35.2656,90.42443,0.1954044,7.25685,2.830192,0,33.0005
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,3.936486,26.05614,1.718955,0,1.718955,36.89634,94.60582,0.1953655,0,1.375164,0,27.77509
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217532,27.6032,0,0,0,36.89634,94.60582,0.1953655,0,0,0,27.6032
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217532,27.6032,0,0,0,36.89634,94.60582,0.1953655,0,0,0,27.6032
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,12.56113,12.56113,12,0,3.372,12.56113,0,0,0,0,0,0.5906631,0.5611299,0,0,2.217532,27.6032,0,0.5906631,-0.5906631,36.27373,93.00938,0.1953655,13.81724,0,12,27.6032
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.652712,2.652712,0,0,0,2.652712,0,0,4.440892E-16,0,0,2.792329,2.652712,0,0,2.873824,27.01254,0,2.792329,-2.792329,33.33036,85.46228,0.1953655,2.917983,0,0,27.01254
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.217359,1.217359,0,0,0,1.217359,0,0,2.220446E-16,0,0,1.28143,1.217359,0,0,5.976411,24.22021,0,1.28143,-1.28143,31.97961,81.99884,0.1953655,1.339094,0,0,24.22021
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.5116329,0.5116329,0,0,0,0.5116329,0,0,0,0,0,0.538561,0.5116329,0,0,7.400223,22.93878,0,0.538561,-0.538561,31.41192,80.54321,0.1953655,0.5627962,0,0,22.93878
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.998624,22.40022,0,0,0,31.41192,80.54321,0.1953655,0,0,0,22.40022
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.948803,2.948803,0,0,0,2.948803,0,0,0,0,0,3.104003,2.948803,0,0,7.998624,22.40022,0,3.104003,-3.104003,28.14001,72.15373,0.1953655,3.243683,0,0,22.40022
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.135872,1.135872,0,0,0,1.135872,0,0,0,0,0,1.195655,1.135872,0,0,11.44752,19.29621,0,1.195655,-1.195655,26.87968,68.92212,0.1953655,1.24946,0,0,19.29621
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.8827772,0.8827772,0,0,0,0.8827772,0,0,1.110223E-16,0,0,0.9292392,0.8827772,0,0,12.77602,18.10056,0,0.9292392,-0.9292392,25.90018,66.41058,0.1953655,0.9710549,0,0,18.10056
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.581753,1.581753,0,0,0,1.581753,0,0,0,0,0,1.665003,1.581753,0,0,13.80851,17.17132,0,1.665003,-1.665003,24.14511,61.91041,0.1953655,1.739929,0,0,17.17132
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.381001,2.381001,0,0,0,2.381001,0,0,0,0,0,2.506317,2.381001,0,0,15.65851,15.50632,0,2.506317,-2.506317,21.50322,55.13634,0.1953655,2.619101,0,0,15.50632
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.536531,2.536531,0,0,0,2.536531,1.22769,0,0,0,0.03114074,2.670033,2.536531,0,0,18.44331,13,0,2.638892,-2.638892,18.72158,48.00396,0.1953655,2.790184,0.02491259,0,13.03114
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,13.14135,13.14135,12,0,3.372,13.14135,2.003205,4.440892E-16,0,0,0.263248,1.201417,1.141346,0,0,21.37541,10.36111,0,0.938169,-0.938169,17.73266,45.46828,0.1953655,14.45548,0.2105984,12,10.62436
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,11.80632,11.80632,12,0,3.372,11.80632,0.5001157,0,0,0,0.05904527,0,0,0.1936773,0.1839934,22.41782,9.422937,0.2430387,0,0.2430387,17.96323,46.05947,0.1953681,12.98695,0.04723622,12,9.481983
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,10.10952,10.10952,12,0,3.372,10.10952,4.790502,0,0,0,0.4842969,0,0,1.890476,1.795952,22.17478,9.641673,2.280249,0,2.280249,20.12646,51.60622,0.1953931,11.12048,0.3874376,12,10.12597
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,19.89454,11.6939,10.18896,0,10.18896,29.79256,76.39104,0.1953513,0,1.46317,12,13.52286
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.184006,4.184006,12,0,3.372,4.184006,31.66371,0,0,0,1.324811,0,0,7.815994,7.425194,9.705572,20.86396,8.750006,0,8.750006,38.09355,97.67557,0.1954463,4.602407,1.059849,12,22.18877
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,6.591833,6.591833,0,0,0,6.591833,31.59371,0,8.881784E-16,0,2.082604,6.938771,6.591833,0,0,0.9555661,28.73897,0,4.856167,-4.856167,32.9747,84.55034,0.1954463,7.251016,1.666083,0,30.82157
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.657653,4.657653,0,0,0,4.657653,23.79265,0,0,0,1.108179,4.902793,4.657653,0,0,6.351307,23.8828,0,3.794614,-3.794614,28.97482,74.29427,0.1954463,5.123419,0.8865433,0,24.99098
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4304897,0.4304897,0,0,0,0.4304897,109.4925,0,0,0,0.471354,0.453147,0.4304897,0,0,10.56754,20.08819,0.01820697,0,0.01820697,28.9921,74.33856,0.1954459,0.4735386,0.3770832,0,20.55954
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,6.666531,6.666531,0,0,0,6.666531,27.13905,0,8.881784E-16,0,1.809233,7.017401,6.666531,0,0,10.54934,20.10457,0,5.208168,-5.208168,23.50221,60.26195,0.1954459,7.333184,1.447387,0,21.91381
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,6.528367,6.528367,0,0,0,6.528367,14.92931,0,8.881784E-16,0,0.9746398,6.871965,6.528367,0,0,16.33619,14.89641,0,5.897326,-5.897326,17.28588,44.32268,0.1954459,7.181203,0.7797118,0,15.87105
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,22.88877,8.999081,0.6140446,0,0.6140446,17.86841,45.81635,0.195432,0,0.4912357,0,9.613126
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,13.79823,13.79823,12,0,3.372,13.79823,0,0,0,0,0,1.892871,1.798228,0,0,22.27473,9.551722,0,1.892871,-1.892871,15.87315,40.70031,0.195432,15.17805,0,12,9.551722
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,19.69197,19.27591,12,0,3.372,19.27591,0,0,0.4160591,2.385256,0,7.65885,7.275907,0,0,24.37792,7.65885,0,7.65885,-7.65885,7.800015,20,0.195432,21.66116,0,12,7.65885
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,7.125038,7.125038,12,0,3.372,7.125038,0,0,0,0,0,0,0,4.874962,4.631214,32.88775,0,4.631214,0,4.631214,12.19357,31.2655,0.1954858,7.837542,0,12,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.25654,4.168092,8.36,0,8.36,20.12456,51.60134,0.1954854,0,0,12,4.168092
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.245881,2.245881,11.04588,0,3.130608,2.245881,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.89654,11.69209,8.36,0,8.36,28.05556,71.93718,0.1955578,2.470469,0,12,11.69209
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.680845,2.680845,11.48084,0,3.240654,2.680845,0,0,0,0,0,0,0,8.8,8.36,11.53654,19.21609,8.36,0,8.36,35.98655,92.27302,0.1956442,2.94893,0,12,19.21609
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.420546,0.420546,0,0,0,0.420546,0,0,5.551115E-17,0,0,0.44268,0.420546,0,0,3.17654,26.74009,0,0.44268,-0.44268,35.51992,91.07654,0.1956442,0.4626006,0,0,26.74009
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.447549,0.447549,0,0,0,0.447549,0,0,5.551115E-17,0,0,0.4711042,0.447549,0,0,3.668406,26.29741,0,0.4711042,-0.4711042,35.02333,89.80325,0.1956442,0.4923038,0,0,26.29741
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.191855,25.82631,0,0,0,35.02333,89.80325,0.1956442,0,0,0,25.82631
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.191855,25.82631,0,0,0,35.02333,89.80325,0.1956442,0,0,0,25.82631
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.035987,1.035987,0,0,0,1.035987,0,0,0,0,0,1.090513,1.035987,0,0,4.191855,25.82631,0,1.090513,-1.090513,33.87383,86.85581,0.1956442,1.139586,0,0,25.82631
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.6847494,0.6847494,0,0,0,0.6847494,0,0,0,0,0,0.7207888,0.6847494,0,0,5.403536,24.7358,0,0.7207888,-0.7207888,33.11406,84.90766,0.1956442,0.7532243,0,0,24.7358
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.091053,4.091053,0,0,0,4.091053,3.164984,0,8.881784E-16,0,0.1294812,4.306372,4.091053,0,0,6.204413,24.01501,0,4.176891,-4.176891,28.71123,73.61838,0.1956442,4.500159,0.1035849,0,24.14449
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,7.997957,7.997957,12,0,3.372,7.997957,16.11637,0,0,0,1.28898,0,0,4.002043,3.80194,10.8454,19.83812,5.09092,0,5.09092,33.5409,86.00213,0.1956987,8.797753,1.031184,12,21.1271
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,5.754482,24.41994,3.218114,0,3.218114,36.59387,93.83025,0.1956262,0,2.574491,0,27.63806
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,6.406218,6.406218,0,0,0,6.406218,61.6999,0,0,0,3.95263,6.743387,6.406218,0,0,2.536368,27.31625,0,2.790757,-2.790757,33.65215,86.2874,0.1956262,7.046839,3.162104,0,31.26888
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.808422,5.808422,0,0,0,5.808422,114.0346,0,0,0,6.62361,6.114128,5.808422,0,0,5.637209,24.52549,0.5094822,0,0.5094822,34.13549,87.52672,0.1956147,6.389264,5.298888,0,31.1491
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,9.789643,9.789643,10.97086,0,3.111627,9.789643,39.67809,0,0,0,3.884343,0,0,1.181215,1.122154,5.127727,24.98402,5.006497,0,5.006497,38.88507,99.70511,0.1956596,10.76861,3.107474,12,28.86837
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,13.91852,13.91852,6.884017,0,2.077657,13.91852,54.07163,2.498002E-16,0,0,7.525973,7.404743,7.034506,0,0,0.1212299,29.48987,0.1212299,0,0.1212299,39.00008,100,0.1956606,15.31038,6.020779,12,37.01584
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,11.51888,11.51888,5.304002,0,1.677913,11.51888,56.79352,0,1.776357E-15,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.1956606,12.67077,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.023151,1.023151,0,0,0,1.023151,458.7635,3.616842,0,0,4.693843,1.077001,1.023151,0,0,0,29.59898,0,0,0,39.00008,100,0.1956606,1.125466,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.856985,4.856985,0,0,0,4.856985,49.97572,0,0,0,2.427313,5.112616,4.856985,0,0,0,29.59898,0,2.685303,-2.685303,36.16952,92.74217,0.1956606,5.342683,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,6.50139,6.50139,0,0,0,6.50139,33.96326,0,0,0,2.208084,6.843568,6.50139,0,0,2.98367,26.91368,0,4.635485,-4.635485,31.28329,80.2134,0.1956606,7.151529,1.766467,0,29.12176
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.719885,4.719885,0,0,0,4.719885,23.04366,0,0,0,1.087634,4.9683,4.719885,0,0,8.134209,22.27819,0,3.880666,-3.880666,27.19271,69.72475,0.1956606,5.191874,0.8701074,0,23.36583
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,8.643276,8.643276,12,0,3.372,8.643276,0,0,0,0,0,0,0,3.356724,3.188888,12.44606,18.39752,3.188888,0,3.188888,30.21795,77.48178,0.1956974,9.507604,0,12,18.39752
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,13.86329,13.86329,12,0,3.372,13.86329,0,0,0,0,0,1.961357,1.863289,0,0,9.257172,21.26752,0,1.961357,-1.961357,28.1505,72.18063,0.1956974,15.24962,0,12,21.26752
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,9.30953,9.30953,12,0,3.372,9.30953,0,0,0,0,0,0,0,2.69047,2.555947,11.43646,19.30617,2.555947,0,2.555947,30.57528,78.39801,0.1957268,10.24048,0,12,19.30617
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,6.709402,6.709402,12,0,3.372,6.709402,0,0,0,0,0,0,0,5.290598,5.026069,8.88051,21.60652,5.026069,0,5.026069,35.34343,90.62401,0.1957847,7.380342,0,12,21.60652
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.768757,4.768757,0,0,0,4.768757,0,0,0,0,0,5.019744,4.768757,0,0,3.854442,26.12998,0,5.019744,-5.019744,30.05216,77.05666,0.1957847,5.245633,0,0,26.12998
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.905555,1.905555,0,0,0,1.905555,0,0,2.220446E-16,0,0,2.005848,1.905555,0,0,9.431936,21.11024,0,2.005848,-2.005848,27.93781,71.63526,0.1957847,2.096111,0,0,21.11024
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.988101,1.988101,0,0,0,1.988101,0,0,2.220446E-16,0,0,2.092738,1.988101,0,0,11.66066,19.10439,0,2.092738,-2.092738,25.73187,65.97902,0.1957847,2.186911,0,0,19.10439
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3171923,0.3171923,0,0,0,0.3171923,0,0,0,0,0,0.3338866,0.3171923,0,0,13.98592,17.01165,0,0.3338866,-0.3338866,25.37992,65.07659,0.1957847,0.3489115,0,0,17.01165
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.102025,1.102025,0,0,0,1.102025,0,0,2.220446E-16,0,0,1.160027,1.102025,0,0,14.3569,16.67776,0,1.160027,-1.160027,24.15715,61.94128,0.1957847,1.212228,0,0,16.67776
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.014295,1.014295,0,0,0,1.014295,0,0,0,0,0,1.067679,1.014295,0,0,15.64582,15.51774,0,1.067679,-1.067679,23.03172,59.05556,0.1957847,1.115724,0,0,15.51774
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.182482,2.182482,0,0,0,2.182482,0,0,0,0,0,2.297349,2.182482,0,0,16.83213,14.45006,0,2.297349,-2.297349,20.6101,52.84629,0.1957847,2.40073,0,0,14.45006
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.876954,2.876954,0,0,0,2.876954,0,0,4.440892E-16,0,0,3.028372,2.876954,0,0,19.38474,12.15271,0,3.028372,-3.028372,17.41791,44.66122,0.1957847,3.164649,0,0,12.15271
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.9533293,0.9533293,0,0,0,0.9533293,2.405819,0,0,0,0.02293538,1.003505,0.9533293,0,0,22.7496,9.124337,0,0.9805691,-0.9805691,16.3843,42.01094,0.1957847,1.048662,0.0183483,0,9.147272
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4989746,0.4989746,0,0,0,0.4989746,47.63847,0,5.551115E-17,0,0.2377039,0.5252364,0.4989746,0,0,23.83912,8.143767,0,0.2875325,-0.2875325,16.08121,41.2338,0.1957847,0.548872,0.1901631,0,8.381472
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,24.1586,7.856235,0.4998787,0,0.4998787,16.55544,42.44976,0.1957735,0,0.399903,0,8.356113
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,10.78234,10.78234,12,0,3.372,10.78234,9.955849,0,0,0,1.073473,0,0,1.217659,1.156776,23.65872,8.306126,2.23025,0,2.23025,18.67124,47.87489,0.1957956,11.86057,0.8587788,12,9.3796
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,5.445318,5.445318,12,0,3.372,5.445318,15.51137,0,0,0,0.8446435,0,0,6.554682,6.226948,21.42847,10.31335,7.071591,0,7.071591,25.37994,65.07664,0.1958741,5.98985,0.6757148,12,11.15799
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,14.35688,16.67778,9.732822,0,9.732822,34.61331,88.7519,0.1958424,0,1.098258,12,18.05061
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,9.247422,9.247422,12,0,3.372,9.247422,7.307232,0,0,0,0.6757306,0,0,2.752578,2.614949,4.624061,25.43732,3.290679,0,3.290679,37.73512,96.75653,0.195878,10.17216,0.5405845,12,26.11305
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,8.361407,8.361407,8.391613,0,2.459078,8.361407,15.56658,0,0,0,1.301585,0,0,0.03020634,0.02869602,1.333381,28.39894,1.330281,0,1.330281,38.99714,99.99246,0.1958889,9.197548,1.041268,12,29.70052
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.915259,2.915259,0,0,0,2.915259,86.02562,0,0,0,2.50787,3.068694,2.915259,0,0,0.003100124,29.59619,0,0.5608242,-0.5608242,38.40598,98.47666,0.1958889,3.206785,2.006296,0,32.10406
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0.7863535,0,0,1.412592,0,0,0,0,0.6262382,29.03536,0.6262382,0,0.6262382,39.00008,100,0.1958749,0,1.130073,0,30.44796
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0.8941747,0,0,0.8941747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958749,0,0.7153398,0,30.49315
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,9.540952,9.540952,9.168454,0,2.655619,9.540952,4.109684,0,0,0,0.392103,0.392103,0.3724979,0,0,0,29.59898,0,0,0,39.00008,100,0.1958749,10.49505,0.3136824,12,29.99108
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,15.90444,15.90444,12,0,3.372,15.90444,0,0,0,0,0,4.109932,3.904436,0,0,0,29.59898,0,4.109932,-4.109932,34.66783,88.89169,0.1958749,17.49488,0,12,29.59898
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.232352,2.232352,0,0,0,2.232352,0,0,4.440892E-16,0,0,2.349844,2.232352,0,0,4.566592,25.48905,0,2.349844,-2.349844,32.19088,82.54054,0.1958749,2.455587,0,0,25.48905
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1351331,0.1351331,0,0,0,0.1351331,0,0,0,0,0,0.1422454,0.1351331,0,0,7.177529,23.1392,0,0.1422454,-0.1422454,32.04094,82.15608,0.1958749,0.1486464,0,0,23.1392
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.546384,2.546384,0,0,0,2.546384,0,0,4.440892E-16,0,0,2.680405,2.546384,0,0,7.33558,22.99696,0,2.680405,-2.680405,29.21554,74.91149,0.1958749,2.801023,0,0,22.99696
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.234843,3.234843,0,0,0,3.234843,0,0,4.440892E-16,0,0,3.405097,3.234843,0,0,10.31381,20.31655,0,3.405097,-3.405097,25.62625,65.70821,0.1958749,3.558327,0,0,20.31655
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.09725,16.91145,0,0,0,25.62625,65.70821,0.1958749,0,0,0,16.91145
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.311899,1.311899,0,0,0,1.311899,0,0,2.220446E-16,0,0,1.380947,1.311899,0,0,14.09725,16.91145,0,1.380947,-1.380947,24.17061,61.97579,0.1958749,1.443089,0,0,16.91145
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.63163,15.53051,0,0,0,24.17061,61.97579,0.1958749,0,0,0,15.53051
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.307096,4.307096,0,0,0,4.307096,0,0,8.881784E-16,0,0,4.533785,4.307096,0,0,15.63163,15.53051,0,4.533785,-4.533785,19.39158,49.7219,0.1958749,4.737805,0,0,15.53051
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.6357955,0.6357955,0,0,0,0.6357955,0,0,1.110223E-16,0,0,0.6692585,0.6357955,0,0,20.66917,10.99672,0,0.6692585,-0.6692585,18.68612,47.91303,0.1958749,0.6993751,0,0,10.99672
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.763035,2.763035,0,0,0,2.763035,0,0,4.440892E-16,0,0,2.908458,2.763035,0,0,21.41279,10.32746,0,2.908458,-2.908458,15.62033,40.05206,0.1958749,3.039339,0,0,10.32746
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.670069,2.670069,0,0,0,2.670069,0,0,0,0,0,2.810599,2.670069,0,0,24.64441,7.419006,0,2.810599,-2.810599,12.6577,32.45558,0.1958749,2.937076,0,0,7.419006
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.157763,3.157763,0,0,0,3.157763,15.33126,0,4.440892E-16,0,0.484125,3.323961,3.157763,0,0,27.7673,4.608407,0,2.839836,-2.839836,9.664252,24.78008,0.1958749,3.473539,0.3873,0,5.092531
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,11.86882,11.86882,12,0,3.372,11.86882,25.00584,0,0,0,2.9679,0,0,0.1311763,0.1246175,30.92267,1.768571,3.092517,0,3.092517,12.59807,32.30268,0.1959005,13.05571,2.37432,12,4.73647
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,8.344725,8.344725,12,0,3.372,8.344725,67.06517,0,0,0,5.596404,0,0,3.655275,3.472512,27.83016,4.551836,9.068915,0,9.068915,21.2016,54.36297,0.1959859,9.179197,4.477123,12,10.14824
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,11.72565,11.72565,12,0,3.372,11.72565,57.19574,0,0,0,6.706572,0,0,0.274351,0.2606335,18.76124,12.71386,6.967205,0,6.967205,27.81127,71.31081,0.1960434,12.89821,5.365257,12,19.42043
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,9.412649,9.412649,12,0,3.372,9.412649,80.80335,0,0,0,7.605737,0,0,2.58735,2.457983,11.79404,18.98434,10.06372,0,10.06372,37.35855,95.79097,0.196107,10.35391,6.084589,12,26.59008
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,12.50684,12.50684,5.141471,0,1.636792,12.50684,75.82521,0,0,0,9.483335,7.753018,7.365367,0,0,1.730318,28.04169,1.730318,0,1.730318,39.00008,100,0.1961002,13.75752,7.586668,12,37.52503
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,10.45435,10.45435,3,0,1.095,10.45435,97.29446,2.324819,0,0,10.1715,7.846685,7.454351,0,0,0,29.59898,0,0,0,39.00008,100,0.1961002,11.49979,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.249487,3.249487,0,0,0,3.249487,332.84,7.39508,0,0,10.81559,3.420513,3.249487,0,0,0,29.59898,0,0,0,39.00008,100,0.1961002,3.574436,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,10.35119,10.35119,3,0,1.095,10.35119,90.81851,1.662702,0,0,9.400798,7.738096,7.351191,0,0,0,29.59898,0,0,0,39.00008,100,0.1961002,11.38631,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.785754,2.785754,0,0,0,2.785754,256.3477,4.208845,0,0,7.141218,2.932373,2.785754,0,0,0,29.59898,0,0,0,39.00008,100,0.1961002,3.064329,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,8.064733,8.064733,4.067614,0,1.365106,8.064733,52.17151,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.1961002,8.871205,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,11.51654,11.51654,9.644279,0,2.776003,11.51654,17.11281,1.110223E-15,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.1961002,12.6682,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,23.1143,20.36,12,0,3.372,20.36,0,0,2.754302,5.065732,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1961002,25.42573,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,5.613004,5.613004,12,0,3.372,5.613004,0,0,0,0,0,0,0,6.386996,6.067646,9.777778,20.79898,6.067646,0,6.067646,35.48034,90.97504,0.1961694,6.174305,0,12,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.414912,1.414912,0,0,0,1.414912,0,0,2.220446E-16,0,0,1.489381,1.414912,0,0,3.710132,26.25986,0,1.489381,-1.489381,33.91039,86.94955,0.1961694,1.556403,0,0,26.25986
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.364999,24.77048,0,0,0,33.91039,86.94955,0.1961694,0,0,0,24.77048
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5080823,0.5080823,0,0,0,0.5080823,0,0,0,0,0,0.5348235,0.5080823,0,0,5.364999,24.77048,0,0.5348235,-0.5348235,33.34664,85.50404,0.1961694,0.5588906,0,0,24.77048
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.432132,3.432132,0,0,0,3.432132,0,0,4.440892E-16,0,0,3.612771,3.432132,0,0,5.959248,24.23565,0,3.612771,-3.612771,29.53844,75.73945,0.1961694,3.775346,0,0,24.23565
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1073651,0.1073651,0,0,0,0.1073651,0,0,1.387779E-17,0,0,0.1130159,0.1073651,0,0,9.973437,20.62288,0,0.1130159,-0.1130159,29.41932,75.43399,0.1961694,0.1181016,0,0,20.62288
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.654896,1.654896,0,0,0,1.654896,0,0,2.220446E-16,0,0,1.741995,1.654896,0,0,10.09901,20.50987,0,1.741995,-1.741995,27.58309,70.72573,0.1961694,1.820385,0,0,20.50987
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.571263,1.571263,0,0,0,1.571263,0,0,2.220446E-16,0,0,1.653961,1.571263,0,0,12.03456,18.76787,0,1.653961,-1.653961,25.83966,66.25541,0.1961694,1.72839,0,0,18.76787
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.064096,1.064096,0,0,0,1.064096,0,0,2.220446E-16,0,0,1.120101,1.064096,0,0,13.8723,17.11391,0,1.120101,-1.120101,24.65897,63.22801,0.1961694,1.170506,0,0,17.11391
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.4908184,0.4908184,0,0,0,0.4908184,0,0,5.551115E-17,0,0,0.5166509,0.4908184,0,0,15.11685,15.99381,0,0.5166509,-0.5166509,24.11437,61.8316,0.1961694,0.5399002,0,0,15.99381
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.6531537,0.6531537,0,0,0,0.6531537,0,0,1.110223E-16,0,0,0.6875302,0.6531537,0,0,15.69091,15.47716,0,0.6875302,-0.6875302,23.38965,59.97335,0.1961694,0.718469,0,0,15.47716
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.6180573,0.6180573,0,0,0,0.6180573,46.66296,0,1.110223E-16,0,0.2884038,0.6505865,0.6180573,0,0,16.45483,14.78963,0,0.3621827,-0.3621827,23.00788,58.99445,0.1961694,0.679863,0.2307231,0,15.07803
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,9.370453,9.370453,12,0,3.372,9.370453,30.22209,0,0,0,2.831947,0,0,2.629548,2.49807,16.85726,14.42745,5.330017,0,5.330017,28.06438,71.9598,0.1962207,10.3075,2.265557,12,17.25939
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.251642,5.251642,10.93532,0,3.102637,5.251642,105.5749,0,0,0,5.544418,0,0,5.683681,5.399497,11.52724,19.22446,10.94392,0,10.94392,38.44669,98.58105,0.1962302,5.776806,4.435534,12,24.76888
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.589331,4.589331,0,0,0,4.589331,179.9251,2.843157,0,0,8.257356,4.830874,4.589331,0,0,0.5833252,29.07399,0.5833252,0,0.5833252,39.00008,100,0.1962171,5.048264,6.605885,0,37.33134
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.851593,1.851593,0,0,0,1.851593,419.8273,5.824447,0,0,7.773491,1.949045,1.851593,0,0,0,29.59898,0,0,0,39.00008,100,0.1962171,2.036752,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,6.298552,6.298552,0,0,0,6.298552,146.3326,2.586778,0,0,9.216833,6.630055,6.298552,0,0,0,29.59898,0,0,0,39.00008,100,0.1962171,6.928407,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.176092,2.176092,0,0,0,2.176092,554.1083,9.767282,0,0,12.0579,2.290623,2.176092,0,0,0,29.59898,0,0,0,39.00008,100,0.1962171,2.393701,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,9.831547,9.831547,3,0,1.095,9.831547,84.57312,1.123744,0,0,8.314846,7.191102,6.831546,0,0,0,29.59898,0,0,0,39.00008,100,0.1962171,10.8147,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,15.10657,15.10657,6.746565,0,2.042881,15.10657,62.57383,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962171,16.61722,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,4.425203,4.425203,0,0,0,4.425203,159.0861,2.381773,0,0,7.039882,4.658109,4.425203,0,0,0,29.59898,0,0,0,39.00008,100,0.1962171,4.867723,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.00943,5.00943,0,0,0,5.00943,91.20584,0,0,0,4.568892,5.273084,5.00943,0,0,0,29.59898,0,0.7041916,-0.7041916,38.25779,98.09671,0.1962171,5.510373,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.921134,4.921134,0,0,0,4.921134,34.07707,0,0,0,1.676978,5.180141,4.921134,0,0,0.7824351,28.89479,0,3.503163,-3.503163,34.56514,88.62838,0.1962171,5.413247,1.341583,0,30.57176
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.674838,25.39162,0,0,0,34.56514,88.62838,0.1962171,0,0,0,25.39162
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.182111,3.182111,0,0,0,3.182111,0,0,4.440892E-16,0,0,3.349591,3.182111,0,0,4.674838,25.39162,0,3.349591,-3.349591,31.03436,79.57512,0.1962171,3.500322,0,0,25.39162
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,17.28057,17.28057,12,0,3.372,17.28057,0,0,0,0,0,5.558493,5.280568,0,0,8.396605,22.04203,0,5.558493,-5.558493,25.17519,64.55165,0.1962171,19.00863,0,12,22.04203
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,7.528287,7.528287,12,0,3.372,7.528287,0,0,0,0,0,0,0,4.471713,4.248127,14.57271,16.48354,4.248127,0,4.248127,29.20532,74.88528,0.1962654,8.281116,0,12,16.48354
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.32458,20.30685,8.36,0,8.36,37.13631,95.22112,0.1962642,0,0,12,20.30685
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.964581,27.83085,0,0,0,37.13631,95.22112,0.1962642,0,0,0,27.83085
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.414958,3.414958,0,0,0,3.414958,0,0,4.440892E-16,0,0,3.594692,3.414958,0,0,1.964581,27.83085,0,3.594692,-3.594692,33.34718,85.5054,0.1962642,3.756453,0,0,27.83085
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.987071,0.987071,0,0,0,0.987071,0,0,0,0,0,1.039022,0.987071,0,0,5.958683,24.23616,0,1.039022,-1.039022,32.25195,82.69714,0.1962642,1.085778,0,0,24.23616
