Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.226695,1.226695,0,0,0,1.226695,0,0,2.220446E-16,0,0,1.291258,1.226695,0,0,7.113153,23.19714,0,1.291258,-1.291258,30.89084,79.20713,0.1962642,1.349364,0,0,23.19714
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.829791,2.829791,0,0,0,2.829791,0,0,4.440892E-16,0,0,2.978728,2.829791,0,0,8.547883,21.90588,0,2.978728,-2.978728,27.75099,71.15624,0.1962642,3.11277,0,0,21.90588
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3053156,0.3053156,0,0,0,0.3053156,0,0,5.551115E-17,0,0,0.3213848,0.3053156,0,0,11.85758,18.92716,0,0.3213848,-0.3213848,27.41222,70.28761,0.1962642,0.3358471,0,0,18.92716
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.181399,2.181399,0,0,0,2.181399,0,0,4.440892E-16,0,0,2.296209,2.181399,0,0,12.21467,18.60577,0,2.296209,-2.296209,24.9918,64.08142,0.1962642,2.399539,0,0,18.60577
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.591177,4.591177,0,0,0,4.591177,12.67141,0,0,0,0.581767,4.832818,4.591177,0,0,14.76602,16.30956,0,4.25105,-4.25105,20.5108,52.59169,0.1962642,5.050294,0.4654136,0,16.89133
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,9.379678,9.379678,12,0,3.372,9.379678,30.82266,0,0,0,2.891066,0,0,2.620322,2.489306,19.48941,12.05851,5.380372,0,5.380372,25.61507,65.67954,0.1963157,10.31765,2.312853,12,14.94958
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.027192,5.027192,12,0,3.372,5.027192,116.8481,0,0,0,5.874179,0,0,6.972808,6.624167,14.10904,16.90085,12.49835,0,12.49835,37.47205,96.08197,0.1963244,5.529911,4.699344,12,22.77503
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,8.868084,8.868084,3.654103,0,1.260488,8.868084,80.05212,4.440892E-16,0,0,7.09909,5.488401,5.213981,0,0,1.610689,28.14936,1.610689,0,1.610689,39.00008,100,0.1963093,9.754892,5.679272,12,35.24845
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.22565,0,0,7.22565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,0,5.78052,0,36.82463
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.814433,2.814433,0,0,0,2.814433,286.8851,5.111628,0,0,8.074189,2.962562,2.814433,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,3.095877,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,16.31173,16.31173,8.406425,0,2.462826,16.31173,51.01465,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,17.9429,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.196546,5.196546,0,0,0,5.196546,155.8121,2.626801,0,0,8.096849,5.470048,5.196546,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,5.716201,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.045866,1.045866,0,0,0,1.045866,590.3793,5.073668,0,0,6.17458,1.100912,1.045866,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,1.150453,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,8.802107,8.802107,4.956382,0,1.589965,8.802107,45.99048,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.1963093,9.682318,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,6.259113,6.259113,0,0,0,6.259113,21.06066,0,8.881784E-16,0,1.31821,6.58854,6.259113,0,0,0,29.59898,0,5.270329,-5.270329,33.44466,85.75537,0.1963093,6.885024,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.271064,4.271064,0,0,0,4.271064,0,0,0,0,0,4.495857,4.271064,0,0,5.855922,24.32865,0,4.495857,-4.495857,28.70561,73.60399,0.1963093,4.698171,0,0,24.32865
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,8.369082,8.369082,12,0,3.372,8.369082,0,0,0,0,0,0,0,3.630918,3.449372,10.85132,19.83279,3.449372,0,3.449372,31.97797,81.99464,0.1963483,9.205991,0,12,19.83279
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.401947,22.93723,0,0,0,31.97797,81.99464,0.1963483,0,0,0,22.93723
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.401947,22.93723,0,0,0,31.97797,81.99464,0.1963483,0,0,0,22.93723
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.401947,22.93723,0,0,0,31.97797,81.99464,0.1963483,0,0,0,22.93723
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.547803,2.547803,0,0,0,2.547803,0,0,4.440892E-16,0,0,2.681898,2.547803,0,0,7.401947,22.93723,0,2.681898,-2.681898,29.15101,74.74602,0.1963483,2.802583,0,0,22.93723
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.93165,1.93165,0,0,0,1.93165,0,0,0,0,0,2.033316,1.93165,0,0,10.38183,20.25533,0,2.033316,-2.033316,27.0077,69.25038,0.1963483,2.124815,0,0,20.25533
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.644195,1.644195,0,0,0,1.644195,0,0,2.220446E-16,0,0,1.730732,1.644195,0,0,12.64107,18.22201,0,1.730732,-1.730732,25.18335,64.57257,0.1963483,1.808615,0,0,18.22201
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.56411,16.49128,0,0,0,25.18335,64.57257,0.1963483,0,0,0,16.49128
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.540035,2.540035,0,0,0,2.540035,0,0,4.440892E-16,0,0,2.673721,2.540035,0,0,14.56411,16.49128,0,2.673721,-2.673721,22.365,57.34605,0.1963483,2.794039,0,0,16.49128
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,4.444665,4.444665,0,0,0,4.444665,0,0,8.881784E-16,0,0,4.678595,4.444665,0,0,17.53491,13.81756,0,4.678595,-4.678595,17.43333,44.70076,0.1963483,4.889132,0,0,13.81756
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73335,9.138965,0,0,0,17.43333,44.70076,0.1963483,0,0,0,9.138965
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2908564,0.2908564,0,0,0,0.2908564,126.5722,0,0,0,0.3681434,0.3061646,0.2908564,0,0,22.73335,9.138965,0.06197879,0,0.06197879,17.49213,44.85152,0.1963469,0.3199421,0.2945147,0,9.507109
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.178804,3.178804,0,0,0,3.178804,77.40807,0,0,0,2.460651,3.34611,3.178804,0,0,22.67137,9.194746,0,0.8854589,-0.8854589,16.55877,42.45831,0.1963469,3.496685,1.968521,0,11.6554
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,23.65521,8.309287,5.020851,0,5.020851,21.32197,54.67161,0.1962351,0,4.016681,0,13.33014
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,7.387569,7.387569,0,0,0,7.387569,98.26701,0,0,0,7.259543,7.776389,7.387569,0,0,18.63436,12.82805,0,0.5168455,-0.5168455,20.77717,53.27468,0.1962351,8.126327,5.807635,0,20.0876
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,19.20864,12.31121,8.403923,0,8.403923,28.74983,73.71736,0.1960482,0,6.723139,0,20.71513
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.574507,1.574507,0,0,0,1.574507,757.7509,0,0,0,11.93084,1.657376,1.574507,0,0,10.80471,19.87474,10.27347,0,10.27347,38.4961,98.70774,0.1958203,1.731958,9.544675,0,31.80558
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.06165,0,0,12.59289,0,0,0,0,0.531244,29.12086,0.531244,0,0.531244,39.00008,100,0.1958085,0,10.07431,0,41.71375
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,11.60983,11.60983,3.249833,0,1.158208,11.60983,105.951,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1958085,12.77082,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958085,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,6.431585,6.431585,0,0,0,6.431585,130.7411,1.638637,0,0,8.408726,6.77009,6.431585,0,0,0,29.59898,0,0,0,39.00008,100,0.1958085,7.074743,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,6.870468,6.870468,0,0,0,6.870468,73.88311,0,8.881784E-16,0,5.076115,7.232071,6.870468,0,0,0,29.59898,0,2.155956,-2.155956,36.7275,94.17289,0.1958085,7.557514,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.984461,0.984461,0,0,0,0.984461,195.3735,0,0,0,1.923376,1.036275,0.984461,0,0,2.395507,27.44302,0.8871015,0,0.8871015,37.56908,96.33078,0.1957888,1.082907,1.538701,0,29.3664
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,10.47,10.47,12,0,3.372,10.47,0,0,0,0,0,0,0,1.529998,1.453498,1.508405,28.24141,1.453498,0,1.453498,38.94799,99.86644,0.1958053,11.517,0,12,28.24141
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.245845,3.245845,0,0,0,3.245845,0,0,4.440892E-16,0,0,3.416678,3.245845,0,0,0.05490724,29.54956,0,3.416678,-3.416678,35.34649,90.63185,0.1958053,3.570429,0,0,29.54956
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.196215,2.196215,0,0,0,2.196215,0,0,0,0,0,2.311805,2.196215,0,0,3.851217,26.13288,0,2.311805,-2.311805,32.90964,84.38351,0.1958053,2.415837,0,0,26.13288
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.419889,23.82108,0,0,0,32.90964,84.38351,0.1958053,0,0,0,23.82108
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.601986,2.601986,0,0,0,2.601986,0,0,4.440892E-16,0,0,2.738932,2.601986,0,0,6.419889,23.82108,0,2.738932,-2.738932,30.02255,76.98074,0.1958053,2.862184,0,0,23.82108
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.170418,1.170418,0,0,0,1.170418,0,0,2.220446E-16,0,0,1.232018,1.170418,0,0,9.463147,21.08215,0,1.232018,-1.232018,28.72389,73.65084,0.1958053,1.287459,0,0,21.08215
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.9459271,0.9459271,0,0,0,0.9459271,0,0,1.110223E-16,0,0,0.9957128,0.9459271,0,0,10.83206,19.85013,0,0.9957128,-0.9957128,27.67431,70.95963,0.1958053,1.04052,0,0,19.85013
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.9384,18.85441,0,0,0,27.67431,70.95963,0.1958053,0,0,0,18.85441
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.773557,4.773557,0,0,0,4.773557,0,0,8.881784E-16,0,0,5.024796,4.773557,0,0,11.9384,18.85441,0,5.024796,-5.024796,22.37771,57.37864,0.1958053,5.250912,0,0,18.85441
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.87682,1.87682,0,0,0,1.87682,0,0,0,0,0,1.9756,1.87682,0,0,17.52151,13.82962,0,1.9756,-1.9756,20.29525,52.03899,0.1958053,2.064502,0,0,13.82962
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.202948,2.202948,0,0,0,2.202948,0,0,4.440892E-16,0,0,2.318893,2.202948,0,0,19.71662,11.85402,0,2.318893,-2.318893,17.85092,45.7715,0.1958053,2.423243,0,0,11.85402
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.025153,2.025153,0,0,0,2.025153,0,0,0,0,0,2.13174,2.025153,0,0,22.29317,9.535125,0,2.13174,-2.13174,15.60387,40.00984,0.1958053,2.227668,0,0,9.535125
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.907409,2.907409,0,0,0,2.907409,4.505856,0,0,0,0.1310037,3.060431,2.907409,0,0,24.66177,7.403385,0,2.929427,-2.929427,12.51598,32.09219,0.1958053,3.19815,0.1048029,0,7.534389
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,8.4063,8.4063,12,0,3.372,8.4063,25.56238,0,0,0,2.14885,0,0,3.593701,3.414016,27.91669,4.473958,5.562866,0,5.562866,17.79338,45.62396,0.1958613,9.246929,1.71908,12,6.622808
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,22.35382,9.480537,13.08855,0,13.08855,30.21027,77.46207,0.1957559,0,3.782841,12,14.20909
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,3,0,1.095,0,0,2.121927,0,0,8.431103,0,0,0.8780735,0.8341697,9.265273,21.26023,9.265273,0,9.265273,39.00008,100,0.1955513,0,6.744883,12,29.69134
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,5.571222,5.571222,0,0,0,5.571222,147.8516,2.372694,0,0,8.237139,5.864444,5.571222,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,6.128344,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,7.735371,7.735371,3,0,1.095,7.735371,147.9513,6.45998,0,0,11.44458,4.984601,4.735371,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,8.508908,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,9.031814,9.031814,3,0,1.095,9.031814,130.2952,5.418746,0,0,11.76802,6.349277,6.031814,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,9.934995,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.179866,5.179866,0,0,0,5.179866,186.9958,4.23364,0,0,9.686131,5.45249,5.179866,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,5.697853,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,11.33821,11.33821,6.274866,0,1.923541,11.33821,47.00772,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,12.47203,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955513,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,5.625404,5.625404,0,0,0,5.625404,27.19394,0,0,0,1.529769,5.921478,5.625404,0,0,0,29.59898,0,4.391709,-4.391709,34.37081,88.1301,0.1955513,6.187945,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,16.08424,16.08424,12,0,3.372,16.08424,0,0,0,0,0,4.299204,4.084244,0,0,4.879677,25.20727,0,4.299204,-4.299204,29.83905,76.51024,0.1955513,17.69267,0,12,25.20727
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,13.31495,13.31495,12,0,3.372,13.31495,0,0,0,0,0,1.384152,1.314945,0,0,9.656569,20.90807,0,1.384152,-1.384152,28.38003,72.76916,0.1955513,14.64644,0,12,20.90807
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,15.06659,15.06659,12,0,3.372,15.06659,0,0,0,0,0,3.227993,3.066594,0,0,11.19452,19.52391,0,3.227993,-3.227993,24.97742,64.04455,0.1955513,16.57325,0,12,19.52391
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,12.55248,12.55248,12,0,3.372,12.55248,0,0,0,0,0,0.5815554,0.5524776,0,0,14.78118,16.29592,0,0.5815554,-0.5815554,24.36441,62.47272,0.1955513,13.80772,0,12,16.29592
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.33579,1.33579,10.13579,0,2.900355,1.33579,0,0,0,0,0,0,0,8.8,8.36,15.42735,15.71436,8.36,0,8.36,32.2954,82.80856,0.1955931,1.469369,0,12,15.71436
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.7801632,0.7801632,0,0,0,0.7801632,0,0,1.110223E-16,0,0,0.8212244,0.7801632,0,0,7.067349,23.23836,0,0.8212244,-0.8212244,31.42976,80.58896,0.1955931,0.8581795,0,0,23.23836
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.771859,1.771859,0,0,0,1.771859,0,0,2.220446E-16,0,0,1.865114,1.771859,0,0,7.979821,22.41714,0,1.865114,-1.865114,29.46375,75.54793,0.1955931,1.949045,0,0,22.41714
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.9911029,0.9911029,0,0,0,0.9911029,0,0,1.110223E-16,0,0,1.043266,0.9911029,0,0,10.05217,20.55202,0,1.043266,-1.043266,28.36405,72.7282,0.1955931,1.090213,0,0,20.55202
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.100961,2.100961,0,0,0,2.100961,0,0,0,0,0,2.211538,2.100961,0,0,11.21136,19.50876,0,2.211538,-2.211538,26.03289,66.75086,0.1955931,2.311057,0,0,19.50876
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.61512,1.61512,0,0,0,1.61512,0,0,2.220446E-16,0,0,1.700126,1.61512,0,0,13.66862,17.29722,0,1.700126,-1.700126,24.2408,62.15577,0.1955931,1.776632,0,0,17.29722
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.160772,2.160772,0,0,0,2.160772,0,0,0,0,0,2.274496,2.160772,0,0,15.55765,15.5971,0,2.274496,-2.274496,21.84327,56.00827,0.1955931,2.376849,0,0,15.5971
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.7846437,0.7846437,0,0,0,0.7846437,0,0,1.110223E-16,0,0,0.8259407,0.7846437,0,0,18.08487,13.3226,0,0.8259407,-0.8259407,20.97265,53.77592,0.1955931,0.863108,0,0,13.3226
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.16476,2.16476,0,0,0,2.16476,8.666852,0,0,0,0.1876165,2.278695,2.16476,0,0,19.00258,12.49666,0,2.091078,-2.091078,18.76846,48.12416,0.1955931,2.381236,0.1500932,0,12.68427
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,6.883881,6.883881,0,0,0,6.883881,17.92298,0,8.881784E-16,0,1.233796,7.24619,6.883881,0,0,21.326,10.40558,0,6.012394,-6.012394,12.43084,31.87389,0.1955931,7.572268,0.987037,0,11.63938
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,6.410897,6.410897,12,0,3.372,6.410897,57.57372,0,0,0,3.690992,0,0,5.589103,5.309648,28.00644,4.393186,9.000639,0,9.000639,20.9696,53.76809,0.1956798,7.051987,2.952793,12,8.084178
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.056705,5.056705,12,0,3.372,5.056705,168.4656,-8.881784E-16,0,0,8.518808,0,0,6.943295,6.59613,19.0058,12.49376,15.11494,0,15.11494,35.30889,90.53542,0.1956317,5.562376,6.815047,12,21.01257
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,7.039333,7.039333,0,0,0,7.039333,111.4996,0,0,0,7.848827,7.409824,7.039333,0,0,3.890858,26.09721,0.4390031,0,0.4390031,35.72536,91.60331,0.195622,7.743266,6.279062,0,33.94603
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,6.226535,6.226535,0,0,0,6.226535,143.9788,0,0,0,8.964892,6.554247,6.226535,0,0,3.451855,26.49231,2.410645,0,2.410645,38.0123,97.46724,0.1955691,6.849189,7.171914,0,35.4572
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,5.546661,5.546661,0,0,0,5.546661,171.7125,2.644511,0,0,9.524311,5.838591,5.546661,0,0,1.041209,28.66189,1.041209,0,1.041209,39.00008,100,0.1955462,6.101328,7.619449,0,38.1862
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.377174,3.377174,0,0,0,3.377174,331.878,7.653178,0,0,11.2081,3.55492,3.377174,0,0,0,29.59898,0,0,0,39.00008,100,0.1955462,3.714891,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,6.401359,6.401359,0,0,0,6.401359,83.83624,0,0,0,5.366659,6.738273,6.401359,0,0,0,29.59898,0,1.371614,-1.371614,37.55427,96.29281,0.1955462,7.041495,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.531788,2.531788,0,0,0,2.531788,215.1824,1.258907,0,0,5.447963,2.66504,2.531788,0,0,1.524016,28.22736,1.524016,0,1.524016,39.00008,100,0.1955127,2.784966,4.35837,0,33.67533
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.500531,3.500531,0,0,0,3.500531,64.6772,0,4.440892E-16,0,2.264046,3.68477,3.500531,0,0,0,29.59898,0,1.420724,-1.420724,37.5025,96.16007,0.1955127,3.850585,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,1.578583,28.17825,1.084257,0,1.084257,38.53112,98.79755,0.1954889,0,0.8674052,0,29.26251
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.857444,1.857444,0,0,0,1.857444,0,0,2.220446E-16,0,0,1.955204,1.857444,0,0,0.494326,29.15409,0,1.955204,-1.955204,36.47015,93.51302,0.1954889,2.043189,0,0,29.15409
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,7.003712,7.003712,0,0,0,7.003712,0,0,8.881784E-16,0,0,7.372329,7.003712,0,0,2.666775,27.19888,0,7.372329,-7.372329,28.69904,73.58713,0.1954889,7.704083,0,0,27.19888
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85825,19.82655,0,0,0,28.69904,73.58713,0.1954889,0,0,0,19.82655
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,10.86279,10.86279,12,0,3.372,10.86279,0,0,0,0,0,0,0,1.137214,1.080353,10.85825,19.82655,1.080353,0,1.080353,29.72395,76.2151,0.1955011,11.94906,0,12,19.82655
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777899,20.79887,8.36,0,8.36,37.65494,96.55094,0.1955006,0,0,12,20.79887
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.527573,1.527573,0,0,0,1.527573,0,0,2.220446E-16,0,0,1.607971,1.527573,0,0,1.417899,28.32287,0,1.607971,-1.607971,35.95999,92.20492,0.1955006,1.68033,0,0,28.32287
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.7962157,0.7962157,0,0,0,0.7962157,0,0,1.110223E-16,0,0,0.8381218,0.7962157,0,0,3.204534,26.7149,0,0.8381218,-0.8381218,35.07653,89.93964,0.1955006,0.8758372,0,0,26.7149
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.703205,1.703205,0,0,0,1.703205,0,0,2.220446E-16,0,0,1.792847,1.703205,0,0,4.13578,25.87678,0,1.792847,-1.792847,33.18671,85.09395,0.1955006,1.873526,0,0,25.87678
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.449905,3.449905,0,0,0,3.449905,0,0,0,0,0,3.631479,3.449905,0,0,6.127832,24.08393,0,3.631479,-3.631479,29.35879,75.2788,0.1955006,3.794896,0,0,24.08393
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.799808,1.799808,0,0,0,1.799808,0,0,2.220446E-16,0,0,1.894535,1.799808,0,0,10.16281,20.45245,0,1.894535,-1.894535,27.36178,70.15826,0.1955006,1.979789,0,0,20.45245
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04577904,0.04577904,0,0,0,0.04577904,0,0,6.938894E-18,0,0,0.04818847,0.04577904,0,0,12.26785,18.55791,0,0.04818847,-0.04818847,27.31098,70.02802,0.1955006,0.05035695,0,0,18.55791
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.268882,4.268882,0,0,0,4.268882,0,0,0,0,0,4.49356,4.268882,0,0,12.32139,18.50973,0,4.49356,-4.49356,22.57435,57.88284,0.1955006,4.69577,0,0,18.50973
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,17.31424,14.01617,0.2820108,0,0.2820108,22.84189,58.56884,0.1954945,0,0.2256086,0,14.29818
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,7.198497,7.198497,0,0,0,7.198497,25.02227,0,0,0,1.801228,7.577365,7.198497,0,0,17.03222,14.26998,0,5.776137,-5.776137,16.75331,42.95712,0.1954945,7.918346,1.440982,0,16.0712
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,23.45016,8.493839,2.992795,0,2.992795,19.59252,50.23714,0.1954288,0,2.394236,0,11.48663
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,13.49669,13.49669,12,0,3.372,13.49669,50.83627,0,0,0,6.861215,1.575464,1.496691,0,0,20.45736,11.18735,5.28575,0,5.28575,24.60703,63.09481,0.1954713,14.84636,5.488972,12,18.04857
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.499462,3.499462,10.30598,0,2.943413,3.499462,228.8024,0,0,0,8.006852,0,0,6.806519,6.466193,15.17161,15.94453,14.47305,0,14.47305,38.33736,98.30074,0.1953845,3.849408,6.405482,12,23.95138
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,12.10899,12.10899,9.408462,0,2.716341,12.10899,29.24457,0,0,0,3.541221,2.842657,2.700524,0,0,0.6985638,28.97027,0.6985638,0,0.6985638,39.00008,100,0.1953901,13.31988,2.832977,12,32.51149
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,17.66064,17.66064,10.97301,0,3.112172,17.66064,39.86045,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1953901,19.4267,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,8.657109,8.657109,3,0,1.095,8.657109,90.40724,1.871802,0,0,7.826653,5.954852,5.657109,0,0,0,29.59898,0,0,0,39.00008,100,0.1953901,9.52282,6.261322,12,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,10.3502,10.3502,5.743628,0,1.789138,10.3502,46.84959,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.1953901,11.38522,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.984026,5.984026,0,0,0,5.984026,65.58688,0,0,0,3.924736,6.298975,5.984026,0,0,0,29.59898,0,2.374239,-2.374239,36.49741,93.58292,0.1953901,6.582429,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,9.001224,9.001224,7.790406,0,2.306973,9.001224,43.4673,4.440892E-16,0,0,3.912589,1.274546,1.210818,0,0,2.638044,27.22474,2.638044,0,2.638044,39.00008,100,0.1954113,9.901346,3.130071,12,31.13733
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954113,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,9.203553,9.203553,9.203553,0,2.664499,9.203553,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954113,10.12391,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,8.390988,8.390988,8.390988,0,2.45892,8.390988,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954113,9.230087,0,12,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,8.011953,8.011953,8.011953,0,2.363024,8.011953,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954113,8.813148,0,12,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,13.48349,13.48349,12,0,3.372,13.48349,0,0,0,0,0,1.561566,1.483487,0,0,0,29.59898,0,1.561566,-1.561566,37.35404,95.7794,0.1954113,14.83184,0,12,29.59898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.214049,1.214049,0,0,0,1.214049,0,0,2.220446E-16,0,0,1.277947,1.214049,0,0,1.735073,28.03741,0,1.277947,-1.277947,36.00697,92.32538,0.1954113,1.335454,0,0,28.03741
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.153583,1.153583,0,0,0,1.153583,0,0,2.220446E-16,0,0,1.214298,1.153583,0,0,3.155014,26.75947,0,1.214298,-1.214298,34.72699,89.04338,0.1954113,1.268941,0,0,26.75947
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.260242,5.260242,0,0,0,5.260242,0,0,8.881784E-16,0,0,5.537097,5.260242,0,0,4.504233,25.54517,0,5.537097,-5.537097,28.89037,74.07774,0.1954113,5.786267,0,0,25.54517
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65656,20.00807,0,0,0,28.89037,74.07774,0.1954113,0,0,0,20.00807
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65656,20.00807,0,0,0,28.89037,74.07774,0.1954113,0,0,0,20.00807
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3356261,0.3356261,0,0,0,0.3356261,0,0,5.551115E-17,0,0,0.3532906,0.3356261,0,0,10.65656,20.00807,0,0.3532906,-0.3532906,28.51797,73.12286,0.1954113,0.3691887,0,0,20.00807
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.051935,3.051935,0,0,0,3.051935,0,0,4.440892E-16,0,0,3.212564,3.051935,0,0,11.04911,19.65478,0,3.212564,-3.212564,25.13163,64.43996,0.1954113,3.357129,0,0,19.65478
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.61862,16.44222,0,0,0,25.13163,64.43996,0.1954113,0,0,0,16.44222
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,14.61862,16.44222,0.67236,0,0.67236,25.76949,66.07549,0.1953966,0,0.537888,0,17.11458
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,13.94626,17.04734,2.958343,0,2.958343,28.57602,73.27171,0.1953319,0,2.366675,0,20.00568
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,7.512155,7.512155,0,0,0,7.512155,62.70094,0,8.881784E-16,0,4.710192,7.907531,7.512155,0,0,10.98792,19.70985,0,3.19734,-3.19734,25.20573,64.62994,0.1953319,8.263371,3.768154,0,24.42004
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,8.737864,8.737864,12,0,3.372,8.737864,91.33365,0,0,0,7.98061,0,0,3.262136,3.099029,14.54052,16.51251,11.07964,0,11.07964,35.7168,91.58135,0.1953728,9.61165,6.384488,12,24.49312
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,12.18582,12.18582,9.620619,0,2.770017,12.18582,50.55954,0,0,0,6.161096,2.700215,2.565204,0,0,3.460881,26.48419,3.460881,0,3.460881,39.00008,100,0.1954005,13.40441,4.928876,12,32.64528
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,11.89321,11.89321,4.73775,0,1.534651,11.89321,63.33079,0,0,0,7.532065,7.532065,7.155462,0,0,0,29.59898,0,0,0,39.00008,100,0.1954005,13.08253,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,7.243532,7.243532,0,0,0,7.243532,138.5606,2.411908,0,0,10.03668,7.62477,7.243532,0,0,0,29.59898,0,0,0,39.00008,100,0.1954005,7.967885,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,7.98808,7.98808,3,0,1.095,7.98808,117.7908,4.158617,0,0,9.409226,5.25061,4.98808,0,0,0,29.59898,0,0,0,39.00008,100,0.1954005,8.786887,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.520937,3.520937,0,0,0,3.520937,293.3126,6.621102,0,0,10.32735,3.706249,3.520937,0,0,0,29.59898,0,0,0,39.00008,100,0.1954005,3.873031,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954005,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,10.18733,10.18733,5.181593,0,1.646943,10.18733,51.72305,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1954005,11.20606,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.587021,5.587021,0,0,0,5.587021,38.39793,0,0,0,2.1453,5.881075,5.587021,0,0,0,29.59898,0,3.735775,-3.735775,35.06223,89.90296,0.1954005,6.145723,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.150861,25.8632,0,0,0,35.06223,89.90296,0.1954005,0,0,0,25.8632
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.324462,2.324462,0,0,0,2.324462,0,0,4.440892E-16,0,0,2.446802,2.324462,0,0,4.150861,25.8632,0,2.446802,-2.446802,32.48307,83.28976,0.1954005,2.556908,0,0,25.8632
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.060582,3.060582,0,0,0,3.060582,0,0,4.440892E-16,0,0,3.221665,3.060582,0,0,6.86953,23.4164,0,3.221665,-3.221665,29.08714,74.58225,0.1954005,3.36664,0,0,23.4164
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,11.45519,11.45519,12,0,3.372,11.45519,0,0,0,0,0,0,0,0.5448101,0.5175696,10.44916,20.19474,0.5175696,0,0.5175696,29.57815,75.84125,0.1954063,12.60071,0,12,20.19474
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.440619,3.440619,12,0,3.372,3.440619,0,0,0,0,0,0,0,8.559381,8.131413,9.931587,20.66055,8.131413,0,8.131413,37.29228,95.62104,0.1954974,3.784681,0,12,20.66055
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.750475,1.750475,0,0,0,1.750475,0,0,2.220446E-16,0,0,1.842605,1.750475,0,0,1.800175,27.97882,0,1.842605,-1.842605,35.35001,90.64086,0.1954974,1.925522,0,0,27.97882
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.266717,2.266717,0,0,0,2.266717,0,0,0,0,0,2.386018,2.266717,0,0,3.847514,26.13622,0,2.386018,-2.386018,32.83492,84.19194,0.1954974,2.493389,0,0,26.13622
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.686179,1.686179,0,0,0,1.686179,0,0,2.220446E-16,0,0,1.774925,1.686179,0,0,6.498645,23.7502,0,1.774925,-1.774925,30.96399,79.39468,0.1954974,1.854797,0,0,23.7502
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.444824,0.444824,0,0,0,0.444824,0,0,5.551115E-17,0,0,0.4682358,0.444824,0,0,8.470784,21.97527,0,0.4682358,-0.4682358,30.47042,78.12914,0.1954974,0.4893064,0,0,21.97527
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.198254,1.198254,0,0,0,1.198254,0,0,2.220446E-16,0,0,1.26132,1.198254,0,0,8.991047,21.50704,0,1.26132,-1.26132,29.14087,74.72004,0.1954974,1.31808,0,0,21.50704
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.274628,1.274628,0,0,0,1.274628,0,0,2.220446E-16,0,0,1.341713,1.274628,0,0,10.39251,20.24572,0,1.341713,-1.341713,27.72658,71.09367,0.1954974,1.402091,0,0,20.24572
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.217027,1.217027,0,0,0,1.217027,0,0,2.220446E-16,0,0,1.281081,1.217027,0,0,11.88331,18.904,0,1.281081,-1.281081,26.37621,67.63116,0.1954974,1.33873,0,0,18.904
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.8221147,0.8221147,0,0,0,0.8221147,23.34936,0,1.110223E-16,0,0.1919585,0.8653839,0.8221147,0,0,13.30673,17.62292,0,0.6734254,-0.6734254,25.66635,65.81103,0.1954974,0.9043261,0.1535668,0,17.81488
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.413968,1.413968,0,0,0,1.413968,121.1127,0,0,0,1.712495,1.488387,1.413968,0,0,14.05498,16.9495,0.2241077,0,0.2241077,25.87896,66.35618,0.1954926,1.555365,1.369996,0,18.66199
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,10.74396,10.74396,12,0,3.372,10.74396,42.9773,0,0,0,4.617465,0,0,1.256037,1.193235,13.83087,17.15119,5.8107,0,5.8107,31.39148,80.4908,0.1955427,11.81836,3.693973,12,21.76866
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,6.953809,6.953809,0,0,0,6.953809,108.6622,0,0,0,7.556161,7.319798,6.953809,0,0,8.020171,22.38082,0.2363627,0,0.2363627,31.61571,81.06576,0.1955376,7.649189,6.044929,0,29.93699
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,8.840606,8.840606,7.559274,0,2.248496,8.840606,103.3026,0,0,0,9.13258,1.34877,1.281332,0,0,7.783809,22.59355,7.783809,0,7.783809,39.00008,100,0.1955108,9.724667,7.306064,12,31.72613
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.227841,3.227841,0,0,0,3.227841,337.4856,7.495771,0,0,10.8935,3.397728,3.227841,0,0,0,29.59898,0,0,0,39.00008,100,0.1955108,3.550626,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.276731,3.276731,0,0,0,3.276731,319.7314,7.027547,0,0,10.47674,3.449191,3.276731,0,0,0,29.59898,0,0,0,39.00008,100,0.1955108,3.604404,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955108,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.136268,1.136268,0,0,0,1.136268,740.6453,7.219642,0,0,8.415713,1.196071,1.136268,0,0,0,29.59898,0,0,0,39.00008,100,0.1955108,1.249895,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,7.94014,7.94014,3,0,1.095,7.94014,70.95244,0.4335754,0,0,5.633723,5.200147,4.94014,0,0,0,29.59898,0,0,0,39.00008,100,0.1955108,8.734154,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.696095,3.696095,0,0,0,3.696095,62.08907,0,0,0,2.294871,3.890626,3.696095,0,0,0,29.59898,0,1.595755,-1.595755,37.318,95.687,0.1955108,4.065704,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.07264,4.07264,0,0,0,4.07264,39.08256,0,0,0,1.591692,4.286989,4.07264,0,0,1.773062,28.00322,0,2.695297,-2.695297,34.47691,88.40216,0.1955108,4.479904,1.273353,0,29.59492
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.704375,2.704375,0,0,0,2.704375,0,0,4.440892E-16,0,0,2.84671,2.704375,0,0,4.767837,25.30793,0,2.84671,-2.84671,31.47622,80.70808,0.1955108,2.974813,0,0,25.30793
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.473109,1.473109,0,0,0,1.473109,0,0,0,0,0,1.550641,1.473109,0,0,7.930848,22.46121,0,1.550641,-1.550641,29.8417,76.51701,0.1955108,1.62042,0,0,22.46121
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.653783,20.91057,0,0,0,29.8417,76.51701,0.1955108,0,0,0,20.91057
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.27384,2.27384,0,0,0,2.27384,0,0,0,0,0,2.393516,2.27384,0,0,9.653783,20.91057,0,2.393516,-2.393516,27.31871,70.04783,0.1955108,2.501225,0,0,20.91057
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.497777,1.497777,0,0,0,1.497777,0,0,0,0,0,1.576607,1.497777,0,0,12.31324,18.51706,0,1.576607,-1.576607,25.65682,65.78658,0.1955108,1.647554,0,0,18.51706
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.8531798,0.8531798,0,0,0,0.8531798,0,0,0,0,0,0.898084,0.8531798,0,0,14.06503,16.94045,0,0.898084,-0.898084,24.71016,63.35925,0.1955108,0.9384978,0,0,16.94045
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.53198,2.53198,0,0,0,2.53198,0,0,4.440892E-16,0,0,2.665242,2.53198,0,0,15.0629,16.04237,0,2.665242,-2.665242,21.90074,56.15564,0.1955108,2.785178,0,0,16.04237
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.91796,0.91796,0,0,0,0.91796,0,0,1.110223E-16,0,0,0.9662738,0.91796,0,0,18.02428,13.37712,0,0.9662738,-0.9662738,20.8822,53.54399,0.1955108,1.009756,0,0,13.37712
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.463485,1.463485,0,0,0,1.463485,0,0,2.220446E-16,0,0,1.54051,1.463485,0,0,19.09792,12.41085,0,1.54051,-1.54051,19.25836,49.38031,0.1955108,1.609833,0,0,12.41085
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3740655,0.3740655,0,0,0,0.3740655,0,0,0,0,0,0.3937532,0.3740655,0,0,20.8096,10.87034,0,0.3937532,-0.3937532,18.84331,48.31608,0.1955108,0.4114721,0,0,10.87034
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.419616,3.419616,0,0,0,3.419616,0,0,4.440892E-16,0,0,3.599596,3.419616,0,0,21.2471,10.47659,0,3.599596,-3.599596,15.049,38.5871,0.1955108,3.761578,0,0,10.47659
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.449061,1.449061,0,0,0,1.449061,0,0,2.220446E-16,0,0,1.525328,1.449061,0,0,25.24665,6.876991,0,1.525328,-1.525328,13.44116,34.46445,0.1955108,1.593967,0,0,6.876991
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.101975,1.101975,0,0,0,1.101975,26.52825,0,0,0,0.2923347,1.159974,1.101975,0,0,26.94146,5.351664,0,0.8676388,-0.8676388,12.52659,32.1194,0.1955108,1.212172,0.2338677,0,5.643998
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,4.414434,4.414434,11.4866,0,3.242111,4.414434,53.23698,8.881784E-16,0,0,2.350112,0,0,7.072171,6.718562,27.9055,4.484025,9.068674,0,9.068674,21.12989,54.1791,0.195579,4.855877,1.880089,12,6.834136
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,8.597162,8.597162,12,0,3.372,8.597162,63.09651,0,0,0,5.424509,0,0,3.402838,3.232696,18.83683,12.64583,8.657206,0,8.657206,29.34284,75.23789,0.1956581,9.456878,4.339607,12,18.07034
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,8.406877,8.406877,10.92526,0,3.10009,8.406877,89.55405,0,0,0,7.528699,0,0,2.51838,2.392461,10.17962,20.43731,9.92116,0,9.92116,38.75488,99.37128,0.1956899,9.247564,6.022959,12,27.96601
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,7.182864,7.182864,0,0,0,7.182864,114.9246,0.4355038,0,0,8.254878,7.560909,7.182864,0,0,0.2584653,29.36636,0.2584653,0,0.2584653,39.00008,100,0.1956843,7.90115,6.603902,0,37.62124
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,16.23108,16.23108,8.16245,0,2.4011,16.23108,52.32738,0,0,0,8.493301,8.493301,8.068636,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,17.85419,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,6.334766,6.334766,0,0,0,6.334766,124.0974,1.193106,0,0,7.861281,6.668175,6.334766,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,6.968243,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,12.3601,12.3601,9.144472,0,2.649551,12.3601,27.38546,8.881784E-16,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,13.59611,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,8.244533,8.244533,6.46227,0,1.970954,8.244533,22.75527,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,9.068986,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956843,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.539261,2.539261,0,0,0,2.539261,0,0,4.440892E-16,0,0,2.672907,2.539261,0,0,0,29.59898,0,2.672907,-2.672907,36.18259,92.77568,0.1956843,2.793188,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,10.77524,10.77524,12,0,3.372,10.77524,0,0,0,0,0,0,0,1.224759,1.163521,2.969896,26.92607,1.163521,0,1.163521,37.2864,95.60596,0.1956972,11.85277,0,12,26.92607
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,7.071629,7.071629,0,0,0,7.071629,0,0,0,0,0,7.44382,7.071629,0,0,1.806375,27.97324,0,7.44382,-7.44382,29.43992,75.48684,0.1956972,7.778792,0,0,27.97324
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.6193087,0.6193087,0,0,0,0.6193087,0,0,1.110223E-16,0,0,0.6519038,0.6193087,0,0,10.07729,20.52942,0,0.6519038,-0.6519038,28.75276,73.72488,0.1956972,0.6812395,0,0,20.52942
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1034482,0.1034482,0,0,0,0.1034482,0,0,1.387779E-17,0,0,0.1088928,0.1034482,0,0,10.80162,19.87752,0,0.1088928,-0.1088928,28.63797,73.43056,0.1956972,0.113793,0,0,19.87752
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.9246398,0.9246398,0,0,0,0.9246398,0,0,1.110223E-16,0,0,0.973305,0.9246398,0,0,10.92262,19.76862,0,0.973305,-0.973305,27.61202,70.79991,0.1956972,1.017104,0,0,19.76862
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.906022,1.906022,0,0,0,1.906022,0,0,0,0,0,2.006339,1.906022,0,0,12.00407,18.79532,0,2.006339,-2.006339,25.49715,65.37719,0.1956972,2.096624,0,0,18.79532
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.211953,2.211953,0,0,0,2.211953,0,0,4.440892E-16,0,0,2.328372,2.211953,0,0,14.23333,16.78898,0,2.328372,-2.328372,23.04284,59.08407,0.1956972,2.433148,0,0,16.78898
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.670674,3.670674,0,0,0,3.670674,0,0,4.440892E-16,0,0,3.863867,3.670674,0,0,16.82041,14.46061,0,3.863867,-3.863867,18.96996,48.64083,0.1956972,4.037741,0,0,14.46061
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.382828,1.382828,0,0,0,1.382828,0,0,0,0,0,1.455608,1.382828,0,0,21.1136,10.59674,0,1.455608,-1.455608,17.43562,44.70662,0.1956972,1.52111,0,0,10.59674
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.35657,4.35657,0,0,0,4.35657,0,0,8.881784E-16,0,0,4.585863,4.35657,0,0,22.73094,9.141133,0,4.585863,-4.585863,12.60169,32.31197,0.1956972,4.792227,0,0,9.141133
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.340623,1.340623,0,0,0,1.340623,21.13157,0,2.220446E-16,0,0.2832948,1.411183,1.340623,0,0,27.82634,4.55527,0,1.127888,-1.127888,11.41279,29.26352,0.1956972,1.474686,0.2266358,0,4.838565
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.439343,2.439343,0,0,0,2.439343,115.8421,0,0,0,2.825786,2.567729,2.439343,0,0,29.07955,3.427382,0.2580565,0,0.2580565,11.65761,29.89124,0.1956916,2.683277,2.260628,0,6.253168
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,6.914755,6.914755,12,0,3.372,6.914755,71.99383,0,0,0,4.978197,0,0,5.085245,4.830983,28.8215,3.659633,9.809179,0,9.809179,20.96341,53.75223,0.1957593,7.606231,3.982558,12,8.63783
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.990571,0,0,8.8,8.36,19.01231,12.4879,13.35057,0,13.35057,33.62888,86.22771,0.1956505,0,3.992457,12,17.47847
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,5.661743,24.50341,4.846393,0,4.846393,38.22657,98.01665,0.1955456,0,3.877114,0,29.3498
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,6.016571,6.016571,0,0,0,6.016571,126.0977,0.4381741,0,0,7.586757,6.333232,6.016571,0,0,0.8153504,28.86516,0.8153504,0,0.8153504,39.00008,100,0.1955279,6.618228,6.069406,0,36.45192
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,5.623243,5.623243,0,0,0,5.623243,213.7011,6.097728,0,0,12.01693,5.919204,5.623243,0,0,0,29.59898,0,0,0,39.00008,100,0.1955279,6.185568,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,6.485693,6.485693,0,0,0,6.485693,164.5983,3.848292,0,0,10.67534,6.827045,6.485693,0,0,0,29.59898,0,0,0,39.00008,100,0.1955279,7.134262,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,6.498973,6.498973,0,0,0,6.498973,161.9692,3.685308,0,0,10.52633,6.841024,6.498973,0,0,0,29.59898,0,0,0,39.00008,100,0.1955279,7.14887,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955279,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,9.061492,9.061492,5.437621,0,1.711718,9.061492,42.09684,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1955279,9.967642,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.6983838,0.6983838,0,0,0,0.6983838,231.6154,0.8824237,0,0,1.617565,0.7351408,0.6983838,0,0,0,29.59898,0,0,0,39.00008,100,0.1955279,0.7682222,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,19.34221,19.34221,12,0,3.372,19.34221,0,0,0,0.9164293,0,7.728641,7.342208,0,0,0,29.59898,0,7.728641,-7.728641,30.85338,79.11106,0.1955279,21.27643,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,9.737685,9.737685,12,0,3.372,9.737685,0,0,0,0,0,0,0,2.262315,2.149199,8.587379,21.87034,2.149199,0,2.149199,32.89228,84.33902,0.1955518,10.71145,0,12,21.87034
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,18.2047,18.2047,12,0,3.372,18.2047,0,0,0,0,0,6.531261,6.204698,0,0,6.438179,23.80462,0,6.531261,-6.531261,26.00773,66.68636,0.1955518,20.02517,0,12,23.80462
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.869801,2.869801,11.6698,0,3.28846,2.869801,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.69514,17.27336,8.36,0,8.36,33.93872,87.02219,0.1956405,3.156781,0,12,17.27336
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.335136,24.79736,0,0,0,33.93872,87.02219,0.1956405,0,0,0,24.79736
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.361734,3.361734,0,0,0,3.361734,0,0,4.440892E-16,0,0,3.538667,3.361734,0,0,5.335136,24.79736,0,3.538667,-3.538667,30.20864,77.45789,0.1956405,3.697907,0,0,24.79736
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.8061256,0.8061256,0,0,0,0.8061256,0,0,1.110223E-16,0,0,0.8485532,0.8061256,0,0,9.266989,21.25869,0,0.8485532,-0.8485532,29.31419,75.16443,0.1956405,0.8867381,0,0,21.25869
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.411702,1.411702,0,0,0,1.411702,0,0,2.220446E-16,0,0,1.486002,1.411702,0,0,10.20983,20.41014,0,1.486002,-1.486002,27.7478,71.14807,0.1956405,1.552872,0,0,20.41014
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1599191,0.1599191,0,0,0,0.1599191,0,0,0,0,0,0.1683359,0.1599191,0,0,11.86094,18.92413,0,0.1683359,-0.1683359,27.57036,70.69309,0.1956405,0.175911,0,0,18.92413
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.915261,1.915261,0,0,0,1.915261,0,0,2.220446E-16,0,0,2.016064,1.915261,0,0,12.04798,18.7558,0,2.016064,-2.016064,25.44524,65.24408,0.1956405,2.106787,0,0,18.7558
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.654736,1.654736,0,0,0,1.654736,0,0,2.220446E-16,0,0,1.741828,1.654736,0,0,14.28805,16.73973,0,1.741828,-1.741828,23.6092,60.53628,0.1956405,1.82021,0,0,16.73973
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.150536,1.150536,0,0,0,1.150536,0,0,0,0,0,1.21109,1.150536,0,0,16.22342,14.9979,0,1.21109,-1.21109,22.33259,57.26295,0.1956405,1.265589,0,0,14.9979
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.558356,2.558356,0,0,0,2.558356,4.609659,0,0,0,0.1179315,2.693006,2.558356,0,0,17.56907,13.78681,0,2.575075,-2.575075,19.61823,50.30305,0.1956405,2.814192,0.0943452,0,13.90475
