Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.06151271,0.06151271,0,0,0,0.06151271,1600.254,0,0,0,0.9843593,0.06475022,0.06151271,0,0,20.43027,11.21174,0.9196091,0,0.9196091,20.49064,52.54001,0.1956206,0.06766398,0.7874874,0,12.1961
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,13.80841,13.80841,12,0,3.372,13.80841,5.351441,0,0,0,0.7389491,1.903594,1.808414,0,0,19.51066,12.03939,0,1.164644,-1.164644,19.263,49.39221,0.1956206,15.18925,0.5911593,12,12.77834
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.221969,1.221969,10.02197,0,2.871558,1.221969,214.131,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,20.8047,10.87474,10.97661,0,10.97661,29.67633,76.09301,0.1956015,1.344166,2.093291,12,13.49136
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.514937,0,2.490279,0,0,0,0,0,1.7389,0,0,8.514937,8.08919,9.828091,20.7537,9.828091,0,9.828091,39.00008,100,0.1955604,0,1.39112,12,22.4926
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,7.409217,7.409217,0,0,0,7.409217,40.48499,0,0,0,2.999621,7.799176,7.409217,0,0,0,29.59898,0,4.799555,-4.799555,33.9409,87.02779,0.1955604,8.150139,2.399697,0,32.5986
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,5.332839,24.79942,1.324074,0,1.324074,35.19703,90.24861,0.1955319,0,1.059259,0,26.1235
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.591546,1.591546,0,0,0,1.591546,157.81,0,0,0,2.511619,1.675312,1.591546,0,0,4.008764,25.99109,0.8363073,0,0.8363073,35.99042,92.28294,0.1955139,1.750701,2.009295,0,28.50271
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,3.172457,26.74377,2.43602,0,2.43602,38.30143,98.2086,0.1954614,0,1.948816,0,29.17979
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.8765305,0.8765305,0,0,0,0.8765305,187.2271,0,0,0,1.641103,0.9226637,0.8765305,0,0,0.736437,28.93618,0.7184389,0,0.7184389,38.983,99.95622,0.1954459,0.9641836,1.312882,0,30.57729
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,9.862811,9.862811,8.024313,0,2.366151,9.862811,19.80428,1.06512E-15,0,0,1.953259,1.935261,1.838498,0,0,0.01799816,29.58278,0.01799816,0,0.01799816,39.00008,100,0.1954461,10.84909,1.562607,12,31.53604
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,7.174652,7.174652,0,0,0,7.174652,16.17089,0,8.881784E-16,0,1.160205,7.552265,7.174652,0,0,0,29.59898,0,6.39206,-6.39206,32.26226,82.72356,0.1954461,7.892117,0.928164,0,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.102289,23.20692,0,0,0,32.26226,82.72356,0.1954461,0,0,0,23.20692
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.600461,3.600461,0,0,0,3.600461,0,0,4.440892E-16,0,0,3.789959,3.600461,0,0,7.102289,23.20692,0,3.789959,-3.789959,28.26729,72.48008,0.1954461,3.960507,0,0,23.20692
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,18.04541,18.04541,12,0,3.372,18.04541,0,0,0,0,0,6.363594,6.045414,0,0,11.31335,19.41696,0,6.363594,-6.363594,21.55947,55.28059,0.1954461,19.84995,0,12,19.41696
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,11.34126,11.34126,12,0,3.372,11.34126,0,0,0,0,0,0,0,0.6587431,0.625806,18.38401,13.05337,0.625806,0,0.625806,22.15316,56.80287,0.195453,12.47538,0,12,13.05337
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.613372,1.613372,10.41337,0,2.970583,1.613372,0,0,0,0,0,0,0,8.8,8.36,17.75821,13.61659,8.36,0,8.36,30.08416,77.1387,0.1955025,1.77471,0,12,13.61659
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.058413,2.058413,10.85841,0,3.083178,2.058413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.398208,21.14059,8.36,0,8.36,38.01515,97.47454,0.1955657,2.264254,0,12,21.14059
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.303125,4.303125,0,0,0,4.303125,0,0,8.881784E-16,0,0,4.529605,4.303125,0,0,1.038208,28.66459,0,4.529605,-4.529605,33.24052,85.23194,0.1955657,4.733438,0,0,28.66459
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.404776,2.404776,0,0,0,2.404776,0,0,4.440892E-16,0,0,2.531343,2.404776,0,0,6.071103,24.13498,0,2.531343,-2.531343,30.57225,78.39024,0.1955657,2.645253,0,0,24.13498
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.917798,2.917798,0,0,0,2.917798,0,0,4.440892E-16,0,0,3.071367,2.917798,0,0,8.883706,21.60364,0,3.071367,-3.071367,27.33475,70.08896,0.1955657,3.209578,0,0,21.60364
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.383891,3.383891,0,0,0,3.383891,0,0,4.440892E-16,0,0,3.56199,3.383891,0,0,12.29634,18.53228,0,3.56199,-3.56199,23.58008,60.46163,0.1955657,3.72228,0,0,18.53228
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.693971,2.693971,0,0,0,2.693971,0,0,4.440892E-16,0,0,2.835759,2.693971,0,0,16.2541,14.97029,0,2.835759,-2.835759,20.59093,52.79715,0.1955657,2.963368,0,0,14.97029
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.246359,3.246359,0,0,0,3.246359,0,0,0,0,0,3.41722,3.246359,0,0,19.40495,12.13453,0,3.41722,-3.41722,16.98886,43.5611,0.1955657,3.570995,0,0,12.13453
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.014323,2.014323,0,0,0,2.014323,7.947444,0,4.440892E-16,0,0.1600872,2.12034,2.014323,0,0,23.20186,8.717307,0,1.960253,-1.960253,14.92258,38.26294,0.1955657,2.215756,0.1280698,0,8.877395
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,6.379922,6.379922,12,0,3.372,6.379922,19.80662,0,0,0,1.263647,0,0,5.620078,5.339074,25.37992,6.757054,6.602721,0,6.602721,21.18647,54.32417,0.1956345,7.017914,1.010918,12,8.020701
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.05077115,0.05077115,8.850771,0,2.575245,0.05077115,4035.806,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,18.77719,12.6995,10.40903,0,10.40903,31.06133,79.64429,0.1955915,0.05584827,1.63922,12,14.74853
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,7.299847,7.299847,10.91194,0,3.096722,7.299847,62.54874,0,0,0,4.565962,0,0,3.612097,3.431492,8.36817,22.06763,7.997454,0,7.997454,38.64839,99.09823,0.1956639,8.029831,3.652769,12,26.63359
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,9.594539,9.594539,4.194064,0,1.397098,9.594539,63.11325,9.436896E-16,0,0,6.055425,5.68471,5.400475,0,0,0.3707152,29.26534,0.3707152,0,0.3707152,39.00008,100,0.1956668,10.55399,4.84434,12,35.32076
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956668,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956668,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,12.74127,12.74127,5.151013,0,1.639206,12.74127,62.70761,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1956668,14.0154,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.360363,4.360363,0,0,0,4.360363,80.36155,0,0,0,3.504055,4.589855,4.360363,0,0,0,29.59898,0,1.0858,-1.0858,37.85555,97.0653,0.1956668,4.796399,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,2.957667,0,0,4.164112,0,0,0,0,1.206445,28.51318,1.206445,0,1.206445,39.00008,100,0.1956409,0,3.33129,0,32.67729
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956409,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.787119,3.787119,0,0,0,3.787119,52.71346,0,0,0,1.996321,3.986441,3.787119,0,0,0,29.59898,0,1.99012,-1.99012,36.90231,94.62111,0.1956409,4.165831,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.207519,5.207519,0,0,0,5.207519,0,0,0,0,0,5.481598,5.207519,0,0,2.211244,27.60886,0,5.481598,-5.481598,31.1242,79.80547,0.1956409,5.728271,0,0,27.60886
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,15.6614,15.6614,12,0,3.372,15.6614,0,0,0,0,0,3.85411,3.661405,0,0,8.301909,22.12726,0,3.85411,-3.85411,27.06161,69.3886,0.1956409,17.22754,0,12,22.12726
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.012826,3.012826,11.81283,0,3.324645,3.012826,0,0,0,0,0,0,0,8.8,8.36,12.58425,18.27315,8.36,0,8.36,34.9926,89.72443,0.1957327,3.314108,0,12,18.27315
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224254,25.79715,0,0,0,34.9926,89.72443,0.1957327,0,0,0,25.79715
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.851202,2.851202,0,0,0,2.851202,0,0,4.440892E-16,0,0,3.001265,2.851202,0,0,4.224254,25.79715,0,3.001265,-3.001265,31.82899,81.61263,0.1957327,3.136322,0,0,25.79715
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.473293,1.473293,0,0,0,1.473293,0,0,2.220446E-16,0,0,1.550834,1.473293,0,0,7.558993,22.79588,0,1.550834,-1.550834,30.19426,77.42104,0.1957327,1.620622,0,0,22.79588
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.301922,1.301922,0,0,0,1.301922,0,0,0,0,0,1.370445,1.301922,0,0,9.282143,21.24505,0,1.370445,-1.370445,28.74969,73.717,0.1957327,1.432115,0,0,21.24505
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.120647,2.120647,0,0,0,2.120647,0,0,4.440892E-16,0,0,2.23226,2.120647,0,0,10.80486,19.87461,0,2.23226,-2.23226,26.39668,67.68366,0.1957327,2.332712,0,0,19.87461
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.726176,1.726176,0,0,0,1.726176,0,0,2.220446E-16,0,0,1.817027,1.726176,0,0,13.28515,17.64235,0,1.817027,-1.817027,24.48137,62.77261,0.1957327,1.898793,0,0,17.64235
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.9559534,0.9559534,0,0,0,0.9559534,0,0,2.220446E-16,0,0,1.006267,0.9559534,0,0,15.30407,15.82532,0,1.006267,-1.006267,23.42067,60.05287,0.1957327,1.051549,0,0,15.82532
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.42214,14.81905,0,0,0,23.42067,60.05287,0.1957327,0,0,0,14.81905
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.11228,2.11228,0,0,0,2.11228,0,0,4.440892E-16,0,0,2.223453,2.11228,0,0,16.42214,14.81905,0,2.223453,-2.223453,21.07694,54.04333,0.1957327,2.323508,0,0,14.81905
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.456542,0.456542,0,0,0,0.456542,166.2476,0,0,0,0.75899,0.4805705,0.456542,0,0,18.89264,12.5956,0.2784195,0,0.2784195,21.34107,54.72059,0.1957268,0.5021962,0.607192,0,13.35459
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.011446,5.011446,0,0,0,5.011446,66.82934,0,0,0,3.349116,5.275206,5.011446,0,0,18.61423,12.84618,0,1.92609,-1.92609,19.3108,49.51477,0.1957268,5.51259,2.679293,0,16.19529
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,6.31408,6.31408,0,0,0,6.31408,97.2672,0,8.881784E-16,0,6.141528,6.6464,6.31408,0,0,20.75432,10.92009,0,0.5048715,-0.5048715,18.77862,48.1502,0.1957268,6.945487,4.913222,0,17.06161
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,8.609303,8.609303,12,0,3.372,8.609303,108.7518,0,0,0,9.362776,0,0,3.390697,3.221162,21.31529,10.41521,12.58394,0,12.58394,30.71679,78.76083,0.1957341,9.470234,7.490221,12,19.77799
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,3,0,1.095,0,0,3.865987,0,0,9.597342,0,0,0,0,8.731355,21.74076,8.731355,0,8.731355,39.00008,100,0.1955473,0,7.677874,12,31.3381
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,14.0402,14.0402,5.680197,0,1.77309,14.0402,83.72661,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955473,15.44422,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.538665,2.538665,0,0,0,2.538665,480.4148,9.523844,0,0,12.19612,2.672279,2.538665,0,0,0,29.59898,0,0,0,39.00008,100,0.1955473,2.792531,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,8.860573,8.860573,3,0,1.095,8.860573,128.3443,5.203013,0,0,11.37204,6.169024,5.860572,0,0,0,29.59898,0,0,0,39.00008,100,0.1955473,9.74663,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,11.50844,11.50844,3.346405,0,1.18264,11.50844,74.65491,0,0,0,8.591616,8.591616,8.162035,0,0,0,29.59898,0,0,0,39.00008,100,0.1955473,12.65928,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,5.642437,5.642437,0,0,0,5.642437,129.3497,1.35907,0,0,7.298478,5.939408,5.642437,0,0,0,29.59898,0,0,0,39.00008,100,0.1955473,6.206681,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,5.344648,5.344648,0,0,0,5.344648,94.95738,8.881784E-16,0,0,5.075138,5.625946,5.344648,0,0,0,29.59898,0,0.5508077,-0.5508077,38.41948,98.51128,0.1955473,5.879113,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,18.52297,18.52297,12,0,3.372,18.52297,10.01346,0,0,0.01526777,1.85479,6.866285,6.522971,0,0,0.6120085,29.04817,0,5.011495,-5.011495,33.13689,84.96623,0.1955473,20.37527,1.483832,12,30.90296
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,8.532124,8.532124,12,0,3.372,8.532124,0,0,0,0,0,0,0,3.467876,3.294482,6.180336,24.03667,3.294482,0,3.294482,36.26232,92.98011,0.1955834,9.385336,0,12,24.03667
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.270064,4.270064,0,0,0,4.270064,0,0,8.881784E-16,0,0,4.494804,4.270064,0,0,2.885854,27.00171,0,4.494804,-4.494804,31.52438,80.83157,0.1955834,4.697071,0,0,27.00171
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,18.98643,18.98643,12,0,3.372,18.98643,0,0,0,0.525071,0,7.354135,6.986428,0,0,7.880081,22.5069,0,7.354135,-7.354135,23.77244,60.95485,0.1955834,20.88507,0,12,22.5069
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.05134,15.15277,8.36,0,8.36,31.70343,81.29069,0.1955829,0,0,12,15.15277
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.053066,1.053066,0,0,0,1.053066,0,0,0,0,0,1.108491,1.053066,0,0,7.691342,22.67677,0,1.108491,-1.108491,30.53498,78.29466,0.1955829,1.158373,0,0,22.67677
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.689065,2.689065,0,0,0,2.689065,0,0,0,0,0,2.830594,2.689065,0,0,8.922998,21.56828,0,2.830594,-2.830594,27.55127,70.64414,0.1955829,2.957971,0,0,21.56828
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.691289,1.691289,0,0,0,1.691289,0,0,2.220446E-16,0,0,1.780304,1.691289,0,0,12.0681,18.73769,0,1.780304,-1.780304,25.67467,65.83234,0.1955829,1.860418,0,0,18.73769
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.8727419,0.8727419,0,0,0,0.8727419,0,0,1.110223E-16,0,0,0.9186757,0.8727419,0,0,14.04622,16.95738,0,0.9186757,-0.9186757,24.7063,63.34935,0.1955829,0.9600161,0,0,16.95738
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.13299,2.13299,0,0,0,2.13299,0,0,4.440892E-16,0,0,2.245253,2.13299,0,0,15.06697,16.03871,0,2.245253,-2.245253,22.33959,57.28089,0.1955829,2.346289,0,0,16.03871
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.794354,2.794354,0,0,0,2.794354,0,0,4.440892E-16,0,0,2.941426,2.794354,0,0,17.5617,13.79345,0,2.941426,-2.941426,19.23906,49.33081,0.1955829,3.07379,0,0,13.79345
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.825982,1.825982,0,0,0,1.825982,0,0,2.220446E-16,0,0,1.922086,1.825982,0,0,20.82994,10.85203,0,1.922086,-1.922086,17.213,44.13581,0.1955829,2.00858,0,0,10.85203
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.33376,2.33376,0,0,0,2.33376,0,0,0,0,0,2.456589,2.33376,0,0,22.9656,8.929941,0,2.456589,-2.456589,14.62353,37.49615,0.1955829,2.567136,0,0,8.929941
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.245572,2.245572,0,0,0,2.245572,25.92565,0,4.440892E-16,0,0.5821791,2.36376,2.245572,0,0,25.69514,6.473351,0,1.781581,-1.781581,12.74558,32.6809,0.1955829,2.470129,0.4657433,0,7.055531
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,27.67467,4.691771,2.430345,0,2.430345,15.0512,38.59275,0.1955311,0,1.944276,0,7.122115
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.543878,1.543878,0,0,0,1.543878,198.9506,0,0,0,3.071555,1.625135,1.543878,0,0,25.24433,6.879081,1.44642,0,1.44642,16.4234,42.11119,0.1955002,1.698266,2.457244,0,9.950636
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,23.79791,8.180859,3.794832,0,3.794832,20.02349,51.34219,0.1954193,0,3.035866,0,11.97569
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,7.083067,7.083067,0,0,0,7.083067,78.49036,0,0,0,5.559525,7.455861,7.083067,0,0,20.00308,11.59621,0,1.896335,-1.896335,18.02458,46.21678,0.1954193,7.791374,4.44762,0,17.15573
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,9.492229,9.492229,12,0,3.372,9.492229,40.31176,0,0,0,3.826485,0,0,2.50777,2.382382,22.11012,9.699872,6.208867,0,6.208867,23.91483,61.31995,0.1954753,10.44145,3.061188,12,13.52636
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.849509,0,0,8.8,8.36,15.90125,15.28785,12.20951,0,12.20951,35.49778,91.01978,0.195393,0,3.079607,12,19.13736
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.355291,4.355291,0,0,0,4.355291,92.52285,0,0,0,4.02964,4.584517,4.355291,0,0,3.691741,26.27641,0,0.5548776,-0.5548776,34.91289,89.52006,0.195393,4.790821,3.223711,0,30.30605
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,7.251188,7.251188,0,0,0,7.251188,71.97068,0,0,0,5.218729,7.632829,7.251188,0,0,4.308272,25.72153,0,2.4141,-2.4141,32.36821,82.99524,0.195393,7.976306,4.174984,0,30.94026
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.654677,2.654677,0,0,0,2.654677,181.3428,0,0,0,4.814066,2.794397,2.654677,0,0,6.990605,23.30743,2.019669,0,2.019669,34.28423,87.90812,0.19535,2.920145,3.851253,0,28.1215
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,4.970936,25.12514,1.90557,0,1.90557,36.09201,92.54344,0.1953095,0,1.524456,0,27.0307
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,3.065367,26.84015,0.5610988,0,0.5610988,36.62432,93.90833,0.1952976,0,0.448879,0,27.40125
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,11.97385,11.97385,12,0,3.372,11.97385,0,0,0,0,0,0,0,0.02614643,0.02483911,2.504268,27.34514,0.02483911,0,0.02483911,36.64788,93.96875,0.1952979,13.17124,0,12,27.34514
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,12.79061,12.79061,12,0,3.372,12.79061,0,0,0,0,0,0.8322217,0.7906106,0,0,2.479429,27.36749,0,0.8322217,-0.8322217,35.77065,91.71942,0.1952979,14.06967,0,12,27.36749
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404119,26.53527,0,0,0,35.77065,91.71942,0.1952979,0,0,0,26.53527
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404119,26.53527,0,0,0,35.77065,91.71942,0.1952979,0,0,0,26.53527
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.248793,3.248793,0,0,0,3.248793,0,0,4.440892E-16,0,0,3.419782,3.248793,0,0,3.404119,26.53527,0,3.419782,-3.419782,32.16588,82.47645,0.1952979,3.573672,0,0,26.53527
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.060941,3.060941,0,0,0,3.060941,0,0,4.440892E-16,0,0,3.222043,3.060941,0,0,7.203877,23.11549,0,3.222043,-3.222043,28.76955,73.76792,0.1952979,3.367035,0,0,23.11549
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.9252936,0.9252936,0,0,0,0.9252936,0,0,0,0,0,0.9739932,0.9252936,0,0,10.78393,19.89345,0,0.9739932,-0.9739932,27.74287,71.13542,0.1952979,1.017823,0,0,19.89345
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.5623682,0.5623682,0,0,0,0.5623682,0,0,0,0,0,0.5919665,0.5623682,0,0,11.86614,18.91945,0,0.5919665,-0.5919665,27.11888,69.53545,0.1952979,0.618605,0,0,18.91945
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.705363,3.705363,0,0,0,3.705363,0,0,4.440892E-16,0,0,3.900382,3.705363,0,0,12.52388,18.32749,0,3.900382,-3.900382,23.00752,58.99352,0.1952979,4.075899,0,0,18.32749
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02126224,0.02126224,0,0,0,0.02126224,0,0,0,0,0,0.02238131,0.02126224,0,0,16.85764,14.4271,0,0.02238131,-0.02238131,22.98393,58.93303,0.1952979,0.02338846,0,0,14.4271
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.4412628,0.4412628,0,0,0,0.4412628,0,0,5.551115E-17,0,0,0.4644871,0.4412628,0,0,16.88251,14.40472,0,0.4644871,-0.4644871,22.49431,57.67761,0.1952979,0.4853891,0,0,14.40472
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.419417,1.419417,0,0,0,1.419417,0,0,2.220446E-16,0,0,1.494123,1.419417,0,0,17.3986,13.94024,0,1.494123,-1.494123,20.91937,53.6393,0.1952979,1.561359,0,0,13.94024
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.237645,2.237645,0,0,0,2.237645,12.04827,0,0,0,0.2695976,2.355416,2.237645,0,0,19.05874,12.44611,0,2.085819,-2.085819,18.72072,48.00176,0.1952979,2.46141,0.2156781,0,12.71571
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.325002,2.325002,0,0,0,2.325002,59.43837,0,4.440892E-16,0,1.381943,2.447371,2.325002,0,0,21.37632,10.36029,0,1.065427,-1.065427,17.59767,45.12213,0.1952979,2.557502,1.105555,0,11.74224
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,7.705873,7.705873,12,0,3.372,7.705873,34.98729,0,0,0,2.696076,0,0,4.294127,4.079421,22.56012,9.294867,6.775497,0,6.775497,24.02547,61.60363,0.1953635,8.47646,2.156861,12,11.99094
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.348877,2.348877,11.14888,0,3.156666,2.348877,204.6332,0,0,0,4.806582,0,0,8.8,8.36,15.78463,15.39281,13.16658,0,13.16658,36.51638,93.63156,0.195333,2.583765,3.845266,12,20.1994
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,9.261621,9.261621,6.466438,0,1.972009,9.261621,60.0364,0,0,0,5.560344,2.942299,2.795184,0,0,2.618045,27.24274,2.618045,0,2.618045,39.00008,100,0.1953534,10.18778,4.448275,12,32.80308
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,8.689124,8.689124,3,0,1.095,8.689124,81.63857,1.105125,0,0,7.093677,5.988552,5.689124,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,9.558036,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,10.37973,10.37973,3.792172,0,1.29542,10.37973,66.80591,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,11.41771,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,8.542209,8.542209,3,0,1.095,8.542209,69.83929,0.1319136,0,0,5.965817,5.833904,5.542209,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,9.39643,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,7.78663,7.78663,3,0,1.095,7.78663,88.57343,1.858328,0,0,6.896885,5.038558,4.78663,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,8.565292,5.517509,12,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953534,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,6.144596,6.144596,0,0,0,6.144596,0,0,8.881784E-16,0,0,6.467996,6.144596,0,0,0,29.59898,0,6.467996,-6.467996,32.18221,82.51833,0.1953534,6.759056,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,4.442131,4.442131,0,0,0,4.442131,0,0,0,0,0,4.675928,4.442131,0,0,7.186662,23.13098,0,4.675928,-4.675928,27.25335,69.88025,0.1953534,4.886344,0,0,23.13098
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,6.18721,6.18721,0,0,0,6.18721,0,0,0,0,0,6.512852,6.18721,0,0,12.38214,18.45506,0,6.512852,-6.512852,20.3882,52.27734,0.1953534,6.805931,0,0,18.45506
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.321605,2.321605,0,0,0,2.321605,0,0,0,0,0,2.443795,2.321605,0,0,19.61864,11.9422,0,2.443795,-2.443795,17.81222,45.67226,0.1953534,2.553766,0,0,11.9422
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.119505,2.119505,0,0,0,2.119505,0,0,0,0,0,2.231058,2.119505,0,0,22.33397,9.498407,0,2.231058,-2.231058,15.46047,39.64216,0.1953534,2.331455,0,0,9.498407
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.750766,3.750766,0,0,0,3.750766,0,0,4.440892E-16,0,0,3.948174,3.750766,0,0,24.81292,7.26735,0,3.948174,-3.948174,11.29873,28.97105,0.1953534,4.125842,0,0,7.26735
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2872441,0.2872441,0,0,0,0.2872441,0,0,0,0,0,0.3023622,0.2872441,0,0,29.19978,3.319175,0,0.3023622,-0.3023622,10.98002,28.15383,0.1953534,0.3159685,0,0,3.319175
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.908481,1.908481,0,0,0,1.908481,0,0,2.220446E-16,0,0,2.008927,1.908481,0,0,29.53574,3.016813,0,2.008927,-2.008927,8.862421,22.72411,0.1953534,2.099329,0,0,3.016813
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.256097,4.256097,12,0,3.372,4.256097,0,0,0,0,0,0,0,7.743903,7.356708,31.76788,1.007886,7.356708,0,7.356708,15.84161,40.61942,0.1954336,4.681707,0,12,1.007886
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.652025,1.652025,10.45202,0,2.980362,1.652025,0,0,0,0,0,0,0,8.8,8.36,24.41117,7.628923,8.36,0,8.36,23.7726,60.95526,0.1954835,1.817227,0,12,7.628923
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.348904,1.348904,10.1489,0,2.903673,1.348904,0,0,0,0,0,0,0,8.8,8.36,16.05117,15.15292,8.36,0,8.36,31.70359,81.2911,0.1955241,1.483794,0,12,15.15292
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.784729,1.784729,0,0,0,1.784729,39.60154,0,2.220446E-16,0,0.7067801,1.878662,1.784729,0,0,7.691173,22.67692,0,1.171882,-1.171882,30.46832,78.12374,0.1955241,1.963202,0.5654241,0,23.3837
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.939851,4.939851,0,0,0,4.939851,62.33814,0,0,0,3.079411,5.199843,4.939851,0,0,8.993263,21.50504,0,2.120432,-2.120432,28.23319,72.39265,0.1955241,5.433836,2.463529,0,24.58445
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,7.966053,7.966053,12,0,3.372,7.966053,74.20132,0,0,0,5.910916,0,0,4.033947,3.83225,11.3493,19.38461,9.743166,0,9.743166,37.47637,96.09306,0.1955917,8.762658,4.728733,12,25.29552
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,8.61573,8.61573,3,0,1.095,8.61573,100.9388,1.179183,0,0,8.69661,5.911294,5.61573,0,0,1.606133,28.15346,1.606133,0,1.606133,39.00008,100,0.1955577,9.477303,6.957288,12,36.85007
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,9.028662,9.028662,3,0,1.095,9.028662,109.4243,3.533587,0,0,9.879547,6.34596,6.028662,0,0,0,29.59898,0,0,0,39.00008,100,0.1955577,9.931528,7.903637,12,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.50648,3.50648,0,0,0,3.50648,338.2083,8.168177,0,0,11.85921,3.691032,3.50648,0,0,0,29.59898,0,0,0,39.00008,100,0.1955577,3.857128,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,6.032385,6.032385,0,0,0,6.032385,195.378,5.436075,0,0,11.78595,6.34988,6.032385,0,0,0,29.59898,0,0,0,39.00008,100,0.1955577,6.635624,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955577,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,10.9588,10.9588,3.919135,0,1.327541,10.9588,67.61848,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.1955577,12.05468,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.766671,1.766671,0,0,0,1.766671,403.9051,5.276021,0,0,7.135675,1.859654,1.766671,0,0,0,29.59898,0,0,0,39.00008,100,0.1955577,1.943338,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,5.717934,5.717934,0,0,0,5.717934,84.41321,0,0,0,4.826692,6.018878,5.717934,0,0,0,29.59898,0,1.192187,-1.192187,37.7434,96.77776,0.1955577,6.289728,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,11.49613,11.49613,10.82959,0,3.075885,11.49613,17.62572,0,0,0,2.026275,0.7016234,0.6665422,0,0,1.324652,28.40679,1.324652,0,1.324652,39.00008,100,0.195568,12.64574,1.62102,12,30.43307
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,12.29978,12.29978,12,0,3.372,12.29978,0,0,0,0,0,0.3155533,0.2997757,0,0,0,29.59898,0,0.3155533,-0.3155533,38.66745,99.14713,0.195568,13.52975,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,15.01654,15.01654,12,0,3.372,15.01654,0,0,0,0,0,3.175303,3.016538,0,0,0.3506148,29.28342,0,3.175303,-3.175303,35.32039,90.56493,0.195568,16.51819,0,12,29.28342
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.963085,4.963085,0,0,0,4.963085,0,0,8.881784E-16,0,0,5.2243,4.963085,0,0,3.878729,26.10812,0,5.2243,-5.2243,29.8135,76.44471,0.195568,5.459394,0,0,26.10812
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.683507,20.88382,0,0,0,29.8135,76.44471,0.195568,0,0,0,20.88382
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.683507,20.88382,0,0,0,29.8135,76.44471,0.195568,0,0,0,20.88382
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.719554,1.719554,0,0,0,1.719554,0,0,2.220446E-16,0,0,1.810057,1.719554,0,0,9.683507,20.88382,0,1.810057,-1.810057,27.90553,71.5525,0.195568,1.891509,0,0,20.88382
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.359137,1.359137,0,0,0,1.359137,0,0,2.220446E-16,0,0,1.43067,1.359137,0,0,11.69468,19.07376,0,1.43067,-1.43067,26.39747,67.68568,0.195568,1.49505,0,0,19.07376
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.587408,1.587408,0,0,0,1.587408,0,0,0,0,0,1.670956,1.587408,0,0,13.28432,17.6431,0,1.670956,-1.670956,24.63613,63.16943,0.195568,1.746149,0,0,17.6431
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.217452,1.217452,0,0,0,1.217452,0,0,2.220446E-16,0,0,1.281529,1.217452,0,0,15.14093,15.97214,0,1.281529,-1.281529,23.28528,59.70572,0.195568,1.339197,0,0,15.97214
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.389402,1.389402,0,0,0,1.389402,0,0,2.220446E-16,0,0,1.462528,1.389402,0,0,16.56485,14.69061,0,1.462528,-1.462528,21.74364,55.75281,0.195568,1.528342,0,0,14.69061
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.389466,3.389466,0,0,0,3.389466,0,0,4.440892E-16,0,0,3.567859,3.389466,0,0,18.18988,13.22808,0,3.567859,-3.567859,17.98278,46.10961,0.195568,3.728413,0,0,13.22808
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.436413,1.436413,0,0,0,1.436413,0,0,2.220446E-16,0,0,1.512014,1.436413,0,0,22.15417,9.660222,0,1.512014,-1.512014,16.38898,42.02295,0.195568,1.580055,0,0,9.660222
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.199406,2.199406,0,0,0,2.199406,10.01255,0,0,0,0.2202166,2.315164,2.199406,0,0,23.83419,8.148209,0,2.094948,-2.094948,14.18071,36.36073,0.195568,2.419347,0.1761733,0,8.368425
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,7.893396,7.893396,12,0,3.372,7.893396,12.27295,0,0,0,0.9687524,0,0,4.106604,3.901274,26.16191,6.053261,4.870027,0,4.870027,18.80083,48.20715,0.1956178,8.682735,0.7750019,12,7.022013
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,6.562819,6.562819,12,0,3.372,6.562819,11.22243,0,0,0,0.7365081,0,0,5.437181,5.165321,21.29188,10.43628,5.90183,0,5.90183,24.39979,62.56345,0.1956794,7.219101,0.5892065,12,11.17279
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,10.27613,10.27613,12,0,3.372,10.27613,30.35493,0,0,0,3.119313,0,0,1.723869,1.637676,15.39005,15.74793,4.756989,0,4.756989,28.91267,74.1349,0.1957211,11.30374,2.49545,12,18.86724
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.947443,2.947443,11.74744,0,3.308103,2.947443,74.44315,1.776357E-15,0,0,2.19417,0,0,8.8,8.36,10.63306,20.02922,10.55417,0,10.55417,38.92523,99.80809,0.1957635,3.242188,1.755336,12,22.22339
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,1.585938,0,0,1.664832,0,0,0,0,0.0788941,29.52797,0.0788941,0,0.0788941,39.00008,100,0.1957618,0,1.331866,0,31.19281
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,10.6076,10.6076,4.750653,0,1.537915,10.6076,58.12066,0,0,0,6.165205,6.165205,5.856945,0,0,0,29.59898,0,0,0,39.00008,100,0.1957618,11.66836,4.932164,12,35.76418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.289574,2.289574,0,0,0,2.289574,365.3348,5.954534,0,0,8.364612,2.410078,2.289574,0,0,0,29.59898,0,0,0,39.00008,100,0.1957618,2.518532,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,10.16238,10.16238,5.184371,0,1.647646,10.16238,51.56282,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.1957618,11.17862,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,19.95167,19.95167,12,0,3.372,19.95167,26.79458,0,0,1.586836,5.345965,8.370178,7.951669,0,0,0,29.59898,0,3.024213,-3.024213,35.81228,91.82617,0.1957618,21.94684,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,8.686689,8.686689,8.273365,0,2.429161,8.686689,43.69115,0,0,0,3.795315,0.4350781,0.4133242,0,0,3.360237,26.57476,3.360237,0,3.360237,39.00008,100,0.1957876,9.555358,3.036252,12,30.37008
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,11.39936,11.39936,9.744437,0,2.801342,11.39936,15.28178,0,0,0,1.742026,1.742026,1.654924,0,0,0,29.59898,0,0,0,39.00008,100,0.1957876,12.5393,1.39362,12,31.341
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957876,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,5.382047,5.382047,0,0,0,5.382047,0,0,8.881784E-16,0,0,5.665313,5.382047,0,0,0,29.59898,0,5.665313,-5.665313,33.02831,84.68781,0.1957876,5.920252,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,12.37884,12.37884,12,0,3.372,12.37884,0,0,0,0,0,0.3987834,0.3788443,0,0,6.294792,23.93366,0,0.3987834,-0.3987834,32.60796,83.60999,0.1957876,13.61673,0,12,23.93366
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.6768106,0.6768106,0,0,0,0.6768106,0,0,0,0,0,0.7124323,0.6768106,0,0,6.737885,23.53488,0,0.7124323,-0.7124323,31.85699,81.68443,0.1957876,0.7444917,0,0,23.53488
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.392561,2.392561,0,0,0,2.392561,0,0,0,0,0,2.518485,2.392561,0,0,7.529476,22.82245,0,2.518485,-2.518485,29.20227,74.87747,0.1957876,2.631817,0,0,22.82245
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.680102,0.680102,0,0,0,0.680102,0,0,1.110223E-16,0,0,0.7158968,0.680102,0,0,10.32779,20.30396,0,0.7158968,-0.7158968,28.44765,72.94255,0.1957876,0.7481122,0,0,20.30396
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12323,19.58807,0,0,0,28.44765,72.94255,0.1957876,0,0,0,19.58807
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.688443,2.688443,0,0,0,2.688443,0,0,4.440892E-16,0,0,2.82994,2.688443,0,0,11.12323,19.58807,0,2.82994,-2.82994,25.46463,65.2938,0.1957876,2.957288,0,0,19.58807
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.8064727,0.8064727,0,0,0,0.8064727,0,0,1.110223E-16,0,0,0.8489186,0.8064727,0,0,14.26761,16.75813,0,0.8489186,-0.8489186,24.56979,62.99935,0.1957876,0.8871199,0,0,16.75813
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.3778178,0.3778178,0,0,0,0.3778178,0,0,5.551115E-17,0,0,0.397703,0.3778178,0,0,15.21085,15.90921,0,0.397703,-0.397703,24.15058,61.92443,0.1957876,0.4155996,0,0,15.90921
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.02984,4.02984,0,0,0,4.02984,0,0,8.881784E-16,0,0,4.241937,4.02984,0,0,15.65275,15.51151,0,4.241937,-4.241937,19.67918,50.45935,0.1957876,4.432824,0,0,15.51151
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.070347,1.070347,0,0,0,1.070347,0,0,2.220446E-16,0,0,1.126681,1.070347,0,0,20.36601,11.26957,0,1.126681,-1.126681,18.49156,47.41415,0.1957876,1.177382,0,0,11.26957
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.9855563,0.9855563,0,0,0,0.9855563,81.20485,0,1.110223E-16,0,0.8003196,1.037428,0.9855563,0,0,21.61788,10.14289,0,0.2371081,-0.2371081,18.24162,46.7733,0.1957876,1.084112,0.6402556,0,10.94321
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.89673,5.89673,0,0,0,5.89673,35.05713,0,0,0,2.067224,6.207084,5.89673,0,0,21.88133,9.905779,0,4.13986,-4.13986,13.87783,35.5841,0.1957876,6.486403,1.653779,0,11.973
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,9.405007,9.405007,12,0,3.372,9.405007,23.64218,0,0,0,2.223549,0,0,2.594992,2.465243,26.48118,5.765919,4.688792,0,4.688792,18.32601,46.98967,0.1958313,10.34551,1.778839,12,7.989469
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,8.290168,8.290168,12,0,3.372,8.290168,56.44948,0,0,0,4.679757,0,0,3.709832,3.524341,21.79239,9.985832,8.204098,0,8.204098,26.1091,66.94627,0.1959051,9.119184,3.743805,12,14.66559
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.060269,3.060269,9.163707,0,2.654418,3.060269,234.0845,0,0,0,7.163615,0,0,6.103438,5.798266,13.58829,17.36952,12.96188,0,12.96188,38.40582,98.47626,0.1958184,3.366296,5.730892,12,24.53313
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,5.480837,5.480837,0,0,0,5.480837,177.4651,3.330864,0,0,9.726571,5.769302,5.480837,0,0,0.6264055,29.03521,0.6264055,0,0.6264055,39.00008,100,0.1958052,6.028921,7.781257,0,38.76178
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.018621,1.018621,0,0,0,1.018621,949.3533,8.598083,0,0,9.670317,1.072233,1.018621,0,0,0,29.59898,0,0,0,39.00008,100,0.1958052,1.120484,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.760419,2.760419,0,0,0,2.760419,268.1785,4.497146,0,0,7.40285,2.905704,2.760419,0,0,0,29.59898,0,0,0,39.00008,100,0.1958052,3.036461,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.321381,1.321381,0,0,0,1.321381,609.7935,6.666768,0,0,8.057695,1.390928,1.321381,0,0,0,29.59898,0,0,0,39.00008,100,0.1958052,1.453519,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.364011,3.364011,0,0,0,3.364011,155.0315,1.674212,0,0,5.215277,3.541065,3.364011,0,0,0,29.59898,0,0,0,39.00008,100,0.1958052,3.700412,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.22049,1.22049,0,0,0,1.22049,334.7802,2.801232,0,0,4.085958,1.284726,1.22049,0,0,0,29.59898,0,0,0,39.00008,100,0.1958052,1.342538,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.276929,4.276929,0,0,0,4.276929,32.08654,0,8.881784E-16,0,1.372319,4.50203,4.276929,0,0,0,29.59898,0,3.129712,-3.129712,35.70107,91.54103,0.1958052,4.704622,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.477458,26.46927,0,0,0,35.70107,91.54103,0.1958052,0,0,0,26.46927
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,8.465789,8.465789,12,0,3.372,8.465789,0,0,0,0,0,0,0,3.534211,3.3575,3.477458,26.46927,3.3575,0,3.3575,38.88628,99.7082,0.1958413,9.312368,0,12,26.46927
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1199571,29.49102,0,0,0,38.88628,99.7082,0.1958413,0,0,0,29.49102
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,21.09131,20.36,12,0,3.372,20.36,0,0,0.7313096,2.840441,0,8.8,8.36,0,0,0.1199571,29.49102,0,8.8,-8.8,29.61026,75.9236,0.1958413,23.20044,0,12,29.49102
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4597566,0.4597566,9.259756,0,2.678718,0.4597566,0,0,0,0,0,0,0,8.8,8.36,9.897735,20.69102,8.36,0,8.36,37.54126,96.25944,0.1958545,0.5057322,0,12,20.69102
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.706952,2.706952,0,0,0,2.706952,0,0,4.440892E-16,0,0,2.849423,2.706952,0,0,1.537735,28.21502,0,2.849423,-2.849423,34.5377,88.55803,0.1958545,2.977647,0,0,28.21502
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.377817,3.377817,0,0,0,3.377817,0,0,4.440892E-16,0,0,3.555597,3.377817,0,0,4.70376,25.36559,0,3.555597,-3.555597,30.78977,78.94798,0.1958545,3.715599,0,0,25.36559
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.763265,1.763265,0,0,0,1.763265,0,0,2.220446E-16,0,0,1.856068,1.763265,0,0,8.654424,21.81,0,1.856068,-1.856068,28.8333,73.9314,0.1958545,1.939591,0,0,21.81
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.48569,4.48569,0,0,0,4.48569,0,0,0,0,0,4.721779,4.48569,0,0,10.71672,19.95393,0,4.721779,-4.721779,23.85611,61.1694,0.1958545,4.934259,0,0,19.95393
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.32855,2.32855,0,0,0,2.32855,0,0,0,0,0,2.451106,2.32855,0,0,15.96314,15.23215,0,2.451106,-2.451106,21.27242,54.54456,0.1958545,2.561405,0,0,15.23215
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.044722,4.044722,0,0,0,4.044722,0,0,8.881784E-16,0,0,4.257602,4.044722,0,0,18.68659,12.78104,0,4.257602,-4.257602,16.78451,43.03712,0.1958545,4.449194,0,0,12.78104
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0949313,0.0949313,0,0,0,0.0949313,0,0,1.387779E-17,0,0,0.09992769,0.0949313,0,0,23.41726,8.523442,0,0.09992769,-0.09992769,16.67918,42.76704,0.1958545,0.1044244,0,0,8.523442
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.223028,2.223028,0,0,0,2.223028,25.90956,0,0,0,0.5759767,2.340029,2.223028,0,0,23.52829,8.423514,0,1.764052,-1.764052,14.81971,37.99917,0.1958545,2.445331,0.4607814,0,8.999491
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,25.48835,6.659462,3.416026,0,3.416026,18.06043,46.30871,0.1957827,0,2.732821,0,10.07549
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,8.833253,8.833253,12,0,3.372,8.833253,68.65524,0,0,0,6.064491,0,0,3.166747,3.00841,22.07232,9.733886,9.072901,0,9.072901,26.66774,68.37868,0.1958613,9.716578,4.851593,12,15.79838
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,8.658883,8.658883,12,0,3.372,8.658883,95.64638,0,0,0,8.281907,0,0,3.341117,3.174061,12.99942,17.8995,11.45597,0,11.45597,37.53583,96.24552,0.1958919,9.524771,6.625526,12,26.1814
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,14.27661,14.27661,7.017794,0,2.111502,14.27661,64.33119,0,0,0,9.184313,7.640858,7.258815,0,0,1.543455,28.20987,1.543455,0,1.543455,39.00008,100,0.1958927,15.70427,7.34745,12,37.39418
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,12.95849,12.95849,4.59849,0,1.499418,12.95849,82.76411,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,14.25434,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.585975,2.585975,0,0,0,2.585975,322.174,5.609259,0,0,8.331338,2.722079,2.585975,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,2.844573,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,13.23747,13.23747,6.289065,0,1.927133,13.23747,55.25309,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,14.56122,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1802282,0.1802282,0,0,0,0.1802282,3381.486,5.904676,0,0,6.09439,0.1897139,0.1802282,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,0.198251,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,10.91674,10.91674,9.88629,0,2.837231,10.91674,9.935999,6.661338E-16,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,12.00842,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,10.77119,10.77119,10.77119,0,3.061112,10.77119,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,11.84831,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,10.33567,10.33567,10.33567,0,2.950925,10.33567,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958927,11.36924,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.781398,3.781398,0,0,0,3.781398,0,0,4.440892E-16,0,0,3.980419,3.781398,0,0,0,29.59898,0,3.980419,-3.980419,34.80435,89.24174,0.1958927,4.159538,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,5.777638,5.777638,0,0,0,5.777638,0,0,8.881784E-16,0,0,6.081725,5.777638,0,0,4.422688,25.61856,0,6.081725,-6.081725,28.39365,72.80408,0.1958927,6.355402,0,0,25.61856
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18016,19.53683,0,0,0,28.39365,72.80408,0.1958927,0,0,0,19.53683
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18016,19.53683,0,0,0,28.39365,72.80408,0.1958927,0,0,0,19.53683
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.06247,2.06247,0,0,0,2.06247,0,0,0,0,0,2.171021,2.06247,0,0,11.18016,19.53683,0,2.171021,-2.171021,26.10519,66.93625,0.1958927,2.268718,0,0,19.53683
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.480568,1.480568,0,0,0,1.480568,0,0,0,0,0,1.558492,1.480568,0,0,13.59241,17.36581,0,1.558492,-1.558492,24.46239,62.72396,0.1958927,1.628624,0,0,17.36581
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.132233,1.132233,0,0,0,1.132233,0,0,2.220446E-16,0,0,1.191824,1.132233,0,0,15.32406,15.80732,0,1.191824,-1.191824,23.2061,59.5027,0.1958927,1.245456,0,0,15.80732
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.8633903,0.8633903,0,0,0,0.8633903,0,0,1.110223E-16,0,0,0.908832,0.8633903,0,0,16.64831,14.6155,0,0.908832,-0.908832,22.24811,57.04632,0.1958927,0.9497294,0,0,14.6155
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.826465,0.826465,0,0,0,0.826465,0,0,1.110223E-16,0,0,0.8699631,0.826465,0,0,17.65813,13.70667,0,0.8699631,-0.8699631,21.33109,54.69498,0.1958927,0.9091114,0,0,13.70667
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4260334,0.4260334,0,0,0,0.4260334,0,0,5.551115E-17,0,0,0.4484562,0.4260334,0,0,18.62475,12.8367,0,0.4484562,-0.4484562,20.85837,53.4829,0.1958927,0.4686367,0,0,12.8367
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.7417786,0.7417786,0,0,0,0.7417786,70.59393,0,0,0,0.5236506,0.7808195,0.7417786,0,0,19.12304,12.38825,0,0.2571689,-0.2571689,20.58729,52.78783,0.1958927,0.8159564,0.4189205,0,12.9119
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,10.39907,10.39907,12,0,3.372,10.39907,27.7954,0,0,0,2.890464,0,0,1.600928,1.520881,19.40878,12.13108,4.411345,0,4.411345,24.77226,63.51849,0.195931,11.43898,2.312371,12,15.02154
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,14.99743,16.10129,14.16948,0,14.16948,38.21461,97.98599,0.1958086,0,4.647585,12,21.91077
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.870463,2.870463,0,0,0,2.870463,307.4817,4.976655,0,0,8.826147,3.021539,2.870463,0,0,0.8279523,28.85382,0.8279523,0,0.8279523,39.00008,100,0.1957913,3.157509,7.060917,0,37.67997
