Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,11.0255,11.0255,3,0,1.095,11.0255,93.45387,1.855862,0,0,10.30376,8.447894,8.025499,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,12.12805,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,8.818503,8.818503,3,0,1.095,8.818503,119.764,4.436655,0,0,10.56139,6.12474,5.818503,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,9.700354,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.472369,2.472369,0,0,0,2.472369,433.2404,8.108807,0,0,10.7113,2.602494,2.472369,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,2.719606,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,18.5304,18.5304,10.1704,0,2.90911,18.5304,53.49788,1.11337,0,0.0234365,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,20.38344,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,7.783219,7.783219,3,0,1.095,7.783219,115.5168,3.955961,0,0,8.990928,5.034967,4.783219,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,8.561541,7.192742,12,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,6.747924,6.747924,0,0,0,6.747924,115.5035,0.6910125,0,0,7.79409,7.103078,6.747924,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,7.422716,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,12.28931,12.28931,7.280934,0,2.178076,12.28931,42.89886,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,13.51824,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957913,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.165784,3.165784,0,0,0,3.165784,0,0,4.440892E-16,0,0,3.332404,3.165784,0,0,0,29.59898,0,3.332404,-3.332404,35.48742,90.99319,0.1957913,3.482363,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.356148,3.356148,0,0,0,3.356148,0,0,4.440892E-16,0,0,3.532787,3.356148,0,0,3.702672,26.26657,0,3.532787,-3.532787,31.76353,81.44479,0.1957913,3.691763,0,0,26.26657
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,5.359873,5.359873,0,0,0,5.359873,0,0,8.881784E-16,0,0,5.641971,5.359873,0,0,7.627991,22.73379,0,5.641971,-5.641971,25.81637,66.19569,0.1957913,5.89586,0,0,22.73379
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.9390727,0.9390727,0,0,0,0.9390727,0,0,1.110223E-16,0,0,0.9884976,0.9390727,0,0,13.89685,17.09182,0,0.9884976,-0.9884976,24.7744,63.52398,0.1957913,1.03298,0,0,17.09182
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99518,16.10332,0,0,0,24.7744,63.52398,0.1957913,0,0,0,16.10332
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.07271345,0.07271345,0,0,0,0.07271345,0,0,1.387779E-17,0,0,0.07654048,0.07271345,0,0,14.99518,16.10332,0,0.07654048,-0.07654048,24.69372,63.31711,0.1957913,0.0799848,0,0,16.10332
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.650307,1.650307,0,0,0,1.650307,0,0,2.220446E-16,0,0,1.737165,1.650307,0,0,15.08022,16.02678,0,1.737165,-1.737165,22.86259,58.62191,0.1957913,1.815338,0,0,16.02678
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.179251,1.179251,0,0,0,1.179251,0,0,0,0,0,1.241317,1.179251,0,0,17.01041,14.28961,0,1.241317,-1.241317,21.55413,55.26688,0.1957913,1.297176,0,0,14.28961
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.148054,3.148054,0,0,0,3.148054,0,0,4.440892E-16,0,0,3.313741,3.148054,0,0,18.38965,13.0483,0,3.313741,-3.313741,18.06114,46.31051,0.1957913,3.462859,0,0,13.0483
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1167206,0.1167206,0,0,0,0.1167206,0,0,1.387779E-17,0,0,0.1228638,0.1167206,0,0,22.07158,9.734554,0,0.1228638,-0.1228638,17.93163,45.97844,0.1957913,0.1283927,0,0,9.734554
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0553958,0.0553958,0,0,0,0.0553958,0,0,6.938894E-18,0,0,0.05831137,0.0553958,0,0,22.2081,9.611691,0,0.05831137,-0.05831137,17.87016,45.82084,0.1957913,0.06093539,0,0,9.611691
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.647941,2.647941,0,0,0,2.647941,22.64347,0,4.440892E-16,0,0.5995856,2.787306,2.647941,0,0,22.27289,9.553379,0,2.187721,-2.187721,15.5641,39.90787,0.1957913,2.912735,0.4796685,0,10.15296
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,7.316029,7.316029,12,0,3.372,7.316029,40.06142,0,0,0,2.930905,0,0,4.683971,4.449772,24.70369,7.365658,7.380678,0,7.380678,22.56603,57.86149,0.1958611,8.047632,2.344724,12,10.29656
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,17.32301,14.00827,13.14682,0,13.14682,35.03819,89.84134,0.1957605,0,3.829454,12,18.79509
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,6.151304,6.151304,0,0,0,6.151304,109.5795,0,0,0,6.740567,6.475057,6.151304,0,0,4.176194,25.8404,0.2655097,0,0.2655097,35.29008,90.4872,0.1957549,6.766435,5.392454,0,32.58097
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,7.429372,7.429372,0,0,0,7.429372,114.4514,0,0,0,8.503017,7.820391,7.429372,0,0,3.910685,26.07936,0.6826261,0,0.6826261,35.93767,92.1477,0.1957407,8.172309,6.802414,0,34.58238
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.375292,3.375292,0,0,0,3.375292,293.7813,3.134981,0,0,9.915978,3.552939,3.375292,0,0,3.228059,26.69373,3.228059,0,3.228059,39.00008,100,0.1956734,3.712821,7.932783,0,36.6097
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,5.430035,5.430035,0,0,0,5.430035,137.6367,1.757896,0,0,7.473722,5.715827,5.430035,0,0,0,29.59898,0,0,0,39.00008,100,0.1956734,5.973039,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01755235,0.01755235,0,0,0,0.01755235,37791.88,6.614885,0,0,6.633361,0.01847615,0.01755235,0,0,0,29.59898,0,0,0,39.00008,100,0.1956734,0.01930758,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,11.74525,11.74525,4.857739,0,1.565008,11.74525,61.72717,0,0,0,7.25001,7.25001,6.887509,0,0,0,29.59898,0,0,0,39.00008,100,0.1956734,12.91977,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.817961,2.817961,0,0,0,2.817961,210.9497,2.978206,0,0,5.94448,2.966275,2.817961,0,0,0,29.59898,0,0,0,39.00008,100,0.1956734,3.099757,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,7.644782,7.644782,4.505737,0,1.475951,7.644782,43.2224,0,8.881784E-16,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.1956734,8.409261,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,5.740656,5.740656,0,0,0,5.740656,21.48251,0,8.881784E-16,0,1.233237,6.042796,5.740656,0,0,0,29.59898,0,4.809558,-4.809558,33.93036,87.00075,0.1956734,6.314722,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.343954,24.78942,0,0,0,33.93036,87.00075,0.1956734,0,0,0,24.78942
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.006548,4.006548,0,0,0,4.006548,0,0,8.881784E-16,0,0,4.217419,4.006548,0,0,5.343954,24.78942,0,4.217419,-4.217419,29.48481,75.60192,0.1956734,4.407203,0,0,24.78942
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,10.76872,10.76872,12,0,3.372,10.76872,0,0,0,0,0,0,0,1.231277,1.169713,10.02997,20.572,1.169713,0,1.169713,30.5945,78.44727,0.1956859,11.8456,0,12,20.572
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.073108,5.073108,12,0,3.372,5.073108,0,0,0,0,0,0,0,6.926892,6.580547,8.860262,21.62474,6.580547,0,6.580547,36.83735,94.45456,0.1957561,5.580419,0,12,21.62474
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.841975,2.841975,0,0,0,2.841975,0,0,0,0,0,2.991553,2.841975,0,0,2.279715,27.54724,0,2.991553,-2.991553,33.68398,86.369,0.1957561,3.126172,0,0,27.54724
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.247144,3.247144,0,0,0,3.247144,0,0,4.440892E-16,0,0,3.418046,3.247144,0,0,5.603662,24.55568,0,3.418046,-3.418046,30.08104,77.13072,0.1957561,3.571858,0,0,24.55568
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.676412,0.676412,0,0,0,0.676412,0,0,1.110223E-16,0,0,0.7120127,0.676412,0,0,9.40149,21.13764,0,0.7120127,-0.7120127,29.33051,75.20629,0.1957561,0.7440532,0,0,21.13764
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.342296,2.342296,0,0,0,2.342296,0,0,4.440892E-16,0,0,2.465575,2.342296,0,0,10.19262,20.42562,0,2.465575,-2.465575,26.73157,68.54235,0.1957561,2.576525,0,0,20.42562
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,4.394265,4.394265,0,0,0,4.394265,0,0,8.881784E-16,0,0,4.625542,4.394265,0,0,12.93214,17.96005,0,4.625542,-4.625542,21.85582,56.04045,0.1957561,4.833691,0,0,17.96005
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.401103,2.401103,0,0,0,2.401103,0,0,4.440892E-16,0,0,2.527477,2.401103,0,0,18.07163,13.33451,0,2.527477,-2.527477,19.19163,49.2092,0.1957561,2.641213,0,0,13.33451
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.579077,3.579077,0,0,0,3.579077,0,0,4.440892E-16,0,0,3.767449,3.579077,0,0,20.87994,10.80703,0,3.767449,-3.767449,15.22039,39.02655,0.1957561,3.936985,0,0,10.80703
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.008285,2.008285,0,0,0,2.008285,0,0,0,0,0,2.113984,2.008285,0,0,25.066,7.039582,0,2.113984,-2.113984,12.99205,33.31289,0.1957561,2.209114,0,0,7.039582
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.6349394,0.6349394,0,0,0,0.6349394,116.3847,0,0,0,0.7389721,0.6683573,0.6349394,0,0,27.41487,4.925597,0.07061481,0,0.07061481,13.05904,33.48466,0.1957546,0.6984333,0.5911776,0,5.664569
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,27.34425,4.989151,2.166681,0,2.166681,15.11454,38.75514,0.1957095,0,1.733345,0,7.155831
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,14.12396,14.12396,12,0,3.372,14.12396,27.73355,0,0,0,3.917076,2.235749,2.123961,0,0,25.17757,6.939164,1.681327,0,1.681327,16.70958,42.845,0.1957222,15.53636,3.133661,12,10.85624
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,12.65329,12.65329,12,0,3.372,12.65329,55.51506,0,0,0,7.024484,0.6876776,0.6532937,0,0,23.49624,8.452357,6.336807,0,6.336807,22.7212,58.25938,0.1957703,13.91862,5.619587,12,15.47684
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,10.83743,10.83743,12,0,3.372,10.83743,90.16598,0,0,0,9.771673,0,0,1.162571,1.104443,17.15944,14.15548,10.87612,0,10.87612,33.0392,84.71571,0.1958128,11.92117,7.817339,12,23.92716
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,7.355751,7.355751,0,0,0,7.355751,139.7706,0,0,0,10.28118,7.742895,7.355751,0,0,6.283322,23.94399,2.538282,0,2.538282,35.44722,90.89013,0.1957601,8.091326,8.224941,0,34.22517
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.068999,1.068999,0,0,0,1.068999,676.5041,2.361517,0,0,7.231819,1.125262,1.068999,0,0,3.74504,26.22844,3.74504,0,3.74504,39.00008,100,0.1956823,1.175898,5.785455,0,33.46026
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.246629,1.246629,0,0,0,1.246629,839.4409,9.152472,0,0,10.46471,1.312241,1.246629,0,0,0,29.59898,0,0,0,39.00008,100,0.1956823,1.371292,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956823,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,11.27016,11.27016,3.710837,0,1.274842,11.27016,70.604,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.1956823,12.39718,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,15.59888,15.59888,10.92179,0,3.099213,15.59888,31.56156,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1956823,17.15876,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956823,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,11.55167,11.55167,11.55167,0,3.258573,11.55167,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956823,12.70684,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.9754386,0.9754386,0,0,0,0.9754386,0,0,1.110223E-16,0,0,1.026778,0.9754386,0,0,0,29.59898,0,1.026778,-1.026778,37.91776,97.22483,0.1956823,1.072982,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,6.497807,6.497807,0,0,0,6.497807,0,0,8.881784E-16,0,0,6.839797,6.497807,0,0,1.140864,28.5722,0,6.839797,-6.839797,30.70798,78.73826,0.1956823,7.147587,0,0,28.5722
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,7.188142,7.188142,0,0,0,7.188142,0,0,8.881784E-16,0,0,7.566466,7.188142,0,0,8.740638,21.7324,0,7.566466,-7.566466,22.73223,58.28764,0.1956823,7.906957,0,0,21.7324
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3371646,0.3371646,0,0,0,0.3371646,0,0,0,0,0,0.3549101,0.3371646,0,0,17.14782,14.16594,0,0.3549101,-0.3549101,22.35812,57.32839,0.1956823,0.370881,0,0,14.16594
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.529599,1.529599,0,0,0,1.529599,0,0,2.220446E-16,0,0,1.610104,1.529599,0,0,17.54217,13.81103,0,1.610104,-1.610104,20.66092,52.97661,0.1956823,1.682559,0,0,13.81103
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.164266,1.164266,0,0,0,1.164266,0,0,2.220446E-16,0,0,1.225543,1.164266,0,0,19.33117,12.20092,0,1.225543,-1.225543,19.36908,49.66422,0.1956823,1.280692,0,0,12.20092
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.69289,10.97538,0,0,0,19.36908,49.66422,0.1956823,0,0,0,10.97538
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.752982,1.752982,0,0,0,1.752982,0,0,2.220446E-16,0,0,1.845244,1.752982,0,0,20.69289,10.97538,0,1.845244,-1.845244,17.42402,44.6769,0.1956823,1.92828,0,0,10.97538
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.074715,0.074715,0,0,0,0.074715,0,0,1.387779E-17,0,0,0.07864736,0.074715,0,0,22.74316,9.130137,0,0.07864736,-0.07864736,17.34112,44.46433,0.1956823,0.08218649,0,0,9.130137
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.196871,2.196871,0,0,0,2.196871,0,0,0,0,0,2.312496,2.196871,0,0,22.83054,9.05149,0,2.312496,-2.312496,14.90354,38.21413,0.1956823,2.416558,0,0,9.05149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.39998,6.738994,0,0,0,14.90354,38.21413,0.1956823,0,0,0,6.738994
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.180649,2.180649,0,0,0,2.180649,24.49446,0,4.440892E-16,0,0.5341382,2.29542,2.180649,0,0,25.39998,6.738994,0,1.761282,-1.761282,13.04698,33.45374,0.1956823,2.398714,0.4273106,0,7.273132
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,5.503998,5.503998,12,0,3.372,5.503998,44.93734,0,0,0,2.47335,0,0,6.496002,6.171202,27.35696,4.977712,8.644552,0,8.644552,21.24793,54.48175,0.1957666,6.054398,1.97868,12,7.451062
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,8.403923,8.403923,12,0,3.372,8.403923,64.29861,0,0,0,5.403606,0,0,3.596077,3.416273,18.71241,12.75781,8.81988,0,8.81988,29.6152,75.93626,0.1958436,9.244315,4.322885,12,18.16142
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,3,0,1.095,0,0,1.966347,0,0,8.910561,0,0,1.033653,0.98197,9.89253,20.6957,9.89253,0,9.89253,39.00008,100,0.1956386,0,7.128448,12,29.60626
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956386,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956386,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,10.19152,10.19152,3,0,1.095,10.19152,105.9999,3.232984,0,0,10.803,7.570017,7.191516,0,0,0,29.59898,0,0,0,39.00008,100,0.1956386,11.21067,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,10.95874,10.95874,3,0,1.095,10.95874,97.91712,2.352861,0,0,10.73048,8.377623,7.958742,0,0,0,29.59898,0,0,0,39.00008,100,0.1956386,12.05462,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,7.374261,7.374261,0,0,0,7.374261,101.1978,0,8.881784E-16,0,7.46259,7.76238,7.374261,0,0,0,29.59898,0,0.2997901,-0.2997901,38.68407,99.18973,0.1956386,8.111688,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,7.191654,7.191654,0,0,0,7.191654,78.56635,0,0,0,5.650219,7.570162,7.191654,0,0,0.3331001,29.29919,0,1.919942,-1.919942,36.66027,94.00052,0.1956386,7.91082,4.520175,0,34.94941
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,0.5777824,0,0,3.044152,0,0,0,0,2.46637,27.37925,2.46637,0,2.46637,39.00008,100,0.1955876,0,2.435322,0,30.4234
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.935137,3.935137,0,0,0,3.935137,40.97386,8.881784E-16,0,0,1.612377,4.142249,3.935137,0,0,0,29.59898,0,2.529872,-2.529872,36.33336,93.16227,0.1955876,4.32865,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,9.267736,9.267736,12,0,3.372,9.267736,0,0,0,0,0,0,0,2.732263,2.59565,2.810968,27.06911,2.59565,0,2.59565,38.79581,99.47623,0.1956151,10.19451,0,12,27.06911
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.05831,1.05831,0,0,0,1.05831,0,0,0,0,0,1.114011,1.05831,0,0,0.2153185,29.40519,0,1.114011,-1.114011,37.62154,96.46529,0.1956151,1.164141,0,0,29.40519
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.453108,28.29118,0,0,0,37.62154,96.46529,0.1956151,0,0,0,28.29118
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.99671,4.99671,0,0,0,4.99671,0,0,0,0,0,5.259695,4.99671,0,0,1.453108,28.29118,0,5.259695,-5.259695,32.07734,82.24941,0.1956151,5.496381,0,0,28.29118
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.973749,2.973749,0,0,0,2.973749,0,0,0,0,0,3.130262,2.973749,0,0,7.297213,23.03149,0,3.130262,-3.130262,28.77775,73.78895,0.1956151,3.271124,0,0,23.03149
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77528,19.90122,0,0,0,28.77775,73.78895,0.1956151,0,0,0,19.90122
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.065778,4.065778,0,0,0,4.065778,0,0,8.881784E-16,0,0,4.279766,4.065778,0,0,10.77528,19.90122,0,4.279766,-4.279766,24.26648,62.22161,0.1956151,4.472355,0,0,19.90122
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.400098,1.400098,0,0,0,1.400098,0,0,0,0,0,1.473788,1.400098,0,0,15.53058,15.62146,0,1.473788,-1.473788,22.71297,58.23827,0.1956151,1.540108,0,0,15.62146
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.185738,2.185738,0,0,0,2.185738,0,0,0,0,0,2.300777,2.185738,0,0,17.16812,14.14767,0,2.300777,-2.300777,20.28774,52.01974,0.1956151,2.404312,0,0,14.14767
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.623702,1.623702,0,0,0,1.623702,0,0,2.220446E-16,0,0,1.70916,1.623702,0,0,19.72454,11.84689,0,1.70916,-1.70916,18.48613,47.40023,0.1956151,1.786072,0,0,11.84689
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62361,10.13773,0,0,0,18.48613,47.40023,0.1956151,0,0,0,10.13773
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.80584,2.80584,0,0,0,2.80584,0,0,4.440892E-16,0,0,2.953516,2.80584,0,0,21.62361,10.13773,0,2.953516,-2.953516,15.37285,39.41748,0.1956151,3.086424,0,0,10.13773
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.529526,2.529526,0,0,0,2.529526,31.2191,0,0,0,0.789695,2.662658,2.529526,0,0,24.90529,7.184218,0,1.872964,-1.872964,13.39857,34.35524,0.1956151,2.782478,0.631756,0,7.973913
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.510342,3.510342,0,0,0,3.510342,79.61308,0,0,0,2.794692,3.695097,3.510342,0,0,26.98636,5.311255,0,0.9004055,-0.9004055,12.44946,31.92163,0.1956151,3.861376,2.235753,0,8.105946
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,5.619193,5.619193,12,0,3.372,5.619193,114.4701,0,0,0,6.432298,0,0,6.380807,6.061767,27.98681,4.410849,12.49407,0,12.49407,24.30237,62.31364,0.1956242,6.181112,5.145838,12,10.84315
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,6.700837,6.700837,12,0,3.372,6.700837,135.4506,0,0,0,9.076321,0,0,5.299163,5.034205,15.49275,15.65551,14.11053,0,14.11053,37.68879,96.63773,0.1955999,7.37092,7.261057,12,24.73183
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.805743,2.805743,0,0,0,2.805743,313.8475,4.470124,0,0,8.805757,2.953414,2.805743,0,0,1.382219,28.35498,1.382219,0,1.382219,39.00008,100,0.1955714,3.086318,7.044606,0,37.16074
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.331843,3.331843,0,0,0,3.331843,231.7592,4.214651,0,0,7.721855,3.507203,3.331843,0,0,0,29.59898,0,0,0,39.00008,100,0.1955714,3.665027,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,11.50195,11.50195,4.336669,0,1.433177,11.50195,65.57496,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.1955714,12.65214,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,5.11909,5.11909,0,0,0,5.11909,170.0082,3.314356,0,0,8.702871,5.388516,5.11909,0,0,0,29.59898,0,0,0,39.00008,100,0.1955714,5.630999,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,10.56549,10.56549,3,0,1.095,10.56549,81.76265,0.6749516,0,0,8.63862,7.963669,7.565485,0,0,0,29.59898,0,0,0,39.00008,100,0.1955714,11.62203,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,10.60359,10.60359,3.949171,0,1.33514,10.60359,66.05927,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.1955714,11.66395,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.842015,4.842015,0,0,0,4.842015,80.77386,0,0,0,3.911082,5.096858,4.842015,0,0,0,29.59898,0,1.185776,-1.185776,37.75016,96.79509,0.1955714,5.326217,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.05199155,0,0,1.36952,0,0,0,0,1.317529,28.4132,1.317529,0,1.317529,39.00008,100,0.1955443,0,1.095616,0,29.78272
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.238129,5.238129,0,0,0,5.238129,0,0,0,0,0,5.51382,5.238129,0,0,0,29.59898,0,5.51382,-5.51382,33.188,85.09727,0.1955443,5.761941,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,11.66356,11.66356,12,0,3.372,11.66356,0,0,0,0,0,0,0,0.3364429,0.3196208,6.126466,24.08516,0.3196208,0,0.3196208,33.49122,85.87476,0.1955476,12.82991,0,12,24.08516
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.483339,3.483339,0,0,0,3.483339,0,0,4.440892E-16,0,0,3.666672,3.483339,0,0,5.806846,24.37282,0,3.666672,-3.666672,29.62621,75.96449,0.1955476,3.831673,0,0,24.37282
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.845159,2.845159,0,0,0,2.845159,0,0,0,0,0,2.994904,2.845159,0,0,9.880926,20.70614,0,2.994904,-2.994904,26.4693,67.86987,0.1955476,3.129674,0,0,20.70614
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2086,17.71124,0,0,0,26.4693,67.86987,0.1955476,0,0,0,17.71124
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2086,17.71124,0,0,0,26.4693,67.86987,0.1955476,0,0,0,17.71124
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2086,17.71124,0,0,0,26.4693,67.86987,0.1955476,0,0,0,17.71124
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2086,17.71124,0,0,0,26.4693,67.86987,0.1955476,0,0,0,17.71124
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3954261,0.3954261,0,0,0,0.3954261,0,0,5.551115E-17,0,0,0.416238,0.3954261,0,0,13.2086,17.71124,0,0.416238,-0.416238,26.03055,66.74487,0.1955476,0.4349687,0,0,17.71124
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3111516,0.3111516,0,0,0,0.3111516,0,0,5.551115E-17,0,0,0.327528,0.3111516,0,0,13.67108,17.295,0,0.327528,-0.327528,25.6853,65.85963,0.1955476,0.3422668,0,0,17.295
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.137075,2.137075,0,0,0,2.137075,0,0,0,0,0,2.249552,2.137075,0,0,14.035,16.96748,0,2.249552,-2.249552,23.31407,59.77954,0.1955476,2.350782,0,0,16.96748
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.6474146,0.6474146,0,0,0,0.6474146,0,0,1.110223E-16,0,0,0.681489,0.6474146,0,0,16.53451,14.71792,0,0.681489,-0.681489,22.59572,57.93762,0.1955476,0.712156,0,0,14.71792
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,17.29172,14.03643,0.4012376,0,0.4012376,22.97636,58.91364,0.1955394,0,0.3209901,0,14.43767
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,16.89048,14.39755,2.23387,0,2.23387,25.0956,64.34756,0.1954933,0,1.787096,0,16.63142
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.269273,5.269273,0,0,0,5.269273,83.4659,0,8.881784E-16,0,4.398046,5.546603,5.269273,0,0,14.65661,16.40803,0,1.148557,-1.148557,23.88491,61.24324,0.1954933,5.796201,3.518437,0,20.80608
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.582627,5.582627,0,0,0,5.582627,155.276,0,0,0,8.668479,5.876449,5.582627,0,0,15.93278,15.25947,2.79203,0,2.79203,26.53366,68.0349,0.1954358,6.14089,6.934783,0,23.92795
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,13.14075,17.7723,10.69972,0,10.69972,36.68431,94.06214,0.1952158,0,8.559775,0,28.47202
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,8.480124,8.480124,3.295479,0,1.169756,8.480124,93.14198,0,0,0,7.898555,5.457521,5.184645,0,0,2.441034,27.40205,2.441034,0,2.441034,39.00008,100,0.1951744,9.328136,6.318844,12,35.3006
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,7.689165,7.689165,3,0,1.095,7.689165,103.3224,3.008669,0,0,7.944632,4.935963,4.689165,0,0,0,29.59898,0,0,0,39.00008,100,0.1951744,8.458081,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.125849,3.125849,0,0,0,3.125849,287.9262,5.709772,0,0,9.000139,3.290368,3.125849,0,0,0,29.59898,0,0,0,39.00008,100,0.1951744,3.438434,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.427204,3.427204,0,0,0,3.427204,199.4334,3.227407,0,0,6.83499,3.607583,3.427204,0,0,0,29.59898,0,0,0,39.00008,100,0.1951744,3.769924,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.534952,1.534952,0,0,0,1.534952,441.6176,5.162878,0,0,6.778617,1.615739,1.534952,0,0,0,29.59898,0,0,0,39.00008,100,0.1951744,1.688447,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951744,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,8.127192,8.127192,6.551898,0,1.99363,8.127192,20.40317,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.1951744,8.939911,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.175772,4.175772,0,0,0,4.175772,0,0,8.881784E-16,0,0,4.39555,4.175772,0,0,0,29.59898,0,4.39555,-4.39555,34.36676,88.11973,0.1951744,4.593349,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,9.958416,9.958416,12,0,3.372,9.958416,0,0,0,0,0,0,0,2.041584,1.939505,4.883944,25.20343,1.939505,0,1.939505,36.20674,92.8376,0.1951949,10.95426,0,12,25.20343
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,7.229916,7.229916,0,0,0,7.229916,0,0,8.881784E-16,0,0,7.610438,7.229916,0,0,2.944439,26.94898,0,7.610438,-7.610438,28.18463,72.26814,0.1951949,7.952908,0,0,26.94898
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.119853,2.119853,0,0,0,2.119853,0,0,4.440892E-16,0,0,2.231424,2.119853,0,0,11.40048,19.33854,0,2.231424,-2.231424,25.8325,66.23706,0.1951949,2.331838,0,0,19.33854
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2520251,0.2520251,0,0,0,0.2520251,0,0,5.551115E-17,0,0,0.2652896,0.2520251,0,0,13.87984,17.10712,0,0.2652896,-0.2652896,25.55286,65.52003,0.1951949,0.2772276,0,0,17.10712
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.8418087,0.8418087,0,0,0,0.8418087,0,0,1.110223E-16,0,0,0.8861144,0.8418087,0,0,14.17461,16.84183,0,0.8861144,-0.8861144,24.61882,63.12505,0.1951949,0.9259896,0,0,16.84183
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.973628,1.973628,0,0,0,1.973628,0,0,4.440892E-16,0,0,2.077503,1.973628,0,0,15.15918,15.95572,0,2.077503,-2.077503,22.42894,57.50998,0.1951949,2.170991,0,0,15.95572
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.179994,1.179994,0,0,0,1.179994,0,0,2.220446E-16,0,0,1.242099,1.179994,0,0,17.46752,13.87821,0,1.242099,-1.242099,21.11965,54.15284,0.1951949,1.297994,0,0,13.87821
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2808622,0.2808622,0,0,0,0.2808622,0,0,5.551115E-17,0,0,0.2956444,0.2808622,0,0,18.84763,12.63611,0,0.2956444,-0.2956444,20.80801,53.35377,0.1951949,0.3089484,0,0,12.63611
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17612,12.34047,0,0,0,20.80801,53.35377,0.1951949,0,0,0,12.34047
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.614867,2.614867,0,0,0,2.614867,0,0,0,0,0,2.752492,2.614867,0,0,19.17612,12.34047,0,2.752492,-2.752492,17.90663,45.91435,0.1951949,2.876354,0,0,12.34047
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.173661,2.173661,0,0,0,2.173661,0,0,0,0,0,2.288065,2.173661,0,0,22.23445,9.587977,0,2.288065,-2.288065,15.4948,39.73018,0.1951949,2.391028,0,0,9.587977
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,24.77674,7.299913,0.9341061,0,0.9341061,16.38097,42.0024,0.1951758,0,0.7472848,0,8.234019
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,6.891178,6.891178,0,0,0,6.891178,51.68629,0,8.881784E-16,0,3.561794,7.253871,6.891178,0,0,23.84263,8.140609,0,3.692077,-3.692077,12.48918,32.02347,0.1951758,7.580296,2.849435,0,11.7024
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,8.609647,8.609647,12,0,3.372,8.609647,74.35109,0,0,0,6.401367,0,0,3.390353,3.220835,27.94494,4.448531,9.622202,0,9.622202,21.6176,55.42964,0.1952443,9.470612,5.121093,12,10.8499
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,6.392279,6.392279,12,0,3.372,6.392279,126.5173,0,0,0,8.087337,0,0,5.607721,5.327335,18.32274,13.10851,13.41467,0,13.41467,34.34388,88.06104,0.1952349,7.031507,6.469869,12,21.19585
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.255764,1.255764,0,0,0,1.255764,821.7171,4.088902,0,0,10.31882,1.321856,1.255764,0,0,4.908067,25.18172,4.908067,0,4.908067,39.00008,100,0.1951344,1.38134,8.25506,0,35.50054
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,13.76134,13.76134,5.401336,0,1.702538,13.76134,86.55776,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,15.13747,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.51711,4.51711,0,0,0,4.51711,260.5245,7.013326,0,0,11.76818,4.754853,4.51711,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,4.968822,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,4.394413,4.394413,0,0,0,4.394413,246.9363,6.225704,0,0,10.8514,4.625698,4.394413,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,4.833854,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,7.254539,7.254539,0,0,0,7.254539,117.4152,0.8815747,0,0,8.517932,7.636357,7.254539,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,7.979994,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.584112,5.584112,0,0,0,5.584112,130.9909,1.436667,0,0,7.314679,5.878012,5.584112,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,6.142523,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,9.315814,9.315814,4.774036,0,1.543831,9.315814,51.31939,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,10.2474,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.8833547,0.8833547,0,0,0,0.8833547,234.7708,1.144012,0,0,2.073859,0.9298471,0.8833547,0,0,0,29.59898,0,0,0,39.00008,100,0.1951344,0.9716902,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,15.16625,15.16625,12,0,3.372,15.16625,0,0,0,0,0,3.332898,3.166253,0,0,0,29.59898,0,3.332898,-3.332898,35.4869,90.99186,0.1951344,16.68288,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,7.824273,7.824273,11.7224,0,3.301767,7.824273,0,0,0,0,0,0,0,3.898126,3.70322,3.70322,26.26608,3.70322,0,3.70322,39.00008,100,0.1951735,8.606701,0,12,26.26608
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,6.813992,6.813992,0,0,0,6.813992,0,0,0,0,0,7.172623,6.813992,0,0,0,29.59898,0,7.172623,-7.172623,31.43947,80.61386,0.1951735,7.495391,0,0,29.59898
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,7.173423,7.173423,0,0,0,7.173423,0,0,8.881784E-16,0,0,7.550972,7.173423,0,0,7.969581,22.42636,0,7.550972,-7.550972,23.48005,60.20513,0.1951735,7.890766,0,0,22.42636
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.821237,1.821237,0,0,0,1.821237,0,0,0,0,0,1.917091,1.821237,0,0,16.35955,14.87538,0,1.917091,-1.917091,21.45926,55.02362,0.1951735,2.00336,0,0,14.87538
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.48965,12.95829,0,0,0,21.45926,55.02362,0.1951735,0,0,0,12.95829
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.174725,2.174725,0,0,0,2.174725,0,0,4.440892E-16,0,0,2.289185,2.174725,0,0,18.48965,12.95829,0,2.289185,-2.289185,19.04624,48.83642,0.1951735,2.392198,0,0,12.95829
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.6896681,0.6896681,0,0,0,0.6896681,0,0,1.110223E-16,0,0,0.7259663,0.6896681,0,0,21.03319,10.66911,0,0.7259663,-0.7259663,18.28101,46.87428,0.1951735,0.7586348,0,0,10.66911
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.252412,3.252412,0,0,0,3.252412,0,0,4.440892E-16,0,0,3.423591,3.252412,0,0,21.83982,9.943141,0,3.423591,-3.423591,14.67222,37.62101,0.1951735,3.577653,0,0,9.943141
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.691836,1.691836,0,0,0,1.691836,0,0,0,0,0,1.78088,1.691836,0,0,25.64381,6.51955,0,1.78088,-1.78088,12.79501,32.80766,0.1951735,1.86102,0,0,6.51955
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.087291,2.087291,0,0,0,2.087291,0,0,4.440892E-16,0,0,2.197148,2.087291,0,0,27.62256,4.73867,0,2.197148,-2.197148,10.47902,26.86922,0.1951735,2.29602,0,0,4.73867
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.453645,2.453645,11.25364,0,3.183172,2.453645,0,0,0,0,0,0,0,8.8,8.36,30.06384,2.541522,8.36,0,8.36,18.41001,47.20505,0.1952457,2.69901,0,12,2.541522
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.875024,2.875024,11.67502,0,3.289781,2.875024,4.206184,1.776357E-15,0,0,0.1209288,0,0,8.8,8.36,21.70384,10.06552,8.480928,0,8.480928,26.45572,67.83505,0.1953276,3.162526,0.09674303,12,10.18645
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,13.22291,17.69836,9.799973,0,9.799973,35.75279,91.67365,0.1952979,0,1.151978,12,19.13833
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,11.54045,11.54045,11.39385,0,3.218645,11.54045,30.99746,0,0,0,3.577245,0.1543065,0.1465912,0,0,3.422938,26.51833,3.422938,0,3.422938,39.00008,100,0.1953236,12.69449,2.861796,12,30.09558
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,9.687158,9.687158,3.56954,0,1.239093,9.687158,66.47562,0,0,0,6.439598,6.439598,6.117618,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,10.65587,5.151679,12,36.03858
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.71941,0,0,9.71941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,0,7.775528,0,39.31839
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.331384,0.331384,0,0,0,0.331384,3271.919,10.49379,0,0,10.84262,0.3488252,0.331384,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,0.3645224,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,11.26725,11.26725,3.39967,0,1.196117,11.26725,73.50208,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,12.39398,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.534817,1.534817,0,0,0,1.534817,763.0168,10.09531,0,0,11.71091,1.615597,1.534817,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,1.688298,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.552019,1.552019,0,0,0,1.552019,531.5034,6.615329,0,0,8.249034,1.633704,1.552019,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,1.707221,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,8.5459,8.5459,4.859208,0,1.56538,8.5459,45.41042,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,9.400491,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,9.35954,9.35954,8.123189,0,2.391167,9.35954,13.90476,1.110223E-15,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,10.29549,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953236,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,6.125612,6.125612,0,0,0,6.125612,0,0,0,0,0,6.448013,6.125612,0,0,0,29.59898,0,6.448013,-6.448013,32.20328,82.57233,0.1953236,6.738173,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3226844,0.3226844,0,0,0,0.3226844,0,0,5.551115E-17,0,0,0.3396678,0.3226844,0,0,7.164459,23.15096,0,0.3396678,-0.3396678,31.84523,81.65428,0.1953236,0.3549529,0,0,23.15096
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,5.17021,5.17021,0,0,0,5.17021,0,0,8.881784E-16,0,0,5.442327,5.17021,0,0,7.541867,22.8113,0,5.442327,-5.442327,26.10852,66.94479,0.1953236,5.687232,0,0,22.8113
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.833963,5.833963,0,0,0,5.833963,0,0,0,0,0,6.141014,5.833963,0,0,13.5889,17.36897,0,6.141014,-6.141014,19.63532,50.34688,0.1953236,6.417359,0,0,17.36897
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.737235,2.737235,0,0,0,2.737235,0,0,0,0,0,2.8813,2.737235,0,0,20.41225,11.22796,0,2.8813,-2.8813,16.59816,42.55931,0.1953236,3.010958,0,0,11.22796
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.814796,2.814796,0,0,0,2.814796,0,0,0,0,0,2.962944,2.814796,0,0,23.61369,8.346657,0,2.962944,-2.962944,13.47495,34.55108,0.1953236,3.096276,0,0,8.346657
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.784152,1.784152,0,0,0,1.784152,0,0,2.220446E-16,0,0,1.878054,1.784152,0,0,26.90585,5.383713,0,1.878054,-1.878054,11.4953,29.47508,0.1953236,1.962567,0,0,5.383713
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.99258,3.505659,0,0,0,11.4953,29.47508,0.1953236,0,0,0,3.505659
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04041938,0.04041938,0,0,0,0.04041938,0,0,6.938894E-18,0,0,0.04254672,0.04041938,0,0,28.99258,3.505659,0,0.04254672,-0.04254672,11.45046,29.36009,0.1953236,0.04446132,0,0,3.505659
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.381396,1.381396,0,0,0,1.381396,0,0,0,0,0,1.454101,1.381396,0,0,29.03985,3.463112,0,1.454101,-1.454101,9.917699,25.42995,0.1953236,1.519536,0,0,3.463112
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.65552,2.009011,0,0,0,9.917699,25.42995,0.1953236,0,0,0,2.009011
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.65552,2.009011,0,0,0,9.917699,25.42995,0.1953236,0,0,0,2.009011
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.475608,0.475608,0,0,0,0.475608,234.9095,0,0,0,1.117248,0.50064,0.475608,0,0,30.65552,2.009011,0.6166081,0,0.6166081,10.50266,26.92986,0.195311,0.5231687,0.8937984,0,3.126259
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,30.03891,2.563958,2.507429,0,2.507429,12.88142,33.02922,0.1952598,0,2.005943,0,5.071387
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.663987,4.663987,0,0,0,4.663987,93.2308,0,0,0,4.348272,4.90946,4.663987,0,0,27.53148,4.820644,0,0.5611876,-0.5611876,12.28988,31.51244,0.1952598,5.130386,3.478618,0,9.168917
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.532192,1.532192,0,0,0,1.532192,426.9491,0,0,0,6.541681,1.612834,1.532192,0,0,28.15502,4.259457,4.928847,0,4.928847,16.96579,43.50194,0.1951593,1.685411,5.233345,0,10.80114
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.563812,1.563812,0,0,0,1.563812,513.5106,0,0,0,8.030342,1.646118,1.563812,0,0,23.22618,8.695419,6.384224,0,6.384224,23.0224,59.03167,0.1950293,1.720194,6.424273,0,16.72576
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.641206,1.641206,0,0,0,1.641206,571.3465,0,0,0,9.376975,1.727586,1.641206,0,0,16.84195,14.44122,7.64939,0,7.64939,30.27925,77.63894,0.1948738,1.805327,7.50158,0,23.8182
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,5.383901,5.383901,0,0,0,5.383901,157.8727,0,0,0,8.499709,5.667264,5.383901,0,0,9.192563,21.32567,2.832445,0,2.832445,32.96634,84.52891,0.1948163,5.922291,6.799767,0,29.82538
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,0.7678653,0,0,7.127984,0,0,0,0,6.360118,23.87487,6.360118,0,6.360118,39.00008,100,0.1946872,0,5.702387,0,31.00286
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,9.379704,9.379704,3.490227,0,1.219027,9.379704,66.0943,0,1.776357E-15,0,6.199449,6.199449,5.889476,0,0,0,29.59898,0,0,0,39.00008,100,0.1946872,10.31767,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946872,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.834767,5.834767,0,0,0,5.834767,46.59322,0,0,0,2.718606,6.14186,5.834767,0,0,0,29.59898,0,3.423254,-3.423254,35.39165,90.74764,0.1946872,6.418244,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,5.275732,5.275732,0,0,0,5.275732,28.38425,0,0,0,1.497477,5.553402,5.275732,0,0,3.803616,26.17572,0,4.055925,-4.055925,31.11633,79.7853,0.1946872,5.803306,1.197981,0,27.6732
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.851041,3.851041,0,0,0,3.851041,0,0,8.881784E-16,0,0,4.053727,3.851041,0,0,8.3102,22.1198,0,4.053727,-4.053727,26.84333,68.8289,0.1946872,4.236145,0,0,22.1198
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.81434,18.06607,0,0,0,26.84333,68.8289,0.1946872,0,0,0,18.06607
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.81434,18.06607,0,0,0,26.84333,68.8289,0.1946872,0,0,0,18.06607
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.81434,18.06607,0,0,0,26.84333,68.8289,0.1946872,0,0,0,18.06607
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.6426522,0.6426522,0,0,0,0.6426522,0,0,0,0,0,0.6764759,0.6426522,0,0,12.81434,18.06607,0,0.6764759,-0.6764759,26.13026,67.00053,0.1946872,0.7069174,0,0,18.06607
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.122727,2.122727,0,0,0,2.122727,0,0,4.440892E-16,0,0,2.234449,2.122727,0,0,13.56598,17.3896,0,2.234449,-2.234449,23.77494,60.96127,0.1946872,2.335,0,0,17.3896
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.555065,3.555065,0,0,0,3.555065,0,0,4.440892E-16,0,0,3.742173,3.555065,0,0,16.0487,15.15515,0,3.742173,-3.742173,19.83035,50.84694,0.1946872,3.910571,0,0,15.15515
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.5656354,0.5656354,0,0,0,0.5656354,0,0,0,0,0,0.5954057,0.5656354,0,0,20.20667,11.41297,0,0.5954057,-0.5954057,19.20273,49.23767,0.1946872,0.6221989,0,0,11.41297
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.204184,5.204184,0,0,0,5.204184,0,0,8.881784E-16,0,0,5.478088,5.204184,0,0,20.86823,10.81757,0,5.478088,-5.478088,13.42832,34.43152,0.1946872,5.724602,0,0,10.81757
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.046958,2.046958,0,0,0,2.046958,0,0,0,0,0,2.154693,2.046958,0,0,26.955,5.339479,0,2.154693,-2.154693,11.15707,28.60783,0.1946872,2.251654,0,0,5.339479
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.412934,2.412934,0,0,0,2.412934,0,0,4.440892E-16,0,0,2.53993,2.412934,0,0,29.3491,3.184786,0,2.53993,-2.53993,8.479753,21.74291,0.1946872,2.654227,0,0,3.184786
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.544263,2.544263,11.34426,0,3.206099,2.544263,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17125,0.6448559,8.36,0,8.36,16.41075,42.07875,0.194762,2.79869,0,12,0.6448559
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.622991,3.622991,11.98201,0,3.367449,3.622991,0.03440011,0,0,0,0.001246313,0,0,8.35902,7.941069,23.81125,8.168856,7.942315,0,7.942315,23.94549,61.39856,0.1948455,3.98529,0.0009970502,12,8.170102
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,6.49204,6.49204,12,0,3.372,6.49204,6.151491,0,0,0,0.3993573,0,0,5.50796,5.232562,15.86893,15.31694,5.631919,0,5.631919,29.28839,75.0983,0.1949034,7.141244,0.3194858,12,15.7163
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.679399,2.679399,11.4794,0,3.240288,2.679399,30.08263,1.776357E-15,0,0,0.8060336,0,0,8.8,8.36,10.23701,20.38567,9.166034,0,9.166034,37.98406,97.39483,0.1949654,2.947339,0.6448268,12,21.1917
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.570316,3.570316,0,0,0,3.570316,89.34238,0,0,0,3.189805,3.758227,3.570316,0,0,1.070979,28.6351,0,0.5684222,-0.5684222,37.38489,95.8585,0.1949654,3.927348,2.551844,0,31.8249
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,6.097742,6.097742,0,0,0,6.097742,96.26902,0,0,0,5.870236,6.418675,6.097742,0,0,1.702559,28.06668,0,0.5484391,-0.5484391,36.80678,94.37617,0.1949654,6.707516,4.696189,0,33.93691
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,2.398637,0,0,4.710573,0,0,0,0,2.311936,27.51824,2.311936,0,2.311936,39.00008,100,0.1949186,0,3.768458,0,32.22881
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.530975,2.530975,0,0,0,2.530975,176.5273,1.803677,0,0,4.467861,2.664184,2.530975,0,0,0,29.59898,0,0,0,39.00008,100,0.1949186,2.784072,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,7.022555,7.022555,0,0,0,7.022555,42.23306,0,0,0,2.96584,7.392163,7.022555,0,0,0,29.59898,0,4.426324,-4.426324,34.33432,88.03655,0.1949186,7.724811,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.311708,3.311708,0,0,0,3.311708,137.373,0,0,0,4.549394,3.486009,3.311708,0,0,4.918138,25.17266,1.063385,0,1.063385,35.34314,90.62325,0.1948971,3.642879,3.639515,0,29.72205
