Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,8.528981,8.528981,9.899578,0,2.840593,8.528981,28.28028,0,0,0,2.412019,0,0,1.370596,1.302066,3.854752,26.1297,3.714086,0,3.714086,38.86663,99.65783,0.1949288,9.38188,1.929616,12,28.54172
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.5407415,0.5407415,0,0,0,0.5407415,77.65881,0,1.110223E-16,0,0.4199334,0.5692016,0.5407415,0,0,0.1406665,29.47238,0,0.1492682,-0.1492682,38.70929,99.25439,0.1949288,0.5948157,0.3359467,0,29.89231
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.803459,4.803459,0,0,0,4.803459,8.595345,0,0,0,0.4128738,5.056272,4.803459,0,0,0.30652,29.32311,0,4.643398,-4.643398,33.81472,86.70422,0.1949288,5.283804,0.3302991,0,29.73598
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,6.05573,6.05573,0,0,0,6.05573,0,0,8.881784E-16,0,0,6.374453,6.05573,0,0,5.465851,24.67971,0,6.374453,-6.374453,27.09545,69.47538,0.1949288,6.661304,0,0,24.67971
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.542442,3.542442,0,0,0,3.542442,0,0,4.440892E-16,0,0,3.728886,3.542442,0,0,12.54858,18.30526,0,3.728886,-3.728886,23.16486,59.39696,0.1949288,3.896686,0,0,18.30526
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,9.580935,9.580935,12,0,3.372,9.580935,0,0,0,0,0,0,0,2.419066,2.298113,16.69178,14.57637,2.298113,0,2.298113,25.34504,64.98716,0.1949529,10.53903,0,12,14.57637
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,16.87831,16.87831,12,0,3.372,16.87831,0,0,0,0,0,5.135059,4.878306,0,0,14.39367,16.64467,0,5.135059,-5.135059,19.93221,51.10814,0.1949529,18.56614,0,12,16.64467
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.58965,4.58965,12,0,3.372,4.58965,0,0,0,0,0,0,0,7.41035,7.039832,20.09929,11.50961,7.039832,0,7.039832,26.61079,68.23265,0.1950266,5.048615,0,12,11.50961
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2272191,0.2272191,9.027219,0,2.619886,0.2272191,0,0,0,0,0,0,0,8.8,8.36,13.05946,17.84546,8.36,0,8.36,34.54178,88.56849,0.1950332,0.249941,0,12,17.84546
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.11214,5.11214,0,0,0,5.11214,0,0,8.881784E-16,0,0,5.3812,5.11214,0,0,4.69946,25.36946,0,5.3812,-5.3812,28.8695,74.0242,0.1950332,5.623354,0,0,25.36946
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.7010984,0.7010984,0,0,0,0.7010984,0,0,0,0,0,0.7379982,0.7010984,0,0,10.67857,19.98826,0,0.7379982,-0.7379982,28.09158,72.02954,0.1950332,0.7712082,0,0,19.98826
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,5.157814,5.157814,0,0,0,5.157814,0,0,8.881784E-16,0,0,5.429278,5.157814,0,0,11.49857,19.25027,0,5.429278,-5.429278,22.36862,57.35531,0.1950332,5.673595,0,0,19.25027
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.5667559,0.5667559,0,0,0,0.5667559,0,0,0,0,0,0.5965852,0.5667559,0,0,17.5311,13.82099,0,0.5965852,-0.5965852,21.73976,55.74286,0.1950332,0.6234315,0,0,13.82099
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.9701911,0.9701911,0,0,0,0.9701911,0,0,2.220446E-16,0,0,1.021254,0.9701911,0,0,18.19397,13.2244,0,1.021254,-1.021254,20.66327,52.98262,0.1950332,1.06721,0,0,13.2244
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3287,12.20315,0,0,0,20.66327,52.98262,0.1950332,0,0,0,12.20315
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.284878,3.284878,0,0,0,3.284878,3.978798,0,0,0,0.1306986,3.457766,3.284878,0,0,19.3287,12.20315,0,3.327067,-3.327067,17.15623,43.99024,0.1950332,3.613365,0.1045589,0,12.33385
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,11.11716,11.11716,12,0,3.372,11.11716,10.75213,0,0,0,1.195331,0,0,0.882845,0.8387027,23.02544,8.876082,2.034034,0,2.034034,19.08588,48.93806,0.1950509,12.22887,0.9562649,12,10.07141
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.648204,4.648204,12,0,3.372,4.648204,75.43604,0,0,0,3.506421,0,0,7.351796,6.984206,20.99141,10.70671,10.49063,0,10.49063,29.03816,74.45668,0.1951009,5.113025,2.805137,12,14.21313
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.5502858,0.5502858,4.391707,0,1.447102,0.5502858,1245.067,0,0,0,6.851429,0,0,3.841422,3.64935,10.50078,20.14828,10.50078,0,10.50078,39.00008,100,0.1949297,0.6053144,5.481143,12,26.99971
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,9.410599,9.410599,3.183579,0,1.141446,9.410599,69.65293,0,0,0,6.554758,6.554758,6.22702,0,0,0,29.59898,0,0,0,39.00008,100,0.1949297,10.35166,5.243806,12,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.342024,4.342024,0,0,0,4.342024,181.5795,3.313673,0,0,7.884224,4.570551,4.342024,0,0,0,29.59898,0,0,0,39.00008,100,0.1949297,4.776226,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.306572,4.306572,0,0,0,4.306572,185.1499,3.440381,0,0,7.973614,4.533234,4.306572,0,0,0,29.59898,0,0,0,39.00008,100,0.1949297,4.737229,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,9.428102,9.428102,4.272938,0,1.417053,9.428102,57.55654,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.1949297,10.37091,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,7.096899,7.096899,0,0,0,7.096899,49.38478,0,8.881784E-16,0,3.504788,7.470419,7.096899,0,0,0,29.59898,0,3.965632,-3.965632,34.81993,89.28171,0.1949297,7.806588,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,6.454021,6.454021,0,0,0,6.454021,68.32446,0,8.881784E-16,0,4.409675,6.793706,6.454021,0,0,4.406258,25.63335,0,2.384031,-2.384031,32.30695,82.83816,0.1949297,7.099423,3.52774,0,30.04302
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.726273,2.726273,0,0,0,2.726273,55.16282,0,0,0,1.503889,2.869761,2.726273,0,0,7.055181,23.24932,0,1.365872,-1.365872,30.86719,79.14648,0.1949297,2.9989,1.203111,0,24.7532
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.36207,1.36207,0,0,0,1.36207,30.24827,0,2.220446E-16,0,0.4120025,1.433758,1.36207,0,0,8.572817,21.88344,0,1.021755,-1.021755,29.79016,76.38489,0.1949297,1.498277,0.329602,0,22.29545
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.708099,20.86169,0,0,0,29.79016,76.38489,0.1949297,0,0,0,20.86169
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.708099,20.86169,0,0,0,29.79016,76.38489,0.1949297,0,0,0,20.86169
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.652657,3.652657,0,0,0,3.652657,0,0,0,0,0,3.844903,3.652657,0,0,9.708099,20.86169,0,3.844903,-3.844903,25.73728,65.9929,0.1949297,4.017923,0,0,20.86169
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,11.41087,11.41087,12,0,3.372,11.41087,0,0,0,0,0,0,0,0.5891296,0.5596731,13.98021,17.01679,0.5596731,0,0.5596731,26.26824,67.35432,0.1949355,12.55196,0,12,17.01679
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.052039,3.052039,11.85204,0,3.334566,3.052039,0,0,0,0,0,0,0,8.8,8.36,13.42054,17.52049,8.36,0,8.36,34.19923,87.69016,0.1950226,3.357244,0,12,17.52049
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.060541,25.04449,0,0,0,34.19923,87.69016,0.1950226,0,0,0,25.04449
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.824103,2.824103,0,0,0,2.824103,0,0,4.440892E-16,0,0,2.97274,2.824103,0,0,5.060541,25.04449,0,2.97274,-2.97274,31.06569,79.65544,0.1950226,3.106514,0,0,25.04449
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.011277,2.011277,0,0,0,2.011277,0,0,0,0,0,2.117134,2.011277,0,0,8.363585,22.07175,0,2.117134,-2.117134,28.83403,73.93326,0.1950226,2.212405,0,0,22.07175
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.220094,1.220094,0,0,0,1.220094,0,0,2.220446E-16,0,0,1.28431,1.220094,0,0,10.71596,19.95462,0,1.28431,-1.28431,27.48025,70.46204,0.1950226,1.342104,0,0,19.95462
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4078289,0.4078289,0,0,0,0.4078289,0,0,5.551115E-17,0,0,0.4292935,0.4078289,0,0,12.14297,18.67031,0,0.4292935,-0.4292935,27.02773,69.30174,0.1950226,0.4486117,0,0,18.67031
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.283528,1.283528,0,0,0,1.283528,0,0,0,0,0,1.351082,1.283528,0,0,12.61996,18.24101,0,1.351082,-1.351082,25.60357,65.65004,0.1950226,1.411881,0,0,18.24101
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.137374,1.137374,0,0,0,1.137374,0,0,2.220446E-16,0,0,1.197236,1.137374,0,0,14.12116,16.88993,0,1.197236,-1.197236,24.34157,62.41416,0.1950226,1.251111,0,0,16.88993
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.549405,1.549405,0,0,0,1.549405,6.706316,0,2.220446E-16,0,0.103908,1.630953,1.549405,0,0,15.45142,15.6927,0,1.527045,-1.527045,22.73192,58.28687,0.1950226,1.704346,0.08312641,0,15.7966
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,8.1217,8.1217,12,0,3.372,8.1217,4.927299,0,0,0,0.4001805,0,0,3.878299,3.684384,17.14814,14.16565,4.084565,0,4.084565,26.60688,68.22264,0.1950639,8.93387,0.3201444,12,14.56583
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.06358,17.84176,11.62797,0,11.62797,37.63815,96.50787,0.1949982,0,2.614378,12,21.10973
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.639968,4.639968,0,0,0,4.639968,60.58278,0,0,0,2.811021,4.884177,4.639968,0,0,1.435603,28.30694,0,2.073155,-2.073155,35.45285,90.90456,0.1949982,5.103964,2.248817,0,31.11796
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,7.971709,7.971709,8.540706,0,2.496799,7.971709,39.39136,0,0,0,3.140164,0,0,0.5689968,0.540547,3.739108,26.23378,3.680711,0,3.680711,38.94468,99.85795,0.1950271,8.76888,2.512131,12,29.37395
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.258685,0,0,1.317082,0,0,0,0,0.05839704,29.54642,0.05839704,0,0.05839704,39.00008,100,0.195026,0,1.053666,0,30.8635
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.888509,4.888509,0,0,0,4.888509,71.90222,0,0,0,3.514946,5.145799,4.888509,0,0,0,29.59898,0,1.630852,-1.630852,37.28101,95.59214,0.195026,5.37736,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,16.82586,16.82586,12,0,3.372,16.82586,23.93808,0,0,0,4.027788,5.079852,4.825859,0,0,1.812058,27.96813,0,1.052064,-1.052064,36.17204,92.74863,0.195026,18.50845,3.22223,12,31.99591
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,9.432735,9.432735,10.49052,0,2.990102,9.432735,19.79872,0,0,0,1.867561,0,0,1.057785,1.004896,2.981019,26.91606,2.872456,0,2.872456,38.89709,99.73592,0.1950503,10.37601,1.494048,12,28.78362
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,9.164184,9.164184,8.127077,0,2.392151,9.164184,13.09722,0,0,0,1.200253,1.091691,1.037107,0,0,0.1085621,29.50127,0.1085621,0,0.1085621,39.00008,100,0.1950511,10.0806,0.9602028,12,30.70153
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,10.6261,10.6261,9.074519,0,2.631853,10.6261,15.37012,0,0,0,1.633244,1.633244,1.551582,0,0,0,29.59898,0,0,0,39.00008,100,0.1950511,11.68871,1.306595,12,31.23222
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,7.336433,7.336433,0,0,0,7.336433,6.096704,0,8.881784E-16,0,0.4472806,7.722561,7.336433,0,0,0,29.59898,0,7.275281,-7.275281,31.33126,80.3364,0.1950511,8.070077,0.3578245,0,30.04626
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.6944824,0.6944824,0,0,0,0.6944824,0,0,0,0,0,0.7310342,0.6944824,0,0,8.083645,22.3237,0,0.7310342,-0.7310342,30.56068,78.36057,0.1950511,0.7639307,0,0,22.3237
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,7.206609,7.206609,0,0,0,7.206609,0,0,8.881784E-16,0,0,7.585904,7.206609,0,0,8.895905,21.59266,0,7.585904,-7.585904,22.56444,57.85741,0.1950511,7.92727,0,0,21.59266
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.32469,14.00676,0,0,0,22.56444,57.85741,0.1950511,0,0,0,14.00676
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.926369,5.926369,0,0,0,5.926369,0,0,8.881784E-16,0,0,6.238283,5.926369,0,0,17.32469,14.00676,0,6.238283,-6.238283,15.98871,40.9966,0.1950511,6.519006,0,0,14.00676
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.47277,1.47277,0,0,0,1.47277,0,0,2.220446E-16,0,0,1.550284,1.47277,0,0,24.25611,7.768476,0,1.550284,-1.550284,14.35457,36.8065,0.1950511,1.620047,0,0,7.768476
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.712925,1.712925,0,0,0,1.712925,0,0,2.220446E-16,0,0,1.803079,1.712925,0,0,25.97865,6.218192,0,1.803079,-1.803079,12.45395,31.93315,0.1950511,1.884218,0,0,6.218192
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.034435,2.034435,0,0,0,2.034435,0,0,0,0,0,2.14151,2.034435,0,0,27.98207,4.415112,0,2.14151,-2.14151,10.1966,26.14508,0.1950511,2.237879,0,0,4.415112
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.60482,2.60482,11.40482,0,3.221419,2.60482,0,0,0,0,0,0,0,8.8,8.36,30.36153,2.273602,8.36,0,8.36,18.1276,46.48092,0.1951264,2.865302,0,12,2.273602
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.8039731,0.8039731,9.603973,0,2.765805,0.8039731,0,0,0,0,0,0,0,8.8,8.36,22.00153,9.797602,8.36,0,8.36,26.05859,66.81676,0.1951495,0.8843704,0,12,9.797602
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.695401,2.695401,11.4954,0,3.244337,2.695401,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.64153,17.3216,8.36,0,8.36,33.98958,87.1526,0.1952273,2.964941,0,12,17.3216
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.759362,3.759362,0,0,0,3.759362,0,0,4.440892E-16,0,0,3.957223,3.759362,0,0,5.281529,24.8456,0,3.957223,-3.957223,29.8183,76.45703,0.1952273,4.135298,0,0,24.8456
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.678443,20.88838,0,0,0,29.8183,76.45703,0.1952273,0,0,0,20.88838
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4917081,0.4917081,0,0,0,0.4917081,345.4785,0,0,0,1.698746,0.5175875,0.4917081,0,0,9.678443,20.88838,1.181158,0,1.181158,30.93884,79.33022,0.1952036,0.5408789,1.358997,0,22.58712
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,15.14311,15.14311,12,0,3.372,15.14311,23.33847,0,0,0,3.534169,3.308535,3.143108,0,0,8.497285,21.95142,0.2256345,0,0.2256345,31.1529,79.87907,0.1952052,16.65742,2.827336,12,25.48559
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,7.972996,7.972996,9.992141,0,2.864012,7.972996,77.08815,0,0,0,6.146235,0,0,2.019144,1.918187,8.27165,22.15449,8.064423,0,8.064423,38.80349,99.49592,0.1952454,8.770296,4.916988,12,28.30073
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,9.008004,9.008004,3,0,1.095,9.008004,109.7841,3.357917,0,0,9.88936,6.324215,6.008004,0,0,0.207228,29.41247,0.207228,0,0.207228,39.00008,100,0.1952412,9.908805,7.911488,12,39.30183
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,12.46736,12.46736,4.107359,0,1.375162,12.46736,89.92209,2.410911,0,0,11.21091,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,13.7141,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.824697,5.824697,0,0,0,5.824697,173.6768,3.984887,0,0,10.11615,6.13126,5.824697,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,6.407167,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3965237,0.3965237,0,0,0,0.3965237,2370.513,8.982252,0,0,9.399646,0.4173934,0.3965237,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,0.4361761,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.850061,3.850061,0,0,0,3.850061,232.5412,4.900283,0,0,8.952979,4.052696,3.850061,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,4.235067,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.367387,1.367387,0,0,0,1.367387,312.9789,2.840278,0,0,4.279633,1.439355,1.367387,0,0,0,29.59898,0,0,0,39.00008,100,0.1952412,1.504126,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,5.765205,5.765205,0,0,0,5.765205,36.34851,0,0,0,2.095566,6.068637,5.765205,0,0,0,29.59898,0,3.973071,-3.973071,34.81209,89.2616,0.1952412,6.341726,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,16.04412,16.04412,12,0,3.372,16.04412,0,0,0,0,0,4.25697,4.044122,0,0,4.414524,25.62591,0,4.25697,-4.25697,30.32485,77.75587,0.1952412,17.64853,0,12,25.62591
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,17.05585,17.05585,12,0,3.372,17.05585,0,0,0,0,0,5.321953,5.055856,0,0,9.14449,21.36894,0,5.321953,-5.321953,24.71502,63.37172,0.1952412,18.76144,0,12,21.36894
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,8.119091,8.119091,12,0,3.372,8.119091,0,0,0,0,0,0,0,3.880909,3.686864,15.05777,16.04698,3.686864,0,3.686864,28.21269,72.34008,0.1952793,8.931,0,12,16.04698
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,12.34672,12.34672,12,0,3.372,12.34672,0,0,0,0,0,0.3649736,0.346725,0,0,11.37091,19.36516,0,0.3649736,-0.3649736,27.82797,71.35363,0.1952793,13.5814,0,12,19.36516
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.260813,1.260813,10.06081,0,2.881386,1.260813,0,0,0,0,0,0,0,8.8,8.36,11.77643,19.00019,8.36,0,8.36,35.75896,91.68947,0.1953154,1.386895,0,12,19.00019
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.573895,3.573895,0,0,0,3.573895,0,0,4.440892E-16,0,0,3.761995,3.573895,0,0,3.416435,26.52419,0,3.761995,-3.761995,31.79347,81.52156,0.1953154,3.931284,0,0,26.52419
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.6694135,0.6694135,0,0,0,0.6694135,0,0,1.110223E-16,0,0,0.7046458,0.6694135,0,0,7.596428,22.76219,0,0.7046458,-0.7046458,31.05071,79.61705,0.1953154,0.7363549,0,0,22.76219
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.570984,2.570984,0,0,0,2.570984,0,0,0,0,0,2.706299,2.570984,0,0,8.379368,22.05755,0,2.706299,-2.706299,28.19802,72.30247,0.1953154,2.828083,0,0,22.05755
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.9434353,0.9434353,0,0,0,0.9434353,0,0,1.110223E-16,0,0,0.9930899,0.9434353,0,0,11.38637,19.35125,0,0.9930899,-0.9930899,27.15121,69.61835,0.1953154,1.037779,0,0,19.35125
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,4.432369,4.432369,0,0,0,4.432369,0,0,8.881784E-16,0,0,4.665652,4.432369,0,0,12.4898,18.35816,0,4.665652,-4.665652,22.23318,57.00805,0.1953154,4.875606,0,0,18.35816
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.437971,2.437971,0,0,0,2.437971,0,0,4.440892E-16,0,0,2.566285,2.437971,0,0,17.67386,13.69251,0,2.566285,-2.566285,19.52808,50.0719,0.1953154,2.681768,0,0,13.69251
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.173923,2.173923,0,0,0,2.173923,0,0,0,0,0,2.28834,2.173923,0,0,20.52529,11.12622,0,2.28834,-2.28834,17.11596,43.88699,0.1953154,2.391316,0,0,11.12622
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.236947,1.236947,0,0,0,1.236947,38.65807,0,0,0,0.4781799,1.30205,1.236947,0,0,23.06789,8.83788,0,0.8238699,-0.8238699,16.24752,41.66024,0.1953154,1.360642,0.382544,0,9.31606
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.908004,5.908004,0,0,0,5.908004,46.14755,0,0,0,2.726399,6.218952,5.908004,0,0,23.9833,8.01401,0,3.492553,-3.492553,12.56605,32.22058,0.1953154,6.498805,2.181119,0,10.74041
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,27.86391,4.521458,5.814136,0,5.814136,18.08182,46.36356,0.1951991,0,4.651309,0,10.33559
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.676787,1.676787,0,0,0,1.676787,499.0414,0,0,0,8.367861,1.765039,1.676787,0,0,22.04978,9.75418,6.602822,0,6.602822,24.34581,62.42503,0.1950672,1.844466,6.694289,0,18.12204
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,6.031432,6.031432,0,0,0,6.031432,184.5668,0,0,0,11.13202,6.348876,6.031432,0,0,15.44695,15.69672,4.783145,0,4.783145,28.8835,74.06011,0.1949718,6.634575,8.905617,0,26.82874
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.7594904,0.7594904,0,0,0,0.7594904,1284.532,0,0,0,9.755894,0.7994635,0.7594904,0,0,10.66381,20.00155,8.95643,0,8.95643,37.38032,95.84677,0.1947933,0.8354394,7.804715,0,29.75744
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.6704893,0.6704893,0,0,0,0.6704893,1274.635,6.133133,0,0,8.546289,0.7057782,0.6704893,0,0,1.707378,28.06234,1.707378,0,1.707378,39.00008,100,0.1947593,0.7375382,6.837031,0,36.60863
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,6.463636,6.463636,0,0,0,6.463636,151.2104,2.969862,0,0,9.773689,6.803828,6.463636,0,0,0,29.59898,0,0,0,39.00008,100,0.1947593,7.11,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,12.46059,12.46059,4.100591,0,1.373449,12.46059,89.43831,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947593,13.70665,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,9.546661,9.546661,3,0,1.095,9.546661,92.39803,1.929705,0,0,8.820928,6.891223,6.546661,0,0,0,29.59898,0,0,0,39.00008,100,0.1947593,10.50133,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,7.702535,7.702535,3,0,1.095,7.702535,64.78217,0.03983283,0,0,4.98987,4.950037,4.702535,0,0,0,29.59898,0,0,0,39.00008,100,0.1947593,8.472789,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,7.820128,7.820128,5.768149,0,1.795342,7.820128,27.62074,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.1947593,8.60214,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.357502,3.357502,0,0,0,3.357502,0,0,4.440892E-16,0,0,3.534212,3.357502,0,0,0,29.59898,0,3.534212,-3.534212,35.27469,90.44775,0.1947593,3.693252,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,9.643085,9.643085,12,0,3.372,9.643085,0,0,0,0,0,0,0,2.356916,2.23907,3.926903,26.06477,2.23907,0,2.23907,37.39886,95.89432,0.1947824,10.60739,0,12,26.06477
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,9.291094,9.291094,11.06776,0,3.136143,9.291094,0,6.661338E-16,0,0,0,0,0,1.776666,1.687833,1.687833,28.07993,1.687833,0,1.687833,39.00008,100,0.1947999,10.2202,0,12,28.07993
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,16.78661,16.78661,12,0,3.372,16.78661,0,0,0,0,0,5.038535,4.786608,0,0,0,29.59898,0,5.038535,-5.038535,33.689,86.38187,0.1947999,18.46527,0,12,29.59898
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.733073,0.733073,0,0,0,0.733073,0,0,0,0,0,0.7716558,0.733073,0,0,5.598372,24.56044,0,0.7716558,-0.7716558,32.8756,84.29624,0.1947999,0.8063803,0,0,24.56044
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.8700995,0.8700995,0,0,0,0.8700995,0,0,1.110223E-16,0,0,0.9158943,0.8700995,0,0,6.455767,23.78879,0,0.9158943,-0.9158943,31.91016,81.82076,0.1947999,0.9571095,0,0,23.78879
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.7999359,0.7999359,0,0,0,0.7999359,0,0,1.110223E-16,0,0,0.8420377,0.7999359,0,0,7.473428,22.87289,0,0.8420377,-0.8420377,31.02258,79.54491,0.1947999,0.8799295,0,0,22.87289
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,4.455973,4.455973,0,0,0,4.455973,0,0,8.881784E-16,0,0,4.690497,4.455973,0,0,8.409025,22.03086,0,4.690497,-4.690497,26.07836,66.86745,0.1947999,4.90157,0,0,22.03086
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.013633,1.013633,0,0,0,1.013633,0,0,2.220446E-16,0,0,1.066983,1.013633,0,0,13.62069,17.34036,0,1.066983,-1.066983,24.95366,63.98362,0.1947999,1.114997,0,0,17.34036
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3575562,0.3575562,0,0,0,0.3575562,0,0,0,0,0,0.3763749,0.3575562,0,0,14.80622,16.27337,0,0.3763749,-0.3763749,24.55692,62.96635,0.1947999,0.3933118,0,0,16.27337
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.22442,15.897,0,0,0,24.55692,62.96635,0.1947999,0,0,0,15.897
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.6889384,0.6889384,0,0,0,0.6889384,0,0,1.110223E-16,0,0,0.7251984,0.6889384,0,0,15.22442,15.897,0,0.7251984,-0.7251984,23.7925,61.00629,0.1947999,0.7578323,0,0,15.897
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.070548,1.070548,0,0,0,1.070548,164.4227,0,0,0,1.760224,1.126893,1.070548,0,0,16.0302,15.1718,0.6333311,0,0.6333311,24.39333,62.54688,0.1947873,1.177603,1.408179,0,16.93203
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,15.39686,15.7418,3.25308,0,3.25308,27.47947,70.46004,0.1947226,0,2.602464,0,18.99488
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,12.14378,18.66957,6.89741,0,6.89741,34.02293,87.23811,0.1945855,0,5.517928,0,25.56698
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.75636,1.75636,0,0,0,1.75636,538.6343,2.365184,0,0,9.46036,1.8488,1.75636,0,0,5.246375,24.87724,5.246375,0,5.246375,39.00008,100,0.1944814,1.931996,7.568287,0,34.3376
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.474488,2.474488,0,0,0,2.474488,487.4938,9.45825,0,0,12.06297,2.604724,2.474488,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,2.721936,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,14.5722,14.5722,6.212199,0,1.907686,14.5722,85.26928,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,16.02942,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.6526594,0.6526594,0,0,0,0.6526594,1987.993,12.28781,0,0,12.97482,0.6870099,0.6526594,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,0.7179253,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,13.63619,13.63619,5.276193,0,1.670877,13.63619,76.91924,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,14.99981,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.7383909,0.7383909,0,0,0,0.7383909,1169.392,7.85743,0,0,8.634684,0.7772535,0.7383909,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,0.8122299,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,7.739984,7.739984,3,0,1.095,7.739984,74.7597,0.7969323,0,0,5.786388,4.989456,4.739984,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,8.513982,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.097728,2.097728,0,0,0,2.097728,109.5662,0.09026604,0,0,2.298401,2.208135,2.097728,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,2.307501,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944814,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,6.301383,6.301383,0,0,0,6.301383,0,0,8.881784E-16,0,0,6.633034,6.301383,0,0,0,29.59898,0,6.633034,-6.633034,32.00825,82.07226,0.1944814,6.931521,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,11.22285,11.22285,12,0,3.372,11.22285,0,0,0,0,0,0,0,0.7771496,0.7382921,7.370038,22.96594,0.7382921,0,0.7382921,32.70865,83.86817,0.194489,12.34514,0,12,22.96594
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.6947878,0.6947878,0,0,0,0.6947878,0,0,0,0,0,0.7313555,0.6947878,0,0,6.631746,23.63041,0,0.7313555,-0.7313555,31.93773,81.89146,0.194489,0.7642666,0,0,23.63041
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.970088,1.970088,0,0,0,1.970088,0,0,0,0,0,2.073777,1.970088,0,0,7.444363,22.89905,0,2.073777,-2.073777,29.75178,76.28647,0.194489,2.167097,0,0,22.89905
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.74856,20.82527,0,0,0,29.75178,76.28647,0.194489,0,0,0,20.82527
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.011812,2.011812,0,0,0,2.011812,0,0,0,0,0,2.117697,2.011812,0,0,9.74856,20.82527,0,2.117697,-2.117697,27.51953,70.56277,0.194489,2.212994,0,0,20.82527
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.317235,1.317235,0,0,0,1.317235,0,0,2.220446E-16,0,0,1.386563,1.317235,0,0,12.10156,18.70758,0,1.386563,-1.386563,26.05797,66.81517,0.194489,1.448958,0,0,18.70758
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.884426,5.884426,0,0,0,5.884426,0,0,0,0,0,6.194132,5.884426,0,0,13.64218,17.32101,0,6.194132,-6.194132,19.52878,50.07369,0.194489,6.472868,0,0,17.32101
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,6.226761,6.226761,0,0,0,6.226761,0,0,0,0,0,6.554485,6.226761,0,0,20.52455,11.12688,0,6.554485,-6.554485,12.61975,32.35826,0.194489,6.849437,0,0,11.12688
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.9513846,0.9513846,0,0,0,0.9513846,0,0,2.220446E-16,0,0,1.001457,0.9513846,0,0,27.80731,4.572397,0,1.001457,-1.001457,11.56412,29.65152,0.194489,1.046523,0,0,4.572397
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.357921,2.357921,0,0,0,2.357921,64.76414,0,0,0,1.527087,2.482022,2.357921,0,0,28.92004,3.57094,0,0.9549348,-0.9549348,10.55753,27.07053,0.194489,2.593713,1.22167,0,5.098027
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,7.754823,7.754823,12,0,3.372,7.754823,35.47776,0,0,0,2.751238,0,0,4.245177,4.032918,29.98108,2.616005,6.784156,0,6.784156,16.99354,43.5731,0.1945511,8.530305,2.20099,12,5.367243
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,23.19693,8.721745,13.08896,0,13.08896,29.41082,75.41221,0.1944579,0,3.783168,12,13.4507
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,6.189248,6.189248,7.999988,0,2.359997,6.189248,132.5189,0,0,0,8.201924,0,0,1.81074,1.720203,10.10797,20.50181,9.922127,0,9.922127,38.82378,99.54794,0.1944046,6.808173,6.561539,12,28.70373
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.6345301,0.6345301,0,0,0,0.6345301,1637.104,9.534151,0,0,10.38792,0.6679264,0.6345301,0,0,0.1858391,29.43172,0.1858391,0,0.1858391,39.00008,100,0.1944009,0.6979831,8.310333,0,39.81964
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.315069,0.315069,0,0,0,0.315069,2629.081,7.951767,0,0,8.283419,0.3316516,0.315069,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,0.3465759,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3438614,0.3438614,0,0,0,0.3438614,3674.781,12.27419,0,0,12.63615,0.3619593,0.3438614,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,0.3782475,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,10.25375,10.25375,3,0,1.095,10.25375,102.8147,2.90684,0,0,10.54237,7.635525,7.253749,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,11.27912,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,11.06942,11.06942,3.456079,0,1.210388,11.06942,72.39804,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,12.17636,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.672275,2.672275,0,0,0,2.672275,190.9774,2.29052,0,0,5.103441,2.812921,2.672275,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,2.939503,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,10.49366,10.49366,9.401714,0,2.714634,10.49366,10.95343,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,11.54303,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,8.430707,8.430707,8.430707,0,2.468969,8.430707,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,9.273778,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,10.91396,10.91396,10.91396,0,3.097231,10.91396,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,12.00535,0,12,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,7.78485,7.78485,7.78485,0,2.305567,7.78485,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944009,8.563334,0,12,29.59898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,16.90977,16.90977,12,0,3.372,16.90977,0,0,0,0,0,5.168177,4.909769,0,0,0,29.59898,0,5.168177,-5.168177,33.55234,86.03147,0.1944009,18.60075,0,12,29.59898
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.164373,1.164373,0,0,0,1.164373,0,0,2.220446E-16,0,0,1.225655,1.164373,0,0,5.742419,24.4308,0,1.225655,-1.225655,32.26039,82.71877,0.1944009,1.28081,0,0,24.4308
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1205679,0.1205679,0,0,0,0.1205679,0,0,1.387779E-17,0,0,0.1269136,0.1205679,0,0,7.104259,23.20514,0,0.1269136,-0.1269136,32.12661,82.37576,0.1944009,0.1326247,0,0,23.20514
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.809647,2.809647,0,0,0,2.809647,0,0,4.440892E-16,0,0,2.957523,2.809647,0,0,7.245274,23.07823,0,2.957523,-2.957523,29.00911,74.38217,0.1944009,3.090612,0,0,23.07823
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.782958,1.782958,0,0,0,1.782958,0,0,2.220446E-16,0,0,1.876797,1.782958,0,0,10.53141,20.12071,0,1.876797,-1.876797,27.03079,69.30957,0.1944009,1.961253,0,0,20.12071
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.93947,1.93947,0,0,0,1.93947,0,0,2.220446E-16,0,0,2.041547,1.93947,0,0,12.61674,18.24391,0,2.041547,-2.041547,24.87881,63.79169,0.1944009,2.133416,0,0,18.24391
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.270633,2.270633,0,0,0,2.270633,0,0,4.440892E-16,0,0,2.39014,2.270633,0,0,14.88513,16.20236,0,2.39014,-2.39014,22.35938,57.33162,0.1944009,2.497697,0,0,16.20236
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.158794,3.158794,0,0,0,3.158794,0,0,4.440892E-16,0,0,3.325046,3.158794,0,0,17.54084,13.81222,0,3.325046,-3.325046,18.85447,48.3447,0.1944009,3.474673,0,0,13.81222
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23533,10.48718,0,0,0,18.85447,48.3447,0.1944009,0,0,0,10.48718
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4079536,0.4079536,0,0,0,0.4079536,412.1295,0,0,0,1.681297,0.4294249,0.4079536,0,0,21.23533,10.48718,1.251872,0,1.251872,20.0421,51.3899,0.1943762,0.448749,1.345038,0,12.16848
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.998345,4.998345,0,0,0,4.998345,51.64707,0,0,0,2.581499,5.261416,4.998345,0,0,19.98346,11.61386,0,2.679917,-2.679917,17.21722,44.14663,0.1943762,5.498179,2.065199,0,14.19536
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,9.192826,9.192826,12,0,3.372,9.192826,27.84816,0,0,0,2.560033,0,0,2.807174,2.666816,22.96115,8.933946,5.226848,0,5.226848,22.17584,56.86103,0.1944226,10.11211,2.048026,12,11.49398
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.665583,1.665583,10.46558,0,2.983793,1.665583,269.0069,0,0,0,4.480533,0,0,8.8,8.36,17.7343,13.63811,12.84053,0,12.84053,34.35744,88.09583,0.1943822,1.832141,3.584426,12,18.11864
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3510477,0.3510477,0,0,0,0.3510477,2136.198,2.235783,0,0,7.499073,0.3695239,0.3510477,0,0,4.893766,25.19459,4.893766,0,4.893766,39.00008,100,0.1942858,0.3861525,5.999258,0,32.69366
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,5.125164,5.125164,0,0,0,5.125164,97.40668,0,0,0,4.992252,5.394909,5.125164,0,0,0,29.59898,0,0.4026571,-0.4026571,38.57564,98.9117,0.1942858,5.63768,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.745264,3.745264,0,0,0,3.745264,217.5544,3.758206,0,0,8.147985,3.942383,3.745264,0,0,0.4473967,29.19632,0.4473967,0,0.4473967,39.00008,100,0.194277,4.11979,6.518389,0,37.34431
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,9.641745,9.641745,3,0,1.095,9.641745,83.00924,1.012229,0,0,8.003539,6.99131,6.641744,0,0,0,29.59898,0,0,0,39.00008,100,0.194277,10.60592,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.6705402,0.6705402,0,0,0,0.6705402,1511.542,9.429662,0,0,10.13549,0.7058318,0.6705402,0,0,0,29.59898,0,0,0,39.00008,100,0.194277,0.7375942,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,6.925052,6.925052,0,0,0,6.925052,79.72697,0,0,0,5.521134,7.289528,6.925052,0,0,0,29.59898,0,1.768394,-1.768394,37.13603,95.22039,0.194277,7.617557,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.268004,1.268004,0,0,0,1.268004,266.9748,0.08562791,0,0,3.385251,1.334741,1.268004,0,0,1.964882,27.83058,1.964882,0,1.964882,39.00008,100,0.1942382,1.394804,2.708201,0,31.21584
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942382,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,15.1115,15.1115,12,0,3.372,15.1115,0,0,0,0,0,3.275267,3.111503,0,0,0,29.59898,0,3.275267,-3.275267,35.54765,91.14762,0.1942382,16.62265,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,13.94922,13.94922,12,0,3.372,13.94922,0,0,0,0,0,2.051811,1.94922,0,0,3.639185,26.32371,0,2.051811,-2.051811,33.38485,85.602,0.1942382,15.34414,0,12,26.32371
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,11.95781,11.95781,12,0,3.372,11.95781,0,0,0,0,0,0,0,0.04218631,0.040077,5.918975,24.2719,0.040077,0,0.040077,33.42287,85.69949,0.1942387,13.15359,0,12,24.2719
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.453819,1.453819,0,0,0,1.453819,0,0,2.220446E-16,0,0,1.530336,1.453819,0,0,5.878898,24.30797,0,1.530336,-1.530336,31.80975,81.5633,0.1942387,1.599201,0,0,24.30797
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.295215,1.295215,0,0,0,1.295215,0,0,2.220446E-16,0,0,1.363384,1.295215,0,0,7.579271,22.77763,0,1.363384,-1.363384,30.37262,77.87835,0.1942387,1.424736,0,0,22.77763
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094142,21.41425,0,0,0,30.37262,77.87835,0.1942387,0,0,0,21.41425
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.186155,1.186155,0,0,0,1.186155,0,0,0,0,0,1.248584,1.186155,0,0,9.094142,21.41425,0,1.248584,-1.248584,29.05649,74.50368,0.1942387,1.304771,0,0,21.41425
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.108604,2.108604,0,0,0,2.108604,0,0,4.440892E-16,0,0,2.219583,2.108604,0,0,10.48146,20.16566,0,2.219583,-2.219583,26.71685,68.5046,0.1942387,2.319464,0,0,20.16566
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94766,17.94608,0,0,0,26.71685,68.5046,0.1942387,0,0,0,17.94608
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94766,17.94608,0,0,0,26.71685,68.5046,0.1942387,0,0,0,17.94608
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.099773,1.099773,0,0,0,1.099773,0,0,2.220446E-16,0,0,1.157656,1.099773,0,0,12.94766,17.94608,0,1.157656,-1.157656,25.49657,65.37569,0.1942387,1.20975,0,0,17.94608
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.200254,4.200254,0,0,0,4.200254,0,0,0,0,0,4.42132,4.200254,0,0,14.23395,16.78843,0,4.42132,-4.42132,20.83609,53.42577,0.1942387,4.620279,0,0,16.78843
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.608302,2.608302,0,0,0,2.608302,54.57708,0,0,0,1.423535,2.745581,2.608302,0,0,19.14652,12.36711,0,1.322046,-1.322046,19.44253,49.85255,0.1942387,2.869132,1.138828,0,13.79064
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.827049,5.827049,0,0,0,5.827049,37.86714,0,0,0,2.206537,6.133736,5.827049,0,0,20.61546,11.04506,0,3.927199,-3.927199,15.3029,39.23813,0.1942387,6.409754,1.76523,0,13.2516
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,7.846201,7.846201,12,0,3.372,7.846201,50.37638,0,0,0,3.952632,0,0,4.153799,3.946109,24.97902,7.117862,7.898741,0,7.898741,22.7963,58.45195,0.1943085,8.630821,3.162106,12,11.07049
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,6.65312,6.65312,12,0,3.372,6.65312,77.82566,0,0,0,5.177835,0,0,5.34688,5.079536,17.08028,14.22673,10.25737,0,10.25737,32.5273,83.40317,0.1943628,7.318432,4.142268,12,19.40456
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,15.86665,15.86665,12,0,3.372,15.86665,63.42733,0,0,0,10.06379,4.070161,3.866653,0,0,6.822906,23.45836,5.993633,0,5.993633,38.21336,97.98278,0.1943727,17.45332,8.051035,12,33.52216
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,12.84422,12.84422,4.484217,0,1.470507,12.84422,90.77128,2.029586,0,0,11.65886,8.8,8.36,0,0,0.8292737,28.85263,0.8292737,0,0.8292737,39.00008,100,0.1943564,14.12864,9.327088,12,40.51149
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,12.40807,12.40807,4.048067,0,1.360161,12.40807,102.3928,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943564,13.64887,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.270605,5.270605,0,0,0,5.270605,233.065,6.735928,0,0,12.28393,5.548005,5.270605,0,0,0,29.59898,0,0,0,39.00008,100,0.1943564,5.797665,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.148106,1.148106,0,0,0,1.148106,609.7003,5.791472,0,0,7.000005,1.208532,1.148106,0,0,0,29.59898,0,0,0,39.00008,100,0.1943564,1.262916,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,10.42666,10.42666,4.268924,0,1.416038,10.42666,62.16591,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.1943564,11.46933,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.975695,3.975695,0,0,0,3.975695,114.9013,0.3831821,0,0,4.568124,4.184942,3.975695,0,0,0,29.59898,0,0,0,39.00008,100,0.1943564,4.373264,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,8.448276,8.448276,6.942588,0,2.092475,8.448276,18.76044,0,0,0,1.584934,1.584934,1.505687,0,0,0,29.59898,0,0,0,39.00008,100,0.1943564,9.293103,1.267947,12,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,15.20361,15.20361,12,0,3.372,15.20361,0,0,0,0,0,3.372216,3.203606,0,0,0,29.59898,0,3.372216,-3.372216,35.44545,90.88559,0.1943564,16.72397,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.340309,3.340309,0,0,0,3.340309,0,0,4.440892E-16,0,0,3.516115,3.340309,0,0,3.746907,26.22676,0,3.516115,-3.516115,31.73914,81.38225,0.1943564,3.67434,0,0,26.22676
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,10.29431,10.29431,12,0,3.372,10.29431,0,0,0,0,0,0,0,1.705688,1.620404,7.653701,22.71065,1.620404,0,1.620404,33.27639,85.32391,0.1943731,11.32374,0,12,22.71065
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.921215,4.921215,0,0,0,4.921215,0,0,8.881784E-16,0,0,5.180226,4.921215,0,0,6.033298,24.16901,0,5.180226,-5.180226,27.81595,71.32281,0.1943731,5.413336,0,0,24.16901
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.886374,2.886374,0,0,0,2.886374,0,0,4.440892E-16,0,0,3.038289,2.886374,0,0,11.7891,18.98878,0,3.038289,-3.038289,24.61331,63.11094,0.1943731,3.175012,0,0,18.98878
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.016014,1.016014,0,0,0,1.016014,0,0,2.220446E-16,0,0,1.069489,1.016014,0,0,15.16498,15.9505,0,1.069489,-1.069489,23.48598,60.22033,0.1943731,1.117616,0,0,15.9505
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.99777,1.99777,0,0,0,1.99777,0,0,2.220446E-16,0,0,2.102916,1.99777,0,0,16.3533,14.88101,0,2.102916,-2.102916,21.26931,54.53658,0.1943731,2.197547,0,0,14.88101
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.474938,1.474938,0,0,0,1.474938,0,0,2.220446E-16,0,0,1.552567,1.474938,0,0,18.68987,12.77809,0,1.552567,-1.552567,19.63276,50.3403,0.1943731,1.622432,0,0,12.77809
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.41495,11.22552,0,0,0,19.63276,50.3403,0.1943731,0,0,0,11.22552
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.403503,1.403503,0,0,0,1.403503,0,0,2.220446E-16,0,0,1.477372,1.403503,0,0,20.41495,11.22552,0,1.477372,-1.477372,18.07547,46.34727,0.1943731,1.543854,0,0,11.22552
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05647,9.748153,0,0,0,18.07547,46.34727,0.1943731,0,0,0,9.748153
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.101147,1.101147,0,0,0,1.101147,0,0,2.220446E-16,0,0,1.159102,1.101147,0,0,22.05647,9.748153,0,1.159102,-1.159102,16.85367,43.21445,0.1943731,1.211262,0,0,9.748153
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.324377,1.324377,0,0,0,1.324377,17.48288,0,2.220446E-16,0,0.2315393,1.394081,1.324377,0,0,23.34436,8.58905,0,1.162542,-1.162542,15.62824,40.07234,0.1943731,1.456815,0.1852315,0,8.82059
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.648179,2.648179,0,0,0,2.648179,57.66642,0,0,0,1.52711,2.787557,2.648179,0,0,24.63608,7.426508,0,1.260447,-1.260447,14.29961,36.66561,0.1943731,2.912997,1.221688,0,8.953619
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,8.542386,8.542386,12,0,3.372,8.542386,34.21974,0,0,0,2.923182,0,0,3.457614,3.284734,26.03657,6.166062,6.207916,0,6.207916,20.18896,51.76646,0.1944282,9.396625,2.338546,12,9.089244
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,5.132437,5.132437,11.52975,0,3.253027,5.132437,110.6654,0,0,0,5.679832,0,0,6.397312,6.077446,19.82866,11.75319,11.75728,0,11.75728,31.3429,80.36623,0.1944395,5.645681,4.543865,12,17.43302
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,5.132689,5.132689,0,0,0,5.132689,196.5664,0,0,0,10.08914,5.402831,5.132689,0,0,8.07138,22.33474,4.68631,0,4.68631,35.78872,91.76576,0.1943476,5.645958,8.071313,0,32.42388
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.306425,2.306425,0,0,0,2.306425,538.3458,6.603657,0,0,12.41654,2.427816,2.306425,0,0,3.385069,26.55242,3.385069,0,3.385069,39.00008,100,0.1942813,2.537067,9.933234,0,38.96896
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.661996,1.661996,0,0,0,1.661996,507.278,6.681468,0,0,8.430937,1.749469,1.661996,0,0,0,29.59898,0,0,0,39.00008,100,0.1942813,1.828195,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.60285,4.60285,0,0,0,4.60285,137.0015,1.460867,0,0,6.305972,4.845105,4.60285,0,0,0,29.59898,0,0,0,39.00008,100,0.1942813,5.063135,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942813,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,9.042546,9.042546,3.153656,0,1.133875,9.042546,68.55184,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.1942813,9.946801,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,10.81851,10.81851,7.447357,0,2.220181,10.81851,32.80099,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1942813,11.90036,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.576013,2.576013,0,0,0,2.576013,35.44077,0,0,0,0.9129589,2.711593,2.576013,0,0,0,29.59898,0,1.798634,-1.798634,37.10415,95.13866,0.1942813,2.833615,0.7303671,0,30.51194
