Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,7.057832,7.057832,0,0,0,7.057832,0,0,0,0,0,7.429297,7.057832,0,0,1.998482,27.80034,0,7.429297,-7.429297,29.27299,75.05878,0.1942813,7.763615,0,0,27.80034
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,8.509969,8.509969,12,0,3.372,8.509969,0,0,0,0,0,0,0,3.490031,3.31553,10.25326,20.37105,3.31553,0,3.31553,32.41837,83.12386,0.1943152,9.360966,0,12,20.37105
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,17.47147,17.47147,12,0,3.372,17.47147,0,0,0,0,0,5.759438,5.471466,0,0,6.937727,23.35502,0,5.759438,-5.759438,26.34739,67.55728,0.1943152,19.21861,0,12,23.35502
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,9.740974,9.740974,12,0,3.372,9.740974,0,0,0,0,0,0,0,2.259026,2.146075,13.3371,17.59559,2.146075,0,2.146075,28.38334,72.77764,0.1943372,10.71507,0,12,17.59559
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.089474,3.089474,11.88947,0,3.344037,3.089474,0,0,0,0,0,0,0,8.8,8.36,11.19103,19.52705,8.36,0,8.36,36.31433,93.11348,0.1944227,3.398422,0,12,19.52705
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.7850323,0.7850323,0,0,0,0.7850323,0,0,1.110223E-16,0,0,0.8263497,0.7850323,0,0,2.831028,27.05105,0,0.8263497,-0.8263497,35.44328,90.88003,0.1944227,0.8635355,0,0,27.05105
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.749194,26.2247,0,0,0,35.44328,90.88003,0.1944227,0,0,0,26.2247
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.749194,26.2247,0,0,0,35.44328,90.88003,0.1944227,0,0,0,26.2247
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.307806,1.307806,0,0,0,1.307806,0,0,0,0,0,1.376638,1.307806,0,0,3.749194,26.2247,0,1.376638,-1.376638,33.99218,87.15925,0.1944227,1.438587,0,0,26.2247
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.259511,1.259511,0,0,0,1.259511,0,0,0,0,0,1.325801,1.259511,0,0,5.278792,24.84806,0,1.325801,-1.325801,32.59466,83.57588,0.1944227,1.385463,0,0,24.84806
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.296463,1.296463,0,0,0,1.296463,0,0,2.220446E-16,0,0,1.364698,1.296463,0,0,6.751904,23.52226,0,1.364698,-1.364698,31.15614,79.88738,0.1944227,1.42611,0,0,23.52226
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.041985,2.041985,0,0,0,2.041985,0,0,0,0,0,2.149458,2.041985,0,0,8.268236,22.15757,0,2.149458,-2.149458,28.89041,74.07784,0.1944227,2.246184,0,0,22.15757
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,10.65652,20.00811,0.3171107,0,0.3171107,29.19125,74.84921,0.1944165,0,0.2536886,0,20.32522
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.673181,2.673181,0,0,0,2.673181,52.21149,0,4.440892E-16,0,1.395708,2.813874,2.673181,0,0,10.33941,20.29351,0,1.418167,-1.418167,27.69637,71.0162,0.1944165,2.940499,1.116566,0,21.68921
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.342727,2.342727,0,0,0,2.342727,155.1189,0,0,0,3.634013,2.466028,2.342727,0,0,11.91515,18.87534,1.167985,0,1.167985,28.80442,73.85734,0.1943936,2.577,2.907211,0,22.50935
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.865952,5.865952,0,0,0,5.865952,36.67734,0,0,0,2.151475,6.174685,5.865952,0,0,10.74717,19.92653,0,4.023211,-4.023211,24.56358,62.98342,0.1943936,6.452547,1.72118,0,22.078
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.975338,1.975338,0,0,0,1.975338,81.95934,0,2.220446E-16,0,1.618974,2.079303,1.975338,0,0,15.2174,15.90332,0,0.4603291,-0.4603291,24.07835,61.73924,0.1943936,2.172872,1.295179,0,17.52229
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,14.88281,14.88281,12,0,3.372,14.88281,9.707037,0,1.776357E-15,0,1.44468,3.034536,2.882809,0,0,15.72888,15.44299,0,1.589856,-1.589856,22.4025,57.44219,0.1943936,16.37109,1.155744,12,16.88767
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.755286,2.755286,11.55529,0,3.259487,2.755286,96.80827,0,0,0,2.667345,0,0,8.8,8.36,17.49539,13.85313,11.02734,0,11.02734,32.86396,84.26639,0.1944199,3.030815,2.133876,12,16.52048
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,6.696822,6.696822,0,0,0,6.696822,77.44202,0,0,0,5.186154,7.049286,6.696822,0,0,6.468041,23.77774,0,1.863132,-1.863132,30.90004,79.23072,0.1944199,7.366504,4.148923,0,28.9639
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.448045,1.448045,0,0,0,1.448045,137.8096,0,0,0,1.995544,1.524257,1.448045,0,0,8.538188,21.91461,0.4712867,0,0.4712867,31.34714,80.37713,0.1944107,1.592849,1.596435,0,23.91015
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.119211,1.119211,0,0,0,1.119211,28.67658,0,0,0,0.3209515,1.178117,1.119211,0,0,8.066901,22.33877,0,0.8571656,-0.8571656,30.44361,78.06039,0.1944107,1.231132,0.2567612,0,22.65972
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,8.910284,8.910284,12,0,3.372,8.910284,1.458435,0,0,0,0.1299507,0,0,3.089716,2.93523,9.019307,21.4816,3.065181,0,3.065181,33.3515,85.51649,0.1944416,9.801312,0.1039606,12,21.61155
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,5.954126,24.24026,0.4285949,0,0.4285949,33.7581,86.55905,0.1944332,0,0.3428759,0,24.66886
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,28.17107,20.36,12,0,3.372,20.36,0,0,7.811066,10.62817,0,8.8,8.36,0,0,5.525531,24.626,0,8.8,-8.8,24.48208,62.77445,0.1944332,30.98817,0,12,24.626
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.067169,1.067169,9.867168,0,2.832394,1.067169,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.30331,15.826,8.36,0,8.36,32.41308,83.11029,0.1944639,1.173886,0,12,15.826
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2098525,0.2098525,0,0,0,0.2098525,0,0,2.775558E-17,0,0,0.2208974,0.2098525,0,0,6.943309,23.35,0,0.2208974,-0.2208974,32.18023,82.51324,0.1944639,0.2308378,0,0,23.35
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.015394,5.015394,0,0,0,5.015394,0,0,8.881784E-16,0,0,5.279362,5.015394,0,0,7.188751,23.1291,0,5.279362,-5.279362,26.61529,68.24421,0.1944639,5.516933,0,0,23.1291
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.957629,3.957629,0,0,0,3.957629,0,0,4.440892E-16,0,0,4.165925,3.957629,0,0,13.05471,17.84974,0,4.165925,-4.165925,22.22402,56.98456,0.1944639,4.353392,0,0,17.84974
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.232033,5.232033,0,0,0,5.232033,0,0,0,0,0,5.507403,5.232033,0,0,17.68351,13.68382,0,5.507403,-5.507403,16.41871,42.09918,0.1944639,5.755236,0,0,13.68382
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80285,8.176413,0,0,0,16.41871,42.09918,0.1944639,0,0,0,8.176413
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.206414,2.206414,0,0,0,2.206414,0,0,4.440892E-16,0,0,2.322541,2.206414,0,0,23.80285,8.176413,0,2.322541,-2.322541,13.97054,35.82182,0.1944639,2.427056,0,0,8.176413
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.9303365,0.9303365,0,0,0,0.9303365,0,0,1.110223E-16,0,0,0.9793015,0.9303365,0,0,26.38345,5.853871,0,0.9793015,-0.9793015,12.93826,33.17497,0.1944639,1.02337,0,0,5.853871
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02301051,0.02301051,0,0,0,0.02301051,0,0,0,0,0,0.0242216,0.02301051,0,0,27.47157,4.87457,0,0.0242216,-0.0242216,12.91273,33.1095,0.1944639,0.02531157,0,0,4.87457
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.660803,1.660803,0,0,0,1.660803,0,0,2.220446E-16,0,0,1.748214,1.660803,0,0,27.49848,4.850348,0,1.748214,-1.748214,11.06995,28.38444,0.1944639,1.826883,0,0,4.850348
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.007968,1.007968,0,0,0,1.007968,0,0,0,0,0,1.061019,1.007968,0,0,29.44094,3.102135,0,1.061019,-1.061019,9.951541,25.51672,0.1944639,1.108765,0,0,3.102135
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.141864,3.141864,11.36995,0,3.212597,3.141864,18.09656,0,0,0,0.5685693,0,0,8.228085,7.816681,30.61985,2.041116,8.38525,0,8.38525,17.90649,45.91398,0.1945364,3.45605,0.4548555,12,2.609685
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,6.72943,6.72943,12,0,3.372,6.72943,27.77508,0,0,0,1.869105,0,0,5.27057,5.007041,22.2346,9.587841,6.876146,0,6.876146,24.42977,62.64032,0.1946009,7.402373,1.495284,12,11.45695
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,15.35845,15.77637,12.96082,0,12.96082,36.72549,94.16773,0.1945115,0,3.680659,12,20.3772
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,10.02772,10.02772,7.711926,0,2.287117,10.02772,48.2194,0,0,0,4.835309,2.437682,2.315798,0,0,2.397627,27.44111,2.397627,0,2.397627,39.00008,100,0.194529,11.0305,3.868247,12,32.27642
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.145256,2.145256,0,0,0,2.145256,319.6485,4.599114,0,0,6.857278,2.258164,2.145256,0,0,0,29.59898,0,0,0,39.00008,100,0.194529,2.359781,5.485822,0,36.45626
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,13.35516,13.35516,5.700438,0,1.778211,13.35516,60.33324,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.194529,14.69067,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,10.20162,10.20162,4.051203,0,1.360954,10.20162,63.46172,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.194529,11.22178,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.992973,2.992973,0,0,0,2.992973,168.4516,1.891213,0,0,5.041711,3.150498,2.992973,0,0,0,29.59898,0,0,0,39.00008,100,0.194529,3.292271,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.041354,5.041354,0,0,0,5.041354,46.94088,0,0,0,2.366456,5.306688,5.041354,0,0,0,29.59898,0,2.940233,-2.940233,35.9008,92.05315,0.194529,5.545489,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,12.60462,12.60462,12,0,3.372,12.60462,16.7243,0,0,0,2.108035,0.6364471,0.6046247,0,0,3.266925,26.65874,1.471588,0,1.471588,37.29687,95.63281,0.1945397,13.86509,1.686428,12,28.76678
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.600117,3.600117,0,0,0,3.600117,67.29726,0,4.440892E-16,0,2.42278,3.789597,3.600117,0,0,1.795337,27.98318,0,1.366817,-1.366817,35.85612,91.93858,0.1945397,3.960129,1.938224,0,30.40595
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,9.714578,9.714578,11.8653,0,3.337922,9.714578,10.80954,0,0,0,1.050101,0,0,2.150725,2.043189,3.314022,26.61636,3.09329,0,3.09329,38.79067,99.46307,0.194568,10.68604,0.840081,12,27.66646
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.036538,5.036538,0,0,0,5.036538,0,0,0,0,0,5.301619,5.036538,0,0,0.2207323,29.40032,0,5.301619,-5.301619,33.20227,85.13387,0.194568,5.540192,0,0,29.40032
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,11.1924,11.1924,12,0,3.372,11.1924,0,0,0,0,0,0,0,0.8076044,0.7672242,6.11142,24.0987,0.7672242,0,0.7672242,33.93013,87.00015,0.1945758,12.31164,0,12,24.0987
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.344196,24.7892,0,0,0,33.93013,87.00015,0.1945758,0,0,0,24.7892
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.344196,24.7892,0,0,0,33.93013,87.00015,0.1945758,0,0,0,24.7892
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1655118,0.1655118,0,0,0,0.1655118,0,0,2.775558E-17,0,0,0.174223,0.1655118,0,0,5.344196,24.7892,0,0.174223,-0.174223,33.74648,86.52927,0.1945758,0.182063,0,0,24.7892
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.978099,1.978099,0,0,0,1.978099,0,0,2.220446E-16,0,0,2.08221,1.978099,0,0,5.537777,24.61498,0,2.08221,-2.08221,31.55164,80.90148,0.1945758,2.175909,0,0,24.61498
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.152625,1.152625,0,0,0,1.152625,0,0,0,0,0,1.21329,1.152625,0,0,7.851343,22.53277,0,1.21329,-1.21329,30.27272,77.6222,0.1945758,1.267888,0,0,22.53277
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.199443,21.31948,0,0,0,30.27272,77.6222,0.1945758,0,0,0,21.31948
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.199443,21.31948,0,0,0,30.27272,77.6222,0.1945758,0,0,0,21.31948
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.610159,2.610159,0,0,0,2.610159,0,0,4.440892E-16,0,0,2.747536,2.610159,0,0,9.199443,21.31948,0,2.747536,-2.747536,27.37656,70.19617,0.1945758,2.871175,0,0,21.31948
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.25226,18.57194,0,0,0,27.37656,70.19617,0.1945758,0,0,0,18.57194
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.4746347,0.4746347,0,0,0,0.4746347,0,0,5.551115E-17,0,0,0.4996155,0.4746347,0,0,12.25226,18.57194,0,0.4996155,-0.4996155,26.84992,68.84582,0.1945758,0.5220982,0,0,18.57194
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.638338,2.638338,0,0,0,2.638338,42.33787,0,0,0,1.117016,2.777198,2.638338,0,0,12.80739,18.07233,0,1.660182,-1.660182,25.09994,64.35868,0.1945758,2.902172,0.893613,0,19.18934
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,5.727204,5.727204,0,0,0,5.727204,49.76789,0,0,0,2.850309,6.028636,5.727204,0,0,14.65204,16.41215,0,3.178327,-3.178327,21.74969,55.76831,0.1945758,6.299924,2.280247,0,19.26245
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.669085,1.669085,0,0,0,1.669085,354.1623,0,0,0,5.911268,1.756931,1.669085,0,0,18.18351,13.23382,4.154337,0,4.154337,25.69084,65.8738,0.1944949,1.835993,4.729014,0,19.14509
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,8.732634,8.732634,12,0,3.372,8.732634,92.70729,0,0,0,8.095788,0,0,3.267366,3.103998,14.02917,16.97272,11.19979,0,11.19979,36.31588,93.11747,0.1945301,9.605897,6.47663,12,25.06851
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.109859,2.109859,0,0,0,2.109859,507.9532,5.666803,0,0,10.71709,2.220904,2.109859,0,0,2.829388,27.05253,2.829388,0,2.829388,39.00008,100,0.1944751,2.320844,8.573676,0,37.76962
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,5.124067,5.124067,0,0,0,5.124067,261.8161,8.021879,0,0,13.41563,5.393754,5.124067,0,0,0,29.59898,0,0,0,39.00008,100,0.1944751,5.636473,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,8.527102,8.527102,3,0,1.095,8.527102,162.1476,8.008492,0,0,13.8265,5.818003,5.527102,0,0,0,29.59898,0,0,0,39.00008,100,0.1944751,9.379812,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,8.002795,8.002795,3,0,1.095,8.002795,152.2422,6.917531,0,0,12.18363,5.2661,5.002795,0,0,0,29.59898,0,0,0,39.00008,100,0.1944751,8.803075,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944751,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,6.090097,6.090097,0,0,0,6.090097,138.4884,2.023451,0,0,8.434079,6.410629,6.090097,0,0,0,29.59898,0,0,0,39.00008,100,0.1944751,6.699107,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,10.55303,10.55303,5.916761,0,1.83294,10.55303,46.24532,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1944751,11.60833,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,6.888878,6.888878,0,0,0,6.888878,34.38367,0,8.881784E-16,0,2.368649,7.251451,6.888878,0,0,0,29.59898,0,4.882802,-4.882802,33.85315,86.80278,0.1944751,7.577766,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,29.83771,20.36,12,0,3.372,20.36,0,0,9.477711,12.46148,0,8.8,8.36,0,0,5.425335,24.71618,0,8.8,-8.8,24.57714,63.01818,0.1944751,32.82148,0,12,24.71618
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,9.481486,9.481486,12,0,3.372,9.481486,0,0,0,0,0,0,0,2.518514,2.392588,15.20311,15.91618,2.392588,0,2.392588,26.84695,68.83819,0.1944993,10.42964,0,12,15.91618
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,22.13685,20.36,12,0,3.372,20.36,0,0,1.776847,3.990532,0,8.8,8.36,0,0,12.81052,18.06951,0,8.8,-8.8,17.57093,45.05358,0.1944993,24.35053,0,12,18.06951
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.98408,2.98408,11.78408,0,3.317372,2.98408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.5883,9.269506,8.36,0,8.36,25.50192,65.38942,0.1945835,3.282487,0,12,9.269506
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.335202,2.335202,11.1352,0,3.153206,2.335202,0,0,0,0,0,0,0,8.8,8.36,14.2283,16.7935,8.36,0,8.36,33.43292,85.72526,0.1946493,2.568722,0,12,16.7935
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.9569595,0.9569595,0,0,0,0.9569595,0,0,2.220446E-16,0,0,1.007326,0.9569595,0,0,5.868303,24.3175,0,1.007326,-1.007326,32.3711,83.00266,0.1946493,1.052655,0,0,24.3175
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.259658,3.259658,0,0,0,3.259658,0,0,4.440892E-16,0,0,3.431219,3.259658,0,0,6.987554,23.31018,0,3.431219,-3.431219,28.75428,73.72878,0.1946493,3.585624,0,0,23.31018
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.898683,1.898683,0,0,0,1.898683,0,0,2.220446E-16,0,0,1.998614,1.898683,0,0,10.80002,19.87896,0,1.998614,-1.998614,26.64756,68.32693,0.1946493,2.088552,0,0,19.87896
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.322205,1.322205,0,0,0,1.322205,0,0,2.220446E-16,0,0,1.391795,1.322205,0,0,13.0207,17.88035,0,1.391795,-1.391795,25.18048,64.56519,0.1946493,1.454426,0,0,17.88035
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4645869,0.4645869,0,0,0,0.4645869,0,0,5.551115E-17,0,0,0.4890389,0.4645869,0,0,14.56714,16.48855,0,0.4890389,-0.4890389,24.66498,63.24342,0.1946493,0.5110456,0,0,16.48855
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.027132,3.027132,0,0,0,3.027132,0,0,4.440892E-16,0,0,3.186455,3.027132,0,0,15.11052,15.99951,0,3.186455,-3.186455,21.30616,54.63108,0.1946493,3.329845,0,0,15.99951
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.7221707,0.7221707,0,0,0,0.7221707,0,0,0,0,0,0.7601796,0.7221707,0,0,18.65102,12.81306,0,0.7601796,-0.7601796,20.50487,52.57647,0.1946493,0.7943878,0,0,12.81306
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.612765,2.612765,0,0,0,2.612765,0,0,0,0,0,2.750279,2.612765,0,0,19.49567,12.05288,0,2.750279,-2.750279,17.60582,45.14303,0.1946493,2.874042,0,0,12.05288
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,22.55153,9.302599,3.411665,0,3.411665,20.84241,53.44196,0.1945831,0,2.729332,0,12.71426
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,9.151318,9.151318,12,0,3.372,9.151318,76.56181,0,0,0,7.006413,0,0,2.848683,2.706249,19.13987,12.3731,9.712662,0,9.712662,30.05665,77.06817,0.1946469,10.06645,5.605131,12,19.37951
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,10.01958,10.01958,10.81348,0,3.071811,10.01958,85.74729,0,0,0,8.591521,0,0,0.7938988,0.7542038,9.427204,21.11449,9.345725,0,9.345725,38.92278,99.8018,0.1946844,11.02154,6.873217,12,29.70602
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,8.674239,8.674239,3,0,1.095,8.674239,118.8787,4.257457,0,0,10.31182,5.972883,5.674239,0,0,0.08147908,29.52565,0.08147908,0,0.08147908,39.00008,100,0.1946828,9.541663,8.249455,12,39.83747
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.621965,1.621965,0,0,0,1.621965,779.2241,10.93141,0,0,12.63874,1.707332,1.621965,0,0,0,29.59898,0,0,0,39.00008,100,0.1946828,1.784162,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,6.159382,6.159382,0,0,0,6.159382,174.1214,4.241243,0,0,10.7248,6.48356,6.159382,0,0,0,29.59898,0,0,0,39.00008,100,0.1946828,6.77532,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946828,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.33759,3.33759,0,0,0,3.33759,286.2385,6.040215,0,0,9.553468,3.513253,3.33759,0,0,0,29.59898,0,0,0,39.00008,100,0.1946828,3.671349,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.978596,4.978596,0,0,0,4.978596,164.5755,2.952919,0,0,8.193547,5.240627,4.978596,0,0,0,29.59898,0,0,0,39.00008,100,0.1946828,5.476456,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,7.390316,7.390316,0,0,0,7.390316,60.8432,0,0,0,4.496504,7.779279,7.390316,0,0,0,29.59898,0,3.282775,-3.282775,35.53973,91.12733,0.1946828,8.129347,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,6.679738,6.679738,0,0,0,6.679738,26.63639,0,8.881784E-16,0,1.779241,7.031303,6.679738,0,0,3.647528,26.3162,0,5.252062,-5.252062,30.00357,76.93208,0.1946828,7.347712,1.423393,0,28.09544
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.3303,3.3303,0,0,0,3.3303,0,0,4.440892E-16,0,0,3.505579,3.3303,0,0,9.483152,21.06414,0,3.505579,-3.505579,26.30836,67.45721,0.1946828,3.66333,0,0,21.06414
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.8805214,0.8805214,0,0,0,0.8805214,0,0,1.110223E-16,0,0,0.9268647,0.8805214,0,0,13.37824,17.55856,0,0.9268647,-0.9268647,25.33136,64.95209,0.1946828,0.9685736,0,0,17.55856
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,10.1727,10.1727,12,0,3.372,10.1727,0,0,0,0,0,0,0,1.827302,1.735937,14.40809,16.6317,1.735937,0,1.735937,26.97822,69.17478,0.1947003,11.18997,0,12,16.6317
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,11.61141,11.61141,12,0,3.372,11.61141,0,0,0,0,0,0,0,0.3885882,0.3691588,12.67215,18.19404,0.3691588,0,0.3691588,27.32843,70.07276,0.194704,12.77255,0,12,18.19404
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.081143,2.081143,10.88114,0,3.088929,2.081143,0,0,0,0,0,0,0,8.8,8.36,12.30299,18.52628,8.36,0,8.36,35.25943,90.4086,0.1947624,2.289258,0,12,18.52628
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.45693,1.45693,0,0,0,1.45693,0,0,2.220446E-16,0,0,1.533611,1.45693,0,0,3.942995,26.05028,0,1.533611,-1.533611,33.64286,86.26357,0.1947624,1.602623,0,0,26.05028
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.609392,1.609392,0,0,0,1.609392,0,0,2.220446E-16,0,0,1.694097,1.609392,0,0,5.647007,24.51667,0,1.694097,-1.694097,31.85712,81.68477,0.1947624,1.770331,0,0,24.51667
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.891536,1.891536,0,0,0,1.891536,0,0,2.220446E-16,0,0,1.99109,1.891536,0,0,7.529336,22.82257,0,1.99109,-1.99109,29.75833,76.30325,0.1947624,2.080689,0,0,22.82257
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.8336588,0.8336588,0,0,0,0.8336588,0,0,1.110223E-16,0,0,0.8775356,0.8336588,0,0,9.741659,20.83149,0,0.8775356,-0.8775356,28.83332,73.93146,0.1947624,0.9170247,0,0,20.83149
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7167,19.95395,0,0,0,28.83332,73.93146,0.1947624,0,0,0,19.95395
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7167,19.95395,0,0,0,28.83332,73.93146,0.1947624,0,0,0,19.95395
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.413234,1.413234,0,0,0,1.413234,0,0,0,0,0,1.487615,1.413234,0,0,10.7167,19.95395,0,1.487615,-1.487615,27.26524,69.91074,0.1947624,1.554558,0,0,19.95395
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.047224,1.047224,0,0,0,1.047224,0,0,2.220446E-16,0,0,1.102341,1.047224,0,0,12.3696,18.46634,0,1.102341,-1.102341,26.10327,66.93134,0.1947624,1.151946,0,0,18.46634
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,13.59443,17.36399,1.596642,0,1.596642,27.61798,70.81519,0.1947315,0,1.277313,0,18.96064
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.61213,2.61213,0,0,0,2.61213,133.1787,0,0,0,3.478801,2.74961,2.61213,0,0,11.99779,18.80097,0.7291911,0,0.7291911,28.30975,72.58896,0.1947174,2.873343,2.783041,0,22.27977
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,12.49016,12.49016,12,0,3.372,12.49016,22.56481,0,0,0,2.81838,0.5159538,0.4901562,0,0,11.26859,19.45724,2.302426,0,2.302426,30.49402,78.18965,0.194734,13.73917,2.254704,12,22.27562
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,14.04467,14.04467,12,0,3.372,14.04467,23.8,0,0,0,3.34263,2.15228,2.044666,0,0,8.966168,21.52943,1.19035,0,1.19035,31.62329,81.0852,0.1947425,15.44913,2.674104,12,24.87206
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1348185,0.1348185,0,0,0,0.1348185,5065.997,0,0,0,6.829902,0.1419142,0.1348185,0,0,7.775818,22.60074,6.687988,0,6.687988,37.96807,97.35384,0.1946132,0.1483004,5.463922,0,29.43064
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,17.6104,17.6104,9.2504,0,2.676351,17.6104,60.4735,0.7617961,0,0,10.64963,8.8,8.36,0,0,1.08783,28.61993,1.08783,0,1.08783,39.00008,100,0.1945922,19.37144,8.519701,12,39.26956
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,6.575655,6.575655,0,0,0,6.575655,161.5821,3.703337,0,0,10.62508,6.921741,6.575655,0,0,0,29.59898,0,0,0,39.00008,100,0.1945922,7.23322,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.539901,4.539901,0,0,0,4.539901,169.4315,2.913178,0,0,7.692021,4.778843,4.539901,0,0,0,29.59898,0,0,0,39.00008,100,0.1945922,4.993891,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.551398,3.551398,0,0,0,3.551398,169.6689,2.287306,0,0,6.02562,3.738314,3.551398,0,0,0,29.59898,0,0,0,39.00008,100,0.1945922,3.906538,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,10.16966,10.16966,5.453741,0,1.715797,10.16966,48.81308,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1945922,11.18662,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945922,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.446671,2.446671,0,0,0,2.446671,0,0,4.440892E-16,0,0,2.575444,2.446671,0,0,0,29.59898,0,2.575444,-2.575444,36.28532,93.0391,0.1945922,2.691339,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,5.70144,5.70144,0,0,0,5.70144,0,0,8.881784E-16,0,0,6.001516,5.70144,0,0,2.861604,27.02353,0,6.001516,-6.001516,29.95917,76.81823,0.1945922,6.271585,0,0,27.02353
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.909172,4.909172,0,0,0,4.909172,0,0,8.881784E-16,0,0,5.16755,4.909172,0,0,9.529955,21.02202,0,5.16755,-5.16755,24.51209,62.85139,0.1945922,5.40009,0,0,21.02202
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,10.42076,10.42076,12,0,3.372,10.42076,0,0,0,0,0,0,0,1.579243,1.500281,15.27168,15.85447,1.500281,0,1.500281,25.93538,66.50085,0.1946073,11.46283,0,12,15.85447
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.595915,1.595915,10.39592,0,2.966166,1.595915,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.7714,17.20472,8.36,0,8.36,33.86637,86.83669,0.1946521,1.755507,0,12,17.20472
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.058081,1.058081,0,0,0,1.058081,0,0,2.220446E-16,0,0,1.113769,1.058081,0,0,5.411397,24.72872,0,1.113769,-1.113769,32.69236,83.8264,0.1946521,1.163889,0,0,24.72872
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03318553,0.03318553,0,0,0,0.03318553,0,0,0,0,0,0.03493214,0.03318553,0,0,6.648918,23.61495,0,0.03493214,-0.03493214,32.65554,83.73199,0.1946521,0.03650408,0,0,23.61495
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.003298,2.003298,0,0,0,2.003298,0,0,4.440892E-16,0,0,2.108735,2.003298,0,0,6.687732,23.58002,0,2.108735,-2.108735,30.43274,78.0325,0.1946521,2.203628,0,0,23.58002
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.12343,1.12343,0,0,0,1.12343,0,0,0,0,0,1.182558,1.12343,0,0,9.03077,21.47128,0,1.182558,-1.182558,29.18621,74.83629,0.1946521,1.235773,0,0,21.47128
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34472,20.28873,0,0,0,29.18621,74.83629,0.1946521,0,0,0,20.28873
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34472,20.28873,0,0,0,29.18621,74.83629,0.1946521,0,0,0,20.28873
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4389109,0.4389109,0,0,0,0.4389109,0,0,5.551115E-17,0,0,0.4620115,0.4389109,0,0,10.34472,20.28873,0,0.4620115,-0.4620115,28.69921,73.58757,0.1946521,0.482802,0,0,20.28873
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.817096,1.817096,0,0,0,1.817096,0,0,2.220446E-16,0,0,1.912733,1.817096,0,0,10.85807,19.82672,0,1.912733,-1.912733,26.68301,68.41784,0.1946521,1.998806,0,0,19.82672
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.456727,3.456727,0,0,0,3.456727,99.02911,0,0,0,3.423166,3.63866,3.456727,0,0,12.98333,17.91398,0,0.215494,-0.215494,26.45586,67.8354,0.1946521,3.8024,2.738533,0,21.33715
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,9.009528,9.009528,12,0,3.372,9.009528,71.99636,0,0,0,6.486532,0,0,2.990471,2.840948,13.22277,17.69849,9.32748,0,9.32748,35.30469,90.52466,0.1947229,9.910481,5.189226,12,24.18502
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,4.566722,0,0,8.462008,0,0,0,0,3.895285,26.09322,3.895285,0,3.895285,39.00008,100,0.1946478,0,6.769606,0,34.55523
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,7.735556,7.735556,3,0,1.095,7.735556,169.323,8.113278,0,0,13.09807,4.984795,4.735556,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,8.509111,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,6.790384,6.790384,0,0,0,6.790384,193.4474,5.988052,0,0,13.13583,7.147773,6.790384,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,7.469423,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,10.30702,10.30702,3,0,1.095,10.30702,109.3226,3.576298,0,0,11.26789,7.691596,7.307016,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,11.33772,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,10.20724,10.20724,5.042151,0,1.611664,10.20724,53.26547,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,11.22796,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.282914,1.282914,0,0,0,1.282914,146.497,0.5289951,0,0,1.879431,1.350436,1.282914,0,0,0,29.59898,0,0,0,39.00008,100,0.1946478,1.411206,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,13.23701,13.23701,12,0,3.372,13.23701,0,0,0,0,0,1.302113,1.237007,0,0,0,29.59898,0,1.302113,-1.302113,37.62753,96.48065,0.1946478,14.56071,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,16.13202,16.13202,12,0,3.372,16.13202,0,0,0,0,0,4.349497,4.132022,0,0,1.446792,28.29687,0,4.349497,-4.349497,33.04276,84.72485,0.1946478,17.74522,0,12,28.29687
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,12.40806,12.40806,12,0,3.372,12.40806,0,0,0,0,0,0.4295323,0.4080556,0,0,6.279566,23.94737,0,0.4295323,-0.4295323,32.58999,83.56391,0.1946478,13.64886,0,12,23.94737
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.756824,23.51784,0,0,0,32.58999,83.56391,0.1946478,0,0,0,23.51784
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.870574,2.870574,0,0,0,2.870574,0,0,4.440892E-16,0,0,3.021657,2.870574,0,0,6.756824,23.51784,0,3.021657,-3.021657,29.40488,75.39699,0.1946478,3.157632,0,0,23.51784
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.7618461,0.7618461,0,0,0,0.7618461,0,0,1.110223E-16,0,0,0.8019433,0.7618461,0,0,10.11422,20.49618,0,0.8019433,-0.8019433,28.55956,73.2295,0.1946478,0.8380308,0,0,20.49618
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00527,19.69423,0,0,0,28.55956,73.2295,0.1946478,0,0,0,19.69423
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.821667,1.821667,0,0,0,1.821667,0,0,2.220446E-16,0,0,1.917544,1.821667,0,0,11.00527,19.69423,0,1.917544,-1.917544,26.53829,68.04677,0.1946478,2.003834,0,0,19.69423
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.8625951,0.8625951,0,0,0,0.8625951,0,0,0,0,0,0.9079949,0.8625951,0,0,13.13587,17.77669,0,0.9079949,-0.9079949,25.58118,65.59264,0.1946478,0.9488546,0,0,17.77669
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.8883418,0.8883418,0,0,0,0.8883418,0,0,1.110223E-16,0,0,0.9350966,0.8883418,0,0,14.14476,16.8687,0,0.9350966,-0.9350966,24.5955,63.06527,0.1946478,0.977176,0,0,16.8687
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.7672057,0.7672057,0,0,0,0.7672057,0,0,1.110223E-16,0,0,0.8075849,0.7672057,0,0,15.18375,15.9336,0,0.8075849,-0.8075849,23.74424,60.88253,0.1946478,0.8439262,0,0,15.9336
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.08107,15.12601,0,0,0,23.74424,60.88253,0.1946478,0,0,0,15.12601
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.942205,2.942205,0,0,0,2.942205,0,0,4.440892E-16,0,0,3.097058,2.942205,0,0,16.08107,15.12601,0,3.097058,-3.097058,20.47965,52.51181,0.1946478,3.236426,0,0,15.12601
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,19.52225,12.02896,3.338885,0,3.338885,23.64719,60.63371,0.1945834,0,2.671108,0,15.36784
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,10.14148,10.14148,12,0,3.372,10.14148,66.037,0,0,0,6.697127,0,0,1.858523,1.765597,16.18336,15.03395,8.462725,0,8.462725,31.67564,81.21942,0.1946492,11.15562,5.357702,12,21.73108
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,7.570631,7.570631,0,0,0,7.570631,125.4452,0,0,0,9.49699,7.969085,7.570631,0,0,7.720637,22.65041,1.527905,0,1.527905,33.12514,84.93608,0.1946197,8.327694,7.597592,0,32.1474
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.076672,1.076672,0,0,0,1.076672,918.501,2.563169,0,0,9.889239,1.133339,1.076672,0,0,6.192732,24.02552,6.192732,0,6.192732,39.00008,100,0.1945006,1.184339,7.911392,0,33.91476
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,7.027901,7.027901,0,0,0,7.027901,189.7715,5.93916,0,0,13.33695,7.397791,7.027901,0,0,0,29.59898,0,0,0,39.00008,100,0.1945006,7.730691,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,6.220235,6.220235,0,0,0,6.220235,221.3018,7.217875,0,0,13.76549,6.547616,6.220235,0,0,0,29.59898,0,0,0,39.00008,100,0.1945006,6.842259,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,10.56949,10.56949,3,0,1.095,10.56949,124.0738,5.146087,0,0,13.11398,7.967888,7.569494,0,0,0,29.59898,0,0,0,39.00008,100,0.1945006,11.62644,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.137897,2.137897,0,0,0,2.137897,534.3464,9.173357,0,0,11.42377,2.250418,2.137897,0,0,0,29.59898,0,0,0,39.00008,100,0.1945006,2.351687,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,5.764512,5.764512,0,0,0,5.764512,143.445,2.200997,0,0,8.268904,6.067907,5.764512,0,0,0,29.59898,0,0,0,39.00008,100,0.1945006,6.340962,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,7.257288,7.257288,0,0,0,7.257288,72.82443,0,0,0,5.285079,7.639251,7.257288,0,0,0,29.59898,0,2.354172,-2.354172,36.51856,93.63715,0.1945006,7.983017,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.835561,1.835561,0,0,0,1.835561,110.6118,0,0,0,2.030347,1.932169,1.835561,0,0,2.615746,27.24481,0.09817782,0,0.09817782,36.6117,93.87598,0.1944987,2.019117,1.624278,0,29.27515
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.517569,27.33317,0,0,0,36.6117,93.87598,0.1944987,0,0,0,27.33317
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,7.488659,7.488659,0,0,0,7.488659,0,0,8.881784E-16,0,0,7.882799,7.488659,0,0,2.517569,27.33317,0,7.882799,-7.882799,28.3025,72.57037,0.1944987,8.237525,0,0,27.33317
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,5.77709,5.77709,0,0,0,5.77709,0,0,8.881784E-16,0,0,6.081147,5.77709,0,0,11.27623,19.45037,0,6.081147,-6.081147,21.89241,56.13428,0.1944987,6.354799,0,0,19.45037
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.03306,13.36922,0,0,0,21.89241,56.13428,0.1944987,0,0,0,13.36922
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.318367,2.318367,0,0,0,2.318367,0,0,4.440892E-16,0,0,2.440387,2.318367,0,0,18.03306,13.36922,0,2.440387,-2.440387,19.32002,49.53841,0.1944987,2.550204,0,0,13.36922
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4643495,0.4643495,0,0,0,0.4643495,0,0,5.551115E-17,0,0,0.4887889,0.4643495,0,0,20.7446,10.92883,0,0.4887889,-0.4887889,18.80479,48.21731,0.1944987,0.5107844,0,0,10.92883
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.328378,1.328378,0,0,0,1.328378,0,0,2.220446E-16,0,0,1.398292,1.328378,0,0,21.2877,10.44004,0,1.398292,-1.398292,17.33086,44.43801,0.1944987,1.461215,0,0,10.44004
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84136,9.041753,0,0,0,17.33086,44.43801,0.1944987,0,0,0,9.041753
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.873777,5.873777,0,0,0,5.873777,0,0,8.881784E-16,0,0,6.182923,5.873777,0,0,22.84136,9.041753,0,6.182923,-6.182923,10.81349,27.72683,0.1944987,6.461154,0,0,9.041753
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.061484,3.061484,11.86148,0,3.336956,3.061484,0,0,0,0,0,0,0,8.8,8.36,29.71128,2.85883,8.36,0,8.36,18.74448,48.06267,0.1945824,3.367633,0,12,2.85883
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.322561,1.322561,10.12256,0,2.897008,1.322561,0,0,0,0,0,0,0,8.8,8.36,21.35128,10.38283,8.36,0,8.36,26.67547,68.39851,0.1946195,1.454817,0,12,10.38283
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.377805,2.377805,11.1778,0,3.163985,2.377805,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.99128,17.90683,8.36,0,8.36,34.60646,88.73434,0.1946857,2.615586,0,12,17.90683
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.09651023,0.09651023,0,0,0,0.09651023,0,0,0,0,0,0.1015897,0.09651023,0,0,4.631276,25.43083,0,0.1015897,-0.1015897,34.49938,88.45977,0.1946857,0.1061613,0,0,25.43083
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,14.46249,14.46249,12,0,3.372,14.46249,24.59463,0,0,0,3.556996,2.592094,2.462489,0,0,4.744153,25.32924,0.9649023,0,0.9649023,35.41476,90.80691,0.1946926,15.90874,2.845597,12,28.88624
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,10.30733,10.30733,7.383803,0,2.204102,10.30733,66.52204,1.332268E-15,0,0,6.856643,3.077392,2.923522,0,0,3.779251,26.19765,3.779251,0,3.779251,39.00008,100,0.1947196,11.33806,5.485314,12,33.05429
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.083685,3.083685,0,0,0,3.083685,277.5005,5.311257,0,0,8.55724,3.245984,3.083685,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,3.392053,6.845792,0,38.15622
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.91474,4.91474,0,0,0,4.91474,211.9169,5.241753,0,0,10.41516,5.17341,4.91474,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,5.406214,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.6449223,0.6449223,0,0,0,0.6449223,1743.801,10.56729,0,0,11.24616,0.6788656,0.6449223,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,0.7094145,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.489859,3.489859,0,0,0,3.489859,335.8629,8.047605,0,0,11.72114,3.673536,3.489859,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,3.838845,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.627139,2.627139,0,0,0,2.627139,368.1828,6.907265,0,0,9.672675,2.76541,2.627139,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,2.889853,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947196,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.986175,5.986175,0,0,0,5.986175,89.33774,0,0,0,5.347913,6.301237,5.986175,0,0,0,29.59898,0,0.9533234,-0.9533234,37.99519,97.42336,0.1947196,6.584793,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,12.34795,12.34795,11.10891,0,3.146554,12.34795,19.14088,1.554312E-15,0,0,2.363507,1.304259,1.239046,0,0,1.059248,28.64565,1.059248,0,1.059248,39.00008,100,0.1947271,13.58275,1.890805,12,31.00916
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,13.20862,13.20862,12,0,3.372,13.20862,0,0,0,0,0,1.272236,1.208624,0,0,0,29.59898,0,1.272236,-1.272236,37.65902,96.56141,0.1947271,14.52949,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,8.771735,8.771735,10.25973,0,2.931712,8.771735,0,0,0,0,0,0,0,1.487995,1.413595,1.413595,28.32674,1.413595,0,1.413595,39.00008,100,0.1947412,9.648909,0,12,28.32674
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.103234,3.103234,0,0,0,3.103234,0,0,4.440892E-16,0,0,3.266562,3.103234,0,0,0,29.59898,0,3.266562,-3.266562,35.55682,91.17115,0.1947412,3.413558,0,0,29.59898
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,7.49906,7.49906,0,0,0,7.49906,0,0,8.881784E-16,0,0,7.893747,7.49906,0,0,3.629514,26.33242,0,7.893747,-7.893747,27.23608,69.83596,0.1947412,8.248966,0,0,26.33242
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.451522,1.451522,0,0,0,1.451522,0,0,2.220446E-16,0,0,1.527918,1.451522,0,0,12.40034,18.43867,0,1.527918,-1.527918,25.62551,65.70631,0.1947412,1.596674,0,0,18.43867
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.09803,16.91075,0,0,0,25.62551,65.70631,0.1947412,0,0,0,16.91075
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.09803,16.91075,0,0,0,25.62551,65.70631,0.1947412,0,0,0,16.91075
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.336484,1.336484,0,0,0,1.336484,0,0,0,0,0,1.406826,1.336484,0,0,14.09803,16.91075,0,1.406826,-1.406826,24.14259,61.90395,0.1947412,1.470133,0,0,16.91075
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.047341,3.047341,0,0,0,3.047341,0,0,4.440892E-16,0,0,3.207728,3.047341,0,0,15.66117,15.50393,0,3.207728,-3.207728,20.76134,53.23411,0.1947412,3.352076,0,0,15.50393
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.190059,2.190059,0,0,0,2.190059,0,0,0,0,0,2.305326,2.190059,0,0,19.22531,12.2962,0,2.305326,-2.305326,18.33132,47.00329,0.1947412,2.409065,0,0,12.2962
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.211587,2.211587,0,0,0,2.211587,0,0,0,0,0,2.327986,2.211587,0,0,21.78679,9.990871,0,2.327986,-2.327986,15.87741,40.71122,0.1947412,2.432746,0,0,9.990871
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.087674,3.087674,0,0,0,3.087674,0,0,4.440892E-16,0,0,3.250184,3.087674,0,0,24.37344,7.662885,0,3.250184,-3.250184,12.45141,31.92663,0.1947412,3.396442,0,0,7.662885
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.98475,4.412702,0,0,0,12.45141,31.92663,0.1947412,0,0,0,4.412702
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,12.24565,12.24565,12,0,3.372,12.24565,23.71546,0,0,0,2.904112,0.2585788,0.2456498,0,0,27.98475,4.412702,2.645533,0,2.645533,14.96118,38.36193,0.1947601,13.47021,2.32329,12,7.316813
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,7.135222,7.135222,12,0,3.372,7.135222,67.8179,0,0,0,4.838958,0,0,4.864778,4.621539,25.33922,6.793682,9.460497,0,9.460497,23.9362,61.37475,0.1948277,7.848745,3.871167,12,11.63264
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.12054,3.12054,11.43783,0,3.22977,3.12054,190.6817,0,0,0,5.950298,0,0,8.317286,7.901423,15.87872,15.30813,13.85172,0,13.85172,37.0771,95.06929,0.1947956,3.432595,4.760239,12,21.25843
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,5.433623,0,0,7.460624,0,0,0,0,2.027001,27.77468,2.027001,0,2.027001,39.00008,100,0.1947568,0,5.968499,0,35.2353
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,10.97299,10.97299,3,0,1.095,10.97299,101.6053,2.756523,0,0,11.14914,8.39262,7.972989,0,0,0,29.59898,0,0,0,39.00008,100,0.1947568,12.07029,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.590867,4.590867,0,0,0,4.590867,247.2522,6.518529,0,0,11.35102,4.832492,4.590867,0,0,0,29.59898,0,0,0,39.00008,100,0.1947568,5.049954,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,5.616819,5.616819,0,0,0,5.616819,162.5887,3.219871,0,0,9.132312,5.912442,5.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1947568,6.178502,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.7068713,0.7068713,0,0,0,0.7068713,1102.142,7.046648,0,0,7.790723,0.7440751,0.7068713,0,0,0,29.59898,0,0,0,39.00008,100,0.1947568,0.7775585,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,12.09327,12.09327,5.592267,0,1.750844,12.09327,56.58651,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.1947568,13.30259,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947568,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,5.332237,5.332237,0,0,0,5.332237,34.872,0,8.881784E-16,0,1.859457,5.612881,5.332237,0,0,0,29.59898,0,3.753423,-3.753423,35.04362,89.85526,0.1947568,5.86546,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.053538,2.053538,0,0,0,2.053538,0,0,0,0,0,2.161619,2.053538,0,0,4.17047,25.84555,0,2.161619,-2.161619,32.76508,84.01285,0.1947568,2.258892,0,0,25.84555
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,5.554558,5.554558,0,0,0,5.554558,0,0,8.881784E-16,0,0,5.846903,5.554558,0,0,6.572269,23.68394,0,5.846903,-5.846903,26.6019,68.20986,0.1947568,6.110014,0,0,23.68394
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.06883,17.83703,0,0,0,26.6019,68.20986,0.1947568,0,0,0,17.83703
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.06883,17.83703,0,0,0,26.6019,68.20986,0.1947568,0,0,0,17.83703
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.980151,1.980151,0,0,0,1.980151,0,0,2.220446E-16,0,0,2.08437,1.980151,0,0,13.06883,17.83703,0,2.08437,-2.08437,24.40478,62.57623,0.1947568,2.178166,0,0,17.83703
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.3848,15.75266,0,0,0,24.40478,62.57623,0.1947568,0,0,0,15.75266
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.59034,0.59034,0,0,0,0.59034,0,0,0,0,0,0.6214105,0.59034,0,0,15.3848,15.75266,0,0.6214105,-0.6214105,23.74976,60.89669,0.1947568,0.649374,0,0,15.75266
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.08977,3.08977,0,0,0,3.08977,0,0,4.440892E-16,0,0,3.252389,3.08977,0,0,16.07525,15.13125,0,3.252389,-3.252389,20.32144,52.10614,0.1947568,3.398746,0,0,15.13125
