Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.953064,2.953064,0,0,0,2.953064,0,0,4.440892E-16,0,0,3.108489,2.953064,0,0,19.68902,11.87886,0,3.108489,-3.108489,17.0448,43.70453,0.1947568,3.24837,0,0,11.87886
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.008067,2.008067,0,0,0,2.008067,0,0,0,0,0,2.113755,2.008067,0,0,23.14289,8.770374,0,2.113755,-2.113755,14.81671,37.99149,0.1947568,2.208874,0,0,8.770374
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.059004,2.059004,0,0,0,2.059004,0,0,4.440892E-16,0,0,2.167372,2.059004,0,0,25.49151,6.65662,0,2.167372,-2.167372,12.5321,32.13352,0.1947568,2.264904,0,0,6.65662
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.8997,4.489247,0,0,0,12.5321,32.13352,0.1947568,0,0,0,4.489247
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.9656882,0.9656882,0,0,0,0.9656882,0,0,0,0,0,1.016514,0.9656882,0,0,27.8997,4.489247,0,1.016514,-1.016514,11.4606,29.38609,0.1947568,1.062257,0,0,4.489247
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,13.60306,13.60306,12,0,3.372,13.60306,21.15255,0,0,0,2.877394,1.687433,1.603062,0,0,29.02916,3.472733,1.189961,0,1.189961,12.58949,32.28069,0.1947653,14.96337,2.301915,12,6.350127
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.001093,4.001093,12,0,3.372,4.001093,120.8945,0,0,0,4.8371,0,0,7.998907,7.598962,27.8392,4.543698,12.43606,0,12.43606,24.38738,62.53161,0.1947758,4.401202,3.86968,12,9.380797
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,8.118803,8.118803,12,0,3.372,8.118803,104.7398,0,0,0,8.503618,0,0,3.881197,3.687137,15.40314,15.73615,12.19076,0,12.19076,35.95255,92.18582,0.1947911,8.930683,6.802895,12,24.23977
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.880585,2.880585,0,0,0,2.880585,368.2697,4.363745,0,0,10.60832,3.032194,2.880585,0,0,3.212383,26.70783,3.212383,0,3.212383,39.00008,100,0.1947298,3.168643,8.486658,0,37.31615
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.943555,3.943555,0,0,0,3.943555,281.0024,6.930373,0,0,11.08148,4.15111,3.943555,0,0,0,29.59898,0,0,0,39.00008,100,0.1947298,4.33791,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,13.5722,13.5722,5.212199,0,1.654686,13.5722,78.54704,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947298,14.92942,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947298,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,7.796727,7.796727,3,0,1.095,7.796727,102.4556,2.938999,0,0,7.988185,5.049186,4.796727,0,0,0,29.59898,0,0,0,39.00008,100,0.1947298,8.576399,6.390548,12,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.02254,1.02254,0,0,0,1.02254,661.1425,5.684091,0,0,6.760449,1.076358,1.02254,0,0,0,29.59898,0,0,0,39.00008,100,0.1947298,1.124794,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.572165,2.572165,0,0,0,2.572165,159.1468,1.385976,0,0,4.093518,2.707542,2.572165,0,0,0,29.59898,0,0,0,39.00008,100,0.1947298,2.829382,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.379064,1.379064,0,0,0,1.379064,102.2672,0,0,0,1.410329,1.451646,1.379064,0,0,0,29.59898,0,0.04131677,-0.04131677,38.95653,99.88833,0.1947298,1.51697,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,8.4992,8.4992,8.547523,0,2.498523,8.4992,0,1.873501E-16,0,0,0,0,0,0.04832371,0.04590753,0.04590753,29.55766,0.04590753,0,0.04590753,39.00008,100,0.1947303,9.349119,0,12,29.55766
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,11.45546,11.45546,11.45546,0,3.234231,11.45546,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947303,12.601,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.9360586,0.9360586,0,0,0,0.9360586,0,0,1.110223E-16,0,0,0.9853248,0.9360586,0,0,0,29.59898,0,0.9853248,-0.9853248,37.96146,97.33687,0.1947303,1.029664,0,0,29.59898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.214642,1.214642,0,0,0,1.214642,0,0,2.220446E-16,0,0,1.27857,1.214642,0,0,1.094805,28.61365,0,1.27857,-1.27857,36.61372,93.88116,0.1947303,1.336106,0,0,28.61365
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.407245,2.407245,0,0,0,2.407245,0,0,4.440892E-16,0,0,2.533942,2.407245,0,0,2.515439,27.33508,0,2.533942,-2.533942,33.94271,87.03242,0.1947303,2.647969,0,0,27.33508
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.33093,24.80114,0,0,0,33.94271,87.03242,0.1947303,0,0,0,24.80114
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.33093,24.80114,0,0,0,33.94271,87.03242,0.1947303,0,0,0,24.80114
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.619909,1.619909,0,0,0,1.619909,0,0,0,0,0,1.705167,1.619909,0,0,5.33093,24.80114,0,1.705167,-1.705167,32.14531,82.42371,0.1947303,1.7819,0,0,24.80114
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4106046,0.4106046,0,0,0,0.4106046,0,0,0,0,0,0.4322154,0.4106046,0,0,7.22556,23.09597,0,0.4322154,-0.4322154,31.68971,81.25552,0.1947303,0.4516651,0,0,23.09597
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.062118,1.062118,0,0,0,1.062118,0,0,2.220446E-16,0,0,1.118019,1.062118,0,0,7.7058,22.66376,0,1.118019,-1.118019,30.51122,78.23374,0.1947303,1.16833,0,0,22.66376
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.362077,1.362077,0,0,0,1.362077,0,0,2.220446E-16,0,0,1.433765,1.362077,0,0,8.948043,21.54574,0,1.433765,-1.433765,28.9999,74.35857,0.1947303,1.498285,0,0,21.54574
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54112,20.11197,0,0,0,28.9999,74.35857,0.1947303,0,0,0,20.11197
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.6929669,0.6929669,0,0,0,0.6929669,0,0,1.110223E-16,0,0,0.7294388,0.6929669,0,0,10.54112,20.11197,0,0.7294388,-0.7294388,28.231,72.38704,0.1947303,0.7622635,0,0,20.11197
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,11.3516,19.38254,2.193417,0,2.193417,30.31186,77.72256,0.1946884,0,1.754733,0,21.57595
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.511551,1.511551,0,0,0,1.511551,113.8487,0,0,0,1.720881,1.591106,1.511551,0,0,9.158186,21.35661,0.129775,0,0.129775,30.43497,78.03824,0.1946859,1.662706,1.376705,0,23.07749
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,7.096221,7.096221,0,0,0,7.096221,61.67969,0,8.881784E-16,0,4.376927,7.469706,7.096221,0,0,9.028411,21.47341,0,3.092779,-3.092779,27.1749,69.67909,0.1946859,7.805843,3.501542,0,25.85033
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,9.98165,9.98165,12,0,3.372,9.98165,49.8306,0,0,0,4.973917,0,0,2.01835,1.917432,12.46483,18.38063,6.891349,0,6.891349,33.71261,86.44241,0.1947402,10.97982,3.979133,12,23.35455
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,12.99325,12.99325,12,0,3.372,12.99325,10.45297,0,0,0,1.358181,1.045531,0.9932545,0,0,5.573484,24.58284,0.3126497,0,0.3126497,34.00921,87.20293,0.1947424,14.29258,1.086545,12,25.94102
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,15.61592,15.61592,12,0,3.372,15.61592,46.93874,0,0,0,7.329918,3.806235,3.615923,0,0,5.260834,24.86423,3.523683,0,3.523683,37.35207,95.77435,0.1947673,17.17752,5.863935,12,32.19415
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,7.919827,7.919827,5.725304,0,1.784502,7.919827,51.10181,0,0,0,4.047174,2.310024,2.194522,0,0,1.737151,28.03554,1.737151,0,1.737151,39.00008,100,0.1947796,8.711809,3.23774,12,32.08272
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,7.88936,7.88936,4.483775,0,1.470395,7.88936,45.43876,0,0,0,3.584827,3.584827,3.405586,0,0,0,29.59898,0,0,0,39.00008,100,0.1947796,8.678296,2.867862,12,33.1838
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,12.58513,12.58513,11.60164,0,3.271214,12.58513,8.226023,0,0,0,1.035256,1.035256,0.983493,0,0,0,29.59898,0,0,0,39.00008,100,0.1947796,13.84365,0.8282046,12,30.63423
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,1.026076,0,0,1.026076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947796,0,0.8208605,0,30.62505
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.285816,2.285816,0,0,0,2.285816,9.732701,0,4.440892E-16,0,0.2224716,2.406122,2.285816,0,0,0,29.59898,0,2.18365,-2.18365,36.69831,94.09804,0.1947796,2.514397,0.1779773,0,29.82145
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,5.74621,5.74621,0,0,0,5.74621,0,0,0,0,0,6.048643,5.74621,0,0,2.426278,27.41533,0,6.048643,-6.048643,30.32248,77.74979,0.1947796,6.320831,0,0,27.41533
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.547201,4.547201,0,0,0,4.547201,0,0,8.881784E-16,0,0,4.786528,4.547201,0,0,9.146992,21.36669,0,4.786528,-4.786528,25.27704,64.81278,0.1947796,5.001922,0,0,21.36669
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.46536,16.58016,0,0,0,25.27704,64.81278,0.1947796,0,0,0,16.58016
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,18.55791,18.55791,12,0,3.372,18.55791,0,0,0,0.05369971,0,6.903062,6.557909,0,0,14.46536,16.58016,0,6.903062,-6.903062,18.00057,46.15522,0.1947796,20.4137,0,12,16.58016
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.13543,9.677095,8.36,0,8.36,25.93156,66.49105,0.1947798,0,0,12,9.677095
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.477939,1.477939,10.27794,0,2.936319,1.477939,0,0,0,0,0,0,0,8.8,8.36,13.77542,17.2011,8.36,0,8.36,33.86256,86.82689,0.1948206,1.625733,0,12,17.2011
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.295056,4.295056,0,0,0,4.295056,0,0,8.881784E-16,0,0,4.521112,4.295056,0,0,5.415425,24.7251,0,4.521112,-4.521112,29.09688,74.60725,0.1948206,4.724562,0,0,24.7251
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.7660686,0.7660686,0,0,0,0.7660686,0,0,1.110223E-16,0,0,0.806388,0.7660686,0,0,10.43888,20.20398,0,0.806388,-0.806388,28.24688,72.42774,0.1948206,0.8426754,0,0,20.20398
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33487,19.3976,0,0,0,28.24688,72.42774,0.1948206,0,0,0,19.3976
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2296607,0.2296607,0,0,0,0.2296607,0,0,2.775558E-17,0,0,0.2417481,0.2296607,0,0,11.33487,19.3976,0,0.2417481,-0.2417481,27.99205,71.77435,0.1948206,0.2526267,0,0,19.3976
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60348,19.15585,0,0,0,27.99205,71.77435,0.1948206,0,0,0,19.15585
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.662313,4.662313,0,0,0,4.662313,0,0,8.881784E-16,0,0,4.907698,4.662313,0,0,11.60348,19.15585,0,4.907698,-4.907698,22.81888,58.50984,0.1948206,5.128544,0,0,19.15585
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.658391,1.658391,0,0,0,1.658391,0,0,2.220446E-16,0,0,1.745675,1.658391,0,0,17.05647,14.24815,0,1.745675,-1.745675,20.97878,53.79164,0.1948206,1.82423,0,0,14.24815
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,11.04352,11.04352,12,0,3.372,11.04352,14.75138,0,0,0,1.629072,0,0,0.9564827,0.9086586,18.99611,12.50247,2.53773,0,2.53773,23.38628,59.96471,0.194841,12.14787,1.303257,12,14.13155
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,16.45838,14.78643,11.36221,0,11.36221,34.16542,87.60348,0.1947841,0,2.40177,12,17.78864
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,6.624482,6.624482,0,0,0,6.624482,80.84323,0,0,0,5.355445,6.973138,6.624482,0,0,5.096171,25.01242,0,1.617693,-1.617693,32.46023,83.23119,0.1947841,7.28693,4.284356,0,30.36787
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,1.08938,0,0,7.982988,0,0,0,0,6.893608,23.39473,6.893608,0,6.893608,39.00008,100,0.1946533,0,6.38639,0,31.37772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946533,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946533,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.231805,1.231805,0,0,0,1.231805,736.4999,7.775608,0,0,9.072246,1.296637,1.231805,0,0,0,29.59898,0,0,0,39.00008,100,0.1946533,1.354986,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,10.7823,10.7823,3,0,1.095,10.7823,87.06728,1.195961,0,0,9.387853,8.191892,7.782297,0,0,0,29.59898,0,0,0,39.00008,100,0.1946533,11.86053,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.784341,4.784341,0,0,0,4.784341,151.3932,2.207017,0,0,7.243165,5.036148,4.784341,0,0,0,29.59898,0,0,0,39.00008,100,0.1946533,5.262775,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.964226,5.964226,0,0,0,5.964226,54.4503,0,0,0,3.247539,6.278132,5.964226,0,0,0,29.59898,0,3.030594,-3.030594,35.80555,91.80892,0.1946533,6.560648,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,12.42506,12.42506,12,0,3.372,12.42506,12.05974,0,0,0,1.49843,0.4474331,0.4250614,0,0,3.367326,26.56838,1.050997,0,1.050997,36.80262,94.36549,0.1946607,13.66757,1.198744,12,28.06681
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,17.34592,17.34592,12,0,3.372,17.34592,0,0,0,0,0,5.627282,5.345918,0,0,2.316329,27.51428,0,5.627282,-5.627282,30.87094,79.1561,0.1946607,19.08051,0,12,27.51428
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.191263,4.191263,12,0,3.372,4.191263,0,0,0,0,0,0,0,7.808737,7.4183,8.568865,21.887,7.4183,0,7.4183,37.90856,97.20123,0.1947338,4.61039,0,12,21.887
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,5.129057,5.129057,0,0,0,5.129057,0,0,8.881784E-16,0,0,5.399008,5.129057,0,0,1.150565,28.56347,0,5.399008,-5.399008,32.2175,82.60882,0.1947338,5.641963,0,0,28.56347
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,4.399651,4.399651,0,0,0,4.399651,0,0,8.881784E-16,0,0,4.631212,4.399651,0,0,7.149463,23.16446,0,4.631212,-4.631212,27.33578,70.09159,0.1947338,4.839616,0,0,23.16446
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.073098,1.073098,0,0,0,1.073098,0,0,2.220446E-16,0,0,1.129576,1.073098,0,0,12.29525,18.53325,0,1.129576,-1.129576,26.1451,67.03858,0.1947338,1.180407,0,0,18.53325
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.445015,2.445015,0,0,0,2.445015,0,0,0,0,0,2.5737,2.445015,0,0,13.55034,17.40367,0,2.5737,-2.5737,23.43218,60.08239,0.1947338,2.689517,0,0,17.40367
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.193792,4.193792,0,0,0,4.193792,0,0,0,0,0,4.414518,4.193792,0,0,16.41001,14.82997,0,4.414518,-4.414518,18.77887,48.15085,0.1947338,4.613171,0,0,14.82997
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.0282,2.0282,0,0,0,2.0282,0,0,4.440892E-16,0,0,2.134947,2.0282,0,0,21.31503,10.41546,0,2.134947,-2.134947,16.52844,42.38052,0.1947338,2.23102,0,0,10.41546
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.764088,1.764088,0,0,0,1.764088,0,0,2.220446E-16,0,0,1.856935,1.764088,0,0,23.68719,8.280508,0,1.856935,-1.856935,14.57106,37.36161,0.1947338,1.940497,0,0,8.280508
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.080576,1.080576,0,0,0,1.080576,0,0,2.220446E-16,0,0,1.137448,1.080576,0,0,25.75045,6.423574,0,1.137448,-1.137448,13.37208,34.28732,0.1947338,1.188634,0,0,6.423574
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.01428,5.286125,0,0,0,13.37208,34.28732,0.1947338,0,0,0,5.286125
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5209988,0.5209988,0,0,0,0.5209988,0,0,0,0,0,0.5484198,0.5209988,0,0,27.01428,5.286125,0,0.5484198,-0.5484198,12.794,32.80505,0.1947338,0.5730987,0,0,5.286125
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.576139,0.576139,0,0,0,0.576139,0,0,1.110223E-16,0,0,0.6064621,0.576139,0,0,27.62364,4.737706,0,0.6064621,-0.6064621,12.15473,31.16591,0.1947338,0.6337529,0,0,4.737706
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,28.29748,4.131244,1.415938,0,1.415938,13.49801,34.6102,0.194707,0,1.132751,0,5.547182
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.961833,6.961833,12,0,3.372,6.961833,30.85476,0,0,0,2.148057,0,0,5.038167,4.786259,26.88154,5.405588,6.934316,0,6.934316,20.07648,51.47804,0.1947692,7.658016,1.718446,12,7.553645
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,6.828409,6.828409,12,0,3.372,6.828409,42.42352,0,0,0,2.896852,0,0,5.171591,4.913011,19.94723,11.64647,7.809863,0,7.809863,27.48556,70.47566,0.1948379,7.51125,2.317481,12,14.54332
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.927031,4.927031,12,0,3.372,4.927031,28.84609,0,0,0,1.421256,0,0,7.072969,6.71932,12.13737,18.67535,8.140576,0,8.140576,35.20839,90.27775,0.1949139,5.419734,1.137005,12,20.09661
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,2.200351,0,0,6.19714,0,0,0,0,3.996789,26.00187,3.996789,0,3.996789,39.00008,100,0.1948382,0,4.957712,0,32.19901
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,7.669185,7.669185,3.737227,0,1.281519,7.669185,53.96796,0,0,0,4.138903,4.138903,3.931957,0,0,0,29.59898,0,0,0,39.00008,100,0.1948382,8.436104,3.311122,12,33.73788
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,10.37953,10.37953,7.364316,0,2.199172,10.37953,30.57854,0,0,0,3.173909,3.173909,3.015214,0,0,0,29.59898,0,0,0,39.00008,100,0.1948382,11.41748,2.539128,12,32.77289
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948382,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,13.78982,13.78982,9.250398,0,2.676351,13.78982,34.6512,0,1.776357E-15,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1948382,15.1688,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,11.33336,11.33336,9.099743,0,2.638235,11.33336,20.74565,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1948382,12.4667,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,6.30928,6.30928,0,0,0,6.30928,8.742655,0,0,0,0.5515985,6.641347,6.30928,0,0,0,29.59898,0,6.089749,-6.089749,32.58092,83.54065,0.1948382,6.940208,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,10.30009,10.30009,12,0,3.372,10.30009,0,0,0,0,0,0,0,1.699914,1.614919,6.766387,23.50923,1.614919,0,1.614919,34.11296,87.46897,0.1948541,11.33009,0,12,23.50923
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.151469,24.96266,0,0,0,34.11296,87.46897,0.1948541,0,0,0,24.96266
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,5.424921,5.424921,0,0,0,5.424921,0,0,0,0,0,5.710443,5.424921,0,0,5.151469,24.96266,0,5.710443,-5.710443,28.09363,72.03481,0.1948541,5.967412,0,0,24.96266
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,7.550976,7.550976,0,0,0,7.550976,0,0,8.881784E-16,0,0,7.948396,7.550976,0,0,11.4964,19.25221,0,7.948396,-7.948396,19.71529,50.55191,0.1948541,8.306074,0,0,19.25221
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.7858762,0.7858762,0,0,0,0.7858762,0,0,1.110223E-16,0,0,0.827238,0.7858762,0,0,20.32796,11.30382,0,0.827238,-0.827238,18.8433,48.31606,0.1948541,0.8644637,0,0,11.30382
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.679763,2.679763,0,0,0,2.679763,0,0,4.440892E-16,0,0,2.820803,2.679763,0,0,21.24711,10.47658,0,2.820803,-2.820803,15.86991,40.69201,0.1948541,2.947739,0,0,10.47658
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38133,7.655777,0,0,0,15.86991,40.69201,0.1948541,0,0,0,7.655777
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.555283,1.555283,0,0,0,1.555283,0,0,2.220446E-16,0,0,1.63714,1.555283,0,0,24.38133,7.655777,0,1.63714,-1.63714,14.14422,36.26715,0.1948541,1.710811,0,0,7.655777
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.4433107,0.4433107,0,0,0,0.4433107,0,0,5.551115E-17,0,0,0.4666429,0.4433107,0,0,26.20038,6.018637,0,0.4666429,-0.4666429,13.65233,35.00591,0.1948541,0.4876418,0,0,6.018637
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.942683,1.942683,0,0,0,1.942683,0,0,2.220446E-16,0,0,2.044929,1.942683,0,0,26.71887,5.551994,0,2.044929,-2.044929,11.49679,29.47888,0.1948541,2.136951,0,0,5.551994
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.887398,1.887398,0,0,0,1.887398,0,0,2.220446E-16,0,0,1.986735,1.887398,0,0,28.99101,3.507065,0,1.986735,-1.986735,9.402584,24.10914,0.1948541,2.076138,0,0,3.507065
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.5440399,0.5440399,0,0,0,0.5440399,0,0,0,0,0,0.5726736,0.5440399,0,0,31.1985,1.52033,0,0.5726736,-0.5726736,8.798933,22.56132,0.1948541,0.5984439,0,0,1.52033
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.566356,2.566356,11.36636,0,3.211688,2.566356,0,0,0,0,0,0,0,8.8,8.36,31.8348,0.9476566,8.36,0,8.36,16.72993,42.89716,0.1949242,2.822991,0,12,0.9476566
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1092789,0.1092789,8.909279,0,2.590048,0.1092789,1258.52,0,0,0,1.375297,0,0,8.8,8.36,23.4748,8.471657,9.735297,0,9.735297,25.96564,66.57843,0.1949013,0.1202068,1.100238,12,9.846954
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.701843,3.701843,11.42211,0,3.225795,3.701843,78.99175,0,0,0,2.92415,0,0,7.72027,7.334257,13.7395,17.23342,10.25841,0,10.25841,35.69762,91.53217,0.1949369,4.072027,2.33932,12,20.15757
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,6.130706,6.130706,0,0,0,6.130706,41.3574,0,0,0,2.5355,6.453374,6.130706,0,0,3.481097,26.46599,0,3.917874,-3.917874,31.56782,80.94296,0.1949369,6.743776,2.0284,0,29.00149
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.4579082,0.4579082,0,0,0,0.4579082,1000.568,0,0,0,4.581682,0.4820086,0.4579082,0,0,7.834291,22.54812,4.099673,0,4.099673,35.45711,90.91548,0.1948596,0.503699,3.665345,0,27.1298
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.521719,4.521719,0,0,0,4.521719,154.6224,0,0,0,6.99159,4.759704,4.521719,0,0,3.734618,26.23782,2.231887,0,2.231887,37.57446,96.34458,0.1948175,4.97389,5.593272,0,33.22941
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,9.459196,9.459196,3,0,1.095,9.459196,97.69217,0.9390091,0,0,9.240894,6.799154,6.459197,0,0,1.502731,28.24652,1.502731,0,1.502731,39.00008,100,0.1947891,10.40512,7.392715,12,37.48742
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,9.12598,9.12598,3,0,1.095,9.12598,84.9386,1.303079,0,0,7.751479,6.4484,6.12598,0,0,0,29.59898,0,0,0,39.00008,100,0.1947891,10.03858,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,6.849702,6.849702,0,0,0,6.849702,81.98869,0,0,0,5.615982,7.210213,6.849702,0,0,0,29.59898,0,1.594231,-1.594231,37.31961,95.69112,0.1947891,7.534673,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.958763,3.958763,0,0,0,3.958763,148.6488,0,0,0,5.884655,4.167119,3.958763,0,0,1.771368,28.00475,1.717535,0,1.717535,38.94901,99.86905,0.1947568,4.35464,4.707724,0,33.8894
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.903463,0,0,1.957296,0,0,0,0,0.05383311,29.55053,0.05383311,0,0.05383311,39.00008,100,0.1947558,0,1.565837,0,31.50782
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947558,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,11.2037,11.2037,11.2037,0,3.170536,11.2037,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947558,12.32407,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.903289,5.903289,0,0,0,5.903289,0,0,0,0,0,6.213989,5.903289,0,0,0,29.59898,0,6.213989,-6.213989,32.44996,83.20486,0.1947558,6.493618,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,9.622488,9.622488,12,0,3.372,9.622488,0,0,0,0,0,0,0,2.377512,2.258636,6.904432,23.38499,2.258636,0,2.258636,34.59269,88.69903,0.1947779,10.58474,0,12,23.38499
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.848738,5.848738,0,0,0,5.848738,0,0,8.881784E-16,0,0,6.156566,5.848738,0,0,4.645795,25.41776,0,6.156566,-6.156566,28.1031,72.05908,0.1947779,6.433612,0,0,25.41776
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.705596,1.705596,0,0,0,1.705596,0,0,2.220446E-16,0,0,1.795364,1.705596,0,0,11.48642,19.2612,0,1.795364,-1.795364,26.21062,67.20658,0.1947779,1.876155,0,0,19.2612
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.6548887,0.6548887,0,0,0,0.6548887,0,0,1.110223E-16,0,0,0.6893566,0.6548887,0,0,13.48127,17.46583,0,0.6893566,-0.6893566,25.48397,65.34339,0.1947779,0.7203776,0,0,17.46583
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.253874,4.253874,0,0,0,4.253874,0,0,8.881784E-16,0,0,4.477762,4.253874,0,0,14.24722,16.77648,0,4.477762,-4.477762,20.764,53.24091,0.1947779,4.679262,0,0,16.77648
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.877991,1.877991,0,0,0,1.877991,0,0,2.220446E-16,0,0,1.976833,1.877991,0,0,19.22252,12.29871,0,1.976833,-1.976833,18.68023,47.89794,0.1947779,2.06579,0,0,12.29871
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.854991,1.854991,0,0,0,1.854991,0,0,2.220446E-16,0,0,1.952622,1.854991,0,0,21.419,10.32188,0,1.952622,-1.952622,16.62199,42.6204,0.1947779,2.04049,0,0,10.32188
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.516178,2.516178,0,0,0,2.516178,0,0,0,0,0,2.648608,2.516178,0,0,23.58858,8.369259,0,2.648608,-2.648608,13.83011,35.46175,0.1947779,2.767796,0,0,8.369259
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.471025,4.471025,0,0,0,4.471025,0,0,8.881784E-16,0,0,4.706342,4.471025,0,0,26.53148,5.72065,0,4.706342,-4.706342,8.86919,22.74147,0.1947779,4.918128,0,0,5.72065
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.592234,2.592234,11.39223,0,3.218235,2.592234,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.76074,1.014308,8.36,0,8.36,16.80018,43.0773,0.1948485,2.851458,0,12,1.014308
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.40074,8.538308,8.36,0,8.36,24.73117,63.41314,0.1948486,0,0,12,8.538308
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,11.41013,11.41013,12,0,3.372,11.41013,29.84108,0,0,0,3.404907,0,0,0.5898656,0.5603724,15.04074,16.06231,3.96528,0,3.96528,28.49297,73.05875,0.1948778,12.55115,2.723926,12,19.46722
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,14.07849,14.07849,12,0,3.372,14.07849,47.17913,0,0,0,6.64211,2.187888,2.078494,0,0,11.07546,19.63106,4.454222,0,4.454222,32.71862,83.89372,0.1949089,15.48634,5.313688,12,26.27317
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,9.274274,9.274274,6.846485,0,2.068161,9.274274,98.94909,8.881784E-16,0,0,9.17681,2.555568,2.427789,0,0,6.621243,23.63986,6.621243,0,6.621243,39.00008,100,0.1948887,10.2017,7.341448,12,32.81667
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,6.044622,6.044622,0,0,0,6.044622,165.7084,3.653687,0,0,10.01645,6.36276,6.044622,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,6.649085,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,8.783773,8.783773,3,0,1.095,8.783773,97.56812,2.48198,0,0,8.570162,6.088182,5.783773,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,9.66215,6.85613,12,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,11.60866,11.60866,3.29772,0,1.170323,11.60866,75.36061,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,12.76952,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.457298,2.457298,0,0,0,2.457298,380.3562,6.759855,0,0,9.346484,2.586629,2.457298,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,2.703027,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,9.155933,9.155933,3,0,1.095,9.155933,73.81292,0.2783314,0,0,6.758262,6.47993,6.155934,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,10.07153,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.418514,3.418514,0,0,0,3.418514,107.0575,0.06133848,0,0,3.659775,3.598436,3.418514,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,3.760366,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,8.617705,8.617705,6.619486,0,2.01073,8.617705,24.40775,4.440892E-16,0,0,2.103388,2.103388,1.998219,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,9.479476,1.682711,12,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,9.022834,9.022834,9.022834,0,2.618777,9.022834,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,9.925117,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,9.238251,9.238251,9.238251,0,2.673278,9.238251,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948887,10.16208,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,6.028798,6.028798,0,0,0,6.028798,0,0,8.881784E-16,0,0,6.346103,6.028798,0,0,0,29.59898,0,6.346103,-6.346103,32.3107,82.84778,0.1948887,6.631678,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,9.202351,9.202351,12,0,3.372,9.202351,0,-4.440892E-16,0,0,0,0,0,2.797649,2.657767,7.051226,23.25287,2.657767,0,2.657767,34.83208,89.31284,0.1949146,10.12259,0,12,23.25287
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.706036,3.706036,0,0,0,3.706036,0,0,4.440892E-16,0,0,3.90109,3.706036,0,0,4.393459,25.64487,0,3.90109,-3.90109,30.71997,78.76899,0.1949146,4.076639,0,0,25.64487
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.769708,2.769708,0,0,0,2.769708,0,0,4.440892E-16,0,0,2.915482,2.769708,0,0,8.728004,21.74377,0,2.915482,-2.915482,27.64678,70.88904,0.1949146,3.046678,0,0,21.74377
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.96743,18.82829,0,0,0,27.64678,70.88904,0.1949146,0,0,0,18.82829
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.681516,4.681516,0,0,0,4.681516,0,0,8.881784E-16,0,0,4.927911,4.681516,0,0,11.96743,18.82829,0,4.927911,-4.927911,22.4523,57.5699,0.1949146,5.149667,0,0,18.82829
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.44288,13.90038,0,0,0,22.4523,57.5699,0.1949146,0,0,0,13.90038
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.291416,2.291416,0,0,0,2.291416,0,0,4.440892E-16,0,0,2.412017,2.291416,0,0,17.44288,13.90038,0,2.412017,-2.412017,19.90981,51.0507,0.1949146,2.520558,0,0,13.90038
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.098792,3.098792,0,0,0,3.098792,0,0,4.440892E-16,0,0,3.261886,3.098792,0,0,20.1229,11.48837,0,3.261886,-3.261886,16.47149,42.23449,0.1949146,3.408671,0,0,11.48837
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.376412,1.376412,0,0,0,1.376412,0,0,2.220446E-16,0,0,1.448854,1.376412,0,0,23.74722,8.226479,0,1.448854,-1.448854,14.94426,38.31853,0.1949146,1.514053,0,0,8.226479
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35706,6.777624,0,0,0,14.94426,38.31853,0.1949146,0,0,0,6.777624
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,10.86933,10.86933,12,0,3.372,10.86933,28.20061,0,0,0,3.065216,0,0,1.130672,1.074138,25.35706,6.777624,4.139355,0,4.139355,18.87119,48.38758,0.1949463,11.95626,2.452173,12,9.84284
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,19.49451,19.49451,12,0,3.372,19.49451,35.75604,0,0,1.083961,6.970465,7.888958,7.49451,0,0,21.2177,10.50304,0,0.9184934,-0.9184934,17.90302,45.90508,0.1949463,21.44396,5.576372,12,17.47351
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.269012,4.269012,11.88309,0,3.342421,4.269012,214.9259,0,0,0,9.175213,0,0,7.614076,7.233372,22.23825,9.58455,16.40858,0,16.40858,33.46957,85.81924,0.1948788,4.695914,7.34017,12,18.75976
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,5.168537,5.168537,0,0,0,5.168537,193.4386,0,0,0,9.997947,5.440565,5.168537,0,0,5.829669,24.35228,4.557382,0,4.557382,37.79308,96.90514,0.1947934,5.68539,7.998358,0,34.35022
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.728262,2.728262,0,0,0,2.728262,436.9174,7.776109,0,0,11.92025,2.871855,2.728262,0,0,1.272287,28.45392,1.272287,0,1.272287,39.00008,100,0.1947696,3.001088,9.536201,0,40.37417
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,13.14494,13.14494,4.784944,0,1.546591,13.14494,99.07619,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947696,14.45944,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.477556,3.477556,0,0,0,3.477556,363.7643,8.989523,0,0,12.65011,3.660585,3.477556,0,0,0,29.59898,0,0,0,39.00008,100,0.1947696,3.825311,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.527045,3.527045,0,0,0,3.527045,305.5728,7.065012,0,0,10.77769,3.712679,3.527045,0,0,0,29.59898,0,0,0,39.00008,100,0.1947696,3.87975,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,6.571502,6.571502,0,0,0,6.571502,127.6556,1.471521,0,0,8.388891,6.917371,6.571502,0,0,0,29.59898,0,0,0,39.00008,100,0.1947696,7.228652,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.932528,3.932528,0,0,0,3.932528,131.3375,1.025382,0,0,5.164885,4.139503,3.932528,0,0,0,29.59898,0,0,0,39.00008,100,0.1947696,4.32578,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,6.285888,6.285888,0,0,0,6.285888,31.67148,0,8.881784E-16,0,1.990834,6.616724,6.285888,0,0,0,29.59898,0,4.625891,-4.625891,34.12396,87.49716,0.1947696,6.914477,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.751929,1.751929,0,0,0,1.751929,0,0,2.220446E-16,0,0,1.844136,1.751929,0,0,5.139879,24.97309,0,1.844136,-1.844136,32.18007,82.51284,0.1947696,1.927122,0,0,24.97309
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,7.210375,7.210375,0,0,0,7.210375,0,0,8.881784E-16,0,0,7.589869,7.210375,0,0,7.188919,23.12895,0,7.589869,-7.589869,24.17965,61.99897,0.1947696,7.931413,0,0,23.12895
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.085593,4.085593,0,0,0,4.085593,0,0,8.881784E-16,0,0,4.300625,4.085593,0,0,15.62211,15.53908,0,4.300625,-4.300625,19.64639,50.37526,0.1947696,4.494153,0,0,15.53908
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,13.51676,13.51676,12,0,3.372,13.51676,0,0,0,0,0,1.596592,1.516763,0,0,20.40058,11.23846,0,1.596592,-1.596592,17.96343,46.06,0.1947696,14.86844,0,12,11.23846
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.60484,3.60484,12,0,3.372,3.60484,0,0,0,0,0,0,0,8.395161,7.975402,22.17457,9.641866,7.975402,0,7.975402,25.52957,65.4603,0.1948471,3.965323,0,12,9.641866
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.955138,1.955138,10.75514,0,3.05705,1.955138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.19917,16.81973,8.36,0,8.36,33.46056,85.79613,0.1949,2.150652,0,12,16.81973
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.401466,3.401466,0,0,0,3.401466,0,0,4.440892E-16,0,0,3.58049,3.401466,0,0,5.839167,24.34373,0,3.58049,-3.58049,29.68639,76.1188,0.1949,3.741612,0,0,24.34373
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.760562,3.760562,0,0,0,3.760562,0,0,4.440892E-16,0,0,3.958487,3.760562,0,0,9.81749,20.76324,0,3.958487,-3.958487,25.51378,65.41982,0.1949,4.136619,0,0,20.76324
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.21581,16.80475,0,0,0,25.51378,65.41982,0.1949,0,0,0,16.80475
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.864876,3.864876,0,0,0,3.864876,0,0,4.440892E-16,0,0,4.06829,3.864876,0,0,14.21581,16.80475,0,4.06829,-4.06829,21.22542,54.42406,0.1949,4.251363,0,0,16.80475
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.73613,12.73646,0,0,0,21.22542,54.42406,0.1949,0,0,0,12.73646
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.285688,1.285688,0,0,0,1.285688,0,0,2.220446E-16,0,0,1.353355,1.285688,0,0,18.73613,12.73646,0,1.353355,-1.353355,19.79886,50.76621,0.1949,1.414256,0,0,12.73646
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.276358,1.276358,0,0,0,1.276358,0,0,2.220446E-16,0,0,1.343535,1.276358,0,0,20.23986,11.38311,0,1.343535,-1.343535,18.38265,47.13491,0.1949,1.403994,0,0,11.38311
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4801432,0.4801432,0,0,0,0.4801432,806.9885,0,0,0,3.8747,0.5054139,0.4801432,0,0,21.73267,10.03957,3.369286,0,3.369286,21.57904,55.33076,0.194837,0.5281575,3.09976,0,13.91427
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,10.77122,10.77122,12,0,3.372,10.77122,67.51945,0,0,0,7.272671,0,0,1.228776,1.167338,18.36339,13.07193,8.440008,0,8.440008,29.58593,75.86121,0.1948987,11.84835,5.818137,12,20.3446
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,9.065528,9.065528,9.182924,0,2.65928,9.065528,108.0997,0,0,0,9.799805,0,0,0.1173964,0.1115265,9.92338,20.66794,9.911331,0,9.911331,38.98865,99.97069,0.1948801,9.972081,7.839844,12,30.46774
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,7.057039,7.057039,0,0,0,7.057039,170.0631,4.560909,0,0,12.00142,7.428462,7.057039,0,0,0.01204857,29.58813,0.01204857,0,0.01204857,39.00008,100,0.1948799,7.762743,9.601135,0,41.58955
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.749934,1.749934,0,0,0,1.749934,732.3958,10.9744,0,0,12.81644,1.842035,1.749934,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,1.924927,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,7.831669,7.831669,3,0,1.095,7.831669,155.8289,7.118033,0,0,12.204,5.085967,4.831669,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,8.614836,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,11.35175,11.35175,3,0,1.095,11.35175,98.46529,2.386218,0,0,11.17753,8.791311,8.351746,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,12.48692,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,9.209295,9.209295,3,0,1.095,9.209295,78.15577,0.6614956,0,0,7.197596,6.5361,6.209295,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,10.13023,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,7.843635,7.843635,4.320038,0,1.42897,7.843635,47.28738,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,8.627998,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,9.346692,9.346692,7.777129,0,2.303614,9.346692,17.67654,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.1948799,10.28136,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,28.93576,20.36,12,0,3.372,20.36,0,0,8.575758,11.46933,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1948799,31.82933,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.481427,2.481427,11.28143,0,3.190201,2.481427,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1949468,2.729569,0,12,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,6.670573,6.670573,0,0,0,6.670573,0,0,0,0,0,7.021656,6.670573,0,0,1.417778,28.32298,0,7.021656,-7.021656,30.25358,77.57313,0.1949468,7.33763,0,0,28.32298
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.81915,4.81915,0,0,0,4.81915,0,0,8.881784E-16,0,0,5.072789,4.81915,0,0,9.219618,21.30132,0,5.072789,-5.072789,24.90639,63.86242,0.1949468,5.301065,0,0,21.30132
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.85148,1.85148,0,0,0,1.85148,0,0,2.220446E-16,0,0,1.948927,1.85148,0,0,14.85605,16.22853,0,1.948927,-1.948927,22.85204,58.59486,0.1949468,2.036628,0,0,16.22853
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.44599,1.44599,0,0,0,1.44599,0,0,0,0,0,1.522095,1.44599,0,0,17.02152,14.27961,0,1.522095,-1.522095,21.24761,54.48095,0.1949468,1.590589,0,0,14.27961
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.578739,1.578739,0,0,0,1.578739,0,0,2.220446E-16,0,0,1.66183,1.578739,0,0,18.71274,12.75751,0,1.66183,-1.66183,19.49589,49.98936,0.1949468,1.736613,0,0,12.75751
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.36606,3.36606,0,0,0,3.36606,0,0,0,0,0,3.543221,3.36606,0,0,20.55922,11.09568,0,3.543221,-3.543221,15.76101,40.41276,0.1949468,3.702666,0,0,11.09568
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.566777,1.566777,0,0,0,1.566777,0,0,2.220446E-16,0,0,1.649239,1.566777,0,0,24.49613,7.55246,0,1.649239,-1.649239,14.02256,35.9552,0.1949468,1.723455,0,0,7.55246
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.9337939,0.9337939,0,0,0,0.9337939,0,0,1.110223E-16,0,0,0.9829409,0.9337939,0,0,26.32862,5.903221,0,0.9829409,-0.9829409,12.98645,33.29852,0.1949468,1.027173,0,0,5.903221
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.42077,4.92028,0,0,0,12.98645,33.29852,0.1949468,0,0,0,4.92028
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.247371,2.247371,0,0,0,2.247371,0,0,0,0,0,2.365654,2.247371,0,0,27.42077,4.92028,0,2.365654,-2.365654,10.49283,26.90463,0.1949468,2.472108,0,0,4.92028
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.419287,2.419287,11.21929,0,3.17448,2.419287,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.04928,2.554626,8.36,0,8.36,18.42382,47.24047,0.1950119,2.661216,0,12,2.554626
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.263706,4.263706,11.84594,0,3.333024,4.263706,68.6669,0,0,0,2.927755,0,0,7.582236,7.203125,21.68928,10.07863,10.13088,0,10.13088,28.03482,71.884,0.1950608,4.690077,2.342204,12,13.00638
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,8.71299,8.71299,12,0,3.372,8.71299,55.34368,0,0,0,4.822089,0,0,3.28701,3.12266,11.5584,19.19642,7.944749,0,7.944749,35.57187,91.20973,0.195124,9.584289,3.857671,12,24.01851
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.209162,2.209162,0,0,0,2.209162,325.6097,1.254161,0,0,7.193246,2.325434,2.209162,0,0,3.613651,26.34669,3.613651,0,3.613651,39.00008,100,0.1950567,2.430079,5.754597,0,33.53994
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,8.65407,8.65407,3,0,1.095,8.65407,121.0273,4.522134,0,0,10.47379,5.951653,5.65407,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,9.519477,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.030817,2.030817,0,0,0,2.030817,538.4171,8.796563,0,0,10.93426,2.137702,2.030817,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,2.233898,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,9.152353,9.152353,3,0,1.095,9.152353,112.685,3.837171,0,0,10.31333,6.476161,6.152353,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,10.06759,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.346227,2.346227,0,0,0,2.346227,446.9734,8.0173,0,0,10.48701,2.469713,2.346227,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,2.58085,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,6.41598,6.41598,0,0,0,6.41598,124.0341,1.204339,0,0,7.958002,6.753663,6.41598,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,7.057578,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950567,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.268744,3.268744,0,0,0,3.268744,65.0025,0,0,0,2.124765,3.440783,3.268744,0,0,0,29.59898,0,1.316018,-1.316018,37.61287,96.44307,0.1950567,3.595618,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,11.58608,11.58608,12,0,3.372,11.58608,0,0,0,0,0,0,0,0.4139234,0.3932272,1.462242,28.28296,0.3932272,0,0.3932272,37.98592,97.3996,0.1950604,12.74468,0,12,28.28296
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,16.48779,16.48779,12,0,3.372,16.48779,0,0,0,0,0,4.723989,4.48779,0,0,1.069015,28.63687,0,4.723989,-4.723989,33.0064,84.63162,0.1950604,18.13657,0,12,28.63687
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.702151,3.702151,0,0,0,3.702151,0,0,4.440892E-16,0,0,3.897002,3.702151,0,0,6.317892,23.91288,0,3.897002,-3.897002,28.8986,74.09882,0.1950604,4.072367,0,0,23.91288
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64789,20.01587,0,0,0,28.8986,74.09882,0.1950604,0,0,0,20.01587
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.17664,2.17664,0,0,0,2.17664,0,0,4.440892E-16,0,0,2.2912,2.17664,0,0,10.64789,20.01587,0,2.2912,-2.2912,26.48346,67.90617,0.1950604,2.394305,0,0,20.01587
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.666474,2.666474,0,0,0,2.666474,0,0,4.440892E-16,0,0,2.806814,2.666474,0,0,13.19367,17.72467,0,2.806814,-2.806814,23.52482,60.31993,0.1950604,2.933121,0,0,17.72467
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.339515,2.339515,0,0,0,2.339515,0,0,0,0,0,2.462648,2.339515,0,0,16.31236,14.91786,0,2.462648,-2.462648,20.92896,53.66389,0.1950604,2.573467,0,0,14.91786
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.923974,3.923974,0,0,0,3.923974,0,0,4.440892E-16,0,0,4.130498,3.923974,0,0,19.04863,12.45521,0,4.130498,-4.130498,16.57503,42.5,0.1950604,4.316371,0,0,12.45521
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63807,8.324713,0,0,0,16.57503,42.5,0.1950604,0,0,0,8.324713
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.336118,2.336118,0,0,0,2.336118,0,0,0,0,0,2.459072,2.336118,0,0,23.63807,8.324713,0,2.459072,-2.459072,13.98294,35.85363,0.1950604,2.56973,0,0,8.324713
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.6660545,0.6660545,0,0,0,0.6660545,0,0,1.110223E-16,0,0,0.7011101,0.6660545,0,0,26.37037,5.865641,0,0.7011101,-0.7011101,13.24391,33.95868,0.1950604,0.73266,0,0,5.865641
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.5490155,0.5490155,0,0,0,0.5490155,0,0,1.110223E-16,0,0,0.5779111,0.5490155,0,0,27.14939,5.164531,0,0.5779111,-0.5779111,12.63474,32.3967,0.1950604,0.6039171,0,0,5.164531
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.637292,2.637292,0,0,0,2.637292,0,0,4.440892E-16,0,0,2.776097,2.637292,0,0,27.79151,4.58662,0,2.776097,-2.776097,9.708474,24.89347,0.1950604,2.901021,0,0,4.58662
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,8.944315,8.944315,12,0,3.372,8.944315,27.98022,0,0,0,2.502639,0,0,3.055685,2.902901,30.87606,1.810523,5.40554,0,5.40554,14.83662,38.04254,0.1951056,9.838746,2.002111,12,4.313162
