Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.62488,4.62488,12,0,3.372,4.62488,98.80777,0,0,0,4.569741,0,0,7.37512,7.006364,25.47052,6.675509,11.57611,0,11.57611,25.81868,66.20161,0.1951315,5.087368,3.655793,12,11.24525
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.078351,4.078351,9.322632,0,2.694626,4.078351,205.3311,0,0,0,8.374122,0,0,5.244281,4.982067,13.89442,17.094,13.35619,0,13.35619,38.48947,98.69075,0.1950525,4.486186,6.699297,12,25.46812
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,5.308638,5.308638,0,0,0,5.308638,126.2682,0.5768512,0,0,6.70312,5.58804,5.308638,0,0,0.5382288,29.11457,0.5382288,0,0.5382288,39.00008,100,0.1950426,5.839502,5.362496,0,35.81769
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.267953,1.267953,0,0,0,1.267953,792.1609,8.709543,0,0,10.04423,1.334688,1.267953,0,0,0,29.59898,0,0,0,39.00008,100,0.1950426,1.394749,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,8.80976,8.80976,3,0,1.095,8.80976,110.5781,3.626128,0,0,9.741664,6.115537,5.80976,0,0,0,29.59898,0,0,0,39.00008,100,0.1950426,9.690736,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,5.666302,5.666302,0,0,0,5.666302,195.9074,5.136176,0,0,11.1007,5.964528,5.666302,0,0,0,29.59898,0,0,0,39.00008,100,0.1950426,6.232932,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.57205,4.57205,0,0,0,4.57205,212.0506,4.882375,0,0,9.695059,4.812684,4.57205,0,0,0,29.59898,0,0,0,39.00008,100,0.1950426,5.029255,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,8.08982,8.08982,3,0,1.095,8.08982,104.1113,3.06471,0,0,8.422415,5.357705,5.089819,0,0,0,29.59898,0,0,0,39.00008,100,0.1950426,8.898802,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.546588,4.546588,0,0,0,4.546588,125.4538,0.9179863,0,0,5.703868,4.785882,4.546588,0,0,0,29.59898,0,0,0,39.00008,100,0.1950426,5.001247,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.831003,2.831003,0,0,0,2.831003,61.62176,0,0,0,1.744514,2.980003,2.831003,0,0,0,29.59898,0,1.235489,-1.235489,37.69776,96.66072,0.1950426,3.114103,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.823742,4.823742,0,0,0,4.823742,0,0,0,0,0,5.077623,4.823742,0,0,1.372766,28.36349,0,5.077623,-5.077623,32.34547,82.93694,0.1950426,5.306116,0,0,28.36349
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,17.9136,17.9136,12,0,3.372,17.9136,0,0,0,0,0,6.224844,5.913602,0,0,7.01457,23.28587,0,6.224844,-6.224844,25.78391,66.11246,0.1950426,19.70496,0,12,23.28587
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,13.79614,13.79614,12,0,3.372,13.79614,0,0,0,0,0,1.890678,1.796144,0,0,13.93106,17.06102,0,1.890678,-1.890678,23.79096,61.00235,0.1950426,15.17576,0,12,17.06102
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.431801,3.431801,12,0,3.372,3.431801,0,0,0,0,0,0,0,8.568199,8.139789,16.03182,15.17034,8.139789,0,8.139789,31.51304,80.80251,0.1951206,3.774981,0,12,15.17034
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.722539,1.722539,0,0,0,1.722539,0,0,2.220446E-16,0,0,1.813198,1.722539,0,0,7.892027,22.49615,0,1.813198,-1.813198,29.60176,75.90181,0.1951206,1.894792,0,0,22.49615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.602313,2.602313,0,0,0,2.602313,0,0,0,0,0,2.739276,2.602313,0,0,9.906692,20.68295,0,2.739276,-2.739276,26.71431,68.49811,0.1951206,2.862544,0,0,20.68295
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.7765,3.7765,0,0,0,3.7765,0,0,4.440892E-16,0,0,3.975264,3.7765,0,0,12.95033,17.94368,0,3.975264,-3.975264,22.52402,57.75378,0.1951206,4.15415,0,0,17.94368
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.7779318,0.7779318,0,0,0,0.7779318,0,0,1.110223E-16,0,0,0.8188756,0.7779318,0,0,17.36729,13.96842,0,0.8188756,-0.8188756,21.66085,55.54052,0.1951206,0.855725,0,0,13.96842
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27715,13.14954,0,0,0,21.66085,55.54052,0.1951206,0,0,0,13.14954
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.015285,4.015285,0,0,0,4.015285,0,0,0,0,0,4.226615,4.015285,0,0,18.27715,13.14954,0,4.226615,-4.226615,17.2056,44.11684,0.1951206,4.416813,0,0,13.14954
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,22.97339,8.922924,0,2.83531,-2.83531,14.21692,36.45358,0.1951206,2.962899,0,0,8.922924
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.918221,1.918221,0,0,0,1.918221,0,0,2.220446E-16,0,0,2.01918,1.918221,0,0,26.12374,6.087615,0,2.01918,-2.01918,12.08852,30.99615,0.1951206,2.110043,0,0,6.087615
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.858487,3.858487,12,0,3.372,3.858487,0,0,0,0,0,0,0,8.141513,7.734437,28.36727,4.068435,7.734437,0,7.734437,19.42605,49.8103,0.1951947,4.244336,0,12,4.068435
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,10.2851,10.2851,12,0,3.372,10.2851,4.695838,0,0,0,0.4829715,0,0,1.714905,1.62916,20.63283,11.02943,2.112131,0,2.112131,21.4298,54.94809,0.1952136,11.3136,0.3863772,12,11.5124
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,5.622939,5.622939,12,0,3.372,5.622939,38.71091,0,0,0,2.176691,0,0,6.377061,6.058208,18.5207,12.93035,8.234899,0,8.234899,29.24211,74.97961,0.1952864,6.185232,1.741352,12,15.10704
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,6.701891,0,2.031579,0,0,0,0,0,3.919006,0,0,6.701891,6.366796,10.2858,20.34175,10.2858,0,10.2858,39.00008,100,0.1951946,0,3.135205,12,24.26076
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,10.60133,10.60133,6.164509,0,1.895621,10.60133,44.05426,0,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.1951946,11.66146,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,7.286015,7.286015,0,0,0,7.286015,96.01349,8.881784E-16,0,0,6.995557,7.669489,7.286015,0,0,0,29.59898,0,0.6739321,-0.6739321,38.28969,98.1785,0.1951946,8.014616,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.066811,0,0,5.815624,0,0,0,0,0.7488135,28.92505,0.7488135,0,0.7488135,39.00008,100,0.1951807,0,4.6525,0,34.74067
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.910257,4.910257,0,0,0,4.910257,126.377,1.036744,0,0,6.205436,5.168691,4.910257,0,0,0,29.59898,0,0,0,39.00008,100,0.1951807,5.401282,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,8.577396,8.577396,3,0,1.095,8.577396,84.18086,1.349583,0,0,7.220526,5.870944,5.577396,0,0,0,29.59898,0,0,0,39.00008,100,0.1951807,9.435136,5.776421,12,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,7.724736,7.724736,3.008298,0,1.0971,7.724736,64.26978,0,0,0,4.964671,4.964671,4.716437,0,0,0,29.59898,0,0,0,39.00008,100,0.1951807,8.49721,3.971737,12,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,9.253616,9.253616,5.886205,0,1.82521,9.253616,38.3055,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.1951807,10.17898,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,15.39096,15.39096,12,0,3.372,15.39096,8.617848,0,0,0,1.32637,3.56943,3.390959,0,0,0,29.59898,0,2.243061,-2.243061,36.63568,93.93746,0.1951807,16.93005,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,17.26556,17.26556,12,0,3.372,17.26556,0,0,0,0,0,5.542691,5.265557,0,0,2.49229,27.35592,0,5.542691,-5.542691,30.79317,78.9567,0.1951807,18.99211,0,12,27.35592
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,23.61246,20.36,12,0,3.372,20.36,0,0,3.252455,5.613701,0,8.8,8.36,0,0,8.650836,21.81323,0,8.8,-8.8,21.51716,55.1721,0.1951807,25.9737,0,12,21.81323
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,6.063568,6.063568,12,0,3.372,6.063568,0,0,0,0,0,0,0,5.936432,5.63961,18.42861,13.01323,5.63961,0,5.63961,26.86736,68.89054,0.1952346,6.669925,0,12,13.01323
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,7.588674,7.588674,12,0,3.372,7.588674,0,0,0,0,0,0,0,4.411326,4.19076,12.789,18.08887,4.19076,0,4.19076,30.84307,79.08463,0.1952745,8.347542,0,12,18.08887
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.982488,2.982488,11.78249,0,3.316969,2.982488,0,0,0,0,0,0,0,8.8,8.36,8.598244,21.86056,8.36,0,8.36,38.77406,99.42047,0.1953537,3.280737,0,12,21.86056
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.079405,1.079405,0,0,0,1.079405,0,0,2.220446E-16,0,0,1.136216,1.079405,0,0,0.2382435,29.38456,0,1.136216,-1.136216,37.57638,96.34951,0.1953537,1.187346,0,0,29.38456
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.8565627,0.8565627,0,0,0,0.8565627,0,0,1.110223E-16,0,0,0.9016449,0.8565627,0,0,1.500706,28.24834,0,0.9016449,-0.9016449,36.62597,93.91254,0.1953537,0.942219,0,0,28.24834
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.502534,27.3467,0,0,0,36.62597,93.91254,0.1953537,0,0,0,27.3467
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.031834,1.031834,0,0,0,1.031834,0,0,2.220446E-16,0,0,1.086141,1.031834,0,0,2.502534,27.3467,0,1.086141,-1.086141,35.48107,90.97693,0.1953537,1.135018,0,0,27.3467
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.709357,26.26056,0,0,0,35.48107,90.97693,0.1953537,0,0,0,26.26056
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.9480205,0.9480205,0,0,0,0.9480205,0,0,0,0,0,0.9979163,0.9480205,0,0,3.709357,26.26056,0,0.9979163,-0.9979163,34.42918,88.27976,0.1953537,1.042823,0,0,26.26056
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.818153,25.26264,0,0,0,34.42918,88.27976,0.1953537,0,0,0,25.26264
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.603056,2.603056,0,0,0,2.603056,0,0,4.440892E-16,0,0,2.740059,2.603056,0,0,4.818153,25.26264,0,2.740059,-2.740059,31.5409,80.87394,0.1953537,2.863362,0,0,25.26264
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,7.388193,7.388193,0,0,0,7.388193,24.32961,0,0,0,1.797518,7.777045,7.388193,0,0,7.862663,22.52258,0,5.979527,-5.979527,25.23793,64.7125,0.1953537,8.127012,1.438015,0,24.3201
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,6.162103,6.162103,0,0,0,6.162103,88.48737,0,8.881784E-16,0,5.452682,6.486424,6.162103,0,0,14.50658,16.54305,0,1.033742,-1.033742,24.14827,61.91851,0.1953537,6.778313,4.362146,0,21.99574
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.306339,3.306339,0,0,0,3.306339,265.055,0,0,0,8.763614,3.480356,3.306339,0,0,15.65518,15.50931,5.283257,0,5.283257,29.1604,74.77012,0.195256,3.636972,7.010891,0,24.27293
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.206112,4.206112,0,0,0,4.206112,233.7556,0,0,0,9.832023,4.427487,4.206112,0,0,10.37193,20.26424,5.404536,0,5.404536,34.2876,87.91674,0.1951562,4.626724,7.865618,0,30.09627
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,4.968176,0,0,9.935567,0,0,0,0,4.967391,25.12833,4.967391,0,4.967391,39.00008,100,0.1950646,0,7.948454,0,35.06389
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,9.34557,9.34557,3,0,1.095,9.34557,90.05367,1.736482,0,0,8.416029,6.679547,6.34557,0,0,0,29.59898,0,0,0,39.00008,100,0.1950646,10.28013,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950646,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,6.602109,6.602109,0,0,0,6.602109,147.2982,2.775197,0,0,9.724786,6.949589,6.602109,0,0,0,29.59898,0,0,0,39.00008,100,0.1950646,7.262321,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03690555,0.03690555,0,0,0,0.03690555,20120.95,7.386897,0,0,7.425745,0.03884794,0.03690555,0,0,0,29.59898,0,0,0,39.00008,100,0.1950646,0.0405961,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.971123,3.971123,0,0,0,3.971123,84.2267,0,0,0,3.344745,4.180129,3.971123,0,0,0,29.59898,0,0.8353835,-0.8353835,38.11951,97.74213,0.1950646,4.368235,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0.6111153,0,0,1.539319,0,0,0,0,0.9282039,28.76359,0.9282039,0,0.9282039,39.00008,100,0.1950475,0,1.231455,0,30.30291
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.432081,3.432081,0,0,0,3.432081,0,0,4.440892E-16,0,0,3.612717,3.432081,0,0,0,29.59898,0,3.612717,-3.612717,35.19194,90.23557,0.1950475,3.775289,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01413,25.98626,0,0,0,35.19194,90.23557,0.1950475,0,0,0,25.98626
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,5.624454,5.624454,0,0,0,5.624454,0,0,0,0,0,5.920478,5.624454,0,0,4.01413,25.98626,0,5.920478,-5.920478,28.95121,74.23372,0.1950475,6.1869,0,0,25.98626
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,8.371748,8.371748,12,0,3.372,8.371748,0,0,0,0,0,0,0,3.628253,3.44684,10.59244,20.06578,3.44684,0,3.44684,32.22117,82.61821,0.1950803,9.208922,0,12,20.06578
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.498087,1.498087,0,0,0,1.498087,0,0,2.220446E-16,0,0,1.576934,1.498087,0,0,7.145599,23.16794,0,1.576934,-1.576934,30.55893,78.35609,0.1950803,1.647896,0,0,23.16794
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.8885919,0.8885919,0,0,0,0.8885919,0,0,1.110223E-16,0,0,0.9353598,0.8885919,0,0,8.897747,21.59101,0,0.9353598,-0.9353598,29.57298,75.828,0.1950803,0.977451,0,0,21.59101
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.9676551,0.9676551,0,0,0,0.9676551,0,0,0,0,0,1.018584,0.9676551,0,0,9.937037,20.65565,0,1.018584,-1.018584,28.4993,73.07497,0.1950803,1.064421,0,0,20.65565
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.7344648,0.7344648,0,0,0,0.7344648,0,0,0,0,0,0.7731209,0.7344648,0,0,11.0688,19.63706,0,0.7731209,-0.7731209,27.68435,70.98538,0.1950803,0.8079113,0,0,19.63706
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.72697,3.72697,0,0,0,3.72697,0,0,4.440892E-16,0,0,3.923126,3.72697,0,0,11.92782,18.86394,0,3.923126,-3.923126,23.54902,60.38197,0.1950803,4.099667,0,0,18.86394
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.044305,3.044305,0,0,0,3.044305,0,0,4.440892E-16,0,0,3.204532,3.044305,0,0,16.28685,14.94081,0,3.204532,-3.204532,20.17114,51.72078,0.1950803,3.348736,0,0,14.94081
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.84744,11.73628,0,0,0,20.17114,51.72078,0.1950803,0,0,0,11.73628
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.84744,11.73628,0,0,0,20.17114,51.72078,0.1950803,0,0,0,11.73628
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.7368844,0.7368844,0,0,0,0.7368844,0,0,1.110223E-16,0,0,0.7756677,0.7368844,0,0,19.84744,11.73628,0,0.7756677,-0.7756677,19.35352,49.62431,0.1950803,0.8105728,0,0,11.73628
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,20.23916,20.23916,12,0,3.372,20.23916,4.759302,0,0,1.903075,0.9632428,8.672799,8.23916,0,0,20.70929,10.96061,0,7.709557,-7.709557,11.22693,28.78695,0.1950803,22.26307,0.7705942,12,11.92386
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,29.27547,3.251058,11.25321,0,11.25321,21.90266,56.16056,0.195027,0,2.314568,12,6.144268
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1087207,0.1087207,8.908721,0,2.589906,0.1087207,2626.544,0,0,0,2.855596,0,0,8.8,8.36,18.02226,13.37895,11.2156,0,11.2156,32.54271,83.44269,0.1949774,0.1195927,2.284477,12,16.23454
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,9.380404,9.380404,12,0,3.372,9.380404,39.40574,0,0,0,3.696417,0,0,2.619596,2.488616,6.806661,23.47298,6.185033,0,6.185033,38.41035,98.48788,0.1950261,10.31844,2.957134,12,27.1694
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.72629,1.72629,0,0,0,1.72629,435.1992,5.074027,0,0,7.512802,1.817148,1.72629,0,0,0.6216278,29.03951,0.6216278,0,0.6216278,39.00008,100,0.1950147,1.898919,6.010242,0,36.55231
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.005649,4.005649,0,0,0,4.005649,174.7009,2.781432,0,0,6.997905,4.216473,4.005649,0,0,0,29.59898,0,0,0,39.00008,100,0.1950147,4.406214,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.178877,5.178877,0,0,0,5.178877,201.81,5.00004,0,0,10.45149,5.45145,5.178877,0,0,0,29.59898,0,0,0,39.00008,100,0.1950147,5.696765,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950147,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.882389,1.882389,0,0,0,1.882389,421.3586,5.950144,0,0,7.931606,1.981462,1.882389,0,0,0,29.59898,0,0,0,39.00008,100,0.1950147,2.070628,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.032333,4.032333,0,0,0,4.032333,129.5134,0.9778496,0,0,5.222411,4.244561,4.032333,0,0,0,29.59898,0,0,0,39.00008,100,0.1950147,4.435566,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950147,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.669075,3.669075,0,0,0,3.669075,0,0,4.440892E-16,0,0,3.862184,3.669075,0,0,0,29.59898,0,3.862184,-3.862184,34.92898,89.5613,0.1950147,4.035982,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,14.3642,14.3642,12,0,3.372,14.3642,0,0,0,0,0,2.488627,2.364196,0,0,4.291315,25.73679,0,2.488627,-2.488627,32.30574,82.83505,0.1950147,15.80062,0,12,25.73679
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.056457,23.24817,0,0,0,32.30574,82.83505,0.1950147,0,0,0,23.24817
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,6.001944,6.001944,0,0,0,6.001944,0,0,8.881784E-16,0,0,6.317835,6.001944,0,0,7.056457,23.24817,0,6.317835,-6.317835,25.64615,65.75923,0.1950147,6.602138,0,0,23.24817
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.64576,1.64576,0,0,0,1.64576,0,0,2.220446E-16,0,0,1.732379,1.64576,0,0,14.07627,16.93033,0,1.732379,-1.732379,23.82006,61.07697,0.1950147,1.810336,0,0,16.93033
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.00114,15.19795,0,0,0,23.82006,61.07697,0.1950147,0,0,0,15.19795
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.252745,3.252745,0,0,0,3.252745,0,0,4.440892E-16,0,0,3.423942,3.252745,0,0,16.00114,15.19795,0,3.423942,-3.423942,20.21091,51.82275,0.1950147,3.578019,0,0,15.19795
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.338696,3.338696,0,0,0,3.338696,0,0,0,0,0,3.514417,3.338696,0,0,19.80552,11.77401,0,3.514417,-3.514417,16.50639,42.324,0.1950147,3.672565,0,0,11.77401
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.146146,3.146146,0,0,0,3.146146,0,0,4.440892E-16,0,0,3.311732,3.146146,0,0,23.71043,8.259594,0,3.311732,-3.311732,13.01552,33.37306,0.1950147,3.46076,0,0,8.259594
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.39013,4.947862,0,0,0,13.01552,33.37306,0.1950147,0,0,0,4.947862
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.39013,4.947862,0,0,0,13.01552,33.37306,0.1950147,0,0,0,4.947862
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,5.434228,5.434228,12,0,3.372,5.434228,0,0,0,0,0,0,0,6.565772,6.237483,27.39013,4.947862,6.237483,0,6.237483,18.93291,48.54584,0.195074,5.977651,0,12,4.947862
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.8686476,0.8686476,9.668648,0,2.782168,0.8686476,0,0,0,0,0,0,0,8.8,8.36,21.15265,10.5616,8.36,0,8.36,26.86391,68.88168,0.1950969,0.9555124,0,12,10.5616
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,12.79265,18.0856,11.55902,0,11.55902,37.82976,96.99918,0.1950382,0,2.559216,12,21.28462
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.782225,0.782225,0,0,0,0.782225,680.8616,3.268849,0,0,5.32587,0.8233948,0.782225,0,0,1.233627,28.48871,1.233627,0,1.233627,39.00008,100,0.1950156,0.8604475,4.260696,0,33.81458
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.926136,1.926136,0,0,0,1.926136,506.6929,7.732082,0,0,9.759594,2.027511,1.926136,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,2.118749,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,10.73732,10.73732,3,0,1.095,10.73732,98.83715,2.467914,0,0,10.61246,8.144543,7.737316,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,11.81105,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.868663,2.868663,0,0,0,2.868663,222.317,3.357881,0,0,6.377526,3.019645,2.868663,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,3.155529,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,5.440174,5.440174,0,0,0,5.440174,128.6523,1.272411,0,0,6.998909,5.726499,5.440174,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,5.984191,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.427344,2.427344,0,0,0,2.427344,309.2151,4.950615,0,0,7.505714,2.555099,2.427344,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,2.670079,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,15.23557,15.23557,10.20487,0,2.917831,15.23557,34.75732,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,16.75912,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.370369,1.370369,0,0,0,1.370369,169.5102,0.880421,0,0,2.322915,1.442494,1.370369,0,0,0,29.59898,0,0,0,39.00008,100,0.1950156,1.507406,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,5.373952,5.373952,0,0,0,5.373952,34.09291,0,0,0,1.832137,5.656792,5.373952,0,0,0,29.59898,0,3.824655,-3.824655,34.96854,89.66273,0.1950156,5.911347,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,11.59484,11.59484,12,0,3.372,11.59484,0,0,0,0,0,0,0,0.4051633,0.3849052,4.249617,25.77432,0.3849052,0,0.3849052,35.33369,90.59903,0.1950192,12.75432,0,12,25.77432
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,7.350399,7.350399,0,0,0,7.350399,0,0,8.881784E-16,0,0,7.737262,7.350399,0,0,3.864711,26.12074,0,7.737262,-7.737262,27.1779,69.68678,0.1950192,8.085439,0,0,26.12074
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.475019,2.475019,0,0,0,2.475019,0,0,4.440892E-16,0,0,2.605283,2.475019,0,0,12.46167,18.38348,0,2.605283,-2.605283,24.43169,62.64524,0.1950192,2.722521,0,0,18.38348
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,6.958535,6.958535,0,0,0,6.958535,0,0,8.881784E-16,0,0,7.324774,6.958535,0,0,15.35643,15.77819,0,7.324774,-7.324774,16.7107,42.84787,0.1950192,7.654388,0,0,15.77819
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.246536,2.246536,0,0,0,2.246536,0,0,4.440892E-16,0,0,2.364775,2.246536,0,0,23.49507,8.453419,0,2.364775,-2.364775,14.21801,36.45636,0.1950192,2.471189,0,0,8.453419
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.252969,2.252969,0,0,0,2.252969,0,0,4.440892E-16,0,0,2.371546,2.252969,0,0,26.12259,6.088645,0,2.371546,-2.371546,11.71818,30.04656,0.1950192,2.478266,0,0,6.088645
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.75764,3.717098,0,0,0,11.71818,30.04656,0.1950192,0,0,0,3.717098
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.935911,3.935911,12,0,3.372,3.935911,0,0,0,0,0,0,0,8.064089,7.660885,28.75764,3.717098,7.660885,0,7.660885,18.98594,48.68179,0.1950918,4.329502,0,12,3.717098
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3969985,0.3969985,9.196999,0,2.662841,0.3969985,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.09676,10.61189,8.36,0,8.36,26.91693,69.01762,0.1951023,0.4366983,0,12,10.61189
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2543164,0.2543164,9.054317,0,2.626742,0.2543164,0,0,0,0,0,0,0,8.8,8.36,12.73676,18.13589,8.36,0,8.36,34.84792,89.35346,0.1951089,0.2797481,0,12,18.13589
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.735577,3.735577,0,0,0,3.735577,0,0,4.440892E-16,0,0,3.932186,3.735577,0,0,4.37676,25.65989,0,3.932186,-3.932186,30.70303,78.72556,0.1951089,4.109135,0,0,25.65989
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3798843,0.3798843,0,0,0,0.3798843,0,0,5.551115E-17,0,0,0.3998782,0.3798843,0,0,8.745855,21.72771,0,0.3998782,-0.3998782,30.28152,77.64478,0.1951089,0.4178727,0,0,21.72771
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.190165,21.32783,0,0,0,30.28152,77.64478,0.1951089,0,0,0,21.32783
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,8.009433,8.009433,12,0,3.372,8.009433,19.87831,0,0,0,1.59214,0,0,3.990567,3.791039,9.190165,21.32783,5.383179,0,5.383179,35.38845,90.73944,0.1951555,8.810376,1.273712,12,22.91997
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,7.281938,7.281938,0,0,0,7.281938,22.30117,0,0,0,1.623957,7.665198,7.281938,0,0,3.806986,26.17269,0,6.041241,-6.041241,29.02043,74.4112,0.1951555,8.010132,1.299166,0,27.79665
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,0,0,0,0,0,0,0,1.980497,0,0,0,0,10.51948,20.13145,1.980497,0,1.980497,30.89929,79.2288,0.1951192,0,1.584398,0,22.11195
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,6.515855,6.515855,0,0,0,6.515855,39.11835,0,8.881784E-16,0,2.548895,6.858795,6.515855,0,0,8.538979,21.9139,0,4.309899,-4.309899,26.35626,67.58002,0.1951192,7.16744,2.039116,0,24.46279
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,9.149429,9.149429,12,0,3.372,9.149429,70.9801,0,0,0,6.494274,0,0,2.850571,2.708042,13.32775,17.604,9.202316,0,9.202316,35.08634,89.96481,0.195188,10.06437,5.195419,12,24.09827
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.666555,1.666555,0,0,0,1.666555,411.9961,0.986434,0,0,6.866141,1.754269,1.666555,0,0,4.125439,25.88608,4.125439,0,4.125439,39.00008,100,0.1951126,1.833211,5.492913,0,32.75222
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,14.4103,14.4103,9.399969,0,2.714192,14.4103,36.59905,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1951126,15.85133,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,8.917573,8.917573,3,0,1.095,8.917573,109.53,3.53839,0,0,9.767414,6.229024,5.917573,0,0,0,29.59898,0,0,0,39.00008,100,0.1951126,9.80933,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,6.414049,6.414049,0,0,0,6.414049,62.23563,0,0,0,3.991824,6.751631,6.414049,0,0,0,29.59898,0,2.759807,-2.759807,36.09098,92.5408,0.1951126,7.055454,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,4.411711,4.411711,0,0,0,4.411711,79.81625,0,0,0,3.521262,4.643907,4.411711,0,0,3.066452,26.83917,0,1.122644,-1.122644,34.90762,89.50652,0.1951126,4.852882,2.81701,0,30.36043
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.994985,4.994985,0,0,0,4.994985,27.27092,0,0,0,1.362178,5.257879,4.994985,0,0,4.313835,25.71653,0,3.895701,-3.895701,30.80119,78.97724,0.1951126,5.494483,1.089742,0,27.0787
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,14.87625,14.87625,12,0,3.372,14.87625,0,0,0,0,0,3.027629,2.876247,0,0,8.642391,21.82083,0,3.027629,-3.027629,27.60979,70.79417,0.1951126,16.36387,0,12,21.82083
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.867236,3.867236,12,0,3.372,3.867236,0,0,0,0,0,0,0,8.132764,7.726125,12.00642,18.7932,7.726125,0,7.726125,34.93943,89.5881,0.1951855,4.25396,0,12,18.7932
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,14.20168,14.20168,12,0,3.372,14.20168,0,0,0,0,0,2.317563,2.201684,0,0,4.280298,25.74671,0,2.317563,-2.317563,32.49651,83.3242,0.1951855,15.62185,0,12,25.74671
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.6401054,0.6401054,0,0,0,0.6401054,0,0,0,0,0,0.6737951,0.6401054,0,0,6.855368,23.42915,0,0.6737951,-0.6737951,31.78626,81.50307,0.1951855,0.7041159,0,0,23.42915
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.9900353,0.9900353,0,0,0,0.9900353,0,0,2.220446E-16,0,0,1.042142,0.9900353,0,0,7.604029,22.75535,0,1.042142,-1.042142,30.68775,78.68638,0.1951855,1.089039,0,0,22.75535
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.761965,21.71321,0,0,0,30.68775,78.68638,0.1951855,0,0,0,21.71321
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1965227,0.1965227,0,0,0,0.1965227,0,0,0,0,0,0.206866,0.1965227,0,0,8.761965,21.71321,0,0.206866,-0.206866,30.46969,78.12726,0.1951855,0.216175,0,0,21.71321
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.633353,2.633353,0,0,0,2.633353,0,0,4.440892E-16,0,0,2.771951,2.633353,0,0,8.991816,21.50634,0,2.771951,-2.771951,27.5478,70.63525,0.1951855,2.896688,0,0,21.50634
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.000978,1.000978,0,0,0,1.000978,0,0,2.220446E-16,0,0,1.053662,1.000978,0,0,12.07176,18.73439,0,1.053662,-1.053662,26.43714,67.78741,0.1951855,1.101076,0,0,18.73439
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.599259,1.599259,0,0,0,1.599259,0,0,2.220446E-16,0,0,1.683431,1.599259,0,0,13.2425,17.68073,0,1.683431,-1.683431,24.66265,63.23744,0.1951855,1.759185,0,0,17.68073
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.287814,2.287814,0,0,0,2.287814,0,0,4.440892E-16,0,0,2.408225,2.287814,0,0,15.11298,15.9973,0,2.408225,-2.408225,22.12416,56.7285,0.1951855,2.516595,0,0,15.9973
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.633878,1.633878,0,0,0,1.633878,0,0,2.220446E-16,0,0,1.719872,1.633878,0,0,17.78878,13.58908,0,1.719872,-1.719872,20.31125,52.08004,0.1951855,1.797266,0,0,13.58908
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69975,11.8692,0,0,0,20.31125,52.08004,0.1951855,0,0,0,11.8692
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,6.584769,6.584769,0,0,0,6.584769,41.07646,0,0,0,2.70479,6.931336,6.584769,0,0,19.69975,11.8692,0,4.226546,-4.226546,15.85608,40.65655,0.1951855,7.243246,2.163832,0,14.57399
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,21.56866,20.36,12,0,3.372,20.36,25.83725,0,1.208661,3.465513,5.260465,8.8,8.36,0,0,24.39591,7.642658,0,3.539535,-3.539535,12.12509,31.0899,0.1951855,23.72553,4.208372,12,12.90312
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,8.913883,8.913883,12,0,3.372,8.913883,102.7671,0,0,0,9.160542,0,0,3.086117,2.931811,28.32873,4.103123,12.09235,0,12.09235,23.5969,60.50475,0.1952013,9.805271,7.328434,12,13.26367
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.290652,1.290652,7.243067,0,2.168496,1.290652,819.8629,0,0,0,10.58158,0,0,5.952415,5.654794,16.23637,14.98624,16.23637,0,16.23637,39.00008,100,0.195017,1.419718,8.465264,12,25.56782
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.522103,3.522103,0,0,0,3.522103,315.6193,7.408962,0,0,11.11644,3.707477,3.522103,0,0,0,29.59898,0,0,0,39.00008,100,0.195017,3.874314,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.014108,4.014108,0,0,0,4.014108,261.6376,6.277038,0,0,10.50241,4.225377,4.014108,0,0,0,29.59898,0,0,0,39.00008,100,0.195017,4.415519,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.279795,4.279795,0,0,0,4.279795,262.7427,6.739803,0,0,11.24485,4.505047,4.279795,0,0,0,29.59898,0,0,0,39.00008,100,0.195017,4.707774,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195017,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.591311,4.591311,0,0,0,4.591311,164.9124,2.738684,0,0,7.571643,4.83296,4.591311,0,0,0,29.59898,0,0,0,39.00008,100,0.195017,5.050443,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195017,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.143598,2.143598,0,0,0,2.143598,68.07018,0,0,0,1.459151,2.256419,2.143598,0,0,0,29.59898,0,0.797268,-0.797268,38.15968,97.84515,0.195017,2.357958,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,5.675678,5.675678,0,0,0,5.675678,0,0,0,0,0,5.974398,5.675678,0,0,0.8858534,28.80171,0,5.974398,-5.974398,31.86212,81.69757,0.195017,6.243246,0,0,28.80171
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.524073,22.82731,0,0,0,31.86212,81.69757,0.195017,0,0,0,22.82731
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.524073,22.82731,0,0,0,31.86212,81.69757,0.195017,0,0,0,22.82731
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,13.1166,13.1166,12,0,3.372,13.1166,0,0,0,0,0,1.175368,1.116599,0,0,7.524073,22.82731,0,1.175368,-1.175368,30.62317,78.52079,0.195017,14.42826,0,12,22.82731
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.543939,1.543939,10.34394,0,2.953017,1.543939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.830037,21.65195,8.36,0,8.36,38.55416,98.85663,0.1950574,1.698332,0,12,21.65195
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4700374,29.17595,0,0,0,38.55416,98.85663,0.1950574,0,0,0,29.17595
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.24432,3.24432,0,0,0,3.24432,0,0,4.440892E-16,0,0,3.415073,3.24432,0,0,0.4700374,29.17595,0,3.415073,-3.415073,34.95436,89.62638,0.1950574,3.568752,0,0,29.17595
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.047829,4.047829,0,0,0,4.047829,0,0,0,0,0,4.260872,4.047829,0,0,4.264564,25.76087,0,4.260872,-4.260872,30.463,78.11011,0.1950574,4.452612,0,0,25.76087
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4645234,0.4645234,0,0,0,0.4645234,0,0,5.551115E-17,0,0,0.488972,0.4645234,0,0,8.998866,21.5,0,0.488972,-0.488972,29.94758,76.78852,0.1950574,0.5109758,0,0,21.5
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3506169,0.3506169,0,0,0,0.3506169,0,0,5.551115E-17,0,0,0.3690704,0.3506169,0,0,9.542169,21.01103,0,0.3690704,-0.3690704,29.55855,75.79099,0.1950574,0.3856786,0,0,21.01103
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.7906534,0.7906534,0,0,0,0.7906534,0,0,1.110223E-16,0,0,0.8322667,0.7906534,0,0,9.952247,20.64196,0,0.8322667,-0.8322667,28.68126,73.54155,0.1950574,0.8697187,0,0,20.64196
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.322968,1.322968,0,0,0,1.322968,0,0,2.220446E-16,0,0,1.392598,1.322968,0,0,10.87699,19.80969,0,1.392598,-1.392598,27.21334,69.77764,0.1950574,1.455265,0,0,19.80969
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.7215465,0.7215465,0,0,0,0.7215465,0,0,0,0,0,0.7595226,0.7215465,0,0,12.42432,18.41709,0,0.7595226,-0.7595226,26.41273,67.72481,0.1950574,0.7937011,0,0,18.41709
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,10.94698,10.94698,12,0,3.372,10.94698,15.08868,0,0,0,1.651755,0,0,1.053021,1.00037,13.26823,17.65757,2.652125,0,2.652125,28.92875,74.17615,0.1950779,12.04168,1.321404,12,19.30932
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,8.147524,8.147524,12,0,3.372,8.147524,28.87305,0,0,0,2.352438,0,0,3.852477,3.659853,10.61611,20.04448,6.012291,0,6.012291,34.63251,88.80114,0.195128,8.962276,1.881951,12,22.39692
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,6.163595,6.163595,0,0,0,6.163595,66.01124,0,0,0,4.068666,6.487995,6.163595,0,0,4.603816,25.45554,0,2.419329,-2.419329,32.08232,82.26218,0.195128,6.779955,3.254932,0,29.52421
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,10.50462,10.50462,9.343048,0,2.699791,10.50462,81.05641,0,0,0,8.514672,1.222712,1.161576,0,0,7.29196,23.03621,7.29196,0,7.29196,39.00008,100,0.1951616,11.55509,6.811738,12,31.55089
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.789603,2.789603,0,0,0,2.789603,350.0813,6.829455,0,0,9.76588,2.936425,2.789603,0,0,0,29.59898,0,0,0,39.00008,100,0.1951616,3.068564,7.812704,0,39.36486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.6284224,0.6284224,0,0,0,0.6284224,1466.012,8.551252,0,0,9.212749,0.6614972,0.6284224,0,0,0,29.59898,0,0,0,39.00008,100,0.1951616,0.6912646,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,7.609108,7.609108,3,0,1.095,7.609108,143.0482,6.032998,0,0,10.88469,4.851693,4.609108,0,0,0,29.59898,0,0,0,39.00008,100,0.1951616,8.370019,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.6821163,0.6821163,0,0,0,0.6821163,1350.763,8.495761,0,0,9.213778,0.7180172,0.6821163,0,0,0,29.59898,0,0,0,39.00008,100,0.1951616,0.7503279,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.763664,2.763664,0,0,0,2.763664,183.9378,2.174303,0,0,5.083423,2.909121,2.763664,0,0,0,29.59898,0,0,0,39.00008,100,0.1951616,3.040031,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951616,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,6.044699,6.044699,0,0,0,6.044699,26.59127,0,8.881784E-16,0,1.607362,6.362841,6.044699,0,0,0,29.59898,0,4.755479,-4.755479,33.98736,87.14691,0.1951616,6.649168,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.283865,24.8435,0,0,0,33.98736,87.14691,0.1951616,0,0,0,24.8435
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,15.59926,15.59926,12,0,3.372,15.59926,0,0,0,0,0,3.788694,3.599259,0,0,5.283865,24.8435,0,3.788694,-3.788694,29.99373,76.90685,0.1951616,17.15919,0,12,24.8435
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,13.11964,13.11964,12,0,3.372,13.11964,0,0,0,0,0,1.178567,1.119639,0,0,9.493526,21.05481,0,1.178567,-1.178567,28.75141,73.72142,0.1951616,14.4316,0,12,21.05481
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,11.14444,11.14444,12,0,3.372,11.14444,0,0,0,0,0,0,0,0.8555625,0.8127844,10.80304,19.87624,0.8127844,0,0.8127844,29.52249,75.69853,0.1951692,12.25888,0,12,19.87624
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.918714,1.918714,10.71871,0,3.047835,1.918714,0,0,0,0,0,0,0,8.8,8.36,9.99026,20.60774,8.36,0,8.36,37.45348,96.03436,0.1952192,2.110585,0,12,20.60774
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.7264352,0.7264352,0,0,0,0.7264352,0,0,0,0,0,0.7646686,0.7264352,0,0,1.63026,28.13174,0,0.7646686,-0.7646686,36.64745,93.96762,0.1952192,0.7990787,0,0,28.13174
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.990023,2.990023,0,0,0,2.990023,0,0,4.440892E-16,0,0,3.147393,2.990023,0,0,2.479892,27.36707,0,3.147393,-3.147393,33.3298,85.46086,0.1952192,3.289025,0,0,27.36707
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.976995,24.21968,0,0,0,33.3298,85.46086,0.1952192,0,0,0,24.21968
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.879936,1.879936,0,0,0,1.879936,0,0,2.220446E-16,0,0,1.97888,1.879936,0,0,5.976995,24.21968,0,1.97888,-1.97888,31.24388,80.11235,0.1952192,2.06793,0,0,24.21968
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.20883,4.20883,0,0,0,4.20883,0,0,8.881784E-16,0,0,4.430348,4.20883,0,0,8.175751,22.2408,0,4.430348,-4.430348,26.57388,68.13802,0.1952192,4.629714,0,0,22.2408
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09836,17.81046,0,0,0,26.57388,68.13802,0.1952192,0,0,0,17.81046
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.9685248,0.9685248,0,0,0,0.9685248,0,0,1.110223E-16,0,0,1.0195,0.9685248,0,0,13.09836,17.81046,0,1.0195,-1.0195,25.49924,65.38252,0.1952192,1.065377,0,0,17.81046
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.696867,2.696867,0,0,0,2.696867,0,0,4.440892E-16,0,0,2.838807,2.696867,0,0,14.23114,16.79095,0,2.838807,-2.838807,22.50687,57.70981,0.1952192,2.966553,0,0,16.79095
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,17.38537,13.95215,0.495532,0,0.495532,22.97697,58.9152,0.1952102,0,0.3964256,0,14.44768
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.266823,5.266823,0,0,0,5.266823,50.15124,0,0,0,2.641377,5.544024,5.266823,0,0,16.88984,14.39813,0,2.902647,-2.902647,19.91731,51.06993,0.1952102,5.793506,2.113102,0,17.0395
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,9.640253,9.640253,12,0,3.372,9.640253,45.93961,0,0,0,4.428694,0,0,2.359747,2.24176,20.115,11.49548,6.670454,0,6.670454,26.24546,67.29592,0.1952608,10.60428,3.542955,12,15.92417
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,13.44454,17.49889,12.32173,0,12.32173,37.93488,97.26872,0.1951888,0,3.16938,12,21.46061
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.431721,1.431721,0,0,0,1.431721,383.114,2.85523,0,0,5.485124,1.507075,1.431721,0,0,1.122819,28.58844,1.122819,0,1.122819,39.00008,100,0.1951685,1.574893,4.388099,0,34.07357
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951685,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951685,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,12.37593,12.37593,9.979636,0,2.860848,12.37593,20.38165,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.1951685,13.61353,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.668484,4.668484,0,0,0,4.668484,96.74664,0,0,0,4.516602,4.914194,4.668484,0,0,0,29.59898,0,0.3975927,-0.3975927,38.58098,98.92538,0.1951685,5.135333,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.869313,4.869313,0,0,0,4.869313,61.87533,0,0,0,3.012903,5.125592,4.869313,0,0,0.4417696,29.20139,0,2.112689,-2.112689,36.35401,93.21522,0.1951685,5.356244,2.410322,0,32.21429
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,8.55386,8.55386,10.39915,0,2.966984,8.55386,9.899588,0,0,0,0.8467968,0,0,1.845285,1.753021,2.789202,27.0887,2.599818,0,2.599818,38.82041,99.53932,0.1951905,9.409245,0.6774375,12,27.93549
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.644176,2.644176,0,0,0,2.644176,0,0,0,0,0,2.783343,2.644176,0,0,0.1893845,29.42853,0,2.783343,-2.783343,35.88651,92.01651,0.1951905,2.908593,0,0,29.42853
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.333696,2.333696,0,0,0,2.333696,0,0,4.440892E-16,0,0,2.456522,2.333696,0,0,3.281988,26.64519,0,2.456522,-2.456522,33.29711,85.37704,0.1951905,2.567065,0,0,26.64519
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.532567,4.532567,0,0,0,4.532567,0,0,8.881784E-16,0,0,4.771123,4.532567,0,0,6.011456,24.18867,0,4.771123,-4.771123,28.2679,72.48166,0.1951905,4.985824,0,0,24.18867
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,13.2649,13.2649,12,0,3.372,13.2649,0,0,0,0,0,1.331477,1.264903,0,0,11.3127,19.41754,0,1.331477,-1.331477,26.8644,68.88295,0.1951905,14.59139,0,12,19.41754
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.355215,2.355215,11.15521,0,3.158269,2.355215,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.79212,18.08607,8.36,0,8.36,34.7954,89.21879,0.1952518,2.590736,0,12,18.08607
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4809864,0.4809864,0,0,0,0.4809864,0,0,0,0,0,0.5063014,0.4809864,0,0,4.432123,25.61007,0,0.5063014,-0.5063014,34.26171,87.85036,0.1952518,0.529085,0,0,25.61007
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.99468,25.10377,0,0,0,34.26171,87.85036,0.1952518,0,0,0,25.10377
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.99468,25.10377,0,0,0,34.26171,87.85036,0.1952518,0,0,0,25.10377
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003711507,0.003711507,0,0,0,0.003711507,0,0,4.336809E-19,0,0,0.003906849,0.003711507,0,0,4.99468,25.10377,0,0.003906849,-0.003906849,34.25759,87.8398,0.1952518,0.004082657,0,0,25.10377
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.999021,25.09986,0,0,0,34.25759,87.8398,0.1952518,0,0,0,25.09986
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.443727,3.443727,0,0,0,3.443727,0,0,4.440892E-16,0,0,3.624975,3.443727,0,0,4.999021,25.09986,0,3.624975,-3.624975,30.43653,78.04223,0.1952518,3.788099,0,0,25.09986
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.16874,1.16874,0,0,0,1.16874,0,0,0,0,0,1.230253,1.16874,0,0,9.026772,21.47488,0,1.230253,-1.230253,29.13973,74.71711,0.1952518,1.285614,0,0,21.47488
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.10564,1.10564,0,0,0,1.10564,0,0,2.220446E-16,0,0,1.163831,1.10564,0,0,10.39372,20.24463,0,1.163831,-1.163831,27.91294,71.57151,0.1952518,1.216204,0,0,20.24463
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,6.194842,6.194842,0,0,0,6.194842,4.56942,0,8.881784E-16,0,0.2830683,6.520886,6.194842,0,0,11.68687,19.0808,0,6.237818,-6.237818,21.33771,54.71196,0.1952518,6.814326,0.2264547,0,19.36387
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,10.16749,10.16749,12,0,3.372,10.16749,16.52282,0,0,0,1.679957,0,0,1.832505,1.74088,18.61777,12.84298,3.420837,0,3.420837,24.583,63.0332,0.1952792,11.18424,1.343965,12,14.52294
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,7.581996,7.581996,12,0,3.372,7.581996,13.71954,0,0,0,1.040215,0,0,4.418004,4.197104,15.19694,15.92173,5.237319,0,5.237319,29.55155,75.77306,0.1953252,8.340196,0.8321721,12,16.96195
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.840563,5.840563,10.50412,0,2.993541,5.840563,86.47481,0,0,0,5.050616,0,0,4.663553,4.430376,9.95962,20.63532,9.480991,0,9.480991,38.54601,98.83573,0.1953491,6.42462,4.040493,12,25.68594
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,7.129682,0,0,7.60831,0,0,0,0,0.4786278,29.16821,0.4786278,0,0.4786278,39.00008,100,0.1953404,0,6.086648,0,36.77652
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,7.39305,7.39305,0,0,0,7.39305,55.83154,0,0,0,4.127654,7.782158,7.39305,0,0,0,29.59898,0,3.654504,-3.654504,35.14789,90.12262,0.1953404,8.132355,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,7.929485,7.929485,8.584087,0,2.507774,7.929485,42.51859,0,0,0,3.371505,0,0,0.6546025,0.6218723,4.06056,25.94447,3.993377,0,3.993377,38.93634,99.83658,0.1953686,8.722433,2.697204,12,29.31598
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,5.273002,5.273002,0,0,0,5.273002,30.46141,0,0,0,1.606231,5.550529,5.273002,0,0,0.06718288,29.53851,0,3.944298,-3.944298,34.77869,89.17594,0.1953686,5.800302,1.284984,0,31.14474
