Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,9.114142,9.114142,10.80441,0,3.069516,9.114142,29.30067,0,0,0,2.670505,0,0,1.690269,1.605756,4.449736,25.59422,4.276261,0,4.276261,38.83551,99.57802,0.1954012,10.02556,2.136404,12,28.26472
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,3.537349,0,0,3.710824,0,0,0,0,0.173475,29.44285,0.173475,0,0.173475,39.00008,100,0.1953981,0,2.968659,0,33.15368
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.778974,2.778974,0,0,0,2.778974,70.39788,0,0,0,1.956339,2.925236,2.778974,0,0,0,29.59898,0,0.9688968,-0.9688968,37.97877,97.38127,0.1953981,3.056871,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,6.778448,6.778448,0,0,0,6.778448,0,0,0,0,0,7.135208,6.778448,0,0,1.076552,28.63008,0,7.135208,-7.135208,30.4576,78.09626,0.1953981,7.456293,0,0,28.63008
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,8.85171,8.85171,12,0,3.372,8.85171,0,0,0,0,0,0,0,3.148289,2.990875,9.004561,21.49487,2.990875,0,2.990875,33.29499,85.37161,0.1954259,9.736881,0,12,21.49487
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,10.95386,10.95386,12,0,3.372,10.95386,0,0,0,0,0,0,0,1.046143,0.9938361,6.013686,24.18666,0.9938361,0,0.9938361,34.23783,87.78913,0.1954351,12.04924,0,12,24.18666
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,7.104513,7.104513,0,0,0,7.104513,0,0,0,0,0,7.478435,7.104513,0,0,5.01985,25.08111,0,7.478435,-7.478435,26.35487,67.57645,0.1954351,7.814964,0,0,25.08111
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.095141,3.095141,0,0,0,3.095141,0,0,0,0,0,3.258044,3.095141,0,0,13.32922,17.60268,0,3.258044,-3.258044,22.92059,58.77062,0.1954351,3.404656,0,0,17.60268
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.771406,2.771406,0,0,0,2.771406,0,0,0,0,0,2.91727,2.771406,0,0,16.94927,14.34463,0,2.91727,-2.91727,19.84552,50.88584,0.1954351,3.048547,0,0,14.34463
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4323776,0.4323776,0,0,0,0.4323776,0,0,5.551115E-17,0,0,0.4551343,0.4323776,0,0,20.19068,11.42736,0,0.4551343,-0.4551343,19.36576,49.6557,0.1954351,0.4756154,0,0,11.42736
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.365997,3.365997,0,0,0,3.365997,0,0,0,0,0,3.543154,3.365997,0,0,20.69639,10.97223,0,3.543154,-3.543154,15.63095,40.07928,0.1954351,3.702596,0,0,10.97223
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.254485,1.254485,0,0,0,1.254485,0,0,2.220446E-16,0,0,1.320511,1.254485,0,0,24.63322,7.429076,0,1.320511,-1.320511,14.23901,36.5102,0.1954351,1.379934,0,0,7.429076
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.909454,1.909454,0,0,0,1.909454,0,0,4.440892E-16,0,0,2.009952,1.909454,0,0,26.10046,6.108565,0,2.009952,-2.009952,12.12033,31.07771,0.1954351,2.1004,0,0,6.108565
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.7895238,0.7895238,0,0,0,0.7895238,0,0,1.110223E-16,0,0,0.8310778,0.7895238,0,0,28.33374,4.098613,0,0.8310778,-0.8310778,11.2443,28.83148,0.1954351,0.8684763,0,0,4.098613
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.181596,0.181596,0,0,0,0.181596,0,0,0,0,0,0.1911536,0.181596,0,0,29.25716,3.267535,0,0.1911536,-0.1911536,11.04281,28.31483,0.1954351,0.1997555,0,0,3.267535
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.955677,2.955677,11.75568,0,3.310186,2.955677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.46955,3.076382,8.36,0,8.36,18.9738,48.65067,0.1955116,3.251245,0,12,3.076382
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,6.521194,6.521194,12,0,3.372,6.521194,31.09787,0,0,0,2.027952,0,0,5.478806,5.204866,21.10955,10.60038,7.232818,0,7.232818,25.83545,66.24462,0.1955732,7.173313,1.622362,12,12.62833
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,10.73826,10.73826,12,0,3.372,10.73826,45.73855,0,0,0,4.911526,0,0,1.261737,1.19865,13.87673,17.10992,6.110176,0,6.110176,31.63207,81.10772,0.1956167,11.81209,3.92922,12,22.02144
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,16.57814,16.57814,12,0,3.372,16.57814,38.78275,0,0,0,6.429457,4.819092,4.578138,0,0,7.766558,22.60908,1.610365,0,1.610365,33.1598,85.02496,0.1956273,18.23595,5.143566,12,29.03853
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.190751,3.190751,0,0,0,3.190751,332.3842,1.090674,0,0,10.60555,3.358685,3.190751,0,0,6.156193,24.0584,6.156193,0,6.156193,39.00008,100,0.1955163,3.509826,8.484442,0,34.66396
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.715221,1.715221,0,0,0,1.715221,680.8715,9.872952,0,0,11.67845,1.805495,1.715221,0,0,0,29.59898,0,0,0,39.00008,100,0.1955163,1.886743,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955163,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.939933,5.939933,0,0,0,5.939933,193.9601,5.268541,0,0,11.5211,6.252561,5.939933,0,0,0,29.59898,0,0,0,39.00008,100,0.1955163,6.533926,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.262884,5.262884,0,0,0,5.262884,208.0969,5.412019,0,0,10.9519,5.539878,5.262884,0,0,0,29.59898,0,0,0,39.00008,100,0.1955163,5.789173,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,6.365096,6.365096,0,0,0,6.365096,116.8193,0.7355601,0,0,7.435661,6.700101,6.365096,0,0,0,29.59898,0,0,0,39.00008,100,0.1955163,7.001606,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.352989,3.352989,0,0,0,3.352989,143.5479,1.283682,0,0,4.813144,3.529463,3.352989,0,0,0,29.59898,0,0,0,39.00008,100,0.1955163,3.688288,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,14.08619,14.08619,12,0,3.372,14.08619,14.37498,0,0,0,2.024886,2.195986,2.086186,0,0,0,29.59898,0,0.1710993,-0.1710993,38.81973,99.53755,0.1955163,15.49481,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,13.34239,13.34239,12,0,3.372,13.34239,0,0,0,0,0,1.413044,1.342392,0,0,0.1901104,29.42788,0,1.413044,-1.413044,37.33025,95.71838,0.1955163,14.67663,0,12,29.42788
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,5.176204,5.176204,0,0,0,5.176204,0,0,8.881784E-16,0,0,5.448636,5.176204,0,0,1.760159,28.01484,0,5.448636,-5.448636,31.58688,80.99183,0.1955163,5.693825,0,0,28.01484
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,12.48745,12.48745,12,0,3.372,12.48745,0,0,0,0,0,0.5131093,0.4874539,0,0,7.814199,22.5662,0,0.5131093,-0.5131093,31.04601,79.605,0.1955163,13.7362,0,12,22.5662
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,17.2543,17.2543,12,0,3.372,17.2543,0,0,0,0,0,5.530841,5.254299,0,0,8.384321,22.05309,0,5.530841,-5.530841,25.21599,64.65627,0.1955163,18.97973,0,12,22.05309
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.637418,3.637418,12,0,3.372,3.637418,0,0,0,0,0,0,0,8.362582,7.944453,14.5297,16.52225,7.944453,0,7.944453,32.75277,83.98128,0.1955898,4.00116,0,12,16.52225
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.637146,1.637146,0,0,0,1.637146,0,0,2.220446E-16,0,0,1.723312,1.637146,0,0,6.585247,23.67226,0,1.723312,-1.723312,30.93623,79.32352,0.1955898,1.800861,0,0,23.67226
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.134476,3.134476,0,0,0,3.134476,0,0,4.440892E-16,0,0,3.299449,3.134476,0,0,8.500038,21.94894,0,3.299449,-3.299449,27.45831,70.40578,0.1955898,3.447924,0,0,21.94894
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.971798,2.971798,0,0,0,2.971798,0,0,4.440892E-16,0,0,3.128208,2.971798,0,0,12.16609,18.6495,0,3.128208,-3.128208,24.16089,61.95087,0.1955898,3.268978,0,0,18.6495
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.477907,2.477907,0,0,0,2.477907,0,0,0,0,0,2.608324,2.477907,0,0,15.64188,15.52129,0,2.608324,-2.608324,21.41147,54.90111,0.1955898,2.725698,0,0,15.52129
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.11556,2.11556,0,0,0,2.11556,0,0,4.440892E-16,0,0,2.226905,2.11556,0,0,18.54002,12.91296,0,2.226905,-2.226905,19.06411,48.88224,0.1955898,2.327116,0,0,12.91296
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.847012,3.847012,0,0,0,3.847012,0,0,4.440892E-16,0,0,4.049486,3.847012,0,0,21.01435,10.68606,0,4.049486,-4.049486,14.79558,37.9373,0.1955898,4.231713,0,0,10.68606
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.755586,3.755586,0,0,0,3.755586,0,0,4.440892E-16,0,0,3.953249,3.755586,0,0,25.51378,6.636572,0,3.953249,-3.953249,10.62849,27.25248,0.1955898,4.131145,0,0,6.636572
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.659204,2.659204,11.4592,0,3.235178,2.659204,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.90628,2.683324,8.36,0,8.36,18.55948,47.58831,0.1956581,2.925124,0,12,2.683324
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,9.781928,9.781928,12,0,3.372,9.781928,31.66529,0,0,0,3.097476,0,0,2.218072,2.107168,21.54628,10.20732,5.204644,0,5.204644,23.49704,60.2487,0.1956979,10.76012,2.477981,12,13.3048
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.865264,4.865264,12,0,3.372,4.865264,116.5328,0,0,0,5.669631,0,0,7.134736,6.777999,16.34164,14.8915,12.44763,0,12.44763,35.3059,90.52776,0.1957066,5.351791,4.535704,12,20.56113
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,18.84078,18.84078,12,0,3.372,18.84078,39.60136,0,0,0.3648633,7.461207,7.200826,6.840785,0,0,3.89401,26.09437,0.2603807,0,0.2603807,35.55291,91.16114,0.1957083,20.72486,5.968966,12,33.55558
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,11.97733,11.97733,6.456842,0,1.969581,11.97733,78.85454,0,0,0,9.444666,5.811037,5.520485,0,0,3.633629,26.32871,3.633629,0,3.633629,39.00008,100,0.1957163,13.17506,7.555732,12,35.77338
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,10.34748,10.34748,3,0,1.095,10.34748,112.1643,3.871988,0,0,11.60618,7.734188,7.347478,0,0,0,29.59898,0,0,0,39.00008,100,0.1957163,11.38223,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,5.69492,5.69492,0,0,0,5.69492,170.2725,3.702228,0,0,9.696879,5.994652,5.69492,0,0,0,29.59898,0,0,0,39.00008,100,0.1957163,6.264411,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957163,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,5.514524,5.514524,0,0,0,5.514524,178.8904,4.060192,0,0,9.864953,5.804762,5.514524,0,0,0,29.59898,0,0,0,39.00008,100,0.1957163,6.065976,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,13.35175,13.35175,6.319837,0,1.934919,13.35175,55.43854,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1957163,14.68693,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957163,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,5.449122,5.449122,0,0,0,5.449122,23.20146,0,8.881784E-16,0,1.264276,5.735919,5.449122,0,0,0,29.59898,0,4.471643,-4.471643,34.28655,87.91406,0.1957163,5.994035,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2082939,0.2082939,0,0,0,0.2082939,0,0,2.775558E-17,0,0,0.2192567,0.2082939,0,0,4.968492,25.12733,0,0.2192567,-0.2192567,34.05544,87.32146,0.1957163,0.2291232,0,0,25.12733
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,7.366906,7.366906,0,0,0,7.366906,0,0,8.881784E-16,0,0,7.754638,7.366906,0,0,5.212111,24.90808,0,7.754638,-7.754638,25.88133,66.36225,0.1957163,8.103597,0,0,24.90808
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,18.24553,18.24553,12,0,3.372,18.24553,0,0,0,0,0,6.574242,6.24553,0,0,13.82837,17.15344,0,6.574242,-6.574242,18.95147,48.59341,0.1957163,20.07008,0,12,17.15344
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.744147,2.744147,11.54415,0,3.256669,2.744147,0,0,0,0,0,0,0,8.8,8.36,21.13309,10.5792,8.36,0,8.36,26.88246,68.92925,0.1957866,3.018562,0,12,10.5792
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.682775,0.682775,9.482775,0,2.735142,0.682775,0,0,0,0,0,0,0,8.8,8.36,12.77309,18.1032,8.36,0,8.36,34.81345,89.26509,0.1958036,0.7510525,0,12,18.1032
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.330317,2.330317,0,0,0,2.330317,0,0,0,0,0,2.452965,2.330317,0,0,4.413088,25.6272,0,2.452965,-2.452965,32.2278,82.63522,0.1958036,2.563349,0,0,25.6272
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.117734,1.117734,0,0,0,1.117734,0,0,0,0,0,1.176562,1.117734,0,0,7.138605,23.17423,0,1.176562,-1.176562,30.9876,79.45522,0.1958036,1.229507,0,0,23.17423
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.18918,1.18918,0,0,0,1.18918,0,0,2.220446E-16,0,0,1.251768,1.18918,0,0,8.445896,21.99767,0,1.251768,-1.251768,29.66812,76.07195,0.1958036,1.308098,0,0,21.99767
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.83675,20.7459,0,0,0,29.66812,76.07195,0.1958036,0,0,0,20.7459
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.83675,20.7459,0,0,0,29.66812,76.07195,0.1958036,0,0,0,20.7459
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.097098,1.097098,0,0,0,1.097098,0,0,0,0,0,1.15484,1.097098,0,0,9.83675,20.7459,0,1.15484,-1.15484,28.45081,72.95065,0.1958036,1.206808,0,0,20.7459
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.330849,0.330849,0,0,0,0.330849,0,0,0,0,0,0.3482621,0.330849,0,0,11.11991,19.59106,0,0.3482621,-0.3482621,28.08371,72.00937,0.1958036,0.3639339,0,0,19.59106
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50686,19.2428,0,0,0,28.08371,72.00937,0.1958036,0,0,0,19.2428
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,11.50686,19.2428,2.955283,0,2.955283,30.88734,79.19814,0.1957505,0,2.364227,0,22.19808
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.060189,3.060189,0,0,0,3.060189,188.5907,0,0,0,5.771233,3.221251,3.060189,0,0,8.551579,21.90256,2.549982,0,2.549982,33.30646,85.40102,0.1957048,3.366208,4.616986,0,27.67379
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,9.329498,9.329498,6.861171,0,2.071876,9.329498,92.179,0,0,0,8.599838,2.59824,2.468328,0,0,6.001598,24.19754,6.001598,0,6.001598,39.00008,100,0.1956966,10.26245,6.87987,12,32.79738
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.560855,3.560855,0,0,0,3.560855,270.4706,5.882797,0,0,9.631065,3.748269,3.560855,0,0,0,29.59898,0,0,0,39.00008,100,0.1956966,3.916941,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956966,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.6705114,0.6705114,0,0,0,0.6705114,1804.34,11.3925,0,0,12.0983,0.7058014,0.6705114,0,0,0,29.59898,0,0,0,39.00008,100,0.1956966,0.7375625,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,6.025111,6.025111,0,0,0,6.025111,175.7663,4.247894,0,0,10.59012,6.342222,6.025111,0,0,0,29.59898,0,0,0,39.00008,100,0.1956966,6.627622,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956966,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,7.394096,7.394096,0,0,0,7.394096,102.1888,0,0,0,7.555937,7.783259,7.394096,0,0,0,29.59898,0,0.2273224,-0.2273224,38.76046,99.3856,0.1956966,8.133506,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,9.576987,9.576987,4.758637,0,1.539935,9.576987,55.59711,0,0,0,5.324528,5.071947,4.81835,0,0,0.2525804,29.37166,0.2525804,0,0.2525804,39.00008,100,0.1956982,10.53469,4.259622,12,34.69618
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.519306,3.519306,0,0,0,3.519306,58.80548,0,0,0,2.069545,3.704533,3.519306,0,0,0,29.59898,0,1.634988,-1.634988,37.27665,95.58096,0.1956982,3.871237,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,9.285376,9.285376,11.19764,0,3.169003,9.285376,0,0,0,0,0,0,0,1.912266,1.816653,1.816653,27.96399,1.816653,0,1.816653,39.00008,100,0.1957149,10.21391,0,12,27.96399
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,9.732489,9.732489,9.732489,0,2.79832,9.732489,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957149,10.70574,0,12,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.280961,1.280961,0,0,0,1.280961,0,0,2.220446E-16,0,0,1.34838,1.280961,0,0,0,29.59898,0,1.34838,-1.34838,37.57876,96.35561,0.1957149,1.409057,0,0,29.59898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.249037,4.249037,0,0,0,4.249037,0,0,8.881784E-16,0,0,4.47267,4.249037,0,0,1.498201,28.2506,0,4.47267,-4.47267,32.86415,84.26689,0.1957149,4.67394,0,0,28.2506
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.674406,1.674406,0,0,0,1.674406,0,0,2.220446E-16,0,0,1.762533,1.674406,0,0,6.467834,23.77793,0,1.762533,-1.762533,31.00628,79.50312,0.1957149,1.841847,0,0,23.77793
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.331663,2.331663,0,0,0,2.331663,0,0,0,0,0,2.454382,2.331663,0,0,8.426204,22.01539,0,2.454382,-2.454382,28.41913,72.86943,0.1957149,2.564829,0,0,22.01539
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.614453,1.614453,0,0,0,1.614453,0,0,2.220446E-16,0,0,1.699425,1.614453,0,0,11.15329,19.56101,0,1.699425,-1.699425,26.62778,68.27623,0.1957149,1.775899,0,0,19.56101
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.04154,17.86159,0,0,0,26.62778,68.27623,0.1957149,0,0,0,17.86159
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.709612,1.709612,0,0,0,1.709612,0,0,2.220446E-16,0,0,1.799592,1.709612,0,0,13.04154,17.86159,0,1.799592,-1.799592,24.73085,63.4123,0.1957149,1.880574,0,0,17.86159
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.070678,2.070678,0,0,0,2.070678,0,0,0,0,0,2.179661,2.070678,0,0,15.04109,16.062,0,2.179661,-2.179661,22.43328,57.52112,0.1957149,2.277745,0,0,16.062
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.382616,2.382616,0,0,0,2.382616,0,0,0,0,0,2.508016,2.382616,0,0,17.46294,13.88234,0,2.508016,-2.508016,19.7896,50.74247,0.1957149,2.620877,0,0,13.88234
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.636346,1.636346,0,0,0,1.636346,0,0,2.220446E-16,0,0,1.72247,1.636346,0,0,20.24962,11.37432,0,1.72247,-1.72247,17.97396,46.08698,0.1957149,1.799981,0,0,11.37432
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.215398,1.215398,0,0,0,1.215398,0,0,0,0,0,1.279367,1.215398,0,0,22.16348,9.65185,0,1.279367,-1.279367,16.62539,42.62911,0.1957149,1.336938,0,0,9.65185
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,20.69857,20.36,12,0,3.372,20.36,13.49361,0,0.3385659,2.408422,2.747299,8.8,8.36,0,0,23.585,8.372483,0,6.052701,-6.052701,10.24528,26.2699,0.1957149,22.76842,2.197839,12,11.11978
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,12.99902,12.99902,12,0,3.372,12.99902,37.48801,0,0,0,4.873073,1.051597,0.9990167,0,0,30.31022,2.319782,3.821476,0,3.821476,13.87065,35.5657,0.1957399,14.29892,3.898458,12,7.192855
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,6.171751,6.171751,12,0,3.372,6.171751,118.6921,0,0,0,7.325379,0,0,5.828249,5.536836,26.48874,5.75911,12.86222,0,12.86222,26.07282,66.85325,0.195741,6.788927,5.860303,12,13.08449
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,4.476583,0,1.468575,0,0,0,0,0,9.373773,0,0,4.476583,4.252754,13.62653,17.3351,13.62653,0,13.62653,39.00008,100,0.1955352,0,7.499018,12,26.70888
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,16.48164,16.48164,8.121638,0,2.390774,16.48164,63.00529,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955352,18.1298,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.174911,4.174911,0,0,0,4.174911,281.3058,7.349623,0,0,11.74427,4.394643,4.174911,0,0,0,29.59898,0,0,0,39.00008,100,0.1955352,4.592402,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,8.248046,8.248046,3,0,1.095,8.248046,141.1445,6.117408,0,0,11.64167,5.524259,5.248046,0,0,0,29.59898,0,0,0,39.00008,100,0.1955352,9.072851,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,9.066502,9.066502,3,0,1.095,9.066502,105.4464,3.174511,0,0,9.560302,6.385791,6.066502,0,0,0,29.59898,0,0,0,39.00008,100,0.1955352,9.973152,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,14.74152,14.74152,7.376712,0,2.202308,14.74152,52.58909,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1955352,16.21568,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,5.390838,5.390838,0,0,0,5.390838,85.02777,0,8.881784E-16,0,4.583709,5.674566,5.390838,0,0,0,29.59898,0,1.090857,-1.090857,37.85021,97.05164,0.1955352,5.929921,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0.2411015,0,0,1.453165,0,0,0,0,1.212063,28.50812,1.212063,0,1.212063,39.00008,100,0.1955136,0,1.162532,0,29.96129
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955136,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,6.873394,6.873394,0,0,0,6.873394,0,0,8.881784E-16,0,0,7.235151,6.873394,0,0,0,29.59898,0,7.235151,-7.235151,31.37356,80.44486,0.1955136,7.560733,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.039057,22.36383,0,0,0,31.37356,80.44486,0.1955136,0,0,0,22.36383
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.039057,22.36383,0,0,0,31.37356,80.44486,0.1955136,0,0,0,22.36383
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.767394,1.767394,0,0,0,1.767394,0,0,0,0,0,1.860414,1.767394,0,0,8.039057,22.36383,0,1.860414,-1.860414,29.41251,75.41654,0.1955136,1.944133,0,0,22.36383
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.342804,2.342804,0,0,0,2.342804,0,0,0,0,0,2.46611,2.342804,0,0,10.10618,20.50341,0,2.46611,-2.46611,26.813,68.75115,0.1955136,2.577085,0,0,20.50341
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.781985,3.781985,0,0,0,3.781985,0,0,4.440892E-16,0,0,3.981037,3.781985,0,0,12.84631,18.0373,0,3.981037,-3.981037,22.61662,57.99122,0.1955136,4.160183,0,0,18.0373
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.413917,1.413917,0,0,0,1.413917,0,0,2.220446E-16,0,0,1.488334,1.413917,0,0,17.26968,14.05626,0,1.488334,-1.488334,21.04778,53.96856,0.1955136,1.555309,0,0,14.05626
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.92339,12.56793,0,0,0,21.04778,53.96856,0.1955136,0,0,0,12.56793
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.8277128,0.8277128,0,0,0,0.8277128,0,0,1.110223E-16,0,0,0.8712766,0.8277128,0,0,18.92339,12.56793,0,0.8712766,-0.8712766,20.12937,51.61367,0.1955136,0.910484,0,0,12.56793
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89147,11.69666,0,0,0,20.12937,51.61367,0.1955136,0,0,0,11.69666
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.957966,1.957966,0,0,0,1.957966,0,0,2.220446E-16,0,0,2.061017,1.957966,0,0,19.89147,11.69666,0,2.061017,-2.061017,17.95687,46.04317,0.1955136,2.153763,0,0,11.69666
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.47644,1.47644,0,0,0,1.47644,0,0,0,0,0,1.554147,1.47644,0,0,22.18149,9.635638,0,1.554147,-1.554147,16.31866,41.84262,0.1955136,1.624084,0,0,9.635638
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,12.13906,12.13906,12,0,3.372,12.13906,19.79733,0,0,0,2.403209,0.1463743,0.1390556,0,0,23.90832,8.081491,2.256835,0,2.256835,18.45968,47.33241,0.1955283,13.35296,1.922567,12,10.4847
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.833607,4.833607,12,0,3.372,4.833607,117.7699,0,0,0,5.692533,0,0,7.166393,6.808073,21.65148,10.11264,12.50061,0,12.50061,30.31879,77.74034,0.1955362,5.316968,4.554027,12,15.80518
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.689069,3.689069,6.073918,0,1.872701,3.689069,180.0051,0,0,0,6.64051,0,0,2.384849,2.265606,9.150877,21.36319,8.906116,0,8.906116,38.76788,99.40462,0.1954562,4.057976,5.312408,12,28.0037
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.494826,3.494826,0,0,0,3.494826,249.7609,4.805184,0,0,8.728709,3.678764,3.494826,0,0,0.2447608,29.37869,0.2447608,0,0.2447608,39.00008,100,0.1954518,3.844309,6.982967,0,38.1074
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.40108,1.40108,0,0,0,1.40108,768.2341,9.288755,0,0,10.76358,1.474821,1.40108,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,1.541188,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.279207,2.279207,0,0,0,2.279207,520.563,9.465541,0,0,11.86471,2.399165,2.279207,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,2.507127,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.391236,4.391236,0,0,0,4.391236,226.6788,5.331648,0,0,9.954002,4.622354,4.391236,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,4.830359,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,18.74619,18.74619,11.53378,0,3.254047,18.74619,40.49893,0,0,0.260807,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,20.62081,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,10.94886,10.94886,6.031528,0,1.861976,10.94886,47.2756,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,12.04374,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954518,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,21.06068,20.36,12,0,3.372,20.36,0,0,0.7006819,2.80675,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1954518,23.16675,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,7.422679,7.422679,12,0,3.372,7.422679,0,0,0,0,0,0,0,4.577321,4.348454,9.777778,20.79898,4.348454,0,4.348454,33.84937,86.79308,0.1954916,8.164948,0,12,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.499177,3.499177,0,0,0,3.499177,0,0,0,0,0,3.683344,3.499177,0,0,5.429323,24.71259,0,3.683344,-3.683344,29.96678,76.83775,0.1954916,3.849094,0,0,24.71259
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,17.91769,17.91769,12,0,3.372,17.91769,0,0,0,0,0,6.229149,5.917692,0,0,9.521928,21.02924,0,6.229149,-6.229149,23.40068,60.00164,0.1954916,19.70946,0,12,21.02924
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.580518,3.580518,12,0,3.372,3.580518,0,0,0,0,0,0,0,8.419482,7.998508,16.4432,14.80009,7.998508,0,7.998508,30.98874,79.45814,0.1955648,3.93857,0,12,14.80009
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.9064009,0.9064009,9.706401,0,2.791719,0.9064009,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.444696,21.99875,8.36,0,8.36,38.91973,99.79398,0.1955875,0.997041,0,12,21.99875
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.069434,1.069434,0,0,0,1.069434,0,0,2.220446E-16,0,0,1.12572,1.069434,0,0,0.08469613,29.52275,0,1.12572,-1.12572,37.73312,96.75139,0.1955875,1.176377,0,0,29.52275
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.857166,4.857166,0,0,0,4.857166,0,0,0,0,0,5.112806,4.857166,0,0,1.335496,28.39703,0,5.112806,-5.112806,32.34375,82.93251,0.1955875,5.342883,0,0,28.39703
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.8357729,0.8357729,0,0,0,0.8357729,0,0,1.110223E-16,0,0,0.879761,0.8357729,0,0,7.016392,23.28423,0,0.879761,-0.879761,31.4164,80.5547,0.1955875,0.9193503,0,0,23.28423
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.239494,1.239494,0,0,0,1.239494,0,0,2.220446E-16,0,0,1.30473,1.239494,0,0,7.993904,22.40446,0,1.30473,-1.30473,30.04109,77.02828,0.1955875,1.363443,0,0,22.40446
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.640269,1.640269,0,0,0,1.640269,0,0,2.220446E-16,0,0,1.726599,1.640269,0,0,9.443604,21.09974,0,1.726599,-1.726599,28.22109,72.36163,0.1955875,1.804295,0,0,21.09974
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.96554,2.96554,0,0,0,2.96554,0,0,0,0,0,3.121621,2.96554,0,0,11.36205,19.37314,0,3.121621,-3.121621,24.93062,63.92453,0.1955875,3.262094,0,0,19.37314
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.629604,0.629604,0,0,0,0.629604,0,0,0,0,0,0.662741,0.629604,0,0,14.83051,16.25151,0,0.662741,-0.662741,24.23203,62.13328,0.1955875,0.6925644,0,0,16.25151
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,10.93664,10.93664,12,0,3.372,10.93664,24.67502,0,0,0,2.698617,0,0,1.063362,1.010194,15.56689,15.58877,3.708812,0,3.708812,27.75051,71.15502,0.1956143,12.0303,2.158894,12,18.28739
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.8413,4.8413,10.59738,0,3.017138,4.8413,119.7828,0,0,0,5.799046,0,0,5.756084,5.468279,11.85808,18.9267,11.26733,0,11.26733,38.43964,98.56297,0.1956081,5.32543,4.639237,12,24.72575
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,8.205849,0,0,8.796605,0,0,0,0,0.5907559,29.0673,0.5907559,0,0.5907559,39.00008,100,0.1955976,0,7.037284,0,37.8639
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,5.436531,5.436531,0,0,0,5.436531,186.3394,4.407736,0,0,10.1304,5.722664,5.436531,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,5.980184,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.776058,4.776058,0,0,0,4.776058,269.6855,7.852904,0,0,12.88033,5.027429,4.776058,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,5.253664,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,6.485653,6.485653,0,0,0,6.485653,169.6678,4.177059,0,0,11.00406,6.827003,6.485653,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,7.134219,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,6.529519,6.529519,0,0,0,6.529519,139.5958,2.241757,0,0,9.114934,6.873178,6.529519,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,7.18247,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,8.494901,8.494901,3,0,1.095,8.494901,90.8194,1.930912,0,0,7.715018,5.784106,5.494901,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,9.344391,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,9.710086,9.710086,4.503292,0,1.475333,9.710086,56.44477,0,0,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,10.6811,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,9.875666,9.875666,7.333391,0,2.191348,9.875666,27.0977,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,10.86323,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955976,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,7.473871,7.473871,0,0,0,7.473871,0,0,8.881784E-16,0,0,7.867232,7.473871,0,0,0,29.59898,0,7.867232,-7.867232,30.70729,78.73647,0.1955976,8.221258,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.403711,1.403711,0,0,0,1.403711,0,0,0,0,0,1.47759,1.403711,0,0,8.741369,21.73174,0,1.47759,-1.47759,29.14977,74.74285,0.1955976,1.544082,0,0,21.73174
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.05389,20.36,12,0,3.372,20.36,0,0,3.693895,6.099284,0,8.8,8.36,0,0,10.38314,20.25416,0,8.8,-8.8,19.87375,50.95824,0.1955976,26.45928,0,12,20.25416
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1441376,0.1441376,8.944138,0,2.598867,0.1441376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.16091,11.45415,8.36,0,8.36,27.80475,71.29408,0.1956008,0.1585513,0,12,11.45415
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.104662,1.104662,9.904662,0,2.84188,1.104662,0,0,0,0,0,0,0,8.8,8.36,11.80091,18.97816,8.36,0,8.36,35.73574,91.62992,0.1956286,1.215129,0,12,18.97816
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.440914,26.50216,0,0,0,35.73574,91.62992,0.1956286,0,0,0,26.50216
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.471707,3.471707,0,0,0,3.471707,0,0,4.440892E-16,0,0,3.654428,3.471707,0,0,3.440914,26.50216,0,3.654428,-3.654428,31.88363,81.75275,0.1956286,3.818878,0,0,26.50216
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.395578,3.395578,0,0,0,3.395578,0,0,0,0,0,3.574292,3.395578,0,0,7.50139,22.84773,0,3.574292,-3.574292,28.116,72.09216,0.1956286,3.735135,0,0,22.84773
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47283,19.27343,0,0,0,28.116,72.09216,0.1956286,0,0,0,19.27343
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.290694,1.290694,0,0,0,1.290694,0,0,0,0,0,1.358626,1.290694,0,0,11.47283,19.27343,0,1.358626,-1.358626,26.68388,68.42007,0.1956286,1.419764,0,0,19.27343
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1786781,0.1786781,0,0,0,0.1786781,0,0,0,0,0,0.1880822,0.1786781,0,0,12.98241,17.91481,0,0.1880822,-0.1880822,26.48563,67.91173,0.1956286,0.1965459,0,0,17.91481
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.731702,2.731702,0,0,0,2.731702,0,0,0,0,0,2.875476,2.731702,0,0,13.19139,17.72673,0,2.875476,-2.875476,23.45461,60.1399,0.1956286,3.004872,0,0,17.72673
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.279895,4.279895,0,0,0,4.279895,61.30426,0,0,0,2.623758,4.505153,4.279895,0,0,16.38636,14.85125,0,1.881395,-1.881395,21.47145,55.05487,0.1956286,4.707884,2.099006,0,17.47501
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,18.4768,12.96986,5.316298,0,5.316298,26.51493,67.98685,0.1955343,0,4.253038,0,18.28615
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.861167,3.861167,0,0,0,3.861167,228.3723,0,0,0,8.817835,4.064387,3.861167,0,0,13.1605,17.75452,4.753448,0,4.753448,31.02444,79.5497,0.19545,4.247284,7.054268,0,26.57236
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,13.08679,13.08679,10.66271,0,3.033664,13.08679,83.73883,0,0,0,10.95873,2.551672,2.424089,0,0,8.407056,22.03263,8.407056,0,8.407056,39.00008,100,0.1954523,14.39547,8.766983,12,32.99136
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.194216,5.194216,0,0,0,5.194216,235.1649,6.74738,0,0,12.21498,5.467596,5.194216,0,0,0,29.59898,0,0,0,39.00008,100,0.1954523,5.713638,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,7.941684,7.941684,3,0,1.095,7.941684,158.6646,7.398866,0,0,12.60064,5.201772,4.941684,0,0,0,29.59898,0,0,0,39.00008,100,0.1954523,8.735852,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.574592,3.574592,0,0,0,3.574592,336.8061,8.276713,0,0,12.03944,3.762728,3.574592,0,0,0,29.59898,0,0,0,39.00008,100,0.1954523,3.932051,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954523,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,8.215712,8.215712,3,0,1.095,8.215712,105.3525,3.165238,0,0,8.65546,5.490222,5.215712,0,0,0,29.59898,0,0,0,39.00008,100,0.1954523,9.037283,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,5.377693,5.377693,0,0,0,5.377693,105.1246,0,8.881784E-16,0,5.65328,5.660729,5.377693,0,0,0,29.59898,0,0.007448974,-0.007448974,38.99223,99.97987,0.1954523,5.915462,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,9.009851,9.009851,6.839151,0,2.066305,9.009851,25.45241,0,0,0,2.293224,2.284948,2.1707,0,0,0.008276638,29.59153,0.008276638,0,0.008276638,39.00008,100,0.1954524,9.910836,1.834579,12,31.88475
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954524,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,6.689933,6.689933,0,0,0,6.689933,0,0,0,0,0,7.042035,6.689933,0,0,0,29.59898,0,7.042035,-7.042035,31.57712,80.96682,0.1954524,7.358926,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.555621,3.555621,0,0,0,3.555621,0,0,4.440892E-16,0,0,3.742759,3.555621,0,0,7.824483,22.55694,0,3.742759,-3.742759,27.63191,70.8509,0.1954524,3.911183,0,0,22.55694
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.964227,5.964227,0,0,0,5.964227,0,0,8.881784E-16,0,0,6.278134,5.964227,0,0,11.9831,18.81418,0,6.278134,-6.278134,21.01417,53.88239,0.1954524,6.56065,0,0,18.81418
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.047647,3.047647,0,0,0,3.047647,0,0,4.440892E-16,0,0,3.208049,3.047647,0,0,18.95881,12.53605,0,3.208049,-3.208049,17.63259,45.21169,0.1954524,3.352411,0,0,12.53605
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.923312,1.923312,0,0,0,1.923312,0,0,0,0,0,2.024539,1.923312,0,0,22.52331,9.328001,0,2.024539,-2.024539,15.49854,39.73977,0.1954524,2.115644,0,0,9.328001
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.216958,1.216958,0,0,0,1.216958,0,0,2.220446E-16,0,0,1.281008,1.216958,0,0,24.77279,7.303462,0,1.281008,-1.281008,14.14824,36.27747,0.1954524,1.338653,0,0,7.303462
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.19614,6.022454,0,0,0,14.14824,36.27747,0.1954524,0,0,0,6.022454
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.19614,6.022454,0,0,0,14.14824,36.27747,0.1954524,0,0,0,6.022454
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.867853,1.867853,0,0,0,1.867853,0,0,2.220446E-16,0,0,1.966161,1.867853,0,0,26.19614,6.022454,0,1.966161,-1.966161,12.07572,30.96333,0.1954524,2.054638,0,0,6.022454
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.9400928,0.9400928,0,0,0,0.9400928,0,0,1.110223E-16,0,0,0.9895714,0.9400928,0,0,28.38076,4.056293,0,0.9895714,-0.9895714,11.03262,28.28872,0.1954524,1.034102,0,0,4.056293
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.345605,2.345605,0,0,0,2.345605,0,0,4.440892E-16,0,0,2.469058,2.345605,0,0,29.48029,3.066722,0,2.469058,-2.469058,8.430008,21.61536,0.1954524,2.580166,0,0,3.066722
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.465864,2.465864,11.26586,0,3.186264,2.465864,0,0,0,0,0,0,0,8.8,8.36,32.22368,0.5976633,8.36,0,8.36,16.361,41.9512,0.1955148,2.712451,0,12,0.5976633
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,6.825327,6.825327,12,0,3.372,6.825327,29.6824,0,0,0,2.025921,0,0,5.174673,4.915939,23.86368,8.121663,6.94186,0,6.94186,22.94663,58.83739,0.1955725,7.50786,1.620737,12,10.14758
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.560444,3.560444,11.40666,0,3.221885,3.560444,133.0608,0,0,0,4.737556,0,0,7.846216,7.453905,16.92182,14.36934,12.19146,0,12.19146,34.51246,88.49332,0.1955706,3.916488,3.790045,12,19.10689
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,9.387979,9.387979,7.383541,0,2.204036,9.387979,72.8623,0,0,0,6.840297,2.109935,2.004438,0,0,4.730362,25.34165,4.730362,0,4.730362,39.00008,100,0.1955984,10.32678,5.472238,12,32.18195
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.954695,3.954695,0,0,0,3.954695,186.0255,3.193905,0,0,7.356742,4.162837,3.954695,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,4.350165,5.885394,0,36.95572
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.250787,3.250787,0,0,0,3.250787,223.7853,3.852901,0,0,7.274781,3.42188,3.250787,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,3.575865,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,7.316326,7.316326,0,0,0,7.316326,123.7564,1.353028,0,0,9.054423,7.701395,7.316326,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,8.047958,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.946878,4.946878,0,0,0,4.946878,133.0008,1.372149,0,0,6.57939,5.207241,4.946878,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,5.441566,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,14.92591,14.92591,10.45434,0,2.980947,14.92591,31.53524,8.881784E-16,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,16.41851,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,11.33448,11.33448,8.571307,0,2.504541,11.33448,25.66156,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,12.46793,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955984,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.979676,3.979676,0,0,0,3.979676,0,0,4.440892E-16,0,0,4.189133,3.979676,0,0,0,29.59898,0,4.189133,-4.189133,34.58434,88.67763,0.1955984,4.377644,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.328153,3.328153,0,0,0,3.328153,0,0,4.440892E-16,0,0,3.503319,3.328153,0,0,4.654592,25.40985,0,3.503319,-3.503319,30.89152,79.20887,0.1955984,3.660969,0,0,25.40985
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,11.20798,11.20798,12,0,3.372,11.20798,0,0,0,0,0,0,0,0.7920167,0.7524159,8.547169,21.90653,0.7524159,0,0.7524159,31.60533,81.03914,0.1956052,12.32878,0,12,21.90653
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.537918,3.537918,0,0,0,3.537918,0,0,4.440892E-16,0,0,3.724124,3.537918,0,0,7.794753,22.5837,0,3.724124,-3.724124,27.67975,70.97359,0.1956052,3.89171,0,0,22.5837
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4947414,0.4947414,0,0,0,0.4947414,0,0,5.551115E-17,0,0,0.5207804,0.4947414,0,0,11.93267,18.85958,0,0.5207804,-0.5207804,27.1308,69.56602,0.1956052,0.5442156,0,0,18.85958
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.208236,1.208236,0,0,0,1.208236,0,0,0,0,0,1.271827,1.208236,0,0,12.51131,18.3388,0,1.271827,-1.271827,25.79018,66.12853,0.1956052,1.329059,0,0,18.3388
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.844465,3.844465,0,0,0,3.844465,0,0,4.440892E-16,0,0,4.046805,3.844465,0,0,13.92445,17.06697,0,4.046805,-4.046805,21.52447,55.19085,0.1956052,4.228911,0,0,17.06697
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.4209,13.02016,0,0,0,21.52447,55.19085,0.1956052,0,0,0,13.02016
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.556762,3.556762,0,0,0,3.556762,0,0,4.440892E-16,0,0,3.74396,3.556762,0,0,18.4209,13.02016,0,3.74396,-3.74396,17.57799,45.07169,0.1956052,3.912438,0,0,13.02016
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.632967,1.632967,0,0,0,1.632967,0,0,0,0,0,1.718912,1.632967,0,0,22.58086,9.276204,0,1.718912,-1.718912,15.7661,40.42582,0.1956052,1.796264,0,0,9.276204
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.49076,7.557291,0,0,0,15.7661,40.42582,0.1956052,0,0,0,7.557291
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.021656,5.021656,0,0,0,5.021656,0,0,8.881784E-16,0,0,5.285953,5.021656,0,0,24.49076,7.557291,0,5.285953,-5.285953,10.19422,26.13896,0.1956052,5.523821,0,0,7.557291
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.010626,5.010626,12,0,3.372,5.010626,0,0,0,0,0,0,0,6.989374,6.639905,30.36404,2.271338,6.639905,0,6.639905,16.49338,42.29064,0.1956653,5.511689,0,12,2.271338
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,23.72414,8.247252,10.8313,0,10.8313,26.76885,68.63795,0.1956212,0,1.977037,12,10.71855
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,13.03899,13.03899,12,0,3.372,13.03899,42.04545,0,0,0,5.482301,1.093672,1.038988,0,0,12.89284,17.99542,4.388629,0,4.388629,30.93227,79.31336,0.1956495,14.34289,4.385841,12,23.47772
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.428779,3.428779,4.053021,0,1.361414,3.428779,228.8604,0,0,0,7.847116,0,0,0.6242421,0.59303,8.504213,21.94519,8.440146,0,8.440146,38.9393,99.84415,0.1955274,3.771657,6.277693,12,29.7923
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.564057,2.564057,0,0,0,2.564057,353.6969,6.305916,0,0,9.068991,2.699008,2.564057,0,0,0.06406695,29.54132,0.06406695,0,0.06406695,39.00008,100,0.1955263,2.820463,7.255192,0,38.61031
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,5.373577,5.373577,0,0,0,5.373577,222.1012,6.278381,0,0,11.93478,5.656396,5.373577,0,0,0,29.59898,0,0,0,39.00008,100,0.1955263,5.910934,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,11.37609,11.37609,3.016087,0,1.09907,11.37609,104.6996,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955263,12.5137,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955263,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,11.94785,11.94785,3.865393,0,1.313944,11.94785,71.2082,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.1955263,13.14263,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.858681,4.858681,0,0,0,4.858681,175.722,3.42337,0,0,8.537771,5.114401,4.858681,0,0,0,29.59898,0,0,0,39.00008,100,0.1955263,5.344549,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,6.754951,6.754951,0,0,0,6.754951,64.54207,0,0,0,4.359785,7.110475,6.754951,0,0,0,29.59898,0,2.75069,-2.75069,36.1006,92.56544,0.1955263,7.430446,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,8.914784,8.914784,10.43212,0,2.975325,8.914784,16.36754,0,0,0,1.459131,0,0,1.517331,1.441465,3.056322,26.84829,2.900596,0,2.900596,38.85234,99.62119,0.1955487,9.806263,1.167305,12,28.30742
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,9.838197,9.838197,10.00212,0,2.866536,9.838197,0,0,0,0,0,0,0,0.1639222,0.1557261,0.1557261,29.45882,0.1557261,0,0.1557261,39.00008,100,0.1955501,10.82202,0,12,29.45882
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3302035,0.3302035,0,0,0,0.3302035,0,0,5.551115E-17,0,0,0.3475826,0.3302035,0,0,0,29.59898,0,0.3475826,-0.3475826,38.63369,99.06055,0.1955501,0.3632239,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,13.6847,13.6847,12,0,3.372,13.6847,0,0,0,0,0,1.773367,1.684699,0,0,0.3862029,29.2514,0,1.773367,-1.773367,36.7644,94.2675,0.1955501,15.05317,0,12,29.2514
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,9.678295,9.678295,12,0,3.372,9.678295,0,0,0,0,0,0,0,2.321705,2.20562,2.356611,27.47803,2.20562,0,2.20562,38.85683,99.63271,0.19557,10.64612,0,12,27.47803
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.291604,1.291604,0,0,0,1.291604,0,0,2.220446E-16,0,0,1.359583,1.291604,0,0,0.1509912,29.46309,0,1.359583,-1.359583,37.42371,95.95804,0.19557,1.420765,0,0,29.46309
