Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.410732,3.410732,0,0,0,3.410732,0,0,4.440892E-16,0,0,3.590244,3.410732,0,0,1.661639,28.1035,0,3.590244,-3.590244,33.63926,86.25434,0.19557,3.751805,0,0,28.1035
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.970709,2.970709,0,0,0,2.970709,0,0,0,0,0,3.127063,2.970709,0,0,5.650799,24.51326,0,3.127063,-3.127063,30.34305,77.80253,0.19557,3.26778,0,0,24.51326
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.695427,2.695427,0,0,0,2.695427,0,0,4.440892E-16,0,0,2.837292,2.695427,0,0,9.125313,21.3862,0,2.837292,-2.837292,27.35228,70.1339,0.19557,2.96497,0,0,21.3862
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.342532,1.342532,0,0,0,1.342532,0,0,2.220446E-16,0,0,1.413191,1.342532,0,0,12.27786,18.5489,0,1.413191,-1.413191,25.86264,66.31434,0.19557,1.476785,0,0,18.5489
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.289512,2.289512,0,0,0,2.289512,0,0,0,0,0,2.410013,2.289512,0,0,13.84807,17.13571,0,2.410013,-2.410013,23.32227,59.80056,0.19557,2.518463,0,0,17.13571
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.27932,2.27932,0,0,0,2.27932,0,0,0,0,0,2.399285,2.27932,0,0,16.52586,14.7257,0,2.399285,-2.399285,20.7932,53.31578,0.19557,2.507252,0,0,14.7257
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.129665,1.129665,0,0,0,1.129665,0,0,2.220446E-16,0,0,1.189121,1.129665,0,0,19.19174,12.32642,0,1.189121,-1.189121,19.53975,50.10184,0.19557,1.242631,0,0,12.32642
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51298,11.13729,0,0,0,19.53975,50.10184,0.19557,0,0,0,11.13729
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.979909,6.979909,0,0,0,6.979909,38.52396,0,8.881784E-16,0,2.688938,7.347273,6.979909,0,0,20.51298,11.13729,0,4.658336,-4.658336,14.62944,37.51131,0.19557,7.6779,2.15115,0,13.82623
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,8.72968,8.72968,12,0,3.372,8.72968,68.70882,0,0,0,5.998061,0,0,3.27032,3.106804,25.68891,6.478959,9.104864,0,9.104864,23.26707,59.65904,0.1956366,9.602648,4.798449,12,12.47702
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.727526,4.727526,11.63763,0,3.28032,4.727526,172.9579,0,0,0,8.176628,0,0,6.910104,6.564599,16.58405,14.67334,14.74123,0,14.74123,37.25183,95.51731,0.1955957,5.200278,6.541303,12,22.84997
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2877169,0.2877169,0,0,0,0.2877169,3843.54,8.912834,0,0,11.05851,0.3028599,0.2877169,0,0,1.842818,27.94044,1.842818,0,1.842818,39.00008,100,0.1955633,0.3164886,8.846809,0,38.99895
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,7.913637,7.913637,3,0,1.095,7.913637,142.019,6.066621,0,0,11.23887,5.172249,4.913637,0,0,0,29.59898,0,0,0,39.00008,100,0.1955633,8.705001,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955633,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.512958,4.512958,0,0,0,4.512958,260.13,6.989077,0,0,11.73956,4.750482,4.512958,0,0,0,29.59898,0,0,0,39.00008,100,0.1955633,4.964254,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.391389,2.391389,0,0,0,2.391389,416.282,7.437669,0,0,9.954921,2.517251,2.391389,0,0,0,29.59898,0,0,0,39.00008,100,0.1955633,2.630528,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955633,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,14.7013,14.7013,9.788677,0,2.812535,14.7013,35.17501,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1955633,16.17143,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,6.5867,6.5867,0,0,0,6.5867,35.9953,0,8.881784E-16,0,2.370903,6.933369,6.5867,0,0,0,29.59898,0,4.562466,-4.562466,34.19081,87.66859,0.1955633,7.24537,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.882334,2.882334,0,0,0,2.882334,0,0,4.440892E-16,0,0,3.034036,2.882334,0,0,5.069407,25.03651,0,3.034036,-3.034036,30.99266,79.4682,0.1955633,3.170568,0,0,25.03651
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,8.927923,8.927923,12,0,3.372,8.927923,0,4.440892E-16,0,0,0,0,0,3.072077,2.918473,8.440557,22.00248,2.918473,0,2.918473,33.76137,86.56744,0.1955896,9.820715,0,12,22.00248
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,9.166692,9.166692,12,0,3.372,9.166692,0,0,0,0,0,0,0,2.833308,2.691643,5.522085,24.6291,2.691643,0,2.691643,36.31488,93.11491,0.1956139,10.08336,0,12,24.6291
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,7.822996,7.822996,10.80241,0,3.069009,7.822996,0,0,0,0,0,0,0,2.979412,2.830442,2.830442,27.05158,2.830442,0,2.830442,39.00008,100,0.1956393,8.605295,0,12,27.05158
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.804641,1.804641,0,0,0,1.804641,0,0,2.220446E-16,0,0,1.899622,1.804641,0,0,0,29.59898,0,1.899622,-1.899622,36.9977,94.86571,0.1956393,1.985105,0,0,29.59898
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.489806,4.489806,0,0,0,4.489806,0,0,0,0,0,4.726112,4.489806,0,0,2.110692,27.69936,0,4.726112,-4.726112,32.01594,82.092,0.1956393,4.938787,0,0,27.69936
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.361927,22.97324,0,0,0,32.01594,82.092,0.1956393,0,0,0,22.97324
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.361927,22.97324,0,0,0,32.01594,82.092,0.1956393,0,0,0,22.97324
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,4.458028,4.458028,0,0,0,4.458028,0,0,0,0,0,4.692661,4.458028,0,0,7.361927,22.97324,0,4.692661,-4.692661,27.06944,69.40868,0.1956393,4.903831,0,0,22.97324
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.596741,2.596741,0,0,0,2.596741,0,0,4.440892E-16,0,0,2.733412,2.596741,0,0,12.576,18.28058,0,2.733412,-2.733412,24.18817,62.02083,0.1956393,2.856415,0,0,18.28058
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.131675,2.131675,0,0,0,2.131675,0,0,0,0,0,2.243869,2.131675,0,0,15.61312,15.54717,0,2.243869,-2.243869,21.82293,55.95611,0.1956393,2.344843,0,0,15.54717
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.624045,2.624045,0,0,0,2.624045,0,0,4.440892E-16,0,0,2.762153,2.624045,0,0,18.10631,13.3033,0,2.762153,-2.762153,18.91136,48.49058,0.1956393,2.88645,0,0,13.3033
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.6950557,0.6950557,0,0,0,0.6950557,0,0,0,0,0,0.7316375,0.6950557,0,0,21.17537,10.54115,0,0.7316375,-0.7316375,18.14015,46.51311,0.1956393,0.7645612,0,0,10.54115
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.412365,3.412365,0,0,0,3.412365,76.96442,0,0,0,2.626307,3.591963,3.412365,0,0,21.9883,9.809511,0,0.9656563,-0.9656563,17.12226,43.90314,0.1956393,3.753602,2.101046,0,12.43582
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.9004878,0.9004878,0,0,0,0.9004878,622.5549,0,0,0,5.606031,0.9478819,0.9004878,0,0,23.06125,8.843855,4.658149,0,4.658149,21.54137,55.23416,0.1955576,0.9905366,4.484825,0,14.44989
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,9.757007,9.757007,12,0,3.372,9.757007,86.15427,0,0,0,8.406077,0,0,2.242994,2.130844,18.4031,13.03619,10.53692,0,10.53692,31.53757,80.86539,0.1955997,10.73271,6.724862,12,21.44227
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.989894,4.989894,0,0,0,4.989894,214.1457,0,0,0,10.68564,5.25252,4.989894,0,0,7.866177,22.51942,5.433123,0,5.433123,36.69188,94.08156,0.1955045,5.488883,8.548514,0,33.20506
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,6.313438,6.313438,0,0,0,6.313438,197.1502,3.368177,0,0,12.44695,6.645724,6.313438,0,0,2.433054,27.40923,2.433054,0,2.433054,39.00008,100,0.1954619,6.944781,9.957564,0,39.85619
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.7609706,0.7609706,0,0,0,0.7609706,1632.063,11.6185,0,0,12.41952,0.8010216,0.7609706,0,0,0,29.59898,0,0,0,39.00008,100,0.1954619,0.8370676,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.629913,2.629913,0,0,0,2.629913,459.9865,9.328915,0,0,12.09724,2.76833,2.629913,0,0,0,29.59898,0,0,0,39.00008,100,0.1954619,2.892905,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.97752,3.97752,0,0,0,3.97752,278.3829,6.885871,0,0,11.07273,4.186862,3.97752,0,0,0,29.59898,0,0,0,39.00008,100,0.1954619,4.375271,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,13.39251,13.39251,5.860219,0,1.818635,13.39251,59.20271,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1954619,14.73176,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.726655,4.726655,0,0,0,4.726655,109.4643,0.1985722,0,0,5.173998,4.975426,4.726655,0,0,0,29.59898,0,0,0,39.00008,100,0.1954619,5.19932,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.745253,4.745253,0,0,0,4.745253,49.99981,0,8.881784E-16,0,2.372617,4.995003,4.745253,0,0,0,29.59898,0,2.622386,-2.622386,36.23584,92.91222,0.1954619,5.219779,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.7824091,0.7824091,0,0,0,0.7824091,0,0,1.110223E-16,0,0,0.8235885,0.7824091,0,0,2.913762,26.97659,0,0.8235885,-0.8235885,35.3677,90.68623,0.1954619,0.86065,0,0,26.97659
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,6.434628,6.434628,0,0,0,6.434628,0,0,0,0,0,6.773293,6.434628,0,0,3.82886,26.153,0,6.773293,-6.773293,28.22803,72.3794,0.1954619,7.078091,0,0,26.153
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,8.049088,8.049088,12,0,3.372,8.049088,0,0,0,0,0,0,0,3.950912,3.753366,11.35474,19.37971,3.753366,0,3.753366,31.78878,81.50953,0.1954956,8.853997,0,12,19.37971
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.7911092,0.7911092,0,0,0,0.7911092,0,0,0,0,0,0.8327466,0.7911092,0,0,7.601375,22.75774,0,0.8327466,-0.8327466,30.91099,79.25879,0.1954956,0.8702202,0,0,22.75774
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.952916,3.952916,0,0,0,3.952916,0,0,4.440892E-16,0,0,4.160964,3.952916,0,0,8.526649,21.92499,0,4.160964,-4.160964,26.52495,68.01255,0.1954956,4.348207,0,0,21.92499
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.932451,2.932451,0,0,0,2.932451,0,0,0,0,0,3.08679,2.932451,0,0,13.14994,17.76403,0,3.08679,-3.08679,23.27118,59.66959,0.1954956,3.225696,0,0,17.76403
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.042018,4.042018,0,0,0,4.042018,0,0,8.881784E-16,0,0,4.254756,4.042018,0,0,16.57971,14.67724,0,4.254756,-4.254756,18.78628,48.16985,0.1954956,4.44622,0,0,14.67724
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30721,10.42248,0,0,0,18.78628,48.16985,0.1954956,0,0,0,10.42248
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.870783,2.870783,0,0,0,2.870783,0,0,4.440892E-16,0,0,3.021877,2.870783,0,0,21.30721,10.42248,0,3.021877,-3.021877,15.60094,40.00233,0.1954956,3.157862,0,0,10.42248
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.281848,0.281848,0,0,0,0.281848,0,0,5.551115E-17,0,0,0.2966821,0.281848,0,0,24.66486,7.400607,0,0.2966821,-0.2966821,15.28821,39.20046,0.1954956,0.3100328,0,0,7.400607
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3760442,0.3760442,0,0,0,0.3760442,0,0,5.551115E-17,0,0,0.3958361,0.3760442,0,0,24.9945,7.103925,0,0.3958361,-0.3958361,14.87096,38.1306,0.1954956,0.4136487,0,0,7.103925
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.9336163,0.9336163,0,0,0,0.9336163,0,0,0,0,0,0.982754,0.9336163,0,0,25.43432,6.708088,0,0.982754,-0.982754,13.83505,35.47441,0.1954956,1.026978,0,0,6.708088
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.684151,1.684151,0,0,0,1.684151,0,0,2.220446E-16,0,0,1.772791,1.684151,0,0,26.52627,5.725335,0,1.772791,-1.772791,11.96636,30.68292,0.1954956,1.852566,0,0,5.725335
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,11.60616,11.60616,12,0,3.372,11.60616,24.02057,5.551115E-17,0,0,2.787864,0,0,0.393844,0.3741518,28.49604,3.952544,3.162016,0,3.162016,14.96611,38.37458,0.1955168,12.76677,2.230291,12,6.740408
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,6.000658,6.000658,12,0,3.372,6.000658,79.34979,0,0,0,4.761509,0,0,5.999342,5.699376,25.33402,6.798358,10.46089,0,10.46089,24.89018,63.82085,0.1955602,6.600723,3.809207,12,11.55987
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,6.808699,0,2.058601,0,0,0,0,0,8.404873,0,0,6.808699,6.468264,14.87314,16.21315,14.87314,0,14.87314,39.00008,100,0.1953961,0,6.723898,12,24.61803
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,12.59339,12.59339,4.233387,0,1.407047,12.59339,82.5116,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,13.85273,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,9.917002,9.917002,3,0,1.095,9.917002,104.5325,3.085434,0,0,10.36649,7.281054,6.917002,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,10.9087,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,10.61354,10.61354,3,0,1.095,10.61354,77.28201,0.1881043,0,0,8.202358,8.014254,7.613542,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,11.6749,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.8939609,0.8939609,0,0,0,0.8939609,673.1641,5.076812,0,0,6.017823,0.9410114,0.8939609,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,0.983357,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,8.713585,8.713585,8.713585,0,2.540537,8.713585,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953961,9.584943,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,12.27802,12.27802,12,0,3.372,12.27802,0,0,0,0,0,0.2926544,0.2780217,0,0,0,29.59898,0,0.2926544,-0.2926544,38.69159,99.20901,0.1953961,13.50582,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,11.3337,11.3337,11.67599,0,3.290025,11.3337,0,6.661338E-16,0,0,0,0,0,0.3422859,0.3251716,0.3251716,29.30632,0.3251716,0,0.3251716,39.00008,100,0.195399,12.46707,0,12,29.30632
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.78649,4.78649,0,0,0,4.78649,0,0,0,0,0,5.03841,4.78649,0,0,0,29.59898,0,5.03841,-5.03841,33.68913,86.3822,0.195399,5.265139,0,0,29.59898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3755338,0.3755338,0,0,0,0.3755338,0,0,5.551115E-17,0,0,0.3952988,0.3755338,0,0,5.598234,24.56057,0,0.3952988,-0.3952988,33.27245,85.31379,0.195399,0.4130872,0,0,24.56057
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4318545,0.4318545,0,0,0,0.4318545,0,0,5.551115E-17,0,0,0.4545836,0.4318545,0,0,6.037455,24.16527,0,0.4545836,-0.4545836,32.79327,84.08514,0.195399,0.4750399,0,0,24.16527
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.196905,4.196905,0,0,0,4.196905,0,0,8.881784E-16,0,0,4.417794,4.196905,0,0,6.542547,23.71069,0,4.417794,-4.417794,28.13651,72.14475,0.195399,4.616595,0,0,23.71069
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1338392,0.1338392,0,0,0,0.1338392,0,0,2.775558E-17,0,0,0.1408834,0.1338392,0,0,11.45121,19.29289,0,0.1408834,-0.1408834,27.988,71.76397,0.195399,0.1472231,0,0,19.29289
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1743895,0.1743895,0,0,0,0.1743895,0,0,2.775558E-17,0,0,0.1835679,0.1743895,0,0,11.60775,19.15201,0,0.1835679,-0.1835679,27.79451,71.26782,0.195399,0.1918285,0,0,19.15201
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.94428,1.94428,0,0,0,1.94428,0,0,0,0,0,2.04661,1.94428,0,0,11.81171,18.96844,0,2.04661,-2.04661,25.63719,65.73625,0.195399,2.138708,0,0,18.96844
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.796505,2.796505,0,0,0,2.796505,0,0,4.440892E-16,0,0,2.94369,2.796505,0,0,14.08572,16.92183,0,2.94369,-2.94369,22.53427,57.78006,0.195399,3.076155,0,0,16.92183
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.62708,1.62708,0,0,0,1.62708,0,0,2.220446E-16,0,0,1.712716,1.62708,0,0,17.35649,13.97814,0,1.712716,-1.712716,20.72891,53.15094,0.195399,1.789788,0,0,13.97814
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.325461,4.325461,0,0,0,4.325461,0,0,0,0,0,4.553117,4.325461,0,0,19.2595,12.26542,0,4.553117,-4.553117,15.9295,40.8448,0.195399,4.758007,0,0,12.26542
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.965943,4.965943,0,0,0,4.965943,25.61303,0,0,0,1.271928,5.227308,4.965943,0,0,24.31852,7.712307,0,3.95538,-3.95538,11.76017,30.15421,0.195399,5.462537,1.017543,0,8.984236
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,28.71339,3.756928,2.835528,0,2.835528,14.45018,37.05168,0.1953495,0,2.268422,0,6.592455
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,5.703341,5.703341,0,0,0,5.703341,86.65065,0,0,0,4.941982,6.003516,5.703341,0,0,25.87786,6.308903,0,1.061535,-1.061535,13.33123,34.18256,0.1953495,6.273674,3.953585,0,11.25088
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,6.957348,6.957348,12,0,3.372,6.957348,76.13123,0,0,0,5.296714,0,0,5.042652,4.790519,27.05734,5.247368,10.08723,0,10.08723,22.90082,58.71993,0.1953994,7.653083,4.237371,12,10.54408
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,10.61303,10.61303,12,0,3.372,10.61303,65.35216,0,0,0,6.935842,0,0,1.386973,1.317625,16.97011,14.32588,8.253467,0,8.253467,30.73074,78.79662,0.1954555,11.67433,5.548674,12,21.26172
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,13.40205,13.40205,12,0,3.372,13.40205,55.13691,0,0,0,7.389478,1.475845,1.402053,0,0,8.716644,21.754,5.913633,0,5.913633,36.34091,93.18163,0.1954932,14.74226,5.911583,12,29.14348
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,12.6753,12.6753,7.244448,0,2.168845,12.6753,67.21496,0,0,0,8.519696,5.716685,5.430851,0,0,2.803011,27.07627,2.803011,0,2.803011,39.00008,100,0.1955111,13.94283,6.815757,12,35.59596
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,12.6989,12.6989,7.183714,0,2.15348,12.6989,45.71624,0,1.776357E-15,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1955111,13.96879,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955111,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,7.922764,7.922764,6.294916,0,1.928614,7.922764,21.62786,2.220446E-16,0,0,1.713524,1.713524,1.627848,0,0,0,29.59898,0,0,0,39.00008,100,0.1955111,8.71504,1.370819,12,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,9.076654,9.076654,7.728273,0,2.291253,9.076654,15.63735,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.1955111,9.98432,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,12.40265,12.40265,12,0,3.372,12.40265,0,0,0,0,0,0.4238431,0.402651,0,0,0,29.59898,0,0.4238431,-0.4238431,38.55331,98.85444,0.1955111,13.64292,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,10.40065,10.40065,10.89638,0,3.092783,10.40065,0,4.996004E-16,0,0,0,0,0,0.495723,0.4709368,0.4709368,29.17513,0.4709368,0,0.4709368,39.00008,100,0.1955153,11.44072,0,12,29.17513
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,11.5972,11.5972,11.5972,0,3.270092,11.5972,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955153,12.75692,0,12,29.59898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.301031,1.301031,0,0,0,1.301031,0,0,2.220446E-16,0,0,1.369506,1.301031,0,0,0,29.59898,0,1.369506,-1.369506,37.55649,96.29851,0.1955153,1.431134,0,0,29.59898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521674,28.22947,0,0,0,37.55649,96.29851,0.1955153,0,0,0,28.22947
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.244866,4.244866,0,0,0,4.244866,0,0,8.881784E-16,0,0,4.46828,4.244866,0,0,1.521674,28.22947,0,4.46828,-4.46828,32.84651,84.22166,0.1955153,4.669353,0,0,28.22947
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.635485,1.635485,0,0,0,1.635485,0,0,0,0,0,1.721563,1.635485,0,0,6.486429,23.76119,0,1.721563,-1.721563,31.03182,79.56862,0.1955153,1.799034,0,0,23.76119
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.07991301,0.07991301,0,0,0,0.07991301,0,0,0,0,0,0.08411895,0.07991301,0,0,8.399278,22.03963,0,0.08411895,-0.08411895,30.94316,79.34126,0.1955153,0.08790431,0,0,22.03963
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.309014,3.309014,0,0,0,3.309014,0,0,4.440892E-16,0,0,3.483173,3.309014,0,0,8.492743,21.95551,0,3.483173,-3.483173,27.27157,69.92696,0.1955153,3.639916,0,0,21.95551
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.36294,18.47234,0,0,0,27.27157,69.92696,0.1955153,0,0,0,18.47234
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.372831,3.372831,0,0,0,3.372831,0,0,4.440892E-16,0,0,3.550349,3.372831,0,0,12.36294,18.47234,0,3.550349,-3.550349,23.52917,60.33109,0.1955153,3.710114,0,0,18.47234
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3592452,0.3592452,0,0,0,0.3592452,0,0,5.551115E-17,0,0,0.3781528,0.3592452,0,0,16.30777,14.92199,0,0.3781528,-0.3781528,23.13056,59.30902,0.1955153,0.3951697,0,0,14.92199
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.9710246,0.9710246,0,0,0,0.9710246,0,0,1.110223E-16,0,0,1.022131,0.9710246,0,0,16.72794,14.54383,0,1.022131,-1.022131,22.05314,56.54641,0.1955153,1.068127,0,0,14.54383
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,6.204491,6.204491,0,0,0,6.204491,35.2291,0,0,0,2.185787,6.531043,6.204491,0,0,17.86364,13.5217,0,4.345256,-4.345256,17.47284,44.80207,0.1955153,6.82494,1.748629,0,15.70749
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,7.47074,7.47074,0,0,0,7.47074,75.51374,0,8.881784E-16,0,5.641435,7.863936,7.47074,0,0,22.6917,9.176448,0,2.222501,-2.222501,15.13012,38.7951,0.1955153,8.217813,4.513148,0,14.81788
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,7.261799,7.261799,0,0,0,7.261799,117.1746,0,0,0,8.508986,7.643999,7.261799,0,0,25.16115,6.953946,0.8649867,0,0.8649867,15.95072,40.89919,0.1955002,7.987979,6.807189,0,15.46293
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.108562,4.108562,0,0,0,4.108562,255.7751,0,0,0,10.50868,4.324802,4.108562,0,0,24.29616,7.732434,6.183875,0,6.183875,21.81726,55.94157,0.1953927,4.519418,8.406941,0,18.24111
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,9.962593,9.962593,12,0,3.372,9.962593,116.9449,0,0,0,11.65074,0,0,2.037407,1.935536,18.11228,13.29792,13.58628,0,13.58628,34.70633,88.99042,0.1953816,10.95885,9.320595,12,24.94867
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,6.88426,0,0,11.41026,0,0,0,0,4.526004,25.52557,4.526004,0,4.526004,39.00008,100,0.195303,0,9.128211,0,36.93584
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195303,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195303,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,11.16771,11.16771,3.268242,0,1.162865,11.16771,74.45779,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.195303,12.28448,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1525852,0.1525852,0,0,0,0.1525852,2581.828,3.778872,0,0,3.939488,0.160616,0.1525852,0,0,0,29.59898,0,0,0,39.00008,100,0.195303,0.1678438,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,6.324156,6.324156,0,0,0,6.324156,20.59389,0,0,0,1.30239,6.657006,6.324156,0,0,0,29.59898,0,5.354616,-5.354616,33.35582,85.52757,0.195303,6.956571,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,10.13424,10.13424,12,0,3.372,10.13424,0,0,0,0,0,0,0,1.865756,1.772468,5.949574,24.24436,1.772468,0,1.772468,35.03733,89.83912,0.1953188,11.14767,0,12,24.24436
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,5.451221,5.451221,0,0,0,5.451221,0,0,0,0,0,5.738127,5.451221,0,0,4.177105,25.83958,0,5.738127,-5.738127,28.98881,74.33014,0.1953188,5.996342,0,0,25.83958
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.6788893,0.6788893,0,0,0,0.6788893,0,0,1.110223E-16,0,0,0.7146204,0.6788893,0,0,10.5528,20.10146,0,0.7146204,-0.7146204,28.23553,72.39867,0.1953188,0.7467782,0,0,20.10146
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,7.307884,7.307884,0,0,0,7.307884,0,0,8.881784E-16,0,0,7.692509,7.307884,0,0,11.34682,19.38684,0,7.692509,-7.692509,20.12692,51.60738,0.1953188,8.038672,0,0,19.38684
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.454223,2.454223,0,0,0,2.454223,0,0,4.440892E-16,0,0,2.583393,2.454223,0,0,19.89406,11.69433,0,2.583393,-2.583393,17.40378,44.625,0.1953188,2.699645,0,0,11.69433
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.7411929,0.7411929,0,0,0,0.7411929,0,0,1.110223E-16,0,0,0.7802031,0.7411929,0,0,22.76449,9.110934,0,0.7802031,-0.7802031,16.58138,42.51627,0.1953188,0.8153122,0,0,9.110934
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63139,8.330731,0,0,0,16.58138,42.51627,0.1953188,0,0,0,8.330731
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.444355,1.444355,0,0,0,1.444355,0,0,2.220446E-16,0,0,1.520374,1.444355,0,0,23.63139,8.330731,0,1.520374,-1.520374,14.97876,38.40701,0.1953188,1.588791,0,0,8.330731
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.32069,6.810357,0,0,0,14.97876,38.40701,0.1953188,0,0,0,6.810357
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.803524,4.803524,0,0,0,4.803524,0,0,0,0,0,5.056341,4.803524,0,0,25.32069,6.810357,0,5.056341,-5.056341,9.648911,24.74075,0.1953188,5.283876,0,0,6.810357
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.14603,4.14603,12,0,3.372,4.14603,0,0,0,0,0,0,0,7.85397,7.461271,30.93885,1.754016,7.461271,0,7.461271,16.72729,42.89041,0.1953855,4.560633,0,12,1.754016
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.427834,2.427834,11.22783,0,3.176642,2.427834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47758,8.46916,8.36,0,8.36,24.65829,63.22625,0.1954457,2.670617,0,12,8.46916
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.459965,3.459965,12,0,3.372,3.459965,0,0,0,0,0,0,0,8.540035,8.113033,15.11758,15.99316,8.113033,0,8.113033,32.35499,82.96133,0.195518,3.805961,0,12,15.99316
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,6.030846,6.030846,0,0,0,6.030846,35.45953,0,0,0,2.13851,6.348259,6.030846,0,0,7.004542,23.29489,0,4.209749,-4.209749,27.91752,71.58324,0.195518,6.633931,1.710808,0,25.4334
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.470262,3.470262,0,0,0,3.470262,135.8155,0,0,0,4.713152,3.652908,3.470262,0,0,11.68204,19.08514,1.060245,0,1.060245,28.92336,74.16231,0.1954996,3.817288,3.770522,0,23.79829
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,10.43235,10.43235,12,0,3.372,10.43235,70.3787,0,0,0,7.342153,0,0,1.567649,1.489266,10.6218,20.03936,8.83142,0,8.83142,37.30158,95.64488,0.1955594,11.47559,5.873723,12,27.38152
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.963847,2.963847,0,0,0,2.963847,329.9421,4.868763,0,0,9.778978,3.119839,2.963847,0,0,1.790376,27.98764,1.790376,0,1.790376,39.00008,100,0.1955284,3.260231,7.823183,0,37.76662
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.13063,4.13063,0,0,0,4.13063,277.6523,7.120755,0,0,11.46879,4.348031,4.13063,0,0,0,29.59898,0,0,0,39.00008,100,0.1955284,4.543693,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,10.06366,10.06366,3,0,1.095,10.06366,113.4919,3.986007,0,0,11.42144,7.43543,7.063658,0,0,0,29.59898,0,0,0,39.00008,100,0.1955284,11.07002,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,6.881278,6.881278,0,0,0,6.881278,147.3685,2.897385,0,0,10.14083,7.24345,6.881278,0,0,0,29.59898,0,0,0,39.00008,100,0.1955284,7.569406,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,9.679267,9.679267,3,0,1.095,9.679267,96.19488,2.280152,0,0,9.31096,7.030807,6.679267,0,0,0,29.59898,0,0,0,39.00008,100,0.1955284,10.64719,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.473536,4.473536,0,0,0,4.473536,138.8434,1.502225,0,0,6.211209,4.708984,4.473536,0,0,0,29.59898,0,0,0,39.00008,100,0.1955284,4.920889,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.207788,5.207788,0,0,0,5.207788,90.65811,0,0,0,4.721282,5.481882,5.207788,0,0,0,29.59898,0,0.7605997,-0.7605997,38.19833,97.94425,0.1955284,5.728566,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.475598,2.475598,0,0,0,2.475598,98.56421,0,0,0,2.440053,2.605893,2.475598,0,0,0.8451108,28.83838,0,0.165839,-0.165839,38.02353,97.49603,0.1955284,2.723158,1.952043,0,31.27843
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,14.28384,14.28384,12,0,3.372,14.28384,0,0,0,0,0,2.404046,2.283844,0,0,1.029376,28.67254,0,2.404046,-2.404046,35.48944,90.99838,0.1955284,15.71223,0,12,28.67254
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,7.307704,7.307704,0,0,0,7.307704,0,0,8.881784E-16,0,0,7.692321,7.307704,0,0,3.700538,26.26849,0,7.692321,-7.692321,27.38102,70.2076,0.1955284,8.038475,0,0,26.26849
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.919676,3.919676,0,0,0,3.919676,0,0,4.440892E-16,0,0,4.125975,3.919676,0,0,12.24756,18.57617,0,4.125975,-4.125975,23.03186,59.05594,0.1955284,4.311644,0,0,18.57617
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.365132,2.365132,0,0,0,2.365132,0,0,4.440892E-16,0,0,2.489612,2.365132,0,0,16.83198,14.4502,0,2.489612,-2.489612,20.40758,52.32702,0.1955284,2.601645,0,0,14.4502
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.59821,11.96059,0,0,0,20.40758,52.32702,0.1955284,0,0,0,11.96059
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.59821,11.96059,0,0,0,20.40758,52.32702,0.1955284,0,0,0,11.96059
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.86114,3.86114,0,0,0,3.86114,0,0,4.440892E-16,0,0,4.064357,3.86114,0,0,19.59821,11.96059,0,4.064357,-4.064357,16.12337,41.3419,0.1955284,4.247253,0,0,11.96059
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.9996681,0.9996681,0,0,0,0.9996681,0,0,0,0,0,1.052282,0.9996681,0,0,24.11417,7.896228,0,1.052282,-1.052282,15.01417,38.49779,0.1955284,1.099635,0,0,7.896228
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.230577,1.230577,0,0,0,1.230577,0,0,2.220446E-16,0,0,1.295344,1.230577,0,0,25.28337,6.843946,0,1.295344,-1.295344,13.64876,34.99674,0.1955284,1.353634,0,0,6.843946
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.944903,1.944903,0,0,0,1.944903,0,0,2.220446E-16,0,0,2.047266,1.944903,0,0,26.72264,5.548602,0,2.047266,-2.047266,11.49075,29.4634,0.1955284,2.139393,0,0,5.548602
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.138614,1.138614,0,0,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,28.99738,3.501336,0,1.198541,-1.198541,10.22738,26.22399,0.1955284,1.252475,0,0,3.501336
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.720602,2.720602,11.5206,0,3.250712,2.720602,0,0,0,0,0,0,0,8.8,8.36,30.32909,2.302795,8.36,0,8.36,18.15837,46.55982,0.1955957,2.992662,0,12,2.302795
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.96909,9.826796,8.36,0,8.36,26.08936,66.89566,0.1955953,0,0,12,9.826796
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,9.432192,9.432192,12,0,3.372,9.432192,18.54682,0,0,0,1.749371,0,0,2.567809,2.439418,13.60909,17.3508,4.188789,0,4.188789,30.06319,77.08496,0.195628,10.37541,1.399497,12,19.10017
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,4.389092,0,1.44644,0,0,1.776357E-15,0,0,5.250665,0,0,4.389092,4.169638,9.420302,21.12071,9.420302,0,9.420302,39.00008,100,0.1954997,0,4.200532,12,26.37137
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,16.01664,16.01664,9.169452,0,2.655871,16.01664,45.00049,0,0,0,7.207566,7.207566,6.847188,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,17.6183,5.766053,12,36.80655
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.968497,4.968497,0,0,0,4.968497,200.0485,4.709404,0,0,9.939401,5.229996,4.968497,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,5.465346,7.951521,0,39.53838
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.6913778,0.6913778,0,0,0,0.6913778,1628.916,10.5342,0,0,11.26197,0.7277661,0.6913778,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,0.7605156,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.503453,4.503453,0,0,0,4.503453,280.1414,7.875562,0,0,12.61604,4.740477,4.503453,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,4.953798,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.524604,4.524604,0,0,0,4.524604,249.1304,6.509425,0,0,11.27217,4.762741,4.524604,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,4.977065,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,10.27002,10.27002,3,0,1.095,10.27002,94.46203,2.048616,0,0,9.70127,7.652654,7.270021,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,11.29702,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.503338,2.503338,0,0,0,2.503338,297.4665,4.811498,0,0,7.44659,2.635092,2.503338,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,2.753671,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,8.178024,8.178024,6.481336,0,1.975778,8.178024,21.83887,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.1954997,8.995827,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,15.7667,15.7667,12,0,3.372,15.7667,0,0,0,0,0,3.964947,3.766699,0,0,0,29.59898,0,3.964947,-3.964947,34.82066,89.28355,0.1954997,17.34337,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.744743,1.744743,0,0,0,1.744743,0,0,2.220446E-16,0,0,1.836572,1.744743,0,0,4.405497,25.63403,0,1.836572,-1.836572,32.88474,84.31968,0.1954997,1.919217,0,0,25.63403
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.538536,2.538536,0,0,0,2.538536,0,0,4.440892E-16,0,0,2.672143,2.538536,0,0,6.446132,23.79746,0,2.672143,-2.672143,30.06805,77.09742,0.1954997,2.79239,0,0,23.79746
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,14.7404,14.7404,12,0,3.372,14.7404,0,0,0,0,0,2.884634,2.740402,0,0,9.41518,21.12532,0,2.884634,-2.884634,27.02738,69.30084,0.1954997,16.21444,0,12,21.12532
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.9486509,0.9486509,9.748651,0,2.802409,0.9486509,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.62033,18.24068,8.36,0,8.36,34.95837,89.63668,0.1955229,1.043516,0,12,18.24068
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.173404,2.173404,0,0,0,2.173404,0,0,4.440892E-16,0,0,2.287794,2.173404,0,0,4.260328,25.76468,0,2.287794,-2.287794,32.54683,83.45324,0.1955229,2.390744,0,0,25.76468
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.31007,1.31007,0,0,0,1.31007,0,0,2.220446E-16,0,0,1.379021,1.31007,0,0,6.802321,23.47689,0,1.379021,-1.379021,31.09321,79.72603,0.1955229,1.441077,0,0,23.47689
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.436384,2.436384,0,0,0,2.436384,0,0,0,0,0,2.564615,2.436384,0,0,8.334567,22.09787,0,2.564615,-2.564615,28.38987,72.7944,0.1955229,2.680023,0,0,22.09787
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.272977,1.272977,0,0,0,1.272977,0,0,2.220446E-16,0,0,1.339976,1.272977,0,0,11.18414,19.53325,0,1.339976,-1.339976,26.97741,69.17271,0.1955229,1.400275,0,0,19.53325
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.161629,1.161629,0,0,0,1.161629,0,0,2.220446E-16,0,0,1.222767,1.161629,0,0,12.673,18.19328,0,1.222767,-1.222767,25.6885,65.86782,0.1955229,1.277792,0,0,18.19328
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.8827131,0.8827131,0,0,0,0.8827131,0,0,1.110223E-16,0,0,0.9291717,0.8827131,0,0,14.03163,16.97051,0,0.9291717,-0.9291717,24.70907,63.35646,0.1955229,0.9709844,0,0,16.97051
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.9059399,0.9059399,0,0,0,0.9059399,0,0,0,0,0,0.953621,0.9059399,0,0,15.06404,16.04134,0,0.953621,-0.953621,23.70387,60.77902,0.1955229,0.9965339,0,0,16.04134
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.12362,15.08772,0,0,0,23.70387,60.77902,0.1955229,0,0,0,15.08772
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,8.66495,8.66495,12,0,3.372,8.66495,4.580902,0,0,0,0.3969329,0,0,3.335049,3.168297,16.12362,15.08772,3.56523,0,3.56523,27.08614,69.4515,0.1955535,9.531446,0.3175463,12,15.48465
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,6.331081,6.331081,12,0,3.372,6.331081,15.43342,0,0,0,0.9771022,0,0,5.668919,5.385473,12.55839,18.29642,6.362575,0,6.362575,33.12221,84.92857,0.1956073,6.96419,0.7816818,12,19.27353
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.045781,1.045781,0,0,0,1.045781,138.3794,0,0,0,1.447146,1.100822,1.045781,0,0,6.195819,24.02274,0.3463233,0,0.3463233,33.45076,85.771,0.1956013,1.15036,1.157717,0,25.46989
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,9.651642,9.651642,12,0,3.372,9.651642,25.18543,0,0,0,2.430808,0,0,2.348358,2.230941,5.849496,24.33443,4.661748,0,4.661748,37.87328,97.11079,0.1956363,10.61681,1.944646,12,26.76524
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.155924,3.155924,0,0,0,3.155924,112.542,0,0,0,3.551741,3.322026,3.155924,0,0,1.187747,28.53,0.2297155,0,0.2297155,38.09121,97.66957,0.1956324,3.471517,2.841393,0,32.08175
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,1.393875,0,0,2.351907,0,0,0,0,0.958032,28.73675,0.958032,0,0.958032,39.00008,100,0.1956158,0,1.881526,0,31.08866
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,6.616256,6.616256,0,0,0,6.616256,11.33196,0,8.881784E-16,0,0.7497512,6.96448,6.616256,0,0,0,29.59898,0,6.214728,-6.214728,32.44918,83.20286,0.1956158,7.277881,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,6.905254,23.38425,0.0552393,0,0.0552393,32.50158,83.33723,0.1956149,0,0.04419144,0,23.43949
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,11.072,11.072,12,0,3.372,11.072,6.693752,0,0,0,0.741132,0,0,0.9280031,0.8816029,6.850015,23.43397,1.622735,0,1.622735,34.04105,87.28455,0.1956274,12.1792,0.5929056,12,24.1751
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.853837,4.853837,0,0,0,4.853837,0.8236734,0,8.881784E-16,0,0.03997977,5.109303,4.853837,0,0,5.22728,24.89443,0,5.069323,-5.069323,28.69751,73.58321,0.1956274,5.339221,0.03198382,0,24.93441
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,10.85986,19.8251,0.1359952,0,0.1359952,28.82653,73.91402,0.195625,0,0.1087962,0,19.9611
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72387,19.9475,0,0,0,28.82653,73.91402,0.195625,0,0,0,19.9475
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.318521,1.318521,0,0,0,1.318521,0,0,2.220446E-16,0,0,1.387916,1.318521,0,0,10.72387,19.9475,0,1.387916,-1.387916,27.36353,70.16277,0.195625,1.450373,0,0,19.9475
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.266,18.55958,0,0,0,27.36353,70.16277,0.195625,0,0,0,18.55958
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.198985,5.198985,0,0,0,5.198985,0,0,0,0,0,5.472616,5.198985,0,0,12.266,18.55958,0,5.472616,-5.472616,21.59489,55.3714,0.195625,5.718884,0,0,18.55958
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2784407,0.2784407,0,0,0,0.2784407,0,0,0,0,0,0.2930955,0.2784407,0,0,18.34668,13.08697,0,0.2930955,-0.2930955,21.28594,54.57922,0.195625,0.3062848,0,0,13.08697
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.7093435,0.7093435,0,0,0,0.7093435,0,0,1.110223E-16,0,0,0.7466773,0.7093435,0,0,18.67234,12.79387,0,0.7466773,-0.7466773,20.49887,52.56111,0.195625,0.7802778,0,0,12.79387
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.201842,3.201842,0,0,0,3.201842,0,0,0,0,0,3.37036,3.201842,0,0,19.50198,12.04719,0,3.37036,-3.37036,16.9462,43.45171,0.195625,3.522026,0,0,12.04719
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.39115,3.39115,0,0,0,3.39115,0,0,0,0,0,3.569631,3.39115,0,0,23.24683,8.676834,0,3.569631,-3.569631,13.18348,33.80373,0.195625,3.730265,0,0,8.676834
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,4.427111,4.427111,12,0,3.372,4.427111,0,-8.881784E-16,0,0,0,0,0,7.572889,7.194244,27.21308,5.107203,7.194244,0,7.194244,20.00854,51.30384,0.1956885,4.869823,0,12,5.107203
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.302026,1.302026,10.10203,0,2.891813,1.302026,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.01884,11.58202,8.36,0,8.36,27.93953,71.63968,0.1957203,1.432229,0,12,11.58202
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.685753,1.685753,10.48575,0,2.988896,1.685753,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.65884,19.10602,8.36,0,8.36,35.87053,91.97552,0.1957614,1.854329,0,12,19.10602
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.852381,2.852381,0,0,0,2.852381,0,0,4.440892E-16,0,0,3.002507,2.852381,0,0,3.298839,26.63002,0,3.002507,-3.002507,32.7056,83.86036,0.1957614,3.13762,0,0,26.63002
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.7208785,0.7208785,0,0,0,0.7208785,0,0,1.110223E-16,0,0,0.7588195,0.7208785,0,0,6.634958,23.62752,0,0.7588195,-0.7588195,31.90574,81.80942,0.1957614,0.7929663,0,0,23.62752
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,7.478091,22.8687,2.051574,0,2.051574,33.85203,86.79991,0.1957261,0,1.641259,0,24.92027
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,8.332937,8.332937,10.53181,0,3.000548,8.332937,37.34475,0,0,0,3.111914,0,0,2.198872,2.088929,5.426517,24.71511,5.200843,0,5.200843,38.78598,99.45104,0.195764,9.166231,2.489531,12,27.82703
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,4.375018,0,0,4.600692,0,0,0,0,0.2256738,29.39587,0.2256738,0,0.2256738,39.00008,100,0.1957601,0,3.680553,0,33.99656
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.5334089,0.5334089,0,0,0,0.5334089,1288.863,6.313427,0,0,6.87491,0.561483,0.5334089,0,0,0,29.59898,0,0,0,39.00008,100,0.1957601,0.5867498,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,8.39292,8.39292,3,0,1.095,8.39292,78.42281,0.905206,0,0,6.581965,5.676759,5.392921,0,0,0,29.59898,0,0,0,39.00008,100,0.1957601,9.232213,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.253749,5.253749,0,0,0,5.253749,134.3294,1.527068,0,0,7.05733,5.530262,5.253749,0,0,0,29.59898,0,0,0,39.00008,100,0.1957601,5.779124,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,8.116635,8.116635,3,0,1.095,8.116635,90.9352,1.994947,0,0,7.380878,5.385932,5.116635,0,0,0,29.59898,0,0,0,39.00008,100,0.1957601,8.928299,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,10.34006,10.34006,3,0,1.095,10.34006,87.55492,1.326853,0,0,9.053227,7.726374,7.340055,0,0,0,29.59898,0,0,0,39.00008,100,0.1957601,11.37406,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,18.22744,18.22744,11.11118,0,3.147127,18.22744,41.0963,0,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.1957601,20.05018,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.517291,3.517291,0,0,0,3.517291,96.93568,0,0,0,3.40951,3.702411,3.517291,0,0,0,29.59898,0,0.2929016,-0.2929016,38.69133,99.20834,0.1957601,3.86902,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1910249,0.1910249,0,0,0,0.1910249,1086.233,1.548451,0,0,2.074976,0.2010789,0.1910249,0,0,0.3254462,29.30608,0.3254462,0,0.3254462,39.00008,100,0.1957545,0.2101274,1.659981,0,31.38105
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.738168,2.738168,0,0,0,2.738168,0,0,4.440892E-16,0,0,2.882282,2.738168,0,0,0,29.59898,0,2.882282,-2.882282,35.96189,92.20978,0.1957545,3.011984,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.061801,5.061801,0,0,0,5.061801,0,0,8.881784E-16,0,0,5.328212,5.061801,0,0,3.202535,26.7167,0,5.328212,-5.328212,30.34546,77.80871,0.1957545,5.567982,0,0,26.7167
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,6.54639,6.54639,0,0,0,6.54639,0,0,8.881784E-16,0,0,6.890937,6.54639,0,0,9.12277,21.38848,0,6.890937,-6.890937,23.08177,59.18391,0.1957545,7.201029,0,0,21.38848
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,25.64055,20.36,12,0,3.372,20.36,0,0,5.280548,7.844602,0,8.8,8.36,0,0,16.77937,14.49755,0,8.8,-8.8,13.80576,35.39931,0.1957545,28.2046,0,12,14.49755
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.911636,1.911636,10.71164,0,3.046044,1.911636,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.55714,5.697548,8.36,0,8.36,21.73675,55.73515,0.1958012,2.102799,0,12,5.697548
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.184237,4.184237,12,0,3.372,4.184237,0,0,0,0,0,0,0,7.815763,7.424975,18.19715,13.22155,7.424975,0,7.424975,28.7807,73.79652,0.1958664,4.60266,0,12,13.22155
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.8536526,0.8536526,9.653652,0,2.778374,0.8536526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.77217,19.90403,8.36,0,8.36,36.71169,94.13235,0.1958869,0.9390178,0,12,19.90403
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.341291,1.341291,0,0,0,1.341291,0,0,2.220446E-16,0,0,1.411885,1.341291,0,0,2.41217,27.42803,0,1.411885,-1.411885,35.22343,90.31632,0.1958869,1.47542,0,0,27.42803
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.834258,1.834258,0,0,0,1.834258,0,0,2.220446E-16,0,0,1.930798,1.834258,0,0,3.980931,26.01614,0,1.930798,-1.930798,33.18819,85.09777,0.1958869,2.017684,0,0,26.01614
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.126262,24.08534,0,0,0,33.18819,85.09777,0.1958869,0,0,0,24.08534
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.544985,2.544985,0,0,0,2.544985,0,0,0,0,0,2.678932,2.544985,0,0,6.126262,24.08534,0,2.678932,-2.678932,30.36435,77.85716,0.1958869,2.799484,0,0,24.08534
