Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,5.7827,5.7827,0,0,0,5.7827,0,0,8.881784E-16,0,0,6.087053,5.7827,0,0,9.102853,21.40641,0,6.087053,-6.087053,23.94804,61.4051,0.1958869,6.36097,0,0,21.40641
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.21126,4.21126,0,0,0,4.21126,0,0,0,0,0,4.432905,4.21126,0,0,15.86624,15.31936,0,4.432905,-4.432905,19.27534,49.42386,0.1958869,4.632386,0,0,15.31936
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.381263,4.381263,0,0,0,4.381263,23.51235,0,8.881784E-16,0,1.030138,4.611856,4.381263,0,0,20.79169,10.88645,0,3.581718,-3.581718,15.49988,39.74321,0.1958869,4.81939,0.8241103,0,11.91659
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,7.60882,7.60882,12,0,3.372,7.60882,24.23177,0,0,0,1.843752,0,0,4.39118,4.171621,24.77138,7.304735,6.015373,0,6.015373,21.20657,54.3757,0.1959349,8.369701,1.475001,12,9.148486
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.333569,1.333569,10.13357,0,2.899793,1.333569,327.8997,0,0,0,4.372769,0,0,8.8,8.36,18.75601,12.71857,12.73277,0,12.73277,33.28593,85.34837,0.1958921,1.466926,3.498215,12,17.09134
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.001718,4.001718,0,0,0,4.001718,191.2369,0,0,0,7.652761,4.212335,4.001718,0,0,6.02324,24.17806,3.440426,0,3.440426,36.5498,93.71726,0.1958331,4.40189,6.122209,0,31.83082
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,13.02227,13.02227,7.430676,0,2.215961,13.02227,65.03246,4.440892E-16,0,0,8.468704,5.885891,5.591597,0,0,2.582813,27.27445,2.582813,0,2.582813,39.00008,100,0.1958492,14.3245,6.774963,12,35.74315
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958492,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,6.065549,6.065549,0,0,0,6.065549,114.7696,0.5766161,0,0,6.961404,6.384788,6.065549,0,0,0,29.59898,0,0,0,39.00008,100,0.1958492,6.672103,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.712981,3.712981,0,0,0,3.712981,239.6049,4.988084,0,0,8.896485,3.908401,3.712981,0,0,0,29.59898,0,0,0,39.00008,100,0.1958492,4.084279,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.31658,4.31658,0,0,0,4.31658,136.3348,1.341233,0,0,5.885003,4.543769,4.31658,0,0,0,29.59898,0,0,0,39.00008,100,0.1958492,4.748239,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,11.71607,11.71607,10.12238,0,2.896962,11.71607,14.31853,8.881784E-16,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1958492,12.88768,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.663956,3.663956,0,0,0,3.663956,19.80205,0,4.440892E-16,0,0.7255384,3.856796,3.663956,0,0,0,29.59898,0,3.131258,-3.131258,35.69944,91.53685,0.1958492,4.030352,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,10.12505,10.12505,12,0,3.372,10.12505,0,0,0,0,0,0,0,1.874948,1.7812,3.479175,26.46772,1.7812,0,1.7812,37.38924,95.86965,0.1958648,11.13756,0,12,26.46772
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.664256,3.664256,0,0,0,3.664256,0,0,4.440892E-16,0,0,3.857112,3.664256,0,0,1.697975,28.0708,0,3.857112,-3.857112,33.32349,85.44466,0.1958648,4.030682,0,0,28.0708
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.983654,24.21369,0,0,0,33.32349,85.44466,0.1958648,0,0,0,24.21369
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.209072,4.209072,0,0,0,4.209072,0,0,8.881784E-16,0,0,4.430602,4.209072,0,0,5.983654,24.21369,0,4.430602,-4.430602,28.65322,73.46965,0.1958648,4.629979,0,0,24.21369
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3979478,0.3979478,0,0,0,0.3979478,0,0,0,0,0,0.4188925,0.3979478,0,0,10.90655,19.78309,0,0.4188925,-0.4188925,28.21167,72.33746,0.1958648,0.4377426,0,0,19.78309
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.465866,1.465866,0,0,0,1.465866,0,0,0,0,0,1.543017,1.465866,0,0,11.37198,19.36419,0,1.543017,-1.543017,26.58519,68.16701,0.1958648,1.612453,0,0,19.36419
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.9690191,0.9690191,0,0,0,0.9690191,0,0,1.110223E-16,0,0,1.02002,0.9690191,0,0,13.08644,17.82118,0,1.02002,-1.02002,25.50999,65.4101,0.1958648,1.065921,0,0,17.82118
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.2198,16.80116,0,0,0,25.50999,65.4101,0.1958648,0,0,0,16.80116
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.08725487,0.08725487,0,0,0,0.08725487,0,0,0,0,0,0.09184723,0.08725487,0,0,14.2198,16.80116,0,0.09184723,-0.09184723,25.41318,65.16186,0.1958648,0.09598036,0,0,16.80116
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.753306,2.753306,0,0,0,2.753306,0,0,4.440892E-16,0,0,2.898217,2.753306,0,0,14.32185,16.70931,0,2.898217,-2.898217,22.35818,57.32857,0.1958648,3.028637,0,0,16.70931
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.57489,1.57489,0,0,0,1.57489,0,0,0,0,0,1.657779,1.57489,0,0,17.5421,13.81109,0,1.657779,-1.657779,20.61073,52.84793,0.1958648,1.732379,0,0,13.81109
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.526273,4.526273,0,0,0,4.526273,0,0,0,0,0,4.764498,4.526273,0,0,19.38407,12.15331,0,4.764498,-4.764498,15.58851,39.97046,0.1958648,4.9789,0,0,12.15331
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.440534,3.440534,0,0,0,3.440534,0,0,4.440892E-16,0,0,3.621614,3.440534,0,0,24.67796,7.388816,0,3.621614,-3.621614,11.77099,30.18198,0.1958648,3.784587,0,0,7.388816
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,11.22349,11.22349,12,0,3.372,11.22349,11.6116,1.110223E-16,0,0,1.303227,0,0,0.7765085,0.7376831,28.70197,3.767201,2.04091,0,2.04091,13.70717,35.14653,0.1958793,12.34584,1.042582,12,5.070429
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,10.32474,10.32474,12,0,3.372,10.32474,32.92677,0,0,0,3.399604,0,0,1.675257,1.591494,26.66106,5.604021,4.991098,0,4.991098,18.44214,47.28745,0.1959144,11.35722,2.719683,12,9.003625
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,5.466443,5.466443,12,0,3.372,5.466443,144.5297,0,0,0,7.900635,0,0,6.533557,6.206879,21.66997,10.09601,14.10751,0,14.10751,31.82571,81.60421,0.195894,6.013087,6.320508,12,17.99664
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,9.811104,9.811104,7.318332,0,2.187538,9.811104,103.8254,0,0,0,10.18642,2.623971,2.492772,0,0,7.562451,22.79277,7.562451,0,7.562451,39.00008,100,0.1958706,10.79221,8.149137,12,32.97919
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,9.574647,9.574647,3,0,1.095,9.574647,89.61826,1.659952,0,0,8.580632,6.920681,6.574646,0,0,0,29.59898,0,0,0,39.00008,100,0.1958706,10.53211,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,7.471777,7.471777,0,0,0,7.471777,115.3553,0.7540613,0,0,8.61909,7.865028,7.471777,0,0,0,29.59898,0,0,0,39.00008,100,0.1958706,8.218955,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,8.115005,8.115005,3,0,1.095,8.115005,86.44192,1.63055,0,0,7.014765,5.384215,5.115005,0,0,0,29.59898,0,0,0,39.00008,100,0.1958706,8.926505,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,6.275784,6.275784,0,0,0,6.275784,98.26087,0,0,0,6.16664,6.606088,6.275784,0,0,0,29.59898,0,0.4394485,-0.4394485,38.53686,98.81226,0.1958706,6.903362,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,7.980468,7.980468,3,0,1.095,7.980468,82.95813,0.8895732,0,0,6.620447,5.242598,4.980468,0,0,0.4882761,29.15953,0.4882761,0,0.4882761,39.00008,100,0.1958623,8.778515,5.296358,12,35.77998
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,11.38872,11.38872,8.115033,0,2.389103,11.38872,30.25791,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.1958623,12.5276,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958623,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958623,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,7.387306,7.387306,0,0,0,7.387306,0,0,8.881784E-16,0,0,7.776112,7.387306,0,0,0,29.59898,0,7.776112,-7.776112,30.80334,78.98276,0.1958623,8.126037,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,17.21051,17.21051,12,0,3.372,17.21051,0,0,0,0,0,5.484748,5.210511,0,0,8.640124,21.82287,0,5.484748,-5.484748,25.0219,64.1586,0.1958623,18.93156,0,12,21.82287
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.517977,1.517977,10.31798,0,2.946448,1.517977,0,0,0,0,0,0,0,8.8,8.36,14.73429,16.33812,8.36,0,8.36,32.9529,84.49444,0.1958989,1.669774,0,12,16.33812
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.139528,2.139528,0,0,0,2.139528,0,0,4.440892E-16,0,0,2.252134,2.139528,0,0,6.374288,23.86212,0,2.252134,-2.252134,30.57894,78.40738,0.1958989,2.353481,0,0,23.86212
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.66441,3.66441,0,0,0,3.66441,0,0,4.440892E-16,0,0,3.857274,3.66441,0,0,8.876659,21.60998,0,3.857274,-3.857274,26.51302,67.98196,0.1958989,4.030851,0,0,21.60998
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.34867,3.34867,0,0,0,3.34867,0,0,4.440892E-16,0,0,3.524916,3.34867,0,0,13.16252,17.75271,0,3.524916,-3.524916,22.79743,58.45483,0.1958989,3.683537,0,0,17.75271
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.671412,1.671412,0,0,0,1.671412,0,0,2.220446E-16,0,0,1.759382,1.671412,0,0,17.07909,14.22779,0,1.759382,-1.759382,20.94288,53.69958,0.1958989,1.838554,0,0,14.22779
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.474555,1.474555,0,0,0,1.474555,0,0,2.220446E-16,0,0,1.552163,1.474555,0,0,19.03396,12.46841,0,1.552163,-1.552163,19.30675,49.5044,0.1958989,1.62201,0,0,12.46841
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75859,10.91625,0,0,0,19.30675,49.5044,0.1958989,0,0,0,10.91625
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4327381,0.4327381,0,0,0,0.4327381,0,0,5.551115E-17,0,0,0.4555138,0.4327381,0,0,20.75859,10.91625,0,0.4555138,-0.4555138,18.8266,48.27324,0.1958989,0.4760119,0,0,10.91625
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.5171919,0.5171919,0,0,0,0.5171919,0,0,1.110223E-16,0,0,0.5444125,0.5171919,0,0,21.26471,10.46074,0,0.5444125,-0.5444125,18.25274,46.8018,0.1958989,0.5689111,0,0,10.46074
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.035125,2.035125,0,0,0,2.035125,0,0,0,0,0,2.142236,2.035125,0,0,21.86962,9.916324,0,2.142236,-2.142236,15.99462,41.01177,0.1958989,2.238637,0,0,9.916324
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.159236,4.159236,0,0,0,4.159236,54.62259,0,0,0,2.271883,4.378143,4.159236,0,0,24.24988,7.774087,0,2.106261,-2.106261,13.77443,35.31898,0.1958989,4.57516,1.817506,0,10.04597
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,13.98242,13.98242,12,0,3.372,13.98242,40.72948,0,0,0,5.694965,2.086754,1.982416,0,0,26.59017,5.667827,3.608211,0,3.608211,17.19748,44.09601,0.1959213,15.38066,4.555972,12,11.36279
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,13.42132,13.42132,12,0,3.372,13.42132,61.36411,0,0,0,8.235877,1.496131,1.421325,0,0,22.98196,8.915216,6.739746,0,6.739746,23.59136,60.49055,0.1959631,14.76346,6.588702,12,17.15109
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.875104,2.875104,8.494974,0,2.485229,2.875104,379.2327,0,0,0,10.90334,0,0,5.61987,5.338876,16.24221,14.98099,16.24221,0,16.24221,39.00008,100,0.1958205,3.162615,8.722669,12,25.88432
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,11.60401,11.60401,3.244008,0,1.156734,11.60401,105.973,3.497115,0,0,12.29711,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1958205,12.76441,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,6.247459,6.247459,0,0,0,6.247459,194.9508,5.603199,0,0,12.17947,6.576272,6.247459,0,0,0,29.59898,0,0,0,39.00008,100,0.1958205,6.872205,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.8362156,0.8362156,0,0,0,0.8362156,1347.009,10.38367,0,0,11.2639,0.880227,0.8362156,0,0,0,29.59898,0,0,0,39.00008,100,0.1958205,0.9198372,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958205,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958205,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958205,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.134553,4.134553,0,0,0,4.134553,55.9756,0,0,0,2.314341,4.352161,4.134553,0,0,0,29.59898,0,2.03782,-2.03782,36.85203,94.49219,0.1958205,4.548008,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.640265,2.640265,0,0,0,2.640265,0,0,4.440892E-16,0,0,2.779227,2.640265,0,0,2.264245,27.56116,0,2.779227,-2.779227,33.92247,86.98051,0.1958205,2.904292,0,0,27.56116
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,12.85403,12.85403,12,0,3.372,12.85403,0,0,0,0,0,0.8989768,0.854028,0,0,5.352274,24.78193,0,0.8989768,-0.8989768,32.97486,84.55075,0.1958205,14.13943,0,12,24.78193
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.351138,23.88295,0,0,0,32.97486,84.55075,0.1958205,0,0,0,23.88295
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.736705,3.736705,0,0,0,3.736705,0,0,0,0,0,3.933373,3.736705,0,0,6.351138,23.88295,0,3.933373,-3.933373,28.82872,73.91965,0.1958205,4.110375,0,0,23.88295
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5826536,0.5826536,0,0,0,0.5826536,0,0,0,0,0,0.6133196,0.5826536,0,0,10.72155,19.94958,0,0.6133196,-0.6133196,28.18222,72.26197,0.1958205,0.640919,0,0,19.94958
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2317447,0.2317447,0,0,0,0.2317447,0,0,2.775558E-17,0,0,0.2439418,0.2317447,0,0,11.40302,19.33626,0,0.2439418,-0.2439418,27.92509,71.60265,0.1958205,0.2549192,0,0,19.33626
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67407,19.09232,0,0,0,27.92509,71.60265,0.1958205,0,0,0,19.09232
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.069315,1.069315,0,0,0,1.069315,0,0,2.220446E-16,0,0,1.125595,1.069315,0,0,11.67407,19.09232,0,1.125595,-1.125595,26.73861,68.56039,0.1958205,1.176247,0,0,19.09232
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92473,17.96672,0,0,0,26.73861,68.56039,0.1958205,0,0,0,17.96672
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92473,17.96672,0,0,0,26.73861,68.56039,0.1958205,0,0,0,17.96672
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.765624,1.765624,0,0,0,1.765624,0,0,2.220446E-16,0,0,1.858552,1.765624,0,0,12.92473,17.96672,0,1.858552,-1.858552,24.77952,63.53711,0.1958205,1.942187,0,0,17.96672
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.022902,2.022902,0,0,0,2.022902,0,0,4.440892E-16,0,0,2.12937,2.022902,0,0,14.98978,16.10817,0,2.12937,-2.12937,22.53497,57.78185,0.1958205,2.225192,0,0,16.10817
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.048745,2.048745,0,0,0,2.048745,0,0,4.440892E-16,0,0,2.156574,2.048745,0,0,17.35575,13.9788,0,2.156574,-2.156574,20.26174,51.95308,0.1958205,2.253619,0,0,13.9788
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.761846,3.761846,0,0,0,3.761846,74.11048,0,0,0,2.787922,3.959838,3.761846,0,0,19.75194,11.82223,0,1.171916,-1.171916,19.02643,48.78563,0.1958205,4.138031,2.230338,0,14.61015
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,21.05407,10.65031,5.534011,0,5.534011,24.27645,62.2472,0.1957263,0,4.427209,0,16.18432
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.8228621,0.8228621,0,0,0,0.8228621,906.0147,0,0,0,7.455252,0.8661706,0.8228621,0,0,15.52006,15.63092,6.589081,0,6.589081,30.52741,78.27525,0.1956142,0.9051483,5.964201,0,23.08618
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.881233,4.881233,0,0,0,4.881233,173.5556,0,0,0,8.471651,5.13814,4.881233,0,0,8.93098,21.5611,3.333511,0,3.333511,33.68985,86.38406,0.1955576,5.369356,6.77732,0,30.03275
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.73137,4.73137,0,0,0,4.73137,163.0938,0,0,0,7.716573,4.98039,4.73137,0,0,5.597468,24.56126,2.736184,0,2.736184,36.28563,93.03988,0.1955111,5.204507,6.173258,0,32.27783
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,3.65466,0,0,6.515944,0,0,0,0,2.861284,27.02382,2.861284,0,2.861284,39.00008,100,0.1954625,0,5.212756,0,33.53977
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,8.205181,8.205181,3,0,1.095,8.205181,99.61131,2.69415,0,0,8.173287,5.479137,5.205181,0,0,0,29.59898,0,0,0,39.00008,100,0.1954625,9.025699,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.7792568,0.7792568,0,0,0,0.7792568,1385.674,9.977691,0,0,10.79796,0.8202703,0.7792568,0,0,0,29.59898,0,0,0,39.00008,100,0.1954625,0.8571825,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.910725,5.910725,0,0,0,5.910725,132.9991,1.639397,0,0,7.861213,6.221816,5.910725,0,0,0,29.59898,0,0,0,39.00008,100,0.1954625,6.501798,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,11.10186,11.10186,5.602745,0,1.753494,11.10186,52.14029,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1954625,12.21204,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954625,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954625,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,17.4009,17.4009,12,0,3.372,17.4009,0,0,0,0,0,5.685159,5.400901,0,0,0,29.59898,0,5.685159,-5.685159,33.00739,84.63418,0.1954625,19.14099,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,15.44993,15.44993,12,0,3.372,15.44993,0,0,0,0,0,3.631504,3.449929,0,0,6.316843,23.91382,0,3.631504,-3.631504,29.17945,74.81896,0.1954625,16.99492,0,12,23.91382
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,17.61395,17.61395,12,0,3.372,17.61395,0,0,0,0,0,5.909418,5.613947,0,0,10.35185,20.28232,0,5.909418,-5.909418,22.95038,58.84701,0.1954625,19.37534,0,12,20.28232
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.91787,14.3729,8.36,0,8.36,30.88137,79.18285,0.1954622,0,0,12,14.3729
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.8876858,0.8876858,9.687686,0,2.786984,0.8876858,0,0,0,0,0,0,0,8.8,8.36,8.557867,21.8969,8.36,0,8.36,38.81237,99.51868,0.1954835,0.9764544,0,12,21.8969
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.467477,1.467477,0,0,0,1.467477,0,0,2.220446E-16,0,0,1.544713,1.467477,0,0,0.1978673,29.4209,0,1.544713,-1.544713,37.18409,95.34364,0.1954835,1.614225,0,0,29.4209
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.807188,1.807188,0,0,0,1.807188,0,0,2.220446E-16,0,0,1.902303,1.807188,0,0,1.914215,27.87618,0,1.902303,-1.902303,35.17889,90.2021,0.1954835,1.987906,0,0,27.87618
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.071818,2.071818,0,0,0,2.071818,0,0,0,0,0,2.180861,2.071818,0,0,4.027884,25.97388,0,2.180861,-2.180861,32.88006,84.30769,0.1954835,2.278999,0,0,25.97388
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.631562,1.631562,0,0,0,1.631562,0,0,2.220446E-16,0,0,1.717434,1.631562,0,0,6.451063,23.79302,0,1.717434,-1.717434,31.06973,79.66581,0.1954835,1.794719,0,0,23.79302
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.356395,2.356395,0,0,0,2.356395,0,0,4.440892E-16,0,0,2.480416,2.356395,0,0,8.359323,22.07559,0,2.480416,-2.480416,28.45514,72.96175,0.1954835,2.592034,0,0,22.07559
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.819309,1.819309,0,0,0,1.819309,0,0,2.220446E-16,0,0,1.915062,1.819309,0,0,11.11534,19.59517,0,1.915062,-1.915062,26.43649,67.78573,0.1954835,2.00124,0,0,19.59517
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.425513,2.425513,0,0,0,2.425513,0,0,0,0,0,2.553172,2.425513,0,0,13.24319,17.68011,0,2.553172,-2.553172,23.74521,60.88503,0.1954835,2.668064,0,0,17.68011
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.781354,3.781354,0,0,0,3.781354,56.95334,0,4.440892E-16,0,2.153608,3.980373,3.781354,0,0,16.08004,15.12694,0,1.826765,-1.826765,21.81963,55.94765,0.1954835,4.15949,1.722886,0,17.28055
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.609116,4.609116,0,0,0,4.609116,108.0837,0,0,0,4.981704,4.851701,4.609116,0,0,18.10978,13.30017,0.130003,0,0.130003,21.94296,56.26389,0.1954813,5.070028,3.985363,0,18.28188
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4952178,0.4952178,0,0,0,0.4952178,1329.302,0,0,0,6.582938,0.5212818,0.4952178,0,0,17.97978,13.41718,6.061656,0,6.061656,27.69355,71.00896,0.1953786,0.5447395,5.26635,0,20.00011
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.597236,4.597236,0,0,0,4.597236,208.942,0,0,0,9.605556,4.839195,4.597236,0,0,11.91812,18.87267,4.76636,0,4.76636,32.21532,82.60322,0.195298,5.056959,7.684444,0,28.47822
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,15.14784,15.14784,11.82356,0,3.327361,15.14784,70.31367,0,0,0,10.651,3.49924,3.324278,0,0,7.151764,23.16239,7.151764,0,7.151764,39.00008,100,0.1952996,16.66262,8.520803,12,33.81339
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.086966,2.086966,0,0,0,2.086966,578.7065,9.880603,0,0,12.07741,2.196806,2.086966,0,0,0,29.59898,0,0,0,39.00008,100,0.1952996,2.295663,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,9.513599,9.513599,3,0,1.095,9.513599,111.7023,3.770487,0,0,10.62691,6.85642,6.513599,0,0,0,29.59898,0,0,0,39.00008,100,0.1952996,10.46496,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,10.17859,10.17859,3,0,1.095,10.17859,106.5253,3.286363,0,0,10.84277,7.556409,7.178588,0,0,0,29.59898,0,0,0,39.00008,100,0.1952996,11.19645,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,15.65613,15.65613,7.296125,0,2.18192,15.65613,56.50953,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952996,17.22174,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952996,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952996,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.346289,1.346289,0,0,0,1.346289,0,0,2.220446E-16,0,0,1.417147,1.346289,0,0,0,29.59898,0,1.417147,-1.417147,37.50628,96.16974,0.1952996,1.480918,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,7.647912,7.647912,9.305393,0,2.690264,7.647912,0,0,0,0,0,0,0,1.657482,1.574607,1.574607,28.18183,1.574607,0,1.574607,39.00008,100,0.1953133,8.412703,0,12,28.18183
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.97492,5.97492,0,0,0,5.97492,0,0,8.881784E-16,0,0,6.28939,5.97492,0,0,0,29.59898,0,6.28939,-6.28939,32.37048,83.00106,0.1953133,6.572412,0,0,29.59898
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.5761043,0.5761043,0,0,0,0.5761043,0,0,1.110223E-16,0,0,0.6064255,0.5761043,0,0,6.988211,23.30959,0,0.6064255,-0.6064255,31.73125,81.36201,0.1953133,0.6337147,0,0,23.30959
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.320773,2.320773,0,0,0,2.320773,0,0,0,0,0,2.442919,2.320773,0,0,7.662017,22.70316,0,2.442919,-2.442919,29.15619,74.75931,0.1953133,2.55285,0,0,22.70316
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5976067,0.5976067,0,0,0,0.5976067,0,0,0,0,0,0.6290596,0.5976067,0,0,10.37637,20.26024,0,0.6290596,-0.6290596,28.4931,73.05909,0.1953133,0.6573673,0,0,20.26024
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.248497,2.248497,0,0,0,2.248497,0,0,0,0,0,2.366839,2.248497,0,0,11.07533,19.63118,0,2.366839,-2.366839,25.99823,66.662,0.1953133,2.473347,0,0,19.63118
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.622782,3.622782,0,0,0,3.622782,0,0,4.440892E-16,0,0,3.813455,3.622782,0,0,13.70515,17.26435,0,3.813455,-3.813455,21.9785,56.35501,0.1953133,3.98506,0,0,17.26435
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.846644,2.846644,0,0,0,2.846644,0,0,4.440892E-16,0,0,2.996468,2.846644,0,0,17.94232,13.45089,0,2.996468,-2.996468,18.81994,48.25617,0.1953133,3.131309,0,0,13.45089
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.346102,1.346102,0,0,0,1.346102,0,0,2.220446E-16,0,0,1.416949,1.346102,0,0,21.27173,10.45442,0,1.416949,-1.416949,17.32635,44.42645,0.1953133,1.480712,0,0,10.45442
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.462257,2.462257,0,0,0,2.462257,0,0,0,0,0,2.591849,2.462257,0,0,22.84612,9.037474,0,2.591849,-2.591849,14.5943,37.42121,0.1953133,2.708483,0,0,9.037474
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.397138,1.397138,0,0,0,1.397138,0,0,0,0,0,1.470672,1.397138,0,0,25.72595,6.445624,0,1.470672,-1.470672,13.04408,33.44628,0.1953133,1.536852,0,0,6.445624
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.839033,1.839033,0,0,0,1.839033,0,0,2.220446E-16,0,0,1.935825,1.839033,0,0,27.36003,4.974953,0,1.935825,-1.935825,11.00354,28.21414,0.1953133,2.022937,0,0,4.974953
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,8.329095,8.329095,12,0,3.372,8.329095,26.37059,0,0,0,2.196431,0,0,3.670905,3.48736,29.51094,3.039128,5.683791,0,5.683791,16.39565,42.04006,0.1953573,9.162004,1.757145,12,5.235559
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,8.392807,8.392807,12,0,3.372,8.392807,69.63139,0,0,0,5.844028,0,0,3.607193,3.426833,23.82715,8.15454,9.270861,0,9.270861,25.19077,64.59158,0.1954194,9.232088,4.675222,12,13.99857
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,6.123159,6.123159,11.58811,0,3.267791,6.123159,143.7773,0,0,0,8.803715,0,0,5.464948,5.191701,14.55629,16.49832,13.99542,0,13.99542,38.46798,98.63566,0.1953917,6.735475,7.042972,12,25.30203
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.90966,4.90966,0,0,0,4.90966,206.8764,4.427987,0,0,10.15693,5.168063,4.90966,0,0,0.5608763,29.09419,0.5608763,0,0.5608763,39.00008,100,0.1953823,5.400626,8.125542,0,39.25112
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.4766243,0.4766243,0,0,0,0.4766243,2221.639,10.08716,0,0,10.58887,0.5017098,0.4766243,0,0,0,29.59898,0,0,0,39.00008,100,0.1953823,0.5242867,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,9.585045,9.585045,3,0,1.095,9.585045,122.4237,4.802743,0,0,11.73437,6.931626,6.585044,0,0,0,29.59898,0,0,0,39.00008,100,0.1953823,10.54355,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,14.48813,14.48813,6.128126,0,1.886416,14.48813,79.24284,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953823,15.93694,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,9.503944,9.503944,3,0,1.095,9.503944,106.1721,3.244282,0,0,10.09054,6.846257,6.503944,0,0,0,29.59898,0,0,0,39.00008,100,0.1953823,10.45434,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,12.10113,12.10113,3.741129,0,1.282506,12.10113,74.59983,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953823,13.31124,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953823,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.753467,2.753467,0,0,0,2.753467,98.97379,0,0,0,2.72521,2.898386,2.753467,0,0,0,29.59898,0,0.1731758,-0.1731758,38.81754,99.53194,0.1953823,3.028813,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.339711,1.339711,0,0,0,1.339711,0,0,0,0,0,1.410222,1.339711,0,0,0.1924176,29.4258,0,1.410222,-1.410222,37.33103,95.7204,0.1953823,1.473682,0,0,29.4258
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,9.071306,9.071306,10.92323,0,3.099578,9.071306,0,0,0,0,0,0,0,1.851927,1.759331,1.759331,28.01558,1.759331,0,1.759331,39.00008,100,0.1953976,9.978436,0,12,28.01558
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,7.080296,7.080296,0,0,0,7.080296,0,0,0,0,0,7.452943,7.080296,0,0,0,29.59898,0,7.452943,-7.452943,31.14399,79.85622,0.1953976,7.788325,0,0,29.59898
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.859651,2.859651,0,0,0,2.859651,0,0,4.440892E-16,0,0,3.010159,2.859651,0,0,8.281048,22.14603,0,3.010159,-3.010159,27.971,71.72037,0.1953976,3.145616,0,0,22.14603
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.133217,1.133217,0,0,0,1.133217,0,0,0,0,0,1.19286,1.133217,0,0,11.62567,19.13588,0,1.19286,-1.19286,26.71362,68.49631,0.1953976,1.246539,0,0,19.13588
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.366259,1.366259,0,0,0,1.366259,0,0,2.220446E-16,0,0,1.438168,1.366259,0,0,12.95107,17.94302,0,1.438168,-1.438168,25.19765,64.60924,0.1953976,1.502885,0,0,17.94302
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.724325,2.724325,0,0,0,2.724325,0,0,4.440892E-16,0,0,2.86771,2.724325,0,0,14.54903,16.50485,0,2.86771,-2.86771,22.17482,56.8584,0.1953976,2.996757,0,0,16.50485
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.069049,3.069049,0,0,0,3.069049,0,0,4.440892E-16,0,0,3.230578,3.069049,0,0,17.73538,13.63714,0,3.230578,-3.230578,18.76949,48.12681,0.1953976,3.375954,0,0,13.63714
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.962201,4.962201,0,0,0,4.962201,0,0,0,0,0,5.22337,4.962201,0,0,21.32491,10.40656,0,5.22337,-5.22337,13.26358,34.00911,0.1953976,5.458421,0,0,10.40656
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.627907,4.627907,12,0,3.372,4.627907,0,0,0,0,0,0,0,7.372093,7.003489,27.12865,5.18319,7.003489,0,7.003489,19.90767,51.04521,0.1954583,5.090698,0,12,5.18319
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.87574,3.87574,12,0,3.372,3.87574,0,0,0,0,0,0,0,8.12426,7.718047,20.12516,11.48633,7.718047,0,7.718047,27.22965,69.81948,0.1955251,4.263314,0,12,11.48633
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.357177,2.357177,11.15718,0,3.158766,2.357177,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.40712,18.43257,8.36,0,8.36,35.16064,90.15532,0.1955819,2.592895,0,12,18.43257
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.18403,2.18403,0,0,0,2.18403,0,0,0,0,0,2.298979,2.18403,0,0,4.047118,25.95657,0,2.298979,-2.298979,32.73731,83.94165,0.1955819,2.402433,0,0,25.95657
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,7.762311,7.762311,11.44246,0,3.230941,7.762311,35.14033,0,0,0,2.727702,0,0,3.680145,3.496138,6.601539,23.65759,6.223839,0,6.223839,38.64176,99.08124,0.1956289,8.538542,2.182162,12,26.3853
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,14.17357,14.17357,9.455854,0,2.728331,14.17357,37.70196,1.998401E-15,0,0,5.343712,4.966013,4.717713,0,0,0.3776991,29.25905,0.3776991,0,0.3776991,39.00008,100,0.1956312,15.59092,4.27497,12,34.60276
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,13.31297,13.31297,7.700562,0,2.284242,13.31297,44.37625,0,0,0,5.907795,5.907795,5.612405,0,0,0,29.59898,0,0,0,39.00008,100,0.1956312,14.64426,4.726236,12,35.50677
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,11.17967,11.17967,3.949025,0,1.335103,11.17967,68.08076,0,0,0,7.611204,7.611204,7.230644,0,0,0,29.59898,0,0,0,39.00008,100,0.1956312,12.29764,6.088963,12,37.21018
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,14.43075,14.43075,7.447562,0,2.220233,14.43075,50.93793,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1956312,15.87383,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.072142,4.072142,0,0,0,4.072142,227.9663,4.996647,0,0,9.283112,4.286465,4.072142,0,0,0,29.59898,0,0,0,39.00008,100,0.1956312,4.479356,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,7.391138,7.391138,0,0,0,7.391138,101.982,0,0,0,7.537632,7.780145,7.391138,0,0,0,29.59898,0,0.242513,-0.242513,38.74445,99.34454,0.1956312,8.130252,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,8.859632,8.859632,3,0,1.095,8.859632,91.22615,1.644809,0,0,8.0823,6.168033,5.859632,0,0,0.2694588,29.35646,0.2694588,0,0.2694588,39.00008,100,0.1956266,9.745594,6.46584,12,37.43877
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,6.34376,6.34376,0,0,0,6.34376,133.4069,1.785369,0,0,8.463011,6.677642,6.34376,0,0,0,29.59898,0,0,0,39.00008,100,0.1956266,6.978136,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,12.70284,12.70284,7.246458,0,2.169354,12.70284,45.21478,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1956266,13.97313,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,8.617022,8.617022,6.292677,0,1.928047,8.617022,28.39355,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.1956266,9.478724,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,7.708787,7.708787,7.708787,0,2.286323,7.708787,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956266,8.479667,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,20.54676,20.36,12,0,3.372,20.36,0,0,0.1867567,2.241432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1956266,22.60143,0,12,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,11.4255,11.4255,12,0,3.372,11.4255,0,0,0,0,0,0,0,0.5744963,0.5457715,9.777778,20.79898,0.5457715,0,0.5457715,30.24183,77.54299,0.1956314,12.56805,0,12,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,14.89911,14.89911,12,0,3.372,14.89911,0,0,0,0,0,3.051694,2.899109,0,0,9.232006,21.29017,0,3.051694,-3.051694,27.02506,69.29489,0.1956314,16.38902,0,12,21.29017
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.294392,1.294392,10.09439,0,2.889881,1.294392,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.62278,18.23848,8.36,0,8.36,34.95605,89.63072,0.1956622,1.423831,0,12,18.23848
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.9434761,0.9434761,0,0,0,0.9434761,0,0,1.110223E-16,0,0,0.9931327,0.9434761,0,0,4.262777,25.76248,0,0.9931327,-0.9931327,33.9092,86.94649,0.1956622,1.037824,0,0,25.76248
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3975327,0.3975327,0,0,0,0.3975327,0,0,5.551115E-17,0,0,0.4184555,0.3975327,0,0,5.366258,24.76935,0,0.4184555,-0.4184555,33.46811,85.81549,0.1956622,0.437286,0,0,24.76935
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.663582,2.663582,0,0,0,2.663582,0,0,0,0,0,2.803771,2.663582,0,0,5.831208,24.35089,0,2.803771,-2.803771,30.51267,78.23747,0.1956622,2.92994,0,0,24.35089
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.205641,1.205641,0,0,0,1.205641,0,0,0,0,0,1.269095,1.205641,0,0,8.946509,21.54712,0,1.269095,-1.269095,29.17493,74.80737,0.1956622,1.326205,0,0,21.54712
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1992715,0.1992715,0,0,0,0.1992715,0,0,2.775558E-17,0,0,0.2097594,0.1992715,0,0,10.35662,20.27802,0,0.2097594,-0.2097594,28.95382,74.24043,0.1956622,0.2191986,0,0,20.27802
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.229974,3.229974,0,0,0,3.229974,0,0,0,0,0,3.399973,3.229974,0,0,10.58968,20.06826,0,3.399973,-3.399973,25.36994,65.05099,0.1956622,3.552972,0,0,20.06826
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.734619,1.734619,0,0,0,1.734619,0,0,2.220446E-16,0,0,1.825914,1.734619,0,0,14.36743,16.66829,0,1.825914,-1.825914,23.44526,60.11592,0.1956622,1.90808,0,0,16.66829
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.6229733,0.6229733,0,0,0,0.6229733,0,0,1.110223E-16,0,0,0.6557614,0.6229733,0,0,16.39622,14.84238,0,0.6557614,-0.6557614,22.75402,58.34353,0.1956622,0.6852707,0,0,14.84238
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.870964,4.870964,0,0,0,4.870964,20.43506,0,8.881784E-16,0,0.9953842,5.12733,4.870964,0,0,17.12485,14.18662,0,4.131946,-4.131946,18.39857,47.17572,0.1956622,5.35806,0.7963074,0,15.182
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.535312,2.535312,0,0,0,2.535312,84.19984,0,0,0,2.134729,2.66875,2.535312,0,0,21.7159,10.05467,0,0.534021,-0.534021,17.83566,45.73237,0.1956622,2.788843,1.707783,0,12.1894
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,6.652661,6.652661,0,0,0,6.652661,80.86993,0,0,0,5.380002,7.002801,6.652661,0,0,22.30925,9.520649,0,1.622799,-1.622799,16.12508,41.34628,0.1956622,7.317927,4.304002,0,14.90065
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,8.635129,8.635129,12,0,3.372,8.635129,78.08606,0,0,0,6.742832,0,0,3.364871,3.196627,24.11236,7.897851,9.93946,0,9.93946,25.55448,65.52418,0.1957125,9.498642,5.394266,12,14.64068
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,6.316236,0,1.934008,0,0,0,0,0,8.17248,0,0,6.316236,6.000424,14.1729,16.84336,14.1729,0,14.1729,39.00008,100,0.1955544,0,6.537984,12,25.01584
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.927189,4.927189,0,0,0,4.927189,203.608,4.845634,0,0,10.03215,5.186515,4.927189,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,5.419908,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,6.383292,6.383292,0,0,0,6.383292,132.9813,1.769327,0,0,8.488583,6.719255,6.383292,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,7.021622,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.419859,1.419859,0,0,0,1.419859,447.5334,4.859756,0,0,6.354344,1.494588,1.419859,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,1.561845,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,10.3209,10.3209,3.217148,0,1.149938,10.3209,72.45137,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,11.35299,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3360789,0.3360789,0,0,0,0.3360789,1044.71,3.157282,0,0,3.51105,0.3537673,0.3360789,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,0.3696868,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.228504,1.228504,0,0,0,1.228504,107.0274,0.02167367,0,0,1.314836,1.293162,1.228504,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,1.351354,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,8.171623,8.171623,8.171623,0,2.403421,8.171623,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,8.988786,0,12,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,8.284019,8.284019,8.284019,0,2.431857,8.284019,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,9.112421,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,9.233392,9.233392,9.233392,0,2.672048,9.233392,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955544,10.15673,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.285959,3.285959,0,0,0,3.285959,0,0,4.440892E-16,0,0,3.458904,3.285959,0,0,0,29.59898,0,3.458904,-3.458904,35.35407,90.65129,0.1955544,3.614555,0,0,29.59898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.492197,3.492197,0,0,0,3.492197,0,0,4.440892E-16,0,0,3.675997,3.492197,0,0,3.843227,26.14007,0,3.675997,-3.675997,31.47923,80.71582,0.1955544,3.841416,0,0,26.14007
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.9313985,0.9313985,0,0,0,0.9313985,0,0,1.110223E-16,0,0,0.9804194,0.9313985,0,0,7.927668,22.46408,0,0.9804194,-0.9804194,30.44578,78.06594,0.1955544,1.024538,0,0,22.46408
