Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.473314,3.473314,0,0,0,3.473314,0,0,4.440892E-16,0,0,3.65612,3.473314,0,0,0,29.59898,0,3.65612,-3.65612,35.14619,90.11826,0,3.820645,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,6.389001,6.389001,0,0,0,6.389001,0,0,0,0,0,6.725265,6.389001,0,0,4.062355,25.94286,0,6.725265,-6.725265,28.05714,71.94124,0,7.027901,0,0,25.94286
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,6.453547,6.453547,0,0,0,6.453547,0,0,8.881784E-16,0,0,6.793208,6.453547,0,0,11.53487,19.21759,0,6.793208,-6.793208,20.89647,53.58058,0,7.098902,0,0,19.21759
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.895699,5.895699,0,0,0,5.895699,0,0,8.881784E-16,0,0,6.205998,5.895699,0,0,19.08288,12.42439,0,6.205998,-6.205998,14.35477,36.80703,0,6.485269,0,0,12.42439
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.986955,1.986955,0,0,0,1.986955,0,0,4.440892E-16,0,0,2.091532,1.986955,0,0,25.97843,6.218388,0,2.091532,-2.091532,12.1501,31.15405,0,2.185651,0,0,6.218388
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,5.461323,5.461323,3,0,1.095,5.461323,13.67226,0,0,0,0.7466863,2.590867,2.461323,0,0,28.30236,4.126855,0,1.84418,-1.84418,10.20617,26.16961,0,6.007455,0.597349,12,4.873542
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,5.596495,5.596495,12,0,3.372,5.596495,29.94107,8.881784E-16,0,0,1.675651,0,0,6.403505,6.08333,30.35145,2.282676,7.75898,0,7.75898,17.56698,45.04345,0.2896757,6.156145,1.340521,12,3.958326
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,11.61819,11.61819,12,0,3.372,11.61819,28.12584,5.551115E-17,0,0,3.267714,0,0,0.3818096,0.3627191,22.59247,9.265758,3.630433,0,3.630433,21.01111,53.87454,0.2833842,12.78001,2.614171,12,12.53347
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.497172,3.497172,11.45192,0,3.233335,3.497172,22.77059,-8.881784E-16,0,0,0.7963266,0,0,7.954746,7.557009,18.96203,12.53315,8.353335,0,8.353335,28.93578,74.19417,0.2838261,3.846889,0.6370612,12,13.32947
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,14.0733,14.0733,12,0,3.372,14.0733,4.578246,0,0,0,0.6443101,2.182419,2.073298,0,0,10.6087,20.05115,0,1.538109,-1.538109,27.31447,70.03697,0.2838261,15.48063,0.5154481,12,20.69546
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,12.20959,12.20959,12,0,3.372,12.20959,28.66788,0,0,0,3.500231,0.2206225,0.2095913,0,0,12.31771,18.51304,3.279608,0,3.279608,30.42578,78.01467,0.2814371,13.43055,2.800185,12,22.01327
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,9.269839,9.269839,12,0,3.372,9.269839,33.36179,0,0,0,3.092585,0,0,2.730161,2.593653,9.0381,21.46469,5.686238,0,5.686238,35.82022,91.84654,0.2811951,10.19682,2.474068,12,24.55727
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,5.631236,5.631236,0,0,0,5.631236,23.26208,0,0,0,1.309943,5.927617,5.631236,0,0,3.351862,26.5823,0,4.617674,-4.617674,30.95277,79.36591,0.2811951,6.19436,1.047954,0,27.89224
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,8.482612,21.96463,0.7423225,0,0.7423225,31.657,81.17162,0.2741075,0,0.593858,0,22.70695
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,7.528903,7.528903,12,0,3.372,7.528903,19.44227,0,0,0,1.46379,0,0,4.471097,4.247541,7.740289,22.63272,5.711332,0,5.711332,37.07524,95.06453,0.2764472,8.281794,1.171032,12,24.09651
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,2.028957,27.77292,0.7700023,0,0.7700023,37.80573,96.93757,0.2705231,0,0.6160018,0,28.54292
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,7.881551,7.881551,9.206767,0,2.665312,7.881551,0,4.440892E-16,0,0,0,0,0,1.325216,1.258955,1.258955,28.46592,1.258955,0,1.258955,39.00008,100,0.2713824,8.669706,0,12,28.46592
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,10.89983,10.89983,10.89983,0,3.093656,10.89983,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2713824,11.98981,0,12,29.59898
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,15.20432,15.20432,12,0,3.372,15.20432,0,0,0,0,0,3.372971,3.204322,0,0,0,29.59898,0,3.372971,-3.372971,35.44466,90.88354,0.2713824,16.72475,0,12,29.59898
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,17.97068,17.97068,12,0,3.372,17.97068,0,0,0,0,0,6.284925,5.970678,0,0,3.747745,26.22601,0,6.284925,-6.284925,28.81976,73.89668,0.2713824,19.76775,0,12,26.22601
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2817872,0.2817872,9.081787,0,2.633692,0.2817872,0,0,0,0,0,0,0,8.8,8.36,10.73099,19.94108,8.36,0,8.36,36.75076,94.23251,0.2591083,0.309966,0,12,19.94108
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.168784,1.168784,0,0,0,1.168784,0,0,2.220446E-16,0,0,1.230299,1.168784,0,0,2.370995,27.46508,0,1.230299,-1.230299,35.45391,90.90727,0.2591083,1.285663,0,0,27.46508
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.574551,3.574551,0,0,0,3.574551,0,0,0,0,0,3.762686,3.574551,0,0,3.737994,26.23478,0,3.762686,-3.762686,31.48769,80.7375,0.2591083,3.932006,0,0,26.23478
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.47395,1.47395,0,0,0,1.47395,0,0,0,0,0,1.551526,1.47395,0,0,7.918756,22.4721,0,1.551526,-1.551526,29.85223,76.54404,0.2591083,1.621345,0,0,22.4721
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.642673,20.92057,0,0,0,29.85223,76.54404,0.2591083,0,0,0,20.92057
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,5.197139,5.197139,0,0,0,5.197139,0,0,8.881784E-16,0,0,5.470673,5.197139,0,0,9.642673,20.92057,0,5.470673,-5.470673,24.08564,61.75793,0.2591083,5.716853,0,0,20.92057
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7212,15.4499,0,0,0,24.08564,61.75793,0.2591083,0,0,0,15.4499
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.8457237,0.8457237,0,0,0,0.8457237,0,0,1.110223E-16,0,0,0.8902354,0.8457237,0,0,15.7212,15.4499,0,0.8902354,-0.8902354,23.14725,59.3518,0.2591083,0.9302961,0,0,15.4499
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.71035,14.55966,0,0,0,23.14725,59.3518,0.2591083,0,0,0,14.55966
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.56994,3.56994,0,0,0,3.56994,31.95636,0,0,0,1.140823,3.757832,3.56994,0,0,16.71035,14.55966,0,2.617009,-2.617009,20.38868,52.27856,0.2591083,3.926934,0.9126584,0,15.70049
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.363658,2.363658,0,0,0,2.363658,133.5865,0,0,0,3.157528,2.488061,2.363658,0,0,19.61814,11.94265,0.6694664,0,0.6694664,21.02379,53.90705,0.2553553,2.600024,2.526022,0,15.10018
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.787064,2.787064,0,0,0,2.787064,208.9042,0,0,0,5.822294,2.933752,2.787064,0,0,18.94867,12.54517,2.888542,0,2.888542,23.7641,60.93348,0.2403357,3.065771,4.657835,0,18.36747
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,16.06013,15.14486,9.449057,0,9.449057,32.72826,83.91846,0.2015547,0,7.559246,0,24.59392
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,5.340709,0,0,11.95178,0,0,0,0,6.611072,23.64901,6.611072,0,6.611072,39.00008,100,0.1811081,0,9.561425,0,35.6008
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,7.566598,7.566598,0,0,0,7.566598,167.6687,4.72198,0,0,12.68682,7.96484,7.566598,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,8.323258,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,13.74902,13.74902,5.389024,0,1.699423,13.74902,84.41388,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,15.12393,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,13.28702,13.28702,4.927023,0,1.582537,13.28702,86.29781,2.666409,0,0,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,14.61573,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.522717,3.522717,0,0,0,3.522717,231.6264,4.451418,0,0,8.159541,3.708122,3.522717,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,3.874988,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,8.211307,8.211307,5.234415,0,1.660307,8.211307,38.16165,4.440892E-16,0,0,3.13357,3.13357,2.976892,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,9.032437,2.506856,12,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,11.54267,11.54267,9.321778,0,2.69441,11.54267,20.2534,8.881784E-16,0,0,2.337784,2.337784,2.220894,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,12.69694,1.870227,12,31.93676
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811081,0,0,0,29.59898
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,3.087883,3.087883,0,0,0,3.087883,0,0,4.440892E-16,0,0,3.250404,3.087883,0,0,0,29.59898,0,3.250404,-3.250404,35.57385,91.21482,0.1811081,3.396672,0,0,29.59898
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,8.131296,8.131296,11.93294,0,3.355033,8.131296,0,0,0,0,0,0,0,3.801642,3.61156,3.61156,26.34857,3.61156,0,3.61156,39.00008,100,0.1871359,8.944426,0,12,26.34857
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871359,0,0,0,29.59898
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871359,0,0,0,29.59898
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,3.042622,3.042622,0,0,0,3.042622,0,0,4.440892E-16,0,0,3.20276,3.042622,0,0,0,29.59898,0,3.20276,-3.20276,35.62407,91.34359,0.1871359,3.346884,0,0,29.59898
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.711287,3.711287,0,0,0,3.711287,0,0,4.440892E-16,0,0,3.906618,3.711287,0,0,3.558622,26.39622,0,3.906618,-3.906618,31.50614,80.78481,0.1871359,4.082416,0,0,26.39622
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3958353,0.3958353,0,0,0,0.3958353,0,0,0,0,0,0.4166687,0.3958353,0,0,7.899309,22.4896,0,0.4166687,-0.4166687,31.06693,79.65863,0.1871359,0.4354188,0,0,22.4896
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.9841835,0.9841835,0,0,0,0.9841835,0,0,1.110223E-16,0,0,1.035983,0.9841835,0,0,8.362274,22.07293,0,1.035983,-1.035983,29.97491,76.85858,0.1871359,1.082602,0,0,22.07293
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,5.357917,5.357917,0,0,0,5.357917,0,0,8.881784E-16,0,0,5.639912,5.357917,0,0,9.513366,21.03695,0,5.639912,-5.639912,24.02992,61.61505,0.1871359,5.893708,0,0,21.03695
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.712633,3.712633,0,0,0,3.712633,0,0,4.440892E-16,0,0,3.908035,3.712633,0,0,15.77993,15.39704,0,3.908035,-3.908035,19.91049,51.05243,0.1871359,4.083896,0,0,15.39704
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,5.623915,5.623915,0,0,0,5.623915,0,0,8.881784E-16,0,0,5.91991,5.623915,0,0,20.1222,11.489,0,5.91991,-5.91991,13.67035,35.05212,0.1871359,6.186306,0,0,11.489
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,2.178076,2.178076,0,0,0,2.178076,0,0,4.440892E-16,0,0,2.292711,2.178076,0,0,26.69987,5.569091,0,2.292711,-2.292711,11.25362,28.85539,0.1871359,2.395883,0,0,5.569091
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,29.24733,3.27638,2.478571,0,2.478571,13.605,34.88455,0.1806269,0,1.982857,0,5.754951
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,7.598274,7.598274,12,0,3.372,7.598274,67.52855,0,0,0,5.131004,0,0,4.401726,4.18164,26.76876,5.507094,9.312644,0,9.312644,22.43975,57.53771,0.1911502,8.358102,4.104804,12,10.6381
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,10.15579,10.15579,12,0,3.372,10.15579,74.43141,0,0,0,7.559095,0,0,1.844214,1.752003,17.45612,13.88847,9.311098,0,9.311098,31.27304,80.18711,0.1994964,11.17136,6.047276,12,21.44757
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,6.810088,6.810088,0,0,0,6.810088,158.8591,0,0,0,10.81844,7.168514,6.810088,0,0,8.145018,22.26846,3.649928,0,3.649928,34.73566,89.06562,0.1917115,7.491096,8.654754,0,33.0869
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,19.44132,19.44132,11.45495,0,3.234102,19.44132,66.36276,0,0,1.02545,12.9018,8.406706,7.986371,0,0,4.49509,25.5534,4.49509,0,4.49509,39.00008,100,0.183992,21.38545,10.32144,12,38.45519
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,4.16447,4.16447,0,0,0,4.16447,326.078,9.195767,0,0,13.57942,4.383653,4.16447,0,0,0,29.59898,0,0,0,39.00008,100,0.183992,4.580917,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,6.83839,6.83839,0,0,0,6.83839,193.4165,6.028269,0,0,13.22657,7.198306,6.83839,0,0,0,29.59898,0,0,0,39.00008,100,0.183992,7.522229,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,4.325394,4.325394,0,0,0,4.325394,270.2994,7.138467,0,0,11.69151,4.553046,4.325394,0,0,0,29.59898,0,0,0,39.00008,100,0.183992,4.757934,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,11.97426,11.97426,3.651527,0,1.259836,11.97426,73.16338,0,0,0,8.760775,8.760775,8.322736,0,0,0,29.59898,0,0,0,39.00008,100,0.183992,13.17169,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,10.14527,10.14527,4.558469,0,1.489293,10.14527,57.96636,0,0,0,5.880845,5.880845,5.586803,0,0,0,29.59898,0,0,0,39.00008,100,0.183992,11.1598,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,24.31561,20.36,12,0,3.372,20.36,13.15333,0,3.955607,6.387168,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.183992,26.74717,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,12.22292,12.22292,12,0,3.372,12.22292,0,0,0,0,0,0.2346532,0.2229205,0,0,6.802202,23.477,0,0.2346532,-0.2346532,32.29959,82.81931,0.183992,13.44521,0,12,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.062927,23.24234,0,0,0,32.29959,82.81931,0.183992,0,0,0,23.24234
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,12.00305,12.00305,12,0,3.372,12.00305,0,0,0,0,0,0.003208963,0.003048515,0,0,7.062927,23.24234,0,0.003208963,-0.003208963,32.29622,82.81064,0.183992,13.20335,0,12,23.24234
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,13.2385,13.2385,12,0,3.372,13.2385,0,0,0,0,0,1.303687,1.238503,0,0,7.066493,23.23913,0,1.303687,-1.303687,30.92201,79.28704,0.183992,14.56235,0,12,23.23913
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.997301,5.997301,12,0,3.372,5.997301,0,0,0,0,0,0,0,6.002699,5.702564,8.515035,21.93545,5.702564,0,5.702564,36.33194,93.15862,0.1901444,6.597031,0,12,21.93545
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.906141,3.906141,0,0,0,3.906141,0,0,0,0,0,4.111727,3.906141,0,0,2.81247,27.06775,0,4.111727,-4.111727,31.99779,82.04546,0.1901444,4.296755,0,0,27.06775
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.441955,1.441955,0,0,0,1.441955,0,0,2.220446E-16,0,0,1.517847,1.441955,0,0,7.381056,22.95603,0,1.517847,-1.517847,30.39784,77.94303,0.1901444,1.58615,0,0,22.95603
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,5.377082,5.377082,0,0,0,5.377082,0,0,0,0,0,5.660087,5.377082,0,0,9.067554,21.43818,0,5.660087,-5.660087,24.43159,62.64497,0.1901444,5.914791,0,0,21.43818
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.648848,4.648848,0,0,0,4.648848,0,0,0,0,0,4.893524,4.648848,0,0,15.35654,15.77809,0,4.893524,-4.893524,19.27336,49.41877,0.1901444,5.113732,0,0,15.77809
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.9552165,0.9552165,0,0,0,0.9552165,0,0,2.220446E-16,0,0,1.005491,0.9552165,0,0,20.79379,10.88457,0,1.005491,-1.005491,18.21348,46.70113,0.1901444,1.050738,0,0,10.88457
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.0351697,0.0351697,0,0,0,0.0351697,0,0,6.938894E-18,0,0,0.03702074,0.0351697,0,0,21.911,9.879079,0,0.03702074,-0.03702074,18.17446,46.60107,0.1901444,0.03868667,0,0,9.879079
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,2.17644,2.17644,0,0,0,2.17644,0,0,0,0,0,2.29099,2.17644,0,0,21.95213,9.842058,0,2.29099,-2.29099,15.75954,40.409,0.1901444,2.394084,0,0,9.842058
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.690725,3.690725,0,0,0,3.690725,0,0,4.440892E-16,0,0,3.884974,3.690725,0,0,24.49768,7.551068,0,3.884974,-3.884974,11.66442,29.90871,0.1901444,4.059797,0,0,7.551068
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,28.81432,3.666095,0.6525381,0,0.6525381,12.28347,31.49602,0.1889558,0,0.5220305,0,4.318633
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1735723,0.1735723,0,0,0,0.1735723,1353.025,0,0,0,2.348476,0.1827077,0.1735723,0,0,28.16178,4.253379,2.165769,0,2.165769,14.3381,36.76428,0.185115,0.1909295,1.878781,0,6.601855
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,25.99601,6.202571,4.823226,0,4.823226,18.91381,48.49686,0.1770982,0,3.858581,0,11.0258
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,22.46921,20.36,12,0,3.372,20.36,17.94596,0,2.109205,4.356126,3.653798,8.8,8.36,0,0,21.17278,10.54347,0,5.146202,-5.146202,13.48924,34.58773,0.1770982,24.71613,2.923039,12,14.19727
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,9.674995,9.674995,12,0,3.372,9.674995,14.25234,0,0,0,1.378913,0,0,2.325004,2.208754,26.89078,5.397273,3.587667,0,3.587667,16.8928,43.31479,0.1804599,10.6425,1.10313,12,6.776186
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.521399,2.521399,11.3214,0,3.200314,2.521399,143.7367,1.776357E-15,0,0,3.624177,0,0,8.8,8.36,23.30312,8.626173,11.98418,0,11.98418,28.26199,72.46649,0.1818508,2.773539,2.899341,12,12.25035
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,7.937484,7.937484,12,0,3.372,7.937484,79.90588,0,0,0,6.342516,0,0,4.062516,3.85939,11.31894,19.41193,10.20191,0,10.20191,37.94037,97.2828,0.186771,8.731233,5.074013,12,25.75445
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,10.73298,10.73298,10.46272,0,2.983069,10.73298,13.05799,0,0,0,1.401511,0.2844773,0.2702534,0,0,1.117033,28.59365,1.117033,0,1.117033,39.00008,100,0.1874196,11.80628,1.121209,12,29.99516
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,3.305779,3.305779,0,0,0,3.305779,50.78243,0,4.440892E-16,0,1.678755,3.479768,3.305779,0,0,0,29.59898,0,1.801013,-1.801013,37.10164,95.13223,0.1874196,3.636357,1.343004,0,31.27773
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,2.001125,27.79797,1.069994,0,1.069994,38.11673,97.73501,0.1859803,0,0.8559952,0,28.86796
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,3.001506,3.001506,0,0,0,3.001506,20.90956,0,4.440892E-16,0,0.6276017,3.15948,3.001506,0,0,0.931131,28.76096,0,2.531878,-2.531878,35.4479,90.89186,0.1859803,3.301657,0.5020813,0,29.38856
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,15.59537,15.59537,12,0,3.372,15.59537,0,0,0,0,0,3.784597,3.595367,0,0,3.744329,26.22908,0,3.784597,-3.784597,31.45858,80.66286,0.1859803,17.1549,0,12,26.22908
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,9.611843,9.611843,12,0,3.372,9.611843,0,0,0,0,0,0,0,2.388157,2.268749,7.949438,22.44448,2.268749,0,2.268749,33.6109,86.18163,0.1877415,10.57303,0,12,22.44448
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,2.275158,2.275158,0,0,0,2.275158,0,0,0,0,0,2.394904,2.275158,0,0,5.680688,24.48636,0,2.394904,-2.394904,31.08645,79.70869,0.1877415,2.502674,0,0,24.48636
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,11.31194,11.31194,12,0,3.372,11.31194,0,0,0,0,0,0,0,0.6880597,0.6536567,8.341692,22.09146,0.6536567,0,0.6536567,31.70657,81.29873,0.1882386,12.44313,0,12,22.09146
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,3.164934,3.164934,0,0,0,3.164934,0,0,4.440892E-16,0,0,3.331509,3.164934,0,0,7.688035,22.67975,0,3.331509,-3.331509,28.19485,72.29434,0.1882386,3.481427,0,0,22.67975
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,3.169587,3.169587,0,0,0,3.169587,0,0,4.440892E-16,0,0,3.336407,3.169587,0,0,11.38971,19.34824,0,3.336407,-3.336407,24.67797,63.27671,0.1882386,3.486546,0,0,19.34824
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.3203739,0.3203739,0,0,0,0.3203739,0,0,0,0,0,0.3372357,0.3203739,0,0,15.09683,16.01183,0,0.3372357,-0.3372357,24.32249,62.36523,0.1882386,0.3524113,0,0,16.01183
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.376685,2.376685,0,0,0,2.376685,0,0,0,0,0,2.501774,2.376685,0,0,15.47154,15.67459,0,2.501774,-2.501774,21.68539,55.60345,0.1882386,2.614353,0,0,15.67459
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.565419,1.565419,0,0,0,1.565419,0,0,2.220446E-16,0,0,1.64781,1.565419,0,0,18.25129,13.17282,0,1.64781,-1.64781,19.94844,51.14975,0.1882386,1.721961,0,0,13.17282
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,6.181964,6.181964,0,0,0,6.181964,0,0,8.881784E-16,0,0,6.50733,6.181964,0,0,20.08219,11.52501,0,6.50733,-6.50733,13.08912,33.56177,0.1882386,6.80016,0,0,11.52501
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.9553972,0.9553972,0,0,0,0.9553972,0,0,1.110223E-16,0,0,1.005681,0.9553972,0,0,27.31255,5.017681,0,1.005681,-1.005681,12.02903,30.84361,0.1882386,1.050937,0,0,5.017681
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,5.37599,5.37599,12,0,3.372,5.37599,0,-8.881784E-16,0,0,0,0,0,6.62401,6.292809,28.42998,4.011999,6.292809,0,6.292809,17.99892,46.15098,0.1927996,5.913589,0,12,4.011999
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,1.030423,1.030423,9.830423,0,2.823097,1.030423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.13717,9.675528,8.36,0,8.36,25.92991,66.48682,0.1947645,1.133466,0,12,9.675528
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,13.77717,17.19953,9.330274,0,9.330274,34.78138,89.18286,0.193641,0,0.7762187,12,18.1698
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,7.153886,7.153886,0,0,0,7.153886,29.53465,0,0,0,2.112875,7.530406,7.153886,0,0,4.446894,25.59677,0,5.417531,-5.417531,29.0708,74.54037,0.193641,7.869275,1.6903,0,27.70965
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,6.635759,6.635759,0,0,0,6.635759,35.36029,0,8.881784E-16,0,2.346423,6.985009,6.635759,0,0,10.46637,20.17924,0,4.638586,-4.638586,24.1813,62.00322,0.193641,7.299335,1.877139,0,22.52567
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.605484,4.605484,0,0,0,4.605484,80.58279,0,0,0,3.711228,4.847878,4.605484,0,0,15.62036,15.54066,0,1.13665,-1.13665,22.98317,58.93109,0.193641,5.066033,2.968982,0,19.25188
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,1.040863,1.040863,0,0,0,1.040863,313.8466,0,0,0,3.266713,1.095645,1.040863,0,0,16.8833,14.40401,2.171067,0,2.171067,25.04283,64.21225,0.1911447,1.144949,2.61337,0,17.67072
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,14.71224,16.35797,5.266679,0,5.266679,30.03924,77.02353,0.1853483,0,4.213343,0,21.62465
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,15.71715,15.71715,12,0,3.372,15.71715,6.45786,0,0,0,1.014992,3.912794,3.717155,0,0,9.445557,21.09798,0,2.897802,-2.897802,26.98468,69.19136,0.1853483,17.28887,0.8119935,12,22.11297
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.32663,0,0,8.8,8.36,12.66534,18.20017,11.68663,0,11.68663,38.07159,97.61928,0.1824585,0,2.661304,12,21.5268
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,20.55091,20.36,12,0,3.372,20.36,17.21486,0,0.19091,2.246001,3.504945,8.8,8.36,0,0,0.9787069,28.71814,0,5.295055,-5.295055,32.49012,83.30782,0.1824585,22.606,2.803956,12,32.22309
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,6.862102,23.42309,2.613567,0,2.613567,34.96957,89.66537,0.1799217,0,2.090854,0,26.03665
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.931007,5.931007,0,0,0,5.931007,17.31934,0,0,0,1.027211,6.243165,5.931007,0,0,4.248534,25.7753,0,5.215954,-5.215954,29.47147,75.56771,0.1799217,6.524108,0.8217691,0,26.80251
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.7845173,0.7845173,0,0,0,0.7845173,0,0,1.110223E-16,0,0,0.8258078,0.7845173,0,0,10.04404,20.55934,0,0.8258078,-0.8258078,28.60099,73.33572,0.1799217,0.8629691,0,0,20.55934
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,6.006666,6.006666,0,0,0,6.006666,0,0,8.881784E-16,0,0,6.322806,6.006666,0,0,10.9616,19.73354,0,6.322806,-6.322806,21.93616,56.24647,0.1799217,6.607333,0,0,19.73354
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,5.007113,5.007113,0,0,0,5.007113,0,0,8.881784E-16,0,0,5.270646,5.007113,0,0,17.98694,13.41073,0,5.270646,-5.270646,16.38042,42.00099,0.1799217,5.507824,0,0,13.41073
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84322,8.140084,0,0,0,16.38042,42.00099,0.1799217,0,0,0,8.140084
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,2.049312,2.049312,0,0,0,2.049312,0,0,0,0,0,2.15717,2.049312,0,0,23.84322,8.140084,0,2.15717,-2.15717,14.10656,36.1706,0.1799217,2.254243,0,0,8.140084
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.738973,2.738973,0,0,0,2.738973,0,0,0,0,0,2.88313,2.738973,0,0,26.24007,5.982913,0,2.88313,-2.88313,11.06747,28.37808,0.1799217,3.012871,0,0,5.982913
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.931657,3.931657,12,0,3.372,3.931657,0,0,0,0,0,0,0,8.068343,7.664926,29.44355,3.099784,7.664926,0,7.664926,18.33906,47.02314,0.1844658,4.324823,0,12,3.099784
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,2.041277,2.041277,10.84128,0,3.078843,2.041277,0,0,0,0,0,0,0,8.8,8.36,21.77862,9.998218,8.36,0,8.36,26.27005,67.35898,0.1877115,2.245404,0,12,9.998218
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.994221,2.994221,11.79422,0,3.319938,2.994221,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.41862,17.52222,8.36,0,8.36,34.20105,87.69482,0.1919632,3.293643,0,12,17.52222
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.232697,0.232697,0,0,0,0.232697,0,0,0,0,0,0.2449442,0.232697,0,0,5.058623,25.04622,0,0.2449442,-0.2449442,33.94285,87.03278,0.1919632,0.2559667,0,0,25.04622
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,6.332793,6.332793,0,0,0,6.332793,0,0,0,0,0,6.666098,6.332793,0,0,5.330783,24.80127,0,6.666098,-6.666098,26.91617,69.01568,0.1919632,6.966072,0,0,24.80127
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,4.471198,4.471198,0,0,0,4.471198,0,0,8.881784E-16,0,0,4.706524,4.471198,0,0,12.73756,18.13518,0,4.706524,-4.706524,21.95506,56.29491,0.1919632,4.918318,0,0,18.13518
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.859166,3.859166,0,0,0,3.859166,0,0,4.440892E-16,0,0,4.06228,3.859166,0,0,17.96703,13.42865,0,4.06228,-4.06228,17.67304,45.31539,0.1919632,4.245083,0,0,13.42865
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.297202,1.297202,0,0,0,1.297202,159.0452,0,0,0,2.063138,1.365476,1.297202,0,0,22.48067,9.366371,0.6976624,0,0.6976624,18.3349,47.01247,0.1913346,1.426922,1.650511,0,11.42951
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,21.78301,9.994267,5.731556,0,5.731556,23.77233,60.95457,0.1863223,0,4.585245,0,15.72582
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,0,0,0,9.118032,0,0,0,0,16.05146,15.15267,9.118032,0,9.118032,32.42245,83.13433,0.178868,0,7.294426,0,24.2707
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,6.797791,6.797791,0,0,0,6.797791,157.5139,0,0,0,10.70747,7.15557,6.797791,0,0,6.933424,23.3589,3.551898,0,3.551898,35.79208,91.77438,0.1761232,7.47757,8.565973,0,34.06636
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,8.159465,0,0,11.54099,0,0,0,0,3.381526,26.5556,3.381526,0,3.381526,39.00008,100,0.1735871,0,9.232793,0,38.0966
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,9.756245,9.756245,3,0,1.095,9.756245,130.248,5.595477,0,0,12.70731,7.111836,6.756245,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,10.73187,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.717732,1.717732,0,0,0,1.717732,651.228,9.378215,0,0,11.18635,1.808139,1.717732,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,1.889506,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,14.266,14.266,5.905998,0,1.830217,14.266,66.12008,0.6326892,0,0,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,15.6926,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,4.283347,4.283347,0,0,0,4.283347,159.0834,2.305309,0,0,6.814095,4.508786,4.283347,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,4.711681,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,7.846661,7.846661,5.129802,0,1.63384,7.846661,36.44674,0,0,0,2.859852,2.859852,2.716859,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,8.631327,2.287882,12,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,0,0,0,29.59898
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,7.843793,7.843793,7.843793,0,2.32048,7.843793,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1735871,8.628172,0,12,29.59898
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.8273248,0.8273248,0,0,0,0.8273248,0,0,1.110223E-16,0,0,0.8708682,0.8273248,0,0,0,29.59898,0,0.8708682,-0.8708682,38.0821,97.64622,0.1735871,0.9100573,0,0,29.59898
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9676313,28.72811,0,0,0,38.0821,97.64622,0.1735871,0,0,0,28.72811
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,3.267835,3.267835,0,0,0,3.267835,0,0,0,0,0,3.439826,3.267835,0,0,0.9676313,28.72811,0,3.439826,-3.439826,34.45621,88.34908,0.1735871,3.594618,0,0,28.72811
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,1.072407,1.072407,0,0,0,1.072407,0,0,2.220446E-16,0,0,1.128849,1.072407,0,0,4.78966,25.28828,0,1.128849,-1.128849,33.2663,85.29802,0.1735871,1.179648,0,0,25.28828
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.9274433,0.9274433,0,0,0,0.9274433,0,0,1.110223E-16,0,0,0.9762561,0.9274433,0,0,6.043938,24.15944,0,0.9762561,-0.9762561,32.23723,82.6594,0.1735871,1.020188,0,0,24.15944
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,2.08376,2.08376,0,0,0,2.08376,0,0,4.440892E-16,0,0,2.193431,2.08376,0,0,7.128666,23.18318,0,2.193431,-2.193431,29.92515,76.731,0.1735871,2.292135,0,0,23.18318
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,5.465101,5.465101,0,0,0,5.465101,0,0,8.881784E-16,0,0,5.752738,5.465101,0,0,9.565812,20.98975,0,5.752738,-5.752738,23.86123,61.18253,0.1735871,6.011611,0,0,20.98975
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.9927858,0.9927858,0,0,0,0.9927858,0,0,2.220446E-16,0,0,1.045038,0.9927858,0,0,15.95774,15.23701,0,1.045038,-1.045038,22.75967,58.35801,0.1735871,1.092064,0,0,15.23701
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.403917,2.403917,0,0,0,2.403917,0,0,4.440892E-16,0,0,2.530439,2.403917,0,0,17.1189,14.19197,0,2.530439,-2.530439,20.09235,51.51874,0.1735871,2.644309,0,0,14.19197
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.67663,2.67663,0,0,0,2.67663,0,0,0,0,0,2.817506,2.67663,0,0,19.9305,11.66153,0,2.817506,-2.817506,17.12244,43.9036,0.1735871,2.944293,0,0,11.66153
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06106,8.844027,0,0,0,17.12244,43.9036,0.1735871,0,0,0,8.844027
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,23.06106,8.844027,1.574391,0,1.574391,18.61604,47.73333,0.1724312,0,1.259512,0,10.41842
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.653733,3.653733,0,0,0,3.653733,105.3896,0,0,0,3.850656,3.846035,3.653733,0,0,21.48667,10.26098,0.004621107,0,0.004621107,18.62042,47.74457,0.1724278,4.019106,3.080524,0,14.11163
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,3.180433,3.180433,0,0,0,3.180433,224.6826,0,0,0,7.145879,3.347824,3.180433,0,0,21.48205,10.26514,3.798056,0,3.798056,22.22357,56.9834,0.1697016,3.498476,5.716703,0,17.41102
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,15.79062,15.79062,12,0,3.372,15.79062,66.19477,0,0,0,10.45257,3.990129,3.790623,0,0,17.68399,13.68339,6.462437,0,6.462437,28.35438,72.70339,0.170463,17.36968,8.362053,12,24.13595
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,1.005136,1.005136,3,0,1.095,1.005136,980.0079,0.5515589,0,0,9.850413,0,0,1.443305,1.37114,11.22155,19.49958,11.22155,0,11.22155,39.00008,100,0.163046,1.10565,7.880331,12,29.34999
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.363237,2.363237,0,0,0,2.363237,457.3724,8.321177,0,0,10.80879,2.487618,2.363237,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,2.599561,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2464024,0.2464024,0,0,0,0.2464024,3655.166,8.747046,0,0,9.006416,0.259371,0.2464024,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,0.2710426,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,15.35176,15.35176,9.267995,0,2.680803,15.35176,41.71484,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,16.88693,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,2.102479,2.102479,0,0,0,2.102479,143.3188,0.8001115,0,0,3.013247,2.213135,2.102479,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,2.312726,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163046,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,6.724588,6.724588,0,0,0,6.724588,0,0,0,0,0,7.078514,6.724588,0,0,0,29.59898,0,7.078514,-7.078514,31.53867,80.86822,0.163046,7.397048,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,6.520137,6.520137,0,0,0,6.520137,0,0,8.881784E-16,0,0,6.863302,6.520137,0,0,7.865016,22.52046,0,6.863302,-6.863302,24.30411,62.31812,0.163046,7.172151,0,0,22.52046
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49091,15.65716,0,0,0,24.30411,62.31812,0.163046,0,0,0,15.65716
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.280639,1.280639,0,0,0,1.280639,0,0,2.220446E-16,0,0,1.348041,1.280639,0,0,15.49091,15.65716,0,1.348041,-1.348041,22.88315,58.67463,0.163046,1.408703,0,0,15.65716
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.4258782,0.4258782,0,0,0,0.4258782,0,0,5.551115E-17,0,0,0.4482929,0.4258782,0,0,16.98873,14.30912,0,0.4482929,-0.4482929,22.41061,57.46299,0.163046,0.468466,0,0,14.30912
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.504132,1.504132,0,0,0,1.504132,0,0,2.220446E-16,0,0,1.583297,1.504132,0,0,17.48683,13.86083,0,1.583297,-1.583297,20.74167,53.18366,0.163046,1.654546,0,0,13.86083
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.681111,3.681111,0,0,0,3.681111,0,0,4.440892E-16,0,0,3.874853,3.681111,0,0,19.24605,12.27753,0,3.874853,-3.874853,16.65722,42.71072,0.163046,4.049222,0,0,12.27753
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.640815,1.640815,0,0,0,1.640815,0,0,2.220446E-16,0,0,1.727174,1.640815,0,0,23.55145,8.402677,0,1.727174,-1.727174,14.83661,38.04252,0.163046,1.804896,0,0,8.402677
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.249667,1.249667,0,0,0,1.249667,0,0,0,0,0,1.315439,1.249667,0,0,25.47053,6.675503,0,1.315439,-1.315439,13.45002,34.48716,0.163046,1.374633,0,0,6.675503
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.494481,3.494481,0,0,0,3.494481,0,0,0,0,0,3.678401,3.494481,0,0,26.93213,5.360065,0,3.678401,-3.678401,9.572644,24.54519,0.163046,3.843929,0,0,5.360065
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.01924,1.681664,0,0,0,9.572644,24.54519,0.163046,0,0,0,1.681664
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.991395,2.991395,11.7914,0,3.319223,2.991395,0,0,0,0,0,0,0,8.8,8.36,31.01924,1.681664,8.36,0,8.36,17.50364,44.88103,0.1672084,3.290535,0,12,1.681664
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.405359,2.405359,11.20536,0,3.170956,2.405359,104.2044,0,0,0,2.506489,0,0,8.8,8.36,22.65924,9.205664,10.86649,0,10.86649,27.81249,71.31394,0.1689752,2.645895,2.005191,12,11.71215
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,7.40624,7.40624,11.81248,0,3.324558,7.40624,68.73678,0,0,0,5.090811,0,0,4.40624,4.185928,11.79275,18.9855,9.27674,0,9.27674,36.61318,93.87977,0.1721517,8.146865,4.072649,12,24.07631
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,7.815106,7.815106,4.097846,0,1.372755,7.815106,82.26267,0,0,0,6.428916,3.912905,3.71726,0,0,2.51601,27.33457,2.51601,0,2.51601,39.00008,100,0.1717207,8.596617,5.143132,12,33.76348
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,16.45405,16.45405,8.094052,0,2.383795,16.45405,54.65248,0.1925468,0,0,8.992547,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,18.09946,7.194037,12,38.59153
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,18.31485,18.31485,9.954851,0,2.854577,18.31485,53.40108,0.9803294,0,0,9.78033,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,20.14634,7.824264,12,39.37931
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2825304,0.2825304,0,0,0,0.2825304,4140.862,11.40179,0,0,11.69919,0.2974004,0.2825304,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,0.3107834,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,14.32947,14.32947,5.969468,0,1.846275,14.32947,83.34617,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,15.76241,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,11.18838,11.18838,3,0,1.095,11.18838,96.45444,2.172342,0,0,10.79169,8.619345,8.188378,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,12.30722,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,7.370539,7.370539,0,0,0,7.370539,110.9008,0.4155263,0,0,8.173987,7.758461,7.370539,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,8.107593,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,13.48897,13.48897,8.410944,0,2.463969,13.48897,39.6271,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,14.83786,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,8.811394,8.811394,6.245758,0,1.916177,8.811394,30.64974,0,0,0,2.70067,2.70067,2.565636,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,9.692533,2.160536,12,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,10.84365,10.84365,10.84365,0,3.079444,10.84365,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717207,11.92802,0,12,29.59898
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,21.03302,20.36,12,0,3.372,20.36,0,0,0.6730215,2.776324,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1717207,23.13632,0,12,29.59898
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,18.26153,18.26153,12,0,3.372,18.26153,0,0,0,0,0,6.591082,6.261528,0,0,9.777778,20.79898,0,6.591082,-6.591082,22.77645,58.40104,0.1717207,20.08768,0,12,20.79898
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,10.48402,10.48402,12,0,3.372,10.48402,0,0,0,0,0,0,0,1.515977,1.440178,17.1012,14.2079,1.440178,0,1.440178,24.14272,61.9043,0.1723366,11.53243,0,12,14.2079
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,4.026814,4.026814,12,0,3.372,4.026814,0,0,0,0,0,0,0,7.973186,7.574526,15.66102,15.50406,7.574526,0,7.574526,31.32855,80.32946,0.1754782,4.429496,0,12,15.50406
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.086498,22.32113,0,0,0,31.32855,80.32946,0.1754782,0,0,0,22.32113
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.786707,2.786707,0,0,0,2.786707,0,0,4.440892E-16,0,0,2.933375,2.786707,0,0,8.086498,22.32113,0,2.933375,-2.933375,28.2365,72.40115,0.1754782,3.065377,0,0,22.32113
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,3.069919,3.069919,0,0,0,3.069919,0,0,4.440892E-16,0,0,3.231494,3.069919,0,0,11.3458,19.38775,0,3.231494,-3.231494,24.83021,63.66708,0.1754782,3.376911,0,0,19.38775
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.452709,3.452709,0,0,0,3.452709,0,0,4.440892E-16,0,0,3.634431,3.452709,0,0,14.93635,16.15626,0,3.634431,-3.634431,20.99918,53.84395,0.1754782,3.79798,0,0,16.15626
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.542171,3.542171,0,0,0,3.542171,0,0,4.440892E-16,0,0,3.728601,3.542171,0,0,18.97461,12.52183,0,3.728601,-3.728601,17.06889,43.7663,0.1754782,3.896388,0,0,12.52183
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,4.475192,4.475192,0,0,0,4.475192,0,0,8.881784E-16,0,0,4.710729,4.475192,0,0,23.1175,8.793229,0,4.710729,-4.710729,12.10335,31.03416,0.1754782,4.922711,0,0,8.793229
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.35164,4.0825,0,0,0,12.10335,31.03416,0.1754782,0,0,0,4.0825
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.553624,3.553624,12,0,3.372,3.553624,0,0,0,0,0,0,0,8.446376,8.024057,28.35164,4.0825,8.024057,0,8.024057,19.71564,50.55281,0.1786365,3.908987,0,12,4.0825
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,11.81537,11.81537,12,0,3.372,11.81537,13.63149,-2.775558E-17,0,0,1.610611,0,0,0.1846271,0.1753957,20.32759,11.30415,1.786007,0,1.786007,21.40999,54.8973,0.1791661,12.99691,1.288489,12,12.91476
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,10.47575,10.47575,12,0,3.372,10.47575,38.52085,0,0,0,4.035348,0,0,1.524248,1.448036,18.54158,12.91156,5.483384,0,5.483384,26.61199,68.23573,0.180838,11.52333,3.228279,12,16.94691
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,11.90303,11.90303,12,0,3.372,11.90303,55.47758,0,0,0,6.60351,0,0,0.09697463,0.0921259,13.0582,17.8466,6.695636,0,6.695636,32.96402,84.52297,0.1826508,13.09333,5.282808,12,24.45011
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,3.026729,3.026729,0,0,0,3.026729,342.3299,0.8128091,0,0,10.3614,3.186031,3.026729,0,0,6.362559,23.87267,6.362559,0,6.362559,39.00008,100,0.1790891,3.329402,8.289119,0,34.23407
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,4.487542,4.487542,0,0,0,4.487542,248.9245,6.446862,0,0,11.17059,4.723729,4.487542,0,0,0,29.59898,0,0,0,39.00008,100,0.1790891,4.936296,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,18.47453,18.47453,10.11454,0,2.894977,18.47453,70.62552,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790891,20.32199,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,6.142723,6.142723,0,0,0,6.142723,215.2549,6.756489,0,0,13.22251,6.466024,6.142723,0,0,0,29.59898,0,0,0,39.00008,100,0.1790891,6.756996,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,5.217128,5.217128,0,0,0,5.217128,215.0858,5.729587,0,0,11.2213,5.491714,5.217128,0,0,0,29.59898,0,0,0,39.00008,100,0.1790891,5.738841,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,17.33612,17.33612,8.976118,0,2.606958,17.33612,51.03349,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790891,19.06973,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,16.50019,16.50019,10.92793,0,3.100765,16.50019,35.54831,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1790891,18.15021,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,4.141685,4.141685,0,0,0,4.141685,70.20177,0,0,0,2.907535,4.359668,4.141685,0,0,0,29.59898,0,1.452132,-1.452132,37.46939,96.07518,0.1790891,4.555853,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,24.75499,20.36,12,0,3.372,20.36,0,0,4.394987,6.870486,0,8.8,8.36,0,0,1.61348,28.14685,0,8.8,-8.8,28.19338,72.29058,0.1790891,27.23049,0,12,28.14685
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.16892,20.36,12,0,3.372,20.36,0,0,7.808916,10.62581,0,8.8,8.36,0,0,11.39126,19.34685,0,8.8,-8.8,18.91737,48.50597,0.1790891,30.98581,0,12,19.34685
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,24.18059,20.36,12,0,3.372,20.36,0,0,3.820593,6.238653,0,8.8,8.36,0,0,21.16903,10.54685,0,8.8,-8.8,9.641353,24.72137,0.1790891,26.59865,0,12,10.54685
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.94681,1.746846,8.36,0,8.36,17.57235,45.05721,0.1794873,0,0,12,1.746846
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,3.256032,3.256032,12,0,3.372,3.256032,0,0,0,0,0,0,0,8.743968,8.30677,22.58681,9.270845,8.30677,0,8.30677,25.45284,65.26356,0.1823071,3.581635,0,12,9.270845
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,2.277792,2.277792,11.07779,0,3.138681,2.277792,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.28004,16.74694,8.36,0,8.36,33.38383,85.5994,0.1844325,2.505572,0,12,16.74694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.920044,24.27094,0,0,0,33.38383,85.5994,0.1844325,0,0,0,24.27094
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.920044,24.27094,0,0,0,33.38383,85.5994,0.1844325,0,0,0,24.27094
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.441754,1.441754,0,0,0,1.441754,0,0,0,0,0,1.517635,1.441754,0,0,5.920044,24.27094,0,1.517635,-1.517635,31.7841,81.49754,0.1844325,1.585929,0,0,24.27094
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,2.025426,2.025426,0,0,0,2.025426,0,0,4.440892E-16,0,0,2.132027,2.025426,0,0,7.606305,22.7533,0,2.132027,-2.132027,29.53675,75.7351,0.1844325,2.227968,0,0,22.7533
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.99232,0.99232,0,0,0,0.99232,0,0,0,0,0,1.044547,0.99232,0,0,9.975224,20.62128,0,1.044547,-1.044547,28.4357,72.9119,0.1844325,1.091552,0,0,20.62128
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.785969,1.785969,0,0,0,1.785969,0,0,0,0,0,1.879967,1.785969,0,0,11.13583,19.57673,0,1.879967,-1.879967,26.45404,67.83073,0.1844325,1.964566,0,0,19.57673
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.785397,1.785397,0,0,0,1.785397,0,0,2.220446E-16,0,0,1.879365,1.785397,0,0,13.22469,17.69676,0,1.879365,-1.879365,24.47301,62.75119,0.1844325,1.963937,0,0,17.69676
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,15.31287,15.8174,2.155172,0,2.155172,26.51759,67.99368,0.183308,0,1.724137,0,17.97257
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,7.558875,7.558875,0,0,0,7.558875,63.76914,0,0,0,4.82023,7.95671,7.558875,0,0,13.1577,17.75705,0,3.136481,-3.136481,23.21145,59.51642,0.183308,8.314762,3.856184,0,22.57728
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.738595,4.738595,0,0,0,4.738595,158.273,0,0,0,7.499916,4.987994,4.738595,0,0,16.64268,14.62057,2.511922,0,2.511922,25.59447,65.62671,0.1820145,5.212454,5.999933,0,22.12049
