Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,11.88274,11.88274,11.88274,0,3.342334,11.88274,90.76078,0,0,0,10.78487,0,0,0,0,14.13075,16.8813,10.78487,0,10.78487,35.82589,91.86108,0.1830699,13.07102,8.627896,12,27.66617
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,20.78334,20.36,12,0,3.372,20.36,57.09017,0,0.4233397,2.501674,11.62356,8.8,8.36,0,0,3.345884,26.58768,2.823559,0,2.823559,38.50456,98.72944,0.1816713,22.86167,9.298847,12,38.21124
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,10.75831,0,0,11.28064,0,0,0,0,0.5223243,29.12889,0.5223243,0,0.5223243,39.00008,100,0.1814149,0,9.02451,0,40.40952
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,11.10164,11.10164,3,0,1.095,11.10164,90.55013,1.524508,0,0,10.05255,8.528038,8.101636,0,0,0,29.59898,0,0,0,39.00008,100,0.1814149,12.2118,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,6.429001,6.429001,0,0,0,6.429001,145.6244,2.594823,0,0,9.362192,6.767369,6.429001,0,0,0,29.59898,0,0,0,39.00008,100,0.1814149,7.071901,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,11.01782,11.01782,3.887073,0,1.31943,11.01782,68.12643,0,1.776357E-15,0,7.506045,7.506045,7.130743,0,0,0,29.59898,0,0,0,39.00008,100,0.1814149,12.1196,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814149,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,8.405225,8.405225,5.423718,0,1.708201,8.405225,37.33902,4.440892E-16,0,0,3.138429,3.138429,2.981507,0,0,0,29.59898,0,0,0,39.00008,100,0.1814149,9.245748,2.510743,12,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,12.52011,12.52011,12,0,3.372,12.52011,0,0,0,0,0,0.5474815,0.5201074,0,0,0,29.59898,0,0.5474815,-0.5474815,38.42298,98.52027,0.1814149,13.77212,0,12,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,21.15115,20.36,12,0,3.372,20.36,0,0,0.7911494,2.906264,0,8.8,8.36,0,0,0.6083127,29.0515,0,8.8,-8.8,29.14697,74.73566,0.1814149,23.26626,0,12,29.0515
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.38609,20.2515,8.36,0,8.36,37.07796,95.0715,0.1817156,0,0,12,20.2515
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,20.10533,20.10533,12,0,3.372,20.10533,0,0,0,1.755866,0,8.531929,8.105333,0,0,2.026091,27.7755,0,8.531929,-8.531929,28.08452,72.01144,0.1817156,22.11587,0,12,27.7755
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.412986,1.412986,10.21299,0,2.919885,1.412986,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.50601,19.24357,8.36,0,8.36,36.01551,92.34727,0.1830302,1.554285,0,12,19.24357
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.146012,26.76757,0,0,0,36.01551,92.34727,0.1830302,0,0,0,26.76757
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.146012,26.76757,0,0,0,36.01551,92.34727,0.1830302,0,0,0,26.76757
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,5.45247,5.45247,0,0,0,5.45247,0,0,8.881784E-16,0,0,5.739442,5.45247,0,0,3.146012,26.76757,0,5.739442,-5.739442,29.9656,76.83473,0.1830302,5.997717,0,0,26.76757
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.786833,3.786833,0,0,0,3.786833,0,0,4.440892E-16,0,0,3.98614,3.786833,0,0,9.52317,21.02812,0,3.98614,-3.98614,25.76385,66.06101,0.1830302,4.165516,0,0,21.02812
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.391566,1.391566,0,0,0,1.391566,0,0,0,0,0,1.464806,1.391566,0,0,13.95222,17.04198,0,1.464806,-1.464806,24.2198,62.10194,0.1830302,1.530723,0,0,17.04198
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.57978,15.57718,0,0,0,24.2198,62.10194,0.1830302,0,0,0,15.57718
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.522646,4.522646,0,0,0,4.522646,0,0,8.881784E-16,0,0,4.76068,4.522646,0,0,15.57978,15.57718,0,4.76068,-4.76068,19.20161,49.23479,0.1830302,4.974911,0,0,15.57718
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,6.355709,6.355709,0,0,0,6.355709,0,0,0,0,0,6.69022,6.355709,0,0,20.86942,10.8165,0,6.69022,-6.69022,12.1495,31.15249,0.1830302,6.99128,0,0,10.8165
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,28.303,4.126278,0.4797486,0,0.4797486,12.60462,32.31948,0.1828035,0,0.3837989,0,4.606027
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3524308,0.3524308,0,0,0,0.3524308,1015.824,0,0,0,3.580077,0.3709798,0.3524308,0,0,27.82325,4.558052,3.209097,0,3.209097,15.64904,40.12567,0.1813013,0.3876739,2.864061,0,8.138129
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,13.10967,13.10967,12,0,3.372,13.10967,49.20105,0,0,0,6.450094,1.16807,1.109666,0,0,24.61415,7.446239,5.282023,0,5.282023,20.66001,52.97427,0.1824457,14.42063,5.160075,12,13.89633
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.778677,0,0,8.8,8.36,19.33213,12.20006,15.13868,0,15.13868,35.02182,89.79935,0.1796921,0,5.422942,12,18.97874
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.813827,7.813827,3.648758,0,1.259136,7.813827,109.7764,8.881784E-16,0,0,8.577735,4.384282,4.165068,0,0,4.193453,25.82487,4.193453,0,4.193453,39.00008,100,0.1783163,8.595209,6.862188,12,34.40261
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.438373,2.438373,0,0,0,2.438373,360.9724,6.235145,0,0,8.801853,2.566709,2.438373,0,0,0,29.59898,0,0,0,39.00008,100,0.1783163,2.68221,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,10.02714,10.02714,5.95949,0,1.843751,10.02714,42.70149,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1783163,11.02986,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,10.79311,10.79311,7.131602,0,2.140295,10.79311,35.71,0,0,0,3.85422,3.85422,3.661509,0,0,0,29.59898,0,0,0,39.00008,100,0.1783163,11.87242,3.083376,12,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,5.475109,5.475109,0,0,0,5.475109,65.3858,0,0,0,3.579944,5.763272,5.475109,0,0,0,29.59898,0,2.183329,-2.183329,36.69865,94.09891,0.1783163,6.02262,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,3.289475,3.289475,0,0,0,3.289475,66.8605,0,0,0,2.19936,3.462605,3.289475,0,0,2.42592,27.41565,0,1.263246,-1.263246,35.36707,90.68462,0.1783163,3.618423,1.759488,0,29.61501
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,11.25829,11.25829,12,0,3.372,11.25829,13.87745,-1.110223E-16,0,0,1.562364,0,0,0.741706,0.7046207,3.829527,26.1524,2.266985,0,2.266985,37.51772,96.19909,0.178847,12.38412,1.249892,12,27.71477
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,18.3305,18.3305,12,0,3.372,18.3305,0,0,0,0,0,6.663687,6.330503,0,0,1.562542,28.19269,0,6.663687,-6.663687,30.49358,78.18851,0.178847,20.16355,0,12,28.19269
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,15.1834,15.1834,12,0,3.372,15.1834,0,0,0,0,0,3.350951,3.183403,0,0,8.966639,21.529,0,3.350951,-3.350951,26.96136,69.13157,0.178847,16.70174,0,12,21.529
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,15.57773,15.57773,12,0,3.372,15.57773,0,0,0,0,0,3.766034,3.577732,0,0,12.68992,18.17805,0,3.766034,-3.766034,22.99162,58.95275,0.178847,17.13551,0,12,18.17805
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.8744,14.41202,8.36,0,8.36,30.92261,79.28858,0.1791647,0,0,12,14.41202
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.4366527,0.4366527,9.236652,0,2.672873,0.4366527,0,0,0,0,0,0,0,8.8,8.36,8.5144,21.93602,8.36,0,8.36,38.8536,99.62442,0.179753,0.480318,0,12,21.93602
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.800905,2.800905,0,0,0,2.800905,0,0,0,0,0,2.948322,2.800905,0,0,0.1543994,29.46002,0,2.948322,-2.948322,35.7458,91.65571,0.179753,3.080996,0,0,29.46002
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.695864,1.695864,0,0,0,1.695864,0,0,2.220446E-16,0,0,1.78512,1.695864,0,0,3.430312,26.5117,0,1.78512,-1.78512,33.86412,86.83089,0.179753,1.86545,0,0,26.5117
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.658784,1.658784,0,0,0,1.658784,0,0,0,0,0,1.746088,1.658784,0,0,5.413779,24.72658,0,1.746088,-1.746088,32.02358,82.11157,0.179753,1.824662,0,0,24.72658
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,2.196138,2.196138,0,0,0,2.196138,0,0,4.440892E-16,0,0,2.311724,2.196138,0,0,7.353877,22.98049,0,2.311724,-2.311724,29.58681,75.86346,0.179753,2.415752,0,0,22.98049
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.425157,1.425157,0,0,0,1.425157,0,0,2.220446E-16,0,0,1.500165,1.425157,0,0,9.922459,20.66877,0,1.500165,-1.500165,28.00549,71.80882,0.179753,1.567673,0,0,20.66877
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,3.150464,3.150464,0,0,0,3.150464,0,0,4.440892E-16,0,0,3.316277,3.150464,0,0,11.58931,19.1686,0,3.316277,-3.316277,24.50983,62.84559,0.179753,3.46551,0,0,19.1686
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.27406,15.85232,0,0,0,24.50983,62.84559,0.179753,0,0,0,15.85232
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,4.050135,4.050135,0,0,0,4.050135,0,0,0,0,0,4.2633,4.050135,0,0,15.27406,15.85232,0,4.2633,-4.2633,20.01592,51.32277,0.179753,4.455148,0,0,15.85232
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,3.103055,3.103055,0,0,0,3.103055,38.68313,0,0,0,1.200359,3.266373,3.103055,0,0,20.01106,11.58902,0,2.066015,-2.066015,17.83815,45.73875,0.179753,3.41336,0.9602869,0,12.78938
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.278298,1.278298,0,0,0,1.278298,216.3534,0,0,0,2.765641,1.345577,1.278298,0,0,22.30663,9.523008,1.420064,0,1.420064,19.18534,49.19308,0.1791669,1.406128,2.212513,0,12.28865
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,12.12327,12.12327,12,0,3.372,12.12327,57.06606,0,0,0,6.91827,0.1297534,0.1232658,0,0,20.88657,10.80107,6.788517,0,6.788517,25.62549,65.70625,0.1805157,13.33559,5.534616,12,17.71934
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,6.567896,0,1.997678,0,0,0,0,0,7.858552,0,0,6.567896,6.239501,14.09805,16.91073,14.09805,0,14.09805,39.00008,100,0.1771375,0,6.286841,12,24.76928
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,9.807817,9.807817,4.138446,0,1.383027,9.807817,60.84696,8.881784E-16,0,0,5.967759,5.967759,5.669371,0,0,0,29.59898,0,0,0,39.00008,100,0.1771375,10.7886,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,15.87372,15.87372,11.665,0,3.287246,15.87372,27.90921,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1771375,17.4611,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,25.62267,20.36,12,0,3.372,20.36,31.13692,0,5.262671,7.824939,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1771375,28.18494,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,7.176998,7.176998,0,0,0,7.176998,42.36843,0,8.881784E-16,0,3.040781,7.554735,7.176998,0,0,2.733915,27.13845,0,4.513954,-4.513954,31.64833,81.14941,0.1771375,7.894698,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,15.32256,15.32256,12,0,3.372,15.32256,14.878,4.440892E-16,0,0,2.279689,3.497428,3.322556,0,0,7.749419,22.6245,0,1.217739,-1.217739,30.36473,77.85812,0.1771375,16.85481,1.823751,12,24.90419
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,5.119195,5.119195,12,0,3.372,5.119195,21.60582,0,0,0,1.106044,0,0,6.880805,6.536765,9.102462,21.40676,7.642809,0,7.642809,37.61533,96.44937,0.1790247,5.631114,0.8848351,12,22.51281
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,1.459653,28.28529,0.7823357,0,0.7823357,38.35752,98.35242,0.1787234,0,0.6258686,0,29.06763
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,8.422245,8.422245,9.13521,0,2.647208,8.422245,0,0,0,0,0,0,0,0.7129651,0.6773169,0.6773169,28.98939,0.6773169,0,0.6773169,39.00008,100,0.1788939,9.264469,0,12,28.98939
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,23.61299,20.36,12,0,3.372,20.36,0,0,3.252989,5.614287,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1788939,25.97429,0,12,29.59898
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,16.76566,16.76566,12,0,3.372,16.76566,0,0,0,0,0,5.016487,4.765663,0,0,9.777778,20.79898,0,5.016487,-5.016487,24.43622,62.65685,0.1788939,18.44223,0,12,20.79898
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,13.10596,13.10596,12,0,3.372,13.10596,0,0,0,0,0,1.164171,1.105963,0,0,15.35165,15.78249,0,1.164171,-1.164171,23.20908,59.51033,0.1788939,14.41656,0,12,15.78249
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,3.088466,3.088466,11.88847,0,3.343782,3.088466,0,0,0,0,0,0,0,8.8,8.36,16.64518,14.61832,8.36,0,8.36,31.14007,79.84618,0.1809582,3.397313,0,12,14.61832
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,1.028172,1.028172,9.749411,0,2.802601,1.028172,0,0,0,0,0,0,0,8.721238,8.285176,8.285176,22.14232,8.285176,0,8.285176,39.00008,100,0.1817837,1.130989,0,12,22.14232
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817837,0,0,0,29.59898
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.9614639,0.9614639,0,0,0,0.9614639,0,0,2.220446E-16,0,0,1.012067,0.9614639,0,0,0,29.59898,0,1.012067,-1.012067,37.93327,97.26459,0.1817837,1.05761,0,0,29.59898
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,5.020976,5.020976,0,0,0,5.020976,0,0,0,0,0,5.285238,5.020976,0,0,1.124519,28.58691,0,5.285238,-5.285238,32.36214,82.97967,0.1817837,5.523074,0,0,28.58691
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.966542,1.966542,0,0,0,1.966542,0,0,2.220446E-16,0,0,2.070045,1.966542,0,0,6.997006,23.30167,0,2.070045,-2.070045,30.18012,77.38476,0.1817837,2.163197,0,0,23.30167
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.8164396,0.8164396,0,0,0,0.8164396,0,0,1.110223E-16,0,0,0.85941,0.8164396,0,0,9.297055,21.23163,0,0.85941,-0.85941,29.27422,75.06195,0.1817837,0.8980835,0,0,21.23163
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25196,20.37222,0,0,0,29.27422,75.06195,0.1817837,0,0,0,20.37222
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,6.314414,6.314414,0,0,0,6.314414,0,0,8.881784E-16,0,0,6.646751,6.314414,0,0,10.25196,20.37222,0,6.646751,-6.646751,22.26793,57.09714,0.1817837,6.945855,0,0,20.37222
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.588721,1.588721,0,0,0,1.588721,133.8694,0,0,0,2.126811,1.672338,1.588721,0,0,17.63724,13.72547,0.4544726,0,0.4544726,22.69908,58.20265,0.1816125,1.747593,1.701448,0,15.85228
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,11.38937,11.38937,12,0,3.372,11.38937,37.23883,0,0,0,4.241268,0,0,0.6106318,0.5801002,17.18276,14.13449,4.821368,0,4.821368,27.27303,69.9307,0.182492,12.52831,3.393014,12,18.37576
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,6.549081,0,1.992918,0,0,0,0,0,6.139767,0,0,6.549081,6.221627,12.36139,18.47372,12.36139,0,12.36139,39.00008,100,0.1799747,0,4.911814,12,24.61349
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,7.279667,7.279667,0,0,0,7.279667,113.0686,0.5682107,0,0,8.231018,7.662807,7.279667,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,8.007634,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.8686459,0.8686459,0,0,0,0.8686459,1316.756,10.52359,0,0,11.43795,0.9143641,0.8686459,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,0.9555105,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,6.046281,6.046281,0,0,0,6.046281,159.6196,3.286546,0,0,9.651052,6.364507,6.046281,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,6.650909,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799747,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,17.99976,17.99976,12,0,3.372,17.99976,10.07703,0,0,0,1.813841,6.315539,5.999762,0,0,0,29.59898,0,4.501698,-4.501698,34.25487,87.83282,0.1799747,19.79974,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,8.585781,8.585781,12,0,3.372,8.585781,0,0,0,0,0,0,0,3.414219,3.243508,5.001887,25.09728,3.243508,0,3.243508,37.33193,95.72272,0.1807222,9.444359,0,12,25.09728
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,17.23992,17.23992,12,0,3.372,17.23992,0,0,0,0,0,5.515707,5.239921,0,0,1.758379,28.01644,0,5.515707,-5.515707,31.51787,80.81489,0.1807222,18.96391,0,12,28.01644
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,10.69757,10.69757,12,0,3.372,10.69757,0,0,0,0,0,0,0,1.302429,1.237307,7.886941,22.50073,1.237307,0,1.237307,32.69168,83.82465,0.1810048,11.76733,0,12,22.50073
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,11.85774,11.85774,12,0,3.372,11.85774,0,0,0,0,0,0,0,0.142257,0.1351441,6.649634,23.61431,0.1351441,0,0.1351441,32.81989,84.1534,0.1810356,13.04352,0,12,23.61431
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.4043519,0.4043519,0,0,0,0.4043519,0,0,0,0,0,0.4256336,0.4043519,0,0,6.51449,23.73594,0,0.4256336,-0.4256336,32.37123,83.003,0.1810356,0.4447871,0,0,23.73594
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.551155,3.551155,0,0,0,3.551155,0,0,4.440892E-16,0,0,3.738058,3.551155,0,0,6.987416,23.3103,0,3.738058,-3.738058,28.43097,72.89979,0.1810356,3.906271,0,0,23.3103
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,5.398621,5.398621,0,0,0,5.398621,0,0,0,0,0,5.682759,5.398621,0,0,11.14081,19.57224,0,5.682759,-5.682759,22.44082,57.54045,0.1810356,5.938483,0,0,19.57224
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,2.015192,2.015192,0,0,0,2.015192,0,0,0,0,0,2.121255,2.015192,0,0,17.45499,13.88949,0,2.121255,-2.121255,20.20482,51.80713,0.1810356,2.216711,0,0,13.88949
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.800785,1.800785,0,0,0,1.800785,0,0,2.220446E-16,0,0,1.895563,1.800785,0,0,19.81194,11.76823,0,1.895563,-1.895563,18.20672,46.68381,0.1810356,1.980863,0,0,11.76823
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.946338,0.946338,0,0,0,0.946338,0,0,1.110223E-16,0,0,0.9961453,0.946338,0,0,21.91812,9.872669,0,0.9961453,-0.9961453,17.15669,43.99143,0.1810356,1.040972,0,0,9.872669
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.485711,3.485711,0,0,0,3.485711,0,0,4.440892E-16,0,0,3.669169,3.485711,0,0,23.02495,8.876524,0,3.669169,-3.669169,13.28905,34.07442,0.1810356,3.834282,0,0,8.876524
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.08708369,0.08708369,0,0,0,0.08708369,0,0,1.387779E-17,0,0,0.09166704,0.08708369,0,0,27.1018,5.207355,0,0.09166704,-0.09166704,13.19242,33.82666,0.1810356,0.09579206,0,0,5.207355
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.972132,4.972132,12,0,3.372,4.972132,0,0,0,0,0,0,0,7.027868,6.676475,27.20366,5.115688,6.676475,0,6.676475,19.52628,50.0673,0.1825361,5.469345,0,12,5.115688
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,13.3284,13.3284,12,0,3.372,13.3284,8.409185,0,0,0,1.12081,1.398314,1.328398,0,0,20.52718,11.12451,0,0.2775043,-0.2775043,19.23377,49.31726,0.1825361,14.66124,0.8966478,12,12.24532
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,15.03117,15.03117,12,0,3.372,15.03117,30.34245,0,0,0,4.560825,3.190704,3.031169,0,0,20.83552,10.84701,1.370121,0,1.370121,20.53358,52.6501,0.1827621,16.53429,3.64866,12,15.40784
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,5.203246,5.203246,11.81298,0,3.324684,5.203246,117.4619,0,0,0,6.111829,0,0,6.609736,6.279249,19.4654,12.08012,12.39108,0,12.39108,32.28879,82.7916,0.1831675,5.72357,4.889463,12,18.19195
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.8522115,0.8522115,0,0,0,0.8522115,590.3023,0,0,0,5.030624,0.8970647,0.8522115,0,0,7.07432,23.23209,4.13356,0,4.13356,36.21023,92.84655,0.1817363,0.9374326,4.024499,0,28.26271
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,2.314781,0,0,5.255542,0,0,0,0,2.940761,26.95229,2.940761,0,2.940761,39.00008,100,0.1807316,0,4.204433,0,32.20784
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807316,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,7.301778,7.301778,0,0,0,7.301778,125.4872,1.476712,0,0,9.162794,7.686082,7.301778,0,0,0,29.59898,0,0,0,39.00008,100,0.1807316,8.031956,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,6.48538,6.48538,0,0,0,6.48538,119.446,0.9198092,0,0,7.746525,6.826715,6.48538,0,0,0,29.59898,0,0,0,39.00008,100,0.1807316,7.133918,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,6.484244,6.484244,0,0,0,6.484244,73.98029,0,0,0,4.797062,6.82552,6.484244,0,0,0,29.59898,0,2.028458,-2.028458,36.8619,94.51749,0.1807316,7.132668,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,1.141353,0,0,3.395195,0,0,0,0,2.253842,27.57052,2.253842,0,2.253842,39.00008,100,0.179969,0,2.716156,0,30.96572
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,10.03004,10.03004,8.418001,0,2.465754,10.03004,16.91803,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.179969,11.03305,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,10.43971,10.43971,10.43971,0,2.977246,10.43971,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179969,11.48368,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179969,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,25.02077,20.36,12,0,3.372,20.36,0,0,4.660774,7.162851,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.179969,27.52285,0,12,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,28.03637,20.36,12,0,3.372,20.36,0,0,7.676371,10.48001,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.179969,30.84001,0,12,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.547139,4.547139,12,0,3.372,4.547139,0,0,0,0,0,0,0,7.452861,7.080218,19.55556,11.99898,7.080218,0,7.080218,27.16493,69.65353,0.1814856,5.001853,0,12,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.47534,18.37117,8.36,0,8.36,35.09592,89.98937,0.1816916,0,0,12,18.37117
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.6176525,0.6176525,0,0,0,0.6176525,0,0,1.110223E-16,0,0,0.6501606,0.6176525,0,0,4.115337,25.89517,0,0.6501606,-0.6501606,34.4106,88.23212,0.1816916,0.6794178,0,0,25.89517
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.682372,4.682372,0,0,0,4.682372,0,0,8.881784E-16,0,0,4.928813,4.682372,0,0,4.837738,25.24501,0,4.928813,-4.928813,29.21517,74.91055,0.1816916,5.150609,0,0,25.24501
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.469819,1.469819,0,0,0,1.469819,0,0,2.220446E-16,0,0,1.547178,1.469819,0,0,10.3142,20.3162,0,1.547178,-1.547178,27.5843,70.72884,0.1816916,1.616801,0,0,20.3162
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.520124,3.520124,0,0,0,3.520124,0,0,4.440892E-16,0,0,3.705394,3.520124,0,0,12.03328,18.76902,0,3.705394,-3.705394,23.67847,60.71392,0.1816916,3.872137,0,0,18.76902
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.664673,4.664673,0,0,0,4.664673,0,0,0,0,0,4.910182,4.664673,0,0,16.15039,15.06363,0,4.910182,-4.910182,18.50269,47.4427,0.1816916,5.13114,0,0,15.06363
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.450621,2.450621,0,0,0,2.450621,0,0,0,0,0,2.579601,2.450621,0,0,21.60614,10.15345,0,2.579601,-2.579601,15.78355,40.47056,0.1816916,2.695683,0,0,10.15345
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,3.064363,3.064363,0,0,0,3.064363,0,0,0,0,0,3.225646,3.064363,0,0,24.47237,7.573847,0,3.225646,-3.225646,12.38342,31.7523,0.1816916,3.3708,0,0,7.573847
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,28.05642,4.348201,2.395153,0,2.395153,14.65566,37.57855,0.1809032,0,1.916123,0,6.743354
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,14.51505,14.51505,12,0,3.372,14.51505,40.10325,0,0,0,5.821006,2.64742,2.515049,0,0,25.66127,6.503839,3.173586,0,3.173586,17.66639,45.29835,0.1813957,15.96655,4.656805,12,12.32485
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.841682,1.841682,10.64168,0,3.028346,1.841682,441.055,1.776357E-15,0,0,8.12283,0,0,8.8,8.36,22.48768,9.360066,16.48283,0,16.48283,33.30338,85.3931,0.1799233,2.02585,6.498264,12,17.4829
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,14.00491,14.00491,10.6889,0,3.040292,14.00491,67.80039,0,0,0,9.495383,3.490535,3.316008,0,0,6.004848,24.19461,6.004848,0,6.004848,39.00008,100,0.1805075,15.4054,7.596307,12,33.69
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.332113,1.332113,0,0,0,1.332113,864.972,10.12018,0,0,11.52241,1.402224,1.332113,0,0,0,29.59898,0,0,0,39.00008,100,0.1805075,1.465325,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.984916,8.984916,3,0,1.095,8.984916,116.3706,4.15589,0,0,10.4558,6.299911,5.984916,0,0,0,29.59898,0,0,0,39.00008,100,0.1805075,9.883408,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805075,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,5.427926,5.427926,0,0,0,5.427926,186.8761,4.429889,0,0,10.1435,5.713606,5.427926,0,0,0,29.59898,0,0,0,39.00008,100,0.1805075,5.970719,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,13.43679,13.43679,7.189821,0,2.155025,13.43679,48.93845,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1805075,14.78047,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.561795,2.561795,0,0,0,2.561795,222.9418,3.014687,0,0,5.711314,2.696627,2.561795,0,0,0,29.59898,0,0,0,39.00008,100,0.1805075,2.817975,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,15.84969,15.84969,12,0,3.372,15.84969,18.11786,0,0,0,2.871624,4.052303,3.849688,0,0,0,29.59898,0,1.18068,-1.18068,37.75553,96.80886,0.1805075,17.43466,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,11.66352,11.66352,12,0,3.372,11.66352,0,0,0,0,0,0,0,0.3364814,0.3196573,1.311866,28.4183,0.3196573,0,0.3196573,38.05878,97.58643,0.1805713,12.82987,0,12,28.4183
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,23.83373,20.36,12,0,3.372,20.36,0,0,3.473735,5.857108,0,8.8,8.36,0,0,0.992209,28.70599,0,8.8,-8.8,28.78277,73.80183,0.1805713,26.21711,0,12,28.70599
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,17.17898,17.17898,12,0,3.372,17.17898,0,0,0,0,0,5.451562,5.178984,0,0,10.76999,19.90599,0,5.451562,-5.451562,23.03632,59.06737,0.1805713,18.89688,0,12,19.90599
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.901573,6.901573,12,0,3.372,6.901573,0,0,0,0,0,0,0,5.098427,4.843506,16.82728,14.45443,4.843506,0,4.843506,27.63127,70.84928,0.1815298,7.59173,0,12,14.45443
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.260777,1.260777,10.06078,0,2.881377,1.260777,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.98377,18.81358,8.36,0,8.36,35.56227,91.18512,0.1823201,1.386855,0,12,18.81358
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.806999,2.806999,0,0,0,2.806999,0,0,0,0,0,2.954736,2.806999,0,0,3.623772,26.33758,0,2.954736,-2.954736,32.4477,83.19907,0.1823201,3.087699,0,0,26.33758
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.233901,2.233901,0,0,0,2.233901,0,0,0,0,0,2.351475,2.233901,0,0,6.906812,23.38285,0,2.351475,-2.351475,29.96903,76.84351,0.1823201,2.457291,0,0,23.38285
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.625659,2.625659,0,0,0,2.625659,0,0,4.440892E-16,0,0,2.763851,2.625659,0,0,9.519562,21.03137,0,2.763851,-2.763851,27.05567,69.37338,0.1823201,2.888225,0,0,21.03137
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59051,18.26752,0,0,0,27.05567,69.37338,0.1823201,0,0,0,18.26752
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59051,18.26752,0,0,0,27.05567,69.37338,0.1823201,0,0,0,18.26752
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.572996,4.572996,0,0,0,4.572996,0,0,8.881784E-16,0,0,4.81368,4.572996,0,0,12.59051,18.26752,0,4.81368,-4.81368,21.98161,56.36299,0.1823201,5.030295,0,0,18.26752
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.456535,1.456535,0,0,0,1.456535,0,0,2.220446E-16,0,0,1.533194,1.456535,0,0,17.93904,13.45384,0,1.533194,-1.533194,20.36548,52.21908,0.1823201,1.602188,0,0,13.45384
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.64259,11.92065,0,0,0,20.36548,52.21908,0.1823201,0,0,0,11.92065
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,7.736179,7.736179,12,0,3.372,7.736179,20.88605,0,0,0,1.615782,0,0,4.263821,4.05063,19.64259,11.92065,5.666412,0,5.666412,25.74111,66.00272,0.1833204,8.509797,1.292625,12,13.53643
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.122978,0,0,8.8,8.36,13.97618,17.02042,12.48298,0,12.48298,37.5835,96.36777,0.1822407,0,3.298382,12,21.1434
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,5.107511,5.107511,0,0,0,5.107511,81.02088,0,8.881784E-16,0,4.138151,5.376328,5.107511,0,0,1.4932,28.2551,0,1.238177,-1.238177,36.27835,93.02122,0.1822407,5.618262,3.31052,0,32.39325
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,4.305471,4.305471,0,0,0,4.305471,91.29585,8.881784E-16,0,0,3.930716,4.532074,4.305471,0,0,2.868952,27.01692,0,0.6013585,-0.6013585,35.64446,91.39588,0.1822407,4.736018,3.144573,0,30.94764
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,4.055548,0,0,7.592675,0,0,0,0,3.537128,26.41556,3.537128,0,3.537128,39.00008,100,0.1811889,0,6.074141,0,34.00824
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,5.126245,5.126245,0,0,0,5.126245,159.1951,2.764685,0,0,8.160732,5.396048,5.126245,0,0,0,29.59898,0,0,0,39.00008,100,0.1811889,5.638869,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811889,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.925163,2.925163,0,0,0,2.925163,51.64334,0,4.440892E-16,0,1.510652,3.079119,2.925163,0,0,0,29.59898,0,1.568467,-1.568467,37.34677,95.76076,0.1811889,3.217679,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0.352279,0,0,2.09502,0,0,0,0,1.742741,28.03051,1.742741,0,1.742741,39.00008,100,0.1806752,0,1.676016,0,30.12553
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806752,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,7.502191,7.502191,0,0,0,7.502191,12.7379,0,8.881784E-16,0,0.9556212,7.897043,7.502191,0,0,0,29.59898,0,6.941422,-6.941422,31.68318,81.23875,0.1806752,8.25241,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,8.594045,8.594045,12,0,3.372,8.594045,0,0,0,0,0,0,0,3.405955,3.235657,7.712691,22.65756,3.235657,0,3.235657,34.75279,89.10954,0.1812786,9.453449,0,12,22.65756
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,13.52444,13.52444,12,0,3.372,13.52444,0,0,0,0,0,1.604677,1.524443,0,0,4.477033,25.56965,0,1.604677,-1.604677,33.06131,84.77243,0.1812786,14.87689,0,12,25.56965
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,8.123292,8.123292,12,0,3.372,8.123292,0,0,0,0,0,0,0,3.876708,3.682873,6.260008,23.96497,3.682873,0,3.682873,36.55519,93.73108,0.1819578,8.935621,0,12,23.96497
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.577135,27.27956,0,0,0,36.55519,93.73108,0.1819578,0,0,0,27.27956
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.8010321,0.8010321,0,0,0,0.8010321,0,0,1.110223E-16,0,0,0.8431917,0.8010321,0,0,2.577135,27.27956,0,0.8431917,-0.8431917,35.66639,91.4521,0.1819578,0.8811353,0,0,27.27956
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514015,26.43637,0,0,0,35.66639,91.4521,0.1819578,0,0,0,26.43637
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.582602,1.582602,0,0,0,1.582602,0,0,2.220446E-16,0,0,1.665897,1.582602,0,0,3.514015,26.43637,0,1.665897,-1.665897,33.91038,86.94952,0.1819578,1.740862,0,0,26.43637
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,2.204327,2.204327,0,0,0,2.204327,0,0,4.440892E-16,0,0,2.320344,2.204327,0,0,5.365011,24.77047,0,2.320344,-2.320344,31.46452,80.6781,0.1819578,2.42476,0,0,24.77047
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.943172,22.45012,0,0,0,31.46452,80.6781,0.1819578,0,0,0,22.45012
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.945399,0.945399,0,0,0,0.945399,0,0,1.110223E-16,0,0,0.9951568,0.945399,0,0,7.943172,22.45012,0,0.9951568,-0.9951568,30.41554,77.9884,0.1819578,1.039939,0,0,22.45012
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.743438,1.743438,0,0,0,1.743438,0,0,2.220446E-16,0,0,1.835198,1.743438,0,0,9.048902,21.45497,0,1.835198,-1.835198,28.48107,73.02823,0.1819578,1.917782,0,0,21.45497
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08801,19.61977,0,0,0,28.48107,73.02823,0.1819578,0,0,0,19.61977
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.444678,1.444678,0,0,0,1.444678,0,0,2.220446E-16,0,0,1.520714,1.444678,0,0,11.08801,19.61977,0,1.520714,-1.520714,26.87809,68.91805,0.1819578,1.589146,0,0,19.61977
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.8461502,0.8461502,0,0,0,0.8461502,252.5133,0,0,0,2.136642,0.8906844,0.8461502,0,0,12.77769,18.09905,1.245957,0,1.245957,28.06011,71.94886,0.1815938,0.9307652,1.709313,0,20.2357
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,14.81599,14.81599,12,0,3.372,14.81599,35.4127,0,0,0,5.246742,2.964202,2.815992,0,0,11.53174,19.22042,2.28254,0,2.28254,30.22552,77.50117,0.1819059,16.29759,4.197394,12,24.46716
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,14.02272,14.02272,12,0,3.372,14.02272,59.71759,0,0,0,8.374029,2.129176,2.022717,0,0,9.249196,21.2747,6.244853,0,6.244853,36.14991,92.69189,0.1827481,15.42499,6.699223,12,29.64873
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,7.267641,0,0,10.27198,0,0,0,0,3.004343,26.89507,3.004343,0,3.004343,39.00008,100,0.1818826,0,8.217587,0,37.16705
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,11.37109,11.37109,3.011088,0,1.097805,11.37109,106.5776,3.319028,0,0,12.11903,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818826,12.5082,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818826,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.583872,5.583872,0,0,0,5.583872,191.8413,4.834412,0,0,10.71217,5.87776,5.583872,0,0,0,29.59898,0,0,0,39.00008,100,0.1818826,6.142259,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,1.089665,1.089665,0,0,0,1.089665,1087.143,10.6992,0,0,11.84622,1.147016,1.089665,0,0,0,29.59898,0,0,0,39.00008,100,0.1818826,1.198631,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,11.89368,11.89368,3.533684,0,1.230022,11.89368,77.55327,0.423941,0,0,9.223941,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818826,13.08305,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,3.011908,3.011908,0,0,0,3.011908,229.7105,3.748238,0,0,6.918667,3.170429,3.011908,0,0,0,29.59898,0,0,0,39.00008,100,0.1818826,3.313098,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,17.26692,17.26692,12,0,3.372,17.26692,19.27163,0,0,0,3.327616,5.544124,5.266918,0,0,0,29.59898,0,2.216508,-2.216508,36.66367,94.00923,0.1818826,18.99361,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,10.58846,10.58846,12,0,3.372,10.58846,0,0,0,0,0,0,0,1.411536,1.340959,2.462786,27.38247,1.340959,0,1.340959,37.93582,97.27113,0.1821231,11.64731,0,12,27.38247
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,12.37265,12.37265,12,0,3.372,12.37265,0,0,0,0,0,0.3922603,0.3726473,0,0,1.121828,28.58933,0,0.3922603,-0.3922603,37.52234,96.21094,0.1821231,13.60991,0,12,28.58933
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,11.3682,11.3682,12,0,3.372,11.3682,0,0,0,0,0,0,0,0.6317979,0.600208,1.557672,28.19707,0.600208,0,0.600208,38.09175,97.67095,0.1822304,12.50502,0,12,28.19707
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.5218176,0.5218176,0,0,0,0.5218176,0,0,0,0,0,0.5492817,0.5218176,0,0,0.9574644,28.73726,0,0.5492817,-0.5492817,37.51275,96.18636,0.1822304,0.5739993,0,0,28.73726
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.684709,1.684709,0,0,0,1.684709,0,0,0,0,0,1.773378,1.684709,0,0,1.567777,28.18798,0,1.773378,-1.773378,35.64345,91.39328,0.1822304,1.85318,0,0,28.18798
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.538197,26.4146,0,0,0,35.64345,91.39328,0.1822304,0,0,0,26.4146
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.654959,3.654959,0,0,0,3.654959,0,0,4.440892E-16,0,0,3.847325,3.654959,0,0,3.538197,26.4146,0,3.847325,-3.847325,31.58801,80.99474,0.1822304,4.020454,0,0,26.4146
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.489028,3.489028,0,0,0,3.489028,0,0,4.440892E-16,0,0,3.672662,3.489028,0,0,7.813003,22.56728,0,3.672662,-3.672662,27.71669,71.06829,0.1822304,3.837931,0,0,22.56728
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,4.205017,4.205017,0,0,0,4.205017,0,0,0,0,0,4.426333,4.205017,0,0,11.89374,18.89462,0,4.426333,-4.426333,23.05092,59.10481,0.1822304,4.625518,0,0,18.89462
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.8953079,0.8953079,0,0,0,0.8953079,0,0,1.110223E-16,0,0,0.9424294,0.8953079,0,0,16.81189,14.46828,0,0.9424294,-0.9424294,22.05751,56.55762,0.1822304,0.9848387,0,0,14.46828
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.892406,3.892406,0,0,0,3.892406,0,0,8.881784E-16,0,0,4.09727,3.892406,0,0,17.85903,13.52585,0,4.09727,-4.09727,17.73861,45.48354,0.1822304,4.281647,0,0,13.52585
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.483675,0.483675,0,0,0,0.483675,0,0,5.551115E-17,0,0,0.5091316,0.483675,0,0,22.41155,9.428582,0,0.5091316,-0.5091316,17.20194,44.10746,0.1822304,0.5320425,0,0,9.428582
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.553547,4.553547,0,0,0,4.553547,0,0,0,0,0,4.793207,4.553547,0,0,22.97725,8.919451,0,4.793207,-4.793207,12.14946,31.15239,0.1822304,5.008902,0,0,8.919451
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,12.68305,12.68305,12,0,3.372,12.68305,14.50298,0,0,0,1.839421,0.7190048,0.6830546,0,0,28.30304,4.126243,1.120416,0,1.120416,13.21238,33.87782,0.1823795,13.95136,1.471537,12,5.965664
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,8.301954,8.301954,12,0,3.372,8.301954,66.88436,0,0,0,5.552709,0,0,3.698046,3.513143,27.18262,5.134618,9.065852,0,9.065852,21.813,55.93066,0.1837238,9.13215,4.442167,12,10.68733
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.874736,3.874736,11.74736,0,3.308083,3.874736,227.0709,0,0,0,8.798397,0,0,7.872626,7.478995,18.11677,13.29389,16.27739,0,16.27739,37.25509,95.52568,0.1829217,4.26221,7.038718,12,22.09228
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,11.77291,11.77291,3.412907,0,1.199466,11.77291,94.34158,0.4673693,0,0,11.10675,8.8,8.36,0,0,1.839378,27.94354,1.839378,0,1.839378,39.00008,100,0.1824155,12.9502,8.885398,12,39.05029
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,12.98835,12.98835,4.628353,0,1.506973,12.98835,96.06552,3.677329,0,0,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824155,14.28719,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,18.23508,18.23508,9.875079,0,2.834395,18.23508,73.19429,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824155,20.05859,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.968663,3.968663,0,0,0,3.968663,316.5216,8.384135,0,0,12.56168,4.17754,3.968663,0,0,0,29.59898,0,0,0,39.00008,100,0.1824155,4.36553,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,15.72498,15.72498,7.364979,0,2.19934,15.72498,66.28588,1.623441,0,0,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824155,17.29748,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,9.625463,9.625463,3,0,1.095,9.625463,80.16805,0.7423741,0,0,7.716545,6.974171,6.625463,0,0,0,29.59898,0,0,0,39.00008,100,0.1824155,10.58801,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,2.226656,2.226656,0,0,0,2.226656,287.5591,4.059103,0,0,6.402951,2.343848,2.226656,0,0,0,29.59898,0,0,0,39.00008,100,0.1824155,2.449322,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,24.09381,20.36,12,0,3.372,20.36,18.12085,0,3.733806,6.143186,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1824155,26.50319,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1824155,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,5.275582,5.275582,0,0,0,5.275582,0,0,8.881784E-16,0,0,5.553245,5.275582,0,0,5.678439,24.48838,0,5.553245,-5.553245,27.7594,71.17782,0.1824155,5.80314,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,11.30841,11.30841,12,0,3.372,11.30841,0,0,0,0,0,0,0,0.6915928,0.6570132,11.84871,18.93514,0.6570132,0,0.6570132,28.3827,72.77601,0.1825276,12.43925,0,12,18.93514
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,21.85618,20.36,12,0,3.372,20.36,0,0,1.496182,3.6818,0,8.8,8.36,0,0,11.1917,19.52645,0,8.8,-8.8,19.10669,48.99141,0.1825276,24.0418,0,12,19.52645
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.4576997,0.4576997,9.2577,0,2.678198,0.4576997,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.96947,10.72645,8.36,0,8.36,27.03768,69.32725,0.1828737,0.5034697,0,12,10.72645
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.265516,1.265516,10.06552,0,2.882576,1.265516,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.60948,18.25045,8.36,0,8.36,34.96867,89.66308,0.1835444,1.392068,0,12,18.25045
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.824051,1.824051,0,0,0,1.824051,0,0,0,0,0,1.920054,1.824051,0,0,4.249475,25.77445,0,1.920054,-1.920054,32.94476,84.47356,0.1835444,2.006457,0,0,25.77445
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,6.221403,6.221403,0,0,0,6.221403,0,0,8.881784E-16,0,0,6.548846,6.221403,0,0,6.382869,23.8544,0,6.548846,-6.548846,26.04167,66.77338,0.1835444,6.843544,0,0,23.8544
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.65936,17.30555,0,0,0,26.04167,66.77338,0.1835444,0,0,0,17.30555
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,4.030516,4.030516,0,0,0,4.030516,0,0,0,0,0,4.242649,4.030516,0,0,13.65936,17.30555,0,4.242649,-4.242649,21.56952,55.30636,0.1835444,4.433568,0,0,17.30555
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,5.000605,5.000605,0,0,0,5.000605,0,0,0,0,0,5.263795,5.000605,0,0,18.37342,13.0629,0,5.263795,-5.263795,16.021,41.0794,0.1835444,5.500666,0,0,13.0629
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.163146,1.163146,0,0,0,1.163146,0,0,0,0,0,1.224365,1.163146,0,0,24.22208,7.799107,0,1.224365,-1.224365,14.7304,37.77019,0.1835444,1.279461,0,0,7.799107
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.806303,2.806303,0,0,0,2.806303,0,0,4.440892E-16,0,0,2.954003,2.806303,0,0,25.58249,6.574742,0,2.954003,-2.954003,11.61661,29.78612,0.1835444,3.086933,0,0,6.574742
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,11.89893,11.89893,12,0,3.372,11.89893,17.78004,0,0,0,2.115634,0,0,0.1010724,0.09601881,28.86471,3.620739,2.211653,0,2.211653,13.71477,35.166,0.1838184,13.08882,1.692507,12,5.736373
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,26.65306,5.611227,13.92937,0,13.92937,26.92933,69.04942,0.1824862,0,4.455498,12,11.1806
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,10.00251,10.00251,12,0,3.372,10.00251,82.33191,0,0,0,8.235258,0,0,1.997489,1.897615,12.72369,18.14766,10.13287,0,10.13287,36.54222,93.69781,0.1834476,11.00276,6.588206,12,26.38292
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,7.053772,0,0,9.644585,0,0,0,0,2.590813,27.26725,2.590813,0,2.590813,39.00008,100,0.1827789,0,7.715668,0,36.91183
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,20.96809,20.36,12,0,3.372,20.36,57.57999,2.923285,0.6080947,2.704904,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,23.0649,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,7.135185,7.135185,0,0,0,7.135185,184.4035,5.646811,0,0,13.15753,7.510721,7.135185,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,7.848703,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.631717,2.631717,0,0,0,2.631717,438.6189,8.77298,0,0,11.54321,2.770228,2.631717,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,2.894888,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,16.23589,16.23589,7.875889,0,2.3286,16.23589,55.84125,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,17.85948,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.467324,4.467324,0,0,0,4.467324,122.6115,0.7750078,0,0,5.477455,4.702446,4.467324,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,4.914057,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,10.54599,10.54599,7.939898,0,2.344794,10.54599,26.01231,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,11.60059,2.194604,12,32.34224
