Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,12.29383,12.29383,11.87299,0,3.339865,12.29383,3.603419,7.771561E-16,0,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1827789,13.52322,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,16.23991,16.23991,12,0,3.372,16.23991,0,0,0,0,0,4.463058,4.239906,0,0,0,29.59898,0,4.463058,-4.463058,34.2956,87.93726,0.1827789,17.8639,0,12,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.958954,25.13592,0,0,0,34.2956,87.93726,0.1827789,0,0,0,25.13592
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,7.182726,7.182726,0,0,0,7.182726,0,0,8.881784E-16,0,0,7.560764,7.182726,0,0,4.958954,25.13592,0,7.560764,-7.560764,26.32586,67.50206,0.1827789,7.900998,0,0,25.13592
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.152658,1.152658,0,0,0,1.152658,0,0,0,0,0,1.213325,1.152658,0,0,13.3598,17.57516,0,1.213325,-1.213325,25.0469,64.22269,0.1827789,1.267924,0,0,17.57516
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,6.119749,6.119749,0,0,0,6.119749,0,0,8.881784E-16,0,0,6.441841,6.119749,0,0,14.70794,16.36183,0,6.441841,-6.441841,18.2566,46.81171,0.1827789,6.731723,0,0,16.36183
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.6302735,0.6302735,0,0,0,0.6302735,0,0,0,0,0,0.6634458,0.6302735,0,0,21.86554,9.919991,0,0.6634458,-0.6634458,17.55727,45.01855,0.1827789,0.6933008,0,0,9.919991
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.9239145,0.9239145,0,0,0,0.9239145,0,0,1.110223E-16,0,0,0.9725416,0.9239145,0,0,22.6027,9.256544,0,0.9725416,-0.9725416,16.53212,42.38997,0.1827789,1.016306,0,0,9.256544
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,4.156982,4.156982,0,0,0,4.156982,0,0,0,0,0,4.375771,4.156982,0,0,23.68331,8.284003,0,4.375771,-4.375771,11.91965,30.56315,0.1827789,4.57268,0,0,8.284003
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,5.076057,5.076057,12,0,3.372,5.076057,0,0,0,0,0,0,0,6.923943,6.577746,28.54527,3.908232,6.577746,0,6.577746,18.15985,46.56363,0.1838162,5.583663,0,12,3.908232
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,2.114311,2.114311,10.91431,0,3.097321,2.114311,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.96753,9.828204,8.36,0,8.36,26.09085,66.89947,0.1847643,2.325742,0,12,9.828204
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.826675,2.826675,11.62667,0,3.277549,2.826675,0,0,0,0,0,0,0,8.8,8.36,13.60753,17.3522,8.36,0,8.36,34.02184,87.23531,0.1859636,3.109342,0,12,17.3522
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,5.158424,5.158424,0,0,0,5.158424,0,0,8.881784E-16,0,0,5.42992,5.158424,0,0,5.247527,24.8762,0,5.42992,-5.42992,28.2982,72.55934,0.1859636,5.674266,0,0,24.8762
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.481167,1.481167,0,0,0,1.481167,172.4072,0,0,0,2.55364,1.559124,1.481167,0,0,11.28077,19.44628,0.9945161,0,0.9945161,29.24168,74.97852,0.185712,1.629284,2.042912,0,21.99992
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.709354,0.709354,0,0,0,0.709354,759.665,0,0,0,5.388714,0.7466884,0.709354,0,0,10.28625,20.34135,4.642026,0,4.642026,33.64549,86.27032,0.1845466,0.7802894,4.310971,0,25.73006
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.531544,3.531544,0,0,0,3.531544,236.8066,0,0,0,8.362928,3.717415,3.531544,0,0,5.644229,24.51917,4.645514,0,4.645514,38.05261,97.57061,0.183395,3.884698,6.690343,0,32.8821
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,18.95743,18.95743,10.59743,0,3.017151,18.95743,57.86113,1.170271,0,0.493177,10.96899,8.8,8.36,0,0,0.9987153,28.70013,0.9987153,0,0.9987153,39.00008,100,0.1831492,20.85318,8.775188,12,39.66912
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,11.69776,11.69776,3.337759,0,1.180453,11.69776,100.5441,2.961404,0,0,11.7614,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,12.86753,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.769248,4.769248,0,0,0,4.769248,272.2033,7.961791,0,0,12.98205,5.020261,4.769248,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,5.246172,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.358068,3.358068,0,0,0,3.358068,299.9806,6.538743,0,0,10.07355,3.534808,3.358068,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,3.693875,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.832621,4.832621,0,0,0,4.832621,188.1843,4.007265,0,0,9.094234,5.086969,4.832621,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,5.315883,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.4365587,0.4365587,0,0,0,0.4365587,1524.331,6.195063,0,0,6.654598,0.4595354,0.4365587,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,0.4802145,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,8.369643,8.369643,6.061535,0,1.869568,8.369643,29.02857,0,0,0,2.429588,2.429588,2.308108,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,9.206608,1.94367,12,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,9.403758,9.403758,8.676118,0,2.531058,9.403758,8.145002,0,0,0,0.7659363,0.7659363,0.7276395,0,0,0,29.59898,0,0,0,39.00008,100,0.1831492,10.34413,0.612749,12,30.36491
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,16.16783,16.16783,12,0,3.372,16.16783,0,0,0,0,0,4.387188,4.167829,0,0,0,29.59898,0,4.387188,-4.387188,34.37558,88.14233,0.1831492,17.78461,0,12,29.59898
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,16.61081,16.61081,12,0,3.372,16.61081,0,0,0,0,0,4.853487,4.610812,0,0,4.874653,25.21179,0,4.853487,-4.853487,29.25955,75.02435,0.1831492,18.27189,0,12,25.21179
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,6.112012,6.112012,12,0,3.372,6.112012,0,0,0,0,0,0,0,5.887988,5.593588,10.26742,20.3583,5.593588,0,5.593588,34.5661,88.63084,0.1839891,6.723214,0,12,20.3583
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.869025,2.869025,0,0,0,2.869025,0,0,4.440892E-16,0,0,3.020026,2.869025,0,0,4.673828,25.39253,0,3.020026,-3.020026,31.38271,80.46832,0.1839891,3.155927,0,0,25.39253
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.6498492,0.6498492,0,0,0,0.6498492,0,0,1.110223E-16,0,0,0.6840518,0.6498492,0,0,8.029412,22.37251,0,0.6840518,-0.6840518,30.66166,78.61947,0.1839891,0.7148342,0,0,22.37251
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,2.10711,2.10711,0,0,0,2.10711,0,0,4.440892E-16,0,0,2.218011,2.10711,0,0,8.78947,21.68846,0,2.218011,-2.218011,28.32367,72.62464,0.1839891,2.317821,0,0,21.68846
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.754818,2.754818,0,0,0,2.754818,0,0,4.440892E-16,0,0,2.899809,2.754818,0,0,11.25393,19.47044,0,2.899809,-2.899809,25.267,64.78705,0.1839891,3.0303,0,0,19.47044
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.8138032,0.8138032,0,0,0,0.8138032,0,0,1.110223E-16,0,0,0.8566349,0.8138032,0,0,14.47594,16.57063,0,0.8566349,-0.8566349,24.36403,62.47174,0.1839891,0.8951835,0,0,16.57063
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.564842,1.564842,0,0,0,1.564842,0,0,2.220446E-16,0,0,1.647202,1.564842,0,0,15.42775,15.714,0,1.647202,-1.647202,22.62772,58.01969,0.1839891,1.721326,0,0,15.714
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,5.214814,5.214814,0,0,0,5.214814,0,0,0,0,0,5.489278,5.214814,0,0,17.25798,14.0668,0,5.489278,-5.489278,16.84152,43.18329,0.1839891,5.736296,0,0,14.0668
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.9337831,0.9337831,0,0,0,0.9337831,0,0,1.110223E-16,0,0,0.9829296,0.9337831,0,0,23.35717,8.577521,0,0.9829296,-0.9829296,15.80542,40.52663,0.1839891,1.027161,0,0,8.577521
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,2.143528,2.143528,0,0,0,2.143528,0,0,0,0,0,2.256346,2.143528,0,0,24.44932,7.594592,0,2.256346,-2.256346,13.42702,34.42819,0.1839891,2.357881,0,0,7.594592
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,12.87463,12.87463,12,0,3.372,12.87463,13.05434,0,0,0,1.680698,0.9206677,0.8746343,0,0,26.95637,5.338246,0.7600306,0,0.7600306,14.14805,36.27698,0.184073,14.1621,1.344559,12,7.018944
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,26.19634,6.022274,13.8233,0,13.8233,27.26199,69.90239,0.1828791,0,4.370643,12,11.48558
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.620986,2.620986,8.827434,0,2.569341,2.620986,247.1173,0,0,0,6.47691,0,0,6.206448,5.896125,12.37303,18.46325,12.37303,0,12.37303,39.00008,100,0.1820762,2.883084,5.181528,12,24.94016
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,8.86359,8.86359,3,0,1.095,8.86359,82.80782,1.167545,0,0,7.339746,6.172201,5.863591,0,0,0,29.59898,0,0,0,39.00008,100,0.1820762,9.749949,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.556753,2.556753,0,0,0,2.556753,372.3295,6.828228,0,0,9.519547,2.691319,2.556753,0,0,0,29.59898,0,0,0,39.00008,100,0.1820762,2.812428,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,8.628109,8.628109,3,0,1.095,8.628109,132.887,5.541309,0,0,11.46563,5.924325,5.628109,0,0,0,29.59898,0,0,0,39.00008,100,0.1820762,9.49092,9.172507,12,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.382574,1.382574,0,0,0,1.382574,816.1868,9.829043,0,0,11.28438,1.455341,1.382574,0,0,0,29.59898,0,0,0,39.00008,100,0.1820762,1.520831,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,14.54791,14.54791,6.187914,0,1.901542,14.54791,71.93097,1.664456,0,0,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1820762,16.00271,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,20.61111,20.36,12,0,3.372,20.36,29.81592,0,0.2511129,2.312224,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1820762,22.67222,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,12.66175,12.66175,11.98399,0,3.36795,12.66175,29.58664,0,0,0,3.746187,0.7134332,0.6777616,0,0,3.032754,26.8695,3.032754,0,3.032754,39.00008,100,0.1824062,13.92793,2.99695,12,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.685379,3.685379,0,0,0,3.685379,64.75018,0,0,0,2.386289,3.879346,3.685379,0,0,0,29.59898,0,1.493057,-1.493057,37.42626,95.96457,0.1824062,4.053916,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,11.76653,11.76653,12,0,3.372,11.76653,6.371375,0,0,0,0.7496899,0,0,0.2334687,0.2217952,1.658952,28.10592,0.9714851,0,0.9714851,38.34789,98.32773,0.1825196,12.94318,0.5997519,12,28.85561
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,17.08573,17.08573,12,0,3.372,17.08573,0,0,0,0,0,5.353398,5.085728,0,0,0.687467,28.98026,0,5.353398,-5.353398,32.70491,83.85858,0.1825196,18.7943,0,12,28.98026
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,11.57799,11.57799,12,0,3.372,11.57799,0,0,0,0,0,0,0,0.4220088,0.4009083,6.635687,23.62686,0.4009083,0,0.4009083,33.08525,84.8338,0.1825777,12.73579,0,12,23.62686
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,7.232175,7.232175,0,0,0,7.232175,0,0,0,0,0,7.612816,7.232175,0,0,6.234779,23.98768,0,7.612816,-7.612816,25.06063,64.25791,0.1825777,7.955393,0,0,23.98768
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.533638,1.533638,0,0,0,1.533638,0,0,2.220446E-16,0,0,1.614356,1.533638,0,0,14.69346,16.37486,0,1.614356,-1.614356,23.35895,59.89463,0.1825777,1.687002,0,0,16.37486
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,3.172036,3.172036,0,0,0,3.172036,0,0,4.440892E-16,0,0,3.338985,3.172036,0,0,16.48719,14.7605,0,3.338985,-3.338985,19.83935,50.87004,0.1825777,3.489239,0,0,14.7605
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,4.420713,4.420713,0,0,0,4.420713,0,0,8.881784E-16,0,0,4.653382,4.420713,0,0,20.19718,11.42152,0,4.653382,-4.653382,14.93426,38.2929,0.1825777,4.862784,0,0,11.42152
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.40473,3.40473,0,0,0,3.40473,0,0,4.440892E-16,0,0,3.583926,3.40473,0,0,25.3676,6.768137,0,3.583926,-3.583926,11.15647,28.60627,0.1825777,3.745203,0,0,6.768137
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,9.283523,9.283523,12,0,3.372,9.283523,0,0,0,0,0,0,0,2.716477,2.580653,29.34974,3.184211,2.580653,0,2.580653,13.60469,34.88375,0.1829503,10.21187,0,12,3.184211
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.76909,5.5068,8.36,0,8.36,21.53568,55.21959,0.1830776,0,0,12,5.5068
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.40909,13.0308,8.36,0,8.36,29.46668,75.55543,0.1832022,0,0,12,13.0308
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.528646,4.528646,12,0,3.372,4.528646,0,0,0,0,0,0,0,7.471354,7.097786,10.04909,20.5548,7.097786,0,7.097786,36.20023,92.82091,0.1841913,4.981511,0,12,20.5548
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.842557,1.842557,0,0,0,1.842557,0,0,2.220446E-16,0,0,1.939533,1.842557,0,0,2.951301,26.94281,0,1.939533,-1.939533,34.15578,87.57875,0.1841913,2.026812,0,0,26.94281
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,17.07117,17.07117,12,0,3.372,17.07117,11.91598,0,0,0,2.034196,5.338068,5.071164,0,0,5.106339,25.00327,0,3.303872,-3.303872,30.67319,78.64906,0.1841913,18.77828,1.627357,12,27.03747
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,12.40635,12.40635,12,0,3.372,12.40635,38.30769,0,0,0,4.752584,0.427734,0.4063473,0,0,8.777307,21.6994,4.324851,0,4.324851,34.77611,89.16933,0.1846321,13.64698,3.802068,12,26.45199
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.847658,7.847658,6.05207,0,1.867174,7.847658,80.82092,0,0,0,6.342549,1.890092,1.795588,0,0,4.452456,25.59177,4.452456,0,4.452456,39.00008,100,0.184676,8.632424,5.074039,12,31.93432
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.485437,0,0,9.485437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,0,7.58835,0,39.08442
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,16.07125,16.07125,7.711252,0,2.286947,16.07125,72.37662,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,17.67838,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,11.43019,11.43019,3.070192,0,1.112759,11.43019,89.15839,1.390975,0,0,10.19097,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,12.57321,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.821087,3.821087,0,0,0,3.821087,307.2773,7.719134,0,0,11.74133,4.022197,3.821087,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,4.203196,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,18.71017,18.71017,10.35017,0,2.954592,18.71017,57.61747,1.980324,0,0.2211823,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,20.58118,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,10.79912,10.79912,3,0,1.095,10.79912,78.343,0.2507562,0,0,8.460352,8.209596,7.799116,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,11.87903,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,14.5778,14.5778,11.71958,0,3.301054,14.5778,20.63855,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.184676,16.03557,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,34.56884,20.36,12,0,3.372,20.36,2.63672,0,14.20883,17.66572,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.184676,38.02572,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1847808,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,19.91873,19.91873,12,0,3.372,19.91873,0,0,0,1.5506,0,8.335503,7.918728,0,0,0.8212931,28.85981,0,8.335503,-8.335503,29.43454,75.47303,0.1847808,21.9106,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,18.56393,18.56393,12,0,3.372,18.56393,0,0,0,0.06032205,0,6.909399,6.563929,0,0,10.08296,20.52431,0,6.909399,-6.909399,22.15139,56.79833,0.1847808,20.42032,0,12,20.52431
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.986377,2.986377,11.78638,0,3.317953,2.986377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.76007,13.61491,8.36,0,8.36,30.08239,77.13417,0.1858898,3.285014,0,12,13.61491
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.230324,2.230324,11.03032,0,3.126672,2.230324,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.400073,21.13891,8.36,0,8.36,38.01338,97.47001,0.1867245,2.453357,0,12,21.13891
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.673214,2.673214,0,0,0,2.673214,0,0,4.440892E-16,0,0,2.813909,2.673214,0,0,1.040073,28.66291,0,2.813909,-2.813909,35.04726,89.86459,0.1867245,2.940535,0,0,28.66291
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.454899,2.454899,0,0,0,2.454899,0,0,4.440892E-16,0,0,2.584104,2.454899,0,0,4.166639,25.849,0,2.584104,-2.584104,32.32337,82.88028,0.1867245,2.700389,0,0,25.849
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.752209,1.752209,0,0,0,1.752209,0,0,2.220446E-16,0,0,1.84443,1.752209,0,0,7.037865,23.2649,0,1.84443,-1.84443,30.37917,77.89516,0.1867245,1.92743,0,0,23.2649
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.693122,3.693122,0,0,0,3.693122,0,0,0,0,0,3.887497,3.693122,0,0,9.087232,21.42047,0,3.887497,-3.887497,26.28139,67.38805,0.1867245,4.062434,0,0,21.42047
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.115363,1.115363,0,0,0,1.115363,0,0,2.220446E-16,0,0,1.174066,1.115363,0,0,13.40667,17.53297,0,1.174066,-1.174066,25.04382,64.21479,0.1867245,1.226899,0,0,17.53297
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.349647,1.349647,0,0,0,1.349647,0,0,2.220446E-16,0,0,1.420681,1.349647,0,0,14.71119,16.35891,0,1.420681,-1.420681,23.54629,60.37497,0.1867245,1.484612,0,0,16.35891
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.613881,2.613881,0,0,0,2.613881,0,0,4.440892E-16,0,0,2.751453,2.613881,0,0,16.28973,14.93822,0,2.751453,-2.751453,20.646,52.93836,0.1867245,2.875269,0,0,14.93822
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.973392,5.973392,0,0,0,5.973392,10.16987,0,8.881784E-16,0,0.6074865,6.287782,5.973392,0,0,19.3469,12.18677,0,5.680295,-5.680295,14.65844,37.58568,0.1867245,6.570732,0.4859892,0,12.79426
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,1.089457,1.089457,0,0,0,1.089457,180.266,0,0,0,1.963921,1.146797,1.089457,0,0,25.65833,6.506476,0.8171234,0,0.8171234,15.43364,39.57335,0.1865436,1.198403,1.571136,0,8.470397
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,24.84121,7.241888,4.787295,0,4.787295,19.97526,51.21852,0.1854908,0,3.829836,0,12.02918
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,20.05392,11.55045,9.532823,0,9.532823,29.01889,74.40726,0.1834293,0,7.626258,0,21.08328
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,23.48729,20.36,12,0,3.372,20.36,51.29618,0,3.127293,5.476022,10.4439,8.8,8.36,0,0,10.52109,20.12999,1.643902,0,1.643902,30.57843,78.40609,0.1830784,25.83602,8.355122,12,30.5739
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.71173,2.71173,3,0,1.095,2.71173,417.5042,2.732668,0,0,11.32159,0,0,0,0,8.877192,21.60951,8.877192,0,8.877192,39.00008,100,0.1812066,2.982903,9.057272,12,32.9311
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,2.042388,2.042388,0,0,0,2.042388,367.1048,5.347823,0,0,7.497705,2.149882,2.042388,0,0,0,29.59898,0,0,0,39.00008,100,0.1812066,2.246627,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,9.604136,9.604136,3.380385,0,1.191237,9.604136,68.21349,8.881784E-16,0,0,6.551316,6.551316,6.22375,0,0,0,29.59898,0,0,0,39.00008,100,0.1812066,10.56455,5.241053,12,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812066,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,12.86102,12.86102,9.984881,0,2.862175,12.86102,23.54023,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1812066,14.14712,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.867183,3.867183,0,0,0,3.867183,9.779219,0,8.881784E-16,0,0.3781803,4.070719,3.867183,0,0,0,29.59898,0,3.692539,-3.692539,35.1078,90.01982,0.1812066,4.253901,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,4.102821,25.90644,0.2829847,0,0.2829847,35.37626,90.70818,0.1811476,0,0.2263878,0,26.18942
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,9.428121,9.428121,12,0,3.372,9.428121,0,0,0,0,0,0,0,2.571879,2.443285,3.819836,26.16113,2.443285,0,2.443285,37.69417,96.65152,0.1814695,10.37093,0,12,26.16113
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,19.81965,19.81965,12,0,3.372,19.81965,0,0,0,1.441614,0,8.23121,7.819649,0,0,1.376551,28.36008,0,8.23121,-8.23121,29.01771,74.40424,0.1814695,21.80161,0,12,28.36008
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.52234,20.12887,8.36,0,8.36,36.9487,94.74007,0.1815984,0,0,12,20.12887
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,4.219414,4.219414,0,0,0,4.219414,0,0,8.881784E-16,0,0,4.441488,4.219414,0,0,2.162339,27.65287,0,4.441488,-4.441488,32.26696,82.73563,0.1815984,4.641355,0,0,27.65287
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,4.010758,4.010758,0,0,0,4.010758,0,0,8.881784E-16,0,0,4.22185,4.010758,0,0,7.097326,23.21138,0,4.22185,-4.22185,27.81674,71.32484,0.1815984,4.411834,0,0,23.21138
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.435406,2.435406,0,0,0,2.435406,0,0,0,0,0,2.563585,2.435406,0,0,11.78827,18.98953,0,2.563585,-2.563585,25.11449,64.39599,0.1815984,2.678946,0,0,18.98953
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.3029654,0.3029654,0,0,0,0.3029654,0,0,5.551115E-17,0,0,0.3189109,0.3029654,0,0,14.6367,16.42595,0,0.3189109,-0.3189109,24.77832,63.53404,0.1815984,0.3332619,0,0,16.42595
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.711978,3.711978,0,0,0,3.711978,0,0,4.440892E-16,0,0,3.907346,3.711978,0,0,14.99104,16.10704,0,3.907346,-3.907346,20.65962,52.97328,0.1815984,4.083176,0,0,16.10704
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.319745,1.319745,0,0,0,1.319745,0,0,2.220446E-16,0,0,1.389205,1.319745,0,0,19.33254,12.19969,0,1.389205,-1.389205,19.19527,49.21854,0.1815984,1.45172,0,0,12.19969
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,3.326925,3.326925,0,0,0,3.326925,0,0,4.440892E-16,0,0,3.502026,3.326925,0,0,20.8761,10.81049,0,3.502026,-3.502026,15.50381,39.75328,0.1815984,3.659617,0,0,10.81049
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.76724,7.308461,0,0,0,15.50381,39.75328,0.1815984,0,0,0,7.308461
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.870597,1.870597,0,0,0,1.870597,0,0,2.220446E-16,0,0,1.96905,1.870597,0,0,24.76724,7.308461,0,1.96905,-1.96905,13.42825,34.43134,0.1815984,2.057657,0,0,7.308461
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,6.555835,6.555835,12,0,3.372,6.555835,14.79314,0,0,0,0.969814,0,0,5.444165,5.171957,26.95507,5.339411,6.14177,0,6.14177,19.25484,49.3713,0.1823597,7.211419,0.7758512,12,6.309225
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,13.5414,13.5414,12,0,3.372,13.5414,26.20546,0,0,0,3.548587,1.622528,1.541402,0,0,20.8133,10.867,1.926059,0,1.926059,21.08206,54.05647,0.1825435,14.89554,2.83887,12,14.41559
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,9.683176,9.683176,12,0,3.372,9.683176,80.73696,0,0,0,7.817902,0,0,2.316824,2.200983,18.88725,12.60046,10.01888,0,10.01888,30.58681,78.42757,0.1833247,10.65149,6.254322,12,20.41836
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,15.44955,15.44955,12,0,3.372,15.44955,54.8464,0,0,0,8.473521,3.631105,3.449549,0,0,8.868361,21.61745,4.842417,0,4.842417,35.18073,90.20683,0.1837741,16.9945,6.778817,12,30.09097
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,6.187438,0,0,10.21338,0,0,0,0,4.025943,25.97563,4.025943,0,4.025943,39.00008,100,0.1829577,0,8.170705,0,36.18901
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829577,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,3.247809,3.247809,0,0,0,3.247809,204.9508,3.237664,0,0,6.65641,3.418746,3.247809,0,0,0,29.59898,0,0,0,39.00008,100,0.1829577,3.57259,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,14.06319,14.06319,8.109636,0,2.387738,14.06319,44.56242,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1829577,15.46951,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,14.87963,14.87963,10.36929,0,2.959431,14.87963,31.90756,0,1.776357E-15,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1829577,16.3676,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829577,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,15.03761,15.03761,12,0,3.372,15.03761,15.1152,0,0,0,2.272964,3.197479,3.037605,0,0,0,29.59898,0,0.9245142,-0.9245142,38.02555,97.50123,0.1829577,16.54136,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,16.38807,16.38807,12,0,3.372,16.38807,3.996006,0,0,0,0.6548684,4.619025,4.388074,0,0,1.027238,28.67446,0,3.964157,-3.964157,33.84697,86.78692,0.1829577,18.02688,0.5238947,12,29.32933
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.998799,8.998799,12,0,3.372,8.998799,0,0,0,0,0,0,0,3.0012,2.85114,5.431857,24.71031,2.85114,0,2.85114,36.5518,93.72237,0.1833119,9.89868,0,12,24.71031
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,7.68218,7.68218,10.39872,0,2.966877,7.68218,0,0,0,0,0,0,0,2.716544,2.580716,2.580716,27.27633,2.580716,0,2.580716,39.00008,100,0.1836306,8.450398,0,12,27.27633
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.888487,7.888487,7.888487,0,2.331787,7.888487,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836306,8.677336,0,12,29.59898
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.800033,2.800033,0,0,0,2.800033,0,0,0,0,0,2.947403,2.800033,0,0,0,29.59898,0,2.947403,-2.947403,35.89324,92.03378,0.1836306,3.080036,0,0,29.59898
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274892,26.65158,0,0,0,35.89324,92.03378,0.1836306,0,0,0,26.65158
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.25402,0.25402,0,0,0,0.25402,0,0,0,0,0,0.2673895,0.25402,0,0,3.274892,26.65158,0,0.2673895,-0.2673895,35.61139,91.31107,0.1836306,0.279422,0,0,26.65158
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.571991,26.38419,0,0,0,35.61139,91.31107,0.1836306,0,0,0,26.38419
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.571991,26.38419,0,0,0,35.61139,91.31107,0.1836306,0,0,0,26.38419
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.464545,4.464545,0,0,0,4.464545,0,0,8.881784E-16,0,0,4.699521,4.464545,0,0,3.571991,26.38419,0,4.699521,-4.699521,30.65766,78.60923,0.1836306,4.910999,0,0,26.38419
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.793681,21.68467,0,0,0,30.65766,78.60923,0.1836306,0,0,0,21.68467
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.331239,2.331239,0,0,0,2.331239,0,0,0,0,0,2.453936,2.331239,0,0,8.793681,21.68467,0,2.453936,-2.453936,28.07098,71.97674,0.1836306,2.564363,0,0,21.68467
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.8544403,0.8544403,0,0,0,0.8544403,0,0,1.110223E-16,0,0,0.8994108,0.8544403,0,0,11.52028,19.23073,0,0.8994108,-0.8994108,27.12292,69.54581,0.1836306,0.9398842,0,0,19.23073
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,5.316104,5.316104,0,0,0,5.316104,38.76593,0,0,0,2.060837,5.595899,5.316104,0,0,12.51962,18.33132,0,3.535062,-3.535062,23.39664,59.99126,0.1836306,5.847714,1.64867,0,20.39215
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,20.61649,20.36,12,0,3.372,20.36,23.16082,0,0.256489,2.318138,4.715542,8.8,8.36,0,0,16.44747,14.79626,0,4.084458,-4.084458,19.09124,48.95181,0.1836306,22.67814,3.772434,12,19.5118
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,3.007315,3.007315,11.36121,0,3.210386,3.007315,236.7284,0,0,0,7.119169,0,0,8.353894,7.9362,20.98576,10.7118,15.05537,0,15.05537,33.37402,85.57423,0.1831837,3.308047,5.695335,12,17.83097
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.195253,1.195253,0,0,0,1.195253,744.3458,1.708271,0,0,8.896819,1.258162,1.195253,0,0,5.930387,24.26163,5.930387,0,5.930387,39.00008,100,0.182019,1.314779,7.117455,0,33.15845
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,13.80523,13.80523,5.445227,0,1.713642,13.80523,74.53808,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182019,15.18575,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,18.74394,18.74394,10.38394,0,2.963136,18.74394,65.43549,3.465187,0,0.2583299,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182019,20.61833,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,3.277507,3.277507,0,0,0,3.277507,287.5873,5.975686,0,0,9.425693,3.450007,3.277507,0,0,0,29.59898,0,0,0,39.00008,100,0.182019,3.605258,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,6.242378,6.242378,0,0,0,6.242378,91.45348,0,0,0,5.708872,6.570924,6.242378,0,0,0,29.59898,0,0.862052,-0.862052,38.0914,97.67005,0.182019,6.866616,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,4.125311,0,0,5.083147,0,0,0,0,0.9578356,28.73693,0.9578356,0,0.9578356,39.00008,100,0.1818323,0,4.066517,0,33.82007
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818323,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818323,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818323,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,12.56186,12.56186,12,0,3.372,12.56186,0,0,0,0,0,0.591437,0.5618651,0,0,0,29.59898,0,0.591437,-0.591437,38.37665,98.40147,0.1818323,13.81805,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,4.09772,4.09772,0,0,0,4.09772,0,0,0,0,0,4.313389,4.09772,0,0,0.6571522,29.00754,0,4.313389,-4.313389,33.82994,86.74326,0.1818323,4.507492,0,0,29.00754
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.449807,24.69415,0,0,0,33.82994,86.74326,0.1818323,0,0,0,24.69415
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.136656,1.136656,0,0,0,1.136656,0,0,0,0,0,1.196481,1.136656,0,0,5.449807,24.69415,0,1.196481,-1.196481,32.56874,83.50941,0.1818323,1.250322,0,0,24.69415
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.878767,1.878767,0,0,0,1.878767,0,0,2.220446E-16,0,0,1.97765,1.878767,0,0,6.77923,23.49767,0,1.97765,-1.97765,30.48411,78.16423,0.1818323,2.066644,0,0,23.49767
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,4.368981,4.368981,0,0,0,4.368981,0,0,0,0,0,4.598928,4.368981,0,0,8.976619,21.52002,0,4.598928,-4.598928,25.63641,65.73426,0.1818323,4.80588,0,0,21.52002
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.6342863,0.6342863,0,0,0,0.6342863,0,0,1.110223E-16,0,0,0.6676698,0.6342863,0,0,14.08654,16.92109,0,0.6676698,-0.6676698,24.93263,63.92969,0.1818323,0.697715,0,0,16.92109
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,1.103613,1.103613,0,0,0,1.103613,0,0,0,0,0,1.161698,1.103613,0,0,14.82839,16.25342,0,1.161698,-1.161698,23.70809,60.78986,0.1818323,1.213975,0,0,16.25342
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.841853,2.841853,0,0,0,2.841853,0,0,4.440892E-16,0,0,2.991425,2.841853,0,0,16.11917,15.09173,0,2.991425,-2.991425,20.55485,52.70465,0.1818323,3.126039,0,0,15.09173
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44297,12.1003,0,0,0,20.55485,52.70465,0.1818323,0,0,0,12.1003
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44297,12.1003,0,0,0,20.55485,52.70465,0.1818323,0,0,0,12.1003
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.679354,1.679354,0,0,0,1.679354,0,0,2.220446E-16,0,0,1.767741,1.679354,0,0,19.44297,12.1003,0,1.767741,-1.767741,18.69149,47.9268,0.1818323,1.847289,0,0,12.1003
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,21.40713,10.33256,2.060858,0,2.060858,20.64659,52.93987,0.1814319,0,1.648687,0,12.39342
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,10.80317,10.80317,12,0,3.372,10.80317,45.27077,0,0,0,4.89068,0,0,1.196828,1.136987,19.34627,12.18733,6.027667,0,6.027667,26.36494,67.60227,0.1820147,11.88349,3.912544,12,17.07801
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1260853,0.1260853,6.076373,0,1.873322,0.1260853,6079.879,0,0,0,7.665833,0,0,5.950287,5.652773,13.31861,17.61223,13.31861,0,13.31861,39.00008,100,0.180382,0.1386938,6.132667,12,25.27807
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.954116,3.954116,0,0,0,3.954116,276.952,6.788776,0,0,10.951,4.162228,3.954116,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,4.349528,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,6.54865,6.54865,0,0,0,6.54865,198.8036,6.125634,0,0,13.01895,6.893315,6.54865,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,7.203515,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.735791,5.735791,0,0,0,5.735791,151.5653,2.655794,0,0,8.693469,6.037675,5.735791,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,6.30937,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,13.4348,13.4348,7.291922,0,2.180856,13.4348,48.13014,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,14.77828,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,10.97975,10.97975,8.151048,0,2.398215,10.97975,27.11885,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,12.07773,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.824593,7.824593,7.824593,0,2.315622,7.824593,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,8.607052,0,12,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180382,0,0,0,29.59898
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.778224,3.778224,0,0,0,3.778224,0,0,4.440892E-16,0,0,3.977078,3.778224,0,0,0,29.59898,0,3.977078,-3.977078,34.80787,89.25077,0.180382,4.156046,0,0,29.59898
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.954793,3.954793,0,0,0,3.954793,0,0,0,0,0,4.162941,3.954793,0,0,4.418975,25.6219,0,4.162941,-4.162941,30.41975,77.99919,0.180382,4.350273,0,0,25.6219
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,2.008155,2.008155,0,0,0,2.008155,0,0,4.440892E-16,0,0,2.113848,2.008155,0,0,9.044465,21.45896,0,2.113848,-2.113848,28.19156,72.28589,0.180382,2.208971,0,0,21.45896
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,4.185888,4.185888,0,0,0,4.185888,0,0,8.881784E-16,0,0,4.406198,4.185888,0,0,11.39318,19.34511,0,4.406198,-4.406198,23.54701,60.37684,0.180382,4.604477,0,0,19.34511
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.28896,14.93891,0,0,0,23.54701,60.37684,0.180382,0,0,0,14.93891
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.589747,4.589747,0,0,0,4.589747,0,0,0,0,0,4.831313,4.589747,0,0,16.28896,14.93891,0,4.831313,-4.831313,18.45436,47.31879,0.180382,5.048721,0,0,14.93891
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.9549363,0.9549363,0,0,0,0.9549363,0,0,1.110223E-16,0,0,1.005196,0.9549363,0,0,21.65709,10.1076,0,1.005196,-1.005196,17.39479,44.60194,0.180382,1.05043,0,0,10.1076
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.425233,1.425233,0,0,0,1.425233,0,0,0,0,0,1.500245,1.425233,0,0,22.77397,9.102406,0,1.500245,-1.500245,15.8134,40.54709,0.180382,1.567756,0,0,9.102406
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.472552,4.472552,0,0,0,4.472552,0,0,0,0,0,4.70795,4.472552,0,0,24.44091,7.602161,0,4.70795,-4.70795,10.85078,27.82246,0.180382,4.919808,0,0,7.602161
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,2.008648,2.008648,0,0,0,2.008648,0,0,0,0,0,2.114366,2.008648,0,0,29.67196,2.894211,0,2.114366,-2.114366,8.622044,22.10776,0.180382,2.209513,0,0,2.894211
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,6.471149,6.471149,12,0,3.372,6.471149,11.45923,0,0,0,0.7415442,0,0,5.528851,5.252408,32.02126,0.7798445,5.993952,0,5.993952,14.30841,36.68815,0.1810802,7.118264,0.5932353,12,1.521389
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,10.69509,10.69509,12,0,3.372,10.69509,25.65378,0,0,0,2.743694,0,0,1.304911,1.239665,26.02731,6.174401,3.98336,0,3.98336,18.08735,46.37774,0.1814722,11.7646,2.194955,12,8.918096
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,17.25479,17.25479,12,0,3.372,17.25479,27.74432,0,0,0,4.787224,5.531355,5.254787,0,0,22.04395,9.759425,0,0.7441311,-0.7441311,17.30297,44.3665,0.1814722,18.98027,3.829779,12,14.54665
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,8.342953,8.342953,12,0,3.372,8.342953,46.49753,0,0,0,3.879267,0,0,3.657047,3.474195,22.87076,9.015294,7.353462,0,7.353462,24.27908,62.25392,0.1822224,9.177248,3.103414,12,12.89456
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,11.2833,11.2833,12,0,3.372,11.2833,42.03585,0,0,0,4.743029,0,0,0.7167046,0.6808693,15.5173,15.63341,5.423898,0,5.423898,29.42464,75.44764,0.182713,12.41162,3.794423,12,20.37644
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,9.498602,9.498602,12,0,3.372,9.498602,72.52023,0,0,0,6.888409,0,0,2.501398,2.376328,10.0934,20.51492,9.264736,0,9.264736,38.21394,97.98426,0.1835612,10.44846,5.510727,12,27.40333
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,15.03025,15.03025,10.87412,0,3.087152,15.03025,34.62043,0,0,0,5.203537,4.374873,4.156129,0,0,0.8286638,28.85318,0.8286638,0,0.8286638,39.00008,100,0.1836312,16.53327,4.162829,12,34.05672
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836312,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,14.05982,14.05982,9.364952,0,2.705333,14.05982,35.14959,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1836312,15.46581,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836312,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836312,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836312,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,14.18891,14.18891,12,0,3.372,14.18891,0,0,0,0,0,2.304117,2.188911,0,0,0,29.59898,0,2.304117,-2.304117,36.57133,93.77245,0.1836312,15.6078,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.495311,2.495311,0,0,0,2.495311,0,0,4.440892E-16,0,0,2.626643,2.495311,0,0,2.56013,27.29486,0,2.626643,-2.626643,33.8026,86.67316,0.1836312,2.744843,0,0,27.29486
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,13.43389,13.43389,12,0,3.372,13.43389,0,0,0,0,0,1.509354,1.433887,0,0,5.478622,24.66822,0,1.509354,-1.509354,32.2116,82.59368,0.1836312,14.77728,0,12,24.66822
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,4.279531,4.279531,0,0,0,4.279531,0,0,0,0,0,4.504769,4.279531,0,0,7.155683,23.15886,0,4.504769,-4.504769,27.46316,70.41821,0.1836312,4.707483,0,0,23.15886
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.176282,1.176282,0,0,0,1.176282,0,0,0,0,0,1.238192,1.176282,0,0,12.16098,18.65409,0,1.238192,-1.238192,26.15799,67.07163,0.1836312,1.293911,0,0,18.65409
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.735349,1.735349,0,0,0,1.735349,0,0,2.220446E-16,0,0,1.826683,1.735349,0,0,13.53675,17.4159,0,1.826683,-1.826683,24.2325,62.13448,0.1836312,1.908884,0,0,17.4159
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.750126,2.750126,0,0,0,2.750126,0,0,4.440892E-16,0,0,2.894869,2.750126,0,0,15.5664,15.58922,0,2.894869,-2.894869,21.18104,54.31024,0.1836312,3.025138,0,0,15.58922
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.965346,2.965346,0,0,0,2.965346,0,0,0,0,0,3.121417,2.965346,0,0,18.78292,12.69435,0,3.121417,-3.121417,17.89077,45.87369,0.1836312,3.261881,0,0,12.69435
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.32321,1.32321,0,0,0,1.32321,0,0,0,0,0,1.392853,1.32321,0,0,22.25116,9.572933,0,1.392853,-1.392853,16.42258,42.10909,0.1836312,1.455531,0,0,9.572933
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.371116,1.371116,0,0,0,1.371116,0,0,2.220446E-16,0,0,1.44328,1.371116,0,0,23.79877,8.18008,0,1.44328,-1.44328,14.90123,38.2082,0.1836312,1.508227,0,0,8.18008
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,1.048939,1.048939,0,0,0,1.048939,0,0,0,0,0,1.104146,1.048939,0,0,25.40242,6.736801,0,1.104146,-1.104146,13.73736,35.22392,0.1836312,1.153833,0,0,6.736801
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.21266,1.21266,0,0,0,1.21266,0,0,0,0,0,1.276485,1.21266,0,0,26.62925,5.632655,0,1.276485,-1.276485,12.39182,31.77384,0.1836312,1.333926,0,0,5.632655
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,5.491725,5.491725,12,0,3.372,5.491725,19.49463,0,0,0,1.070591,0,0,6.508275,6.182861,28.04757,4.35617,7.253452,0,7.253452,19.27305,49.41798,0.1844185,6.040898,0.856473,12,5.426761
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,6.137043,6.137043,12,0,3.372,6.137043,53.07471,0,0,0,3.257218,0,0,5.862957,5.569809,20.79411,10.88428,8.827027,0,8.827027,27.6471,70.88987,0.185305,6.750747,2.605775,12,14.14149
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,11.97254,11.97254,12,0,3.372,11.97254,54.51282,0,0,0,6.526567,0,0,0.0274627,0.02608956,11.96708,18.8286,6.552657,0,6.552657,33.8635,86.82932,0.1858359,13.16979,5.221254,12,25.35517
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,3.899633,0,0,9.314061,0,0,0,0,5.414428,24.72599,5.414428,0,5.414428,39.00008,100,0.1848455,0,7.451249,0,34.04005
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,11.73909,11.73909,5.600051,0,1.752813,11.73909,55.04811,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1848455,12.913,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.952503,6.952503,0,0,0,6.952503,138.4706,2.308746,0,0,9.627171,7.318424,6.952503,0,0,0,29.59898,0,0,0,39.00008,100,0.1848455,7.647753,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848455,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.4061195,0.4061195,0,0,0,0.4061195,2262.897,8.762572,0,0,9.190066,0.4274942,0.4061195,0,0,0,29.59898,0,0,0,39.00008,100,0.1848455,0.4467314,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.607926,1.607926,0,0,0,1.607926,341.548,3.799286,0,0,5.49184,1.692554,1.607926,0,0,0,29.59898,0,0,0,39.00008,100,0.1848455,1.768719,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,7.095293,7.095293,0,0,0,7.095293,39.73304,0,8.881784E-16,0,2.819176,7.468729,7.095293,0,0,0,29.59898,0,4.649553,-4.649553,34.09902,87.4332,0.1848455,7.804821,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,9.237721,9.237721,12,0,3.372,9.237721,23.89427,0,0,0,2.207286,0,0,2.762278,2.624164,5.16617,24.94942,4.83145,0,4.83145,38.68253,99.18579,0.1853088,10.16149,1.765829,12,27.15671
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0.9048598,0,0,1.23958,0,0,0,0,0.3347198,29.29773,0.3347198,0,0.3347198,39.00008,100,0.185248,0,0.9916637,0,30.53731
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185248,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,24.54305,20.36,12,0,3.372,20.36,0,0,4.183049,6.637354,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.185248,26.99735,0,12,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1853275,0,0,12,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,2.084512,2.084512,0,0,0,2.084512,0,0,0,0,0,2.194223,2.084512,0,0,1.417778,28.32298,0,2.194223,-2.194223,35.34214,90.6207,0.1853275,2.292963,0,0,28.32298
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2528419,0.2528419,0,0,0,0.2528419,0,0,5.551115E-17,0,0,0.2661494,0.2528419,0,0,3.855803,26.12876,0,0.2661494,-0.2661494,35.0616,89.90135,0.1853275,0.2781261,0,0,26.12876
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.151525,25.86261,0,0,0,35.0616,89.90135,0.1853275,0,0,0,25.86261
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,4.217235,4.217235,0,0,0,4.217235,0,0,8.881784E-16,0,0,4.439194,4.217235,0,0,4.151525,25.86261,0,4.439194,-4.439194,30.38227,77.90311,0.1853275,4.638958,0,0,25.86261
