Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,3.078007,3.078007,0,0,0,3.078007,0,0,0,0,0,3.240007,3.078007,0,0,9.083962,21.42341,0,3.240007,-3.240007,26.96701,69.14603,0.1853275,3.385808,0,0,21.42341
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.467816,1.467816,0,0,0,1.467816,0,0,0,0,0,1.545069,1.467816,0,0,12.68397,18.1834,0,1.545069,-1.545069,25.33836,64.97002,0.1853275,1.614597,0,0,18.1834
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.40071,16.63833,0,0,0,25.33836,64.97002,0.1853275,0,0,0,16.63833
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.40071,16.63833,0,0,0,25.33836,64.97002,0.1853275,0,0,0,16.63833
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.930858,4.930858,0,0,0,4.930858,0,0,8.881784E-16,0,0,5.190377,4.930858,0,0,14.40071,16.63833,0,5.190377,-5.190377,19.86722,50.94149,0.1853275,5.423944,0,0,16.63833
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,17.35149,17.35149,12,0,3.372,17.35149,4.57672,0,0,0,0.7941289,5.633142,5.351485,0,0,20.1678,11.44796,0,4.839014,-4.839014,14.76645,37.86263,0.1853275,19.08663,0.6353031,12,12.24209
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.699,4.699,12,0,3.372,4.699,32.9627,0,0,0,1.548917,0,0,7.301,6.93595,25.54448,6.608944,8.484867,0,8.484867,22.81591,58.50221,0.1861883,5.1689,1.239134,12,8.157862
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.959314,0,0,8.8,8.36,17.05961,14.24533,15.31931,0,15.31931,37.34908,95.76669,0.1850283,0,5.567451,12,21.20464
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,5.298633,0,0,7.038933,0,0,0,0,1.740301,28.03271,1.740301,0,1.740301,39.00008,100,0.1847231,0,5.631147,0,35.07164
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.985569,3.985569,0,0,0,3.985569,189.0875,3.340875,0,0,7.536211,4.195335,3.985569,0,0,0,29.59898,0,0,0,39.00008,100,0.1847231,4.384125,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847231,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6909412,0.6909412,0,0,0,0.6909412,1051.583,6.538515,0,0,7.265821,0.7273065,0.6909412,0,0,0,29.59898,0,0,0,39.00008,100,0.1847231,0.7600353,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.506292,4.506292,0,0,0,4.506292,120.1537,0.6710131,0,0,5.414478,4.743465,4.506292,0,0,0,29.59898,0,0,0,39.00008,100,0.1847231,4.956921,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,16.94375,16.94375,11.44962,0,3.232753,16.94375,34.13234,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1847231,18.63813,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.89886,6.89886,0,0,0,6.89886,33.32258,8.881784E-16,0,0,2.298878,7.261959,6.89886,0,0,0,29.59898,0,4.96308,-4.96308,33.76853,86.58581,0.1847231,7.588747,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,11.74825,11.74825,12,0,3.372,11.74825,14.46839,0,0,0,1.699783,0,0,0.2517463,0.239159,5.514534,24.6359,1.938942,0,1.938942,35.60798,91.30231,0.1848807,12.92308,1.359826,12,26.33568
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,15.68262,15.68262,12,0,3.372,15.68262,10.20727,4.440892E-16,0,0,1.600767,3.876437,3.682615,0,0,3.575592,26.38095,0,2.27567,-2.27567,33.20921,85.15164,0.1848807,17.25088,1.280614,12,27.98171
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,10.56154,10.56154,12,0,3.372,10.56154,0,0,0,0,0,0,0,1.438461,1.366538,6.104114,24.10528,1.366538,0,1.366538,34.50562,88.47577,0.185024,11.61769,0,12,24.10528
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,3.339179,3.339179,0,0,0,3.339179,0,0,4.440892E-16,0,0,3.514925,3.339179,0,0,4.737576,25.33516,0,3.514925,-3.514925,30.80056,78.97565,0.185024,3.673096,0,0,25.33516
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,10.92589,10.92589,12,0,3.372,10.92589,0,0,0,0,0,0,0,1.074106,1.020401,8.643048,21.82023,1.020401,0,1.020401,31.7686,81.45779,0.1851308,12.01848,0,12,21.82023
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,4.107291,4.107291,0,0,0,4.107291,0,0,8.881784E-16,0,0,4.323464,4.107291,0,0,7.622647,22.7386,0,4.323464,-4.323464,27.21127,69.77235,0.1851308,4.51802,0,0,22.7386
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,1.074603,1.074603,0,0,0,1.074603,0,0,2.220446E-16,0,0,1.131161,1.074603,0,0,12.4265,18.41513,0,1.131161,-1.131161,26.01892,66.71505,0.1851308,1.182063,0,0,18.41513
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.765679,4.765679,0,0,0,4.765679,0,0,0,0,0,5.016504,4.765679,0,0,13.68334,17.28397,0,5.016504,-5.016504,20.73106,53.15646,0.1851308,5.242247,0,0,17.28397
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.523248,3.523248,0,0,0,3.523248,0,0,4.440892E-16,0,0,3.708682,3.523248,0,0,19.25724,12.26747,0,3.708682,-3.708682,16.82177,43.13265,0.1851308,3.875573,0,0,12.26747
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.821765,3.821765,0,0,0,3.821765,0,0,8.881784E-16,0,0,4.022911,3.821765,0,0,23.37799,8.558784,0,4.022911,-4.022911,12.58125,32.25954,0.1851308,4.203941,0,0,8.558784
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.8840727,0.8840727,0,0,0,0.8840727,0,0,1.110223E-16,0,0,0.9306028,0.8840727,0,0,27.84789,4.535873,0,0.9306028,-0.9306028,11.6003,29.74431,0.1851308,0.9724799,0,0,4.535873
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,5.269865,5.269865,12,0,3.372,5.269865,0,0,0,0,0,0,0,6.730135,6.393628,28.8819,3.605271,6.393628,0,6.393628,17.66583,45.29692,0.1857954,5.796852,0,12,3.605271
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.980372,3.980372,12,0,3.372,3.980372,0,0,0,0,0,0,0,8.019629,7.618647,22.48827,9.359536,7.618647,0,7.618647,24.89352,63.8294,0.1865769,4.378409,0,12,9.359536
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,4.30112,4.30112,12,0,3.372,4.30112,0,0,0,0,0,0,0,7.69888,7.313936,14.86962,16.21632,7.313936,0,7.313936,31.83212,81.62067,0.1873168,4.731232,0,12,16.21632
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,18.6238,18.6238,12,0,3.372,18.6238,10.77126,0,0,0.1261804,2.006018,6.972422,6.6238,0,0,7.555686,22.79886,0,4.966403,-4.966403,26.59708,68.19749,0.1873168,20.48618,1.604814,12,24.80488
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,11.49678,11.49678,12,0,3.372,11.49678,37.55926,0,0,0,4.318106,0,0,0.503217,0.4780561,13.07391,17.83246,4.796162,0,4.796162,31.14712,79.86423,0.1876818,12.64646,3.454485,12,22.15056
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,13.79843,13.79843,12,0,3.372,13.79843,60.67872,0,0,0,8.37271,1.893083,1.798429,0,0,8.27775,22.149,6.479627,0,6.479627,37.29423,95.62604,0.1881528,15.17827,6.698168,12,30.52171
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.575875,1.575875,0,0,0,1.575875,728.5665,8.02436,0,0,11.4813,1.658816,1.575875,0,0,1.798123,27.98067,1.798123,0,1.798123,39.00008,100,0.1878435,1.733463,9.18504,0,39.46197
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878435,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,13.05421,13.05421,4.694209,0,1.523635,13.05421,82.06503,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878435,14.35963,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,14.14839,14.14839,5.788386,0,1.800462,14.14839,69.13062,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878435,15.56322,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878435,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,10.90279,10.90279,3,0,1.095,10.90279,80.67226,0.476799,0,0,8.795529,8.31873,7.902794,0,0,0,29.59898,0,0,0,39.00008,100,0.1878435,11.99307,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,12.51307,12.51307,6.388043,0,1.952175,12.51307,51.52528,0,0,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1878435,13.76437,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,23.22272,20.36,12,0,3.372,20.36,18.08586,0,2.862716,5.184988,3.682281,8.8,8.36,0,0,0,29.59898,0,5.117719,-5.117719,33.60553,86.16785,0.1878435,25.54499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,16.79963,16.79963,12,0,3.372,16.79963,6.346098,0,0,0,1.066121,5.05224,4.799628,0,0,5.686354,24.48126,0,3.986119,-3.986119,29.40379,75.39418,0.1878435,18.47959,0.8528968,12,25.54738
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,15.25026,15.25026,12,0,3.372,15.25026,0,0,0,0,0,3.421327,3.250261,0,0,10.11538,20.49514,0,3.421327,-3.421327,25.79739,66.14703,0.1878435,16.77529,0,12,20.49514
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,36.89877,20.36,12,0,3.372,20.36,0,0,16.53877,20.22865,0,8.8,8.36,0,0,13.91685,17.07381,0,8.8,-8.8,16.52138,42.36243,0.1878435,40.58865,0,12,17.07381
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.69463,8.273813,8.36,0,8.36,24.45237,62.69827,0.187898,0,0,12,8.273813
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.403419,2.403419,11.20342,0,3.170465,2.403419,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.33463,15.79781,8.36,0,8.36,32.38337,83.0341,0.1885601,2.643761,0,12,15.79781
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,2.071921,2.071921,0,0,0,2.071921,0,0,4.440892E-16,0,0,2.18097,2.071921,0,0,6.974628,23.32181,0,2.18097,-2.18097,30.08442,77.13939,0.1885601,2.279114,0,0,23.32181
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.397928,21.14084,0,0,0,30.08442,77.13939,0.1885601,0,0,0,21.14084
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,3.141646,3.141646,0,0,0,3.141646,0,0,4.440892E-16,0,0,3.306996,3.141646,0,0,9.397928,21.14084,0,3.306996,-3.306996,26.59854,68.20125,0.1885601,3.455811,0,0,21.14084
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.647032,3.647032,0,0,0,3.647032,0,0,0,0,0,3.838981,3.647032,0,0,13.07237,17.83385,0,3.838981,-3.838981,22.5519,57.82527,0.1885601,4.011735,0,0,17.83385
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.447176,3.447176,0,0,0,3.447176,0,0,4.440892E-16,0,0,3.628607,3.447176,0,0,17.3379,13.99487,0,3.628607,-3.628607,18.72701,48.01788,0.1885601,3.791894,0,0,13.99487
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36969,10.36626,0,0,0,18.72701,48.01788,0.1885601,0,0,0,10.36626
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.805698,7.805698,12,0,3.372,7.805698,0,0,0,0,0,0,0,4.194302,3.984587,21.36969,10.36626,3.984587,0,3.984587,22.50712,57.71046,0.1889439,8.586268,0,12,10.36626
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.768821,2.768821,11.56882,0,3.262912,2.768821,0,0,0,0,0,0,0,8.8,8.36,17.3851,13.95239,8.36,0,8.36,30.43812,78.0463,0.1896824,3.045703,0,12,13.95239
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,12.15019,12.15019,12,0,3.372,12.15019,19.42748,0,0,0,2.360477,0.1580995,0.1501945,0,0,9.025101,21.47639,2.202377,0,2.202377,32.52747,83.40361,0.1898338,13.36521,1.888381,12,23.83686
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,7.392957,7.392957,0,0,0,7.392957,63.72083,0,8.881784E-16,0,4.710853,7.78206,7.392957,0,0,6.822723,23.45853,0,3.071207,-3.071207,29.29014,75.10277,0.1898338,8.132253,3.768682,0,28.16938
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,12.16745,12.16745,12,0,3.372,12.16745,54.85176,0,0,0,6.674059,0.1762603,0.1674473,0,0,10.23518,20.38732,6.497799,0,6.497799,35.45449,90.90877,0.1902773,13.38419,5.339247,12,27.06138
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,4.070954,4.070954,0,0,0,4.070954,243.8055,1.902617,0,0,9.925208,4.285215,4.070954,0,0,3.737376,26.23534,3.737376,0,3.737376,39.00008,100,0.1896509,4.47805,7.940167,0,36.16055
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,12.31471,12.31471,4.739552,0,1.535107,12.31471,64.75061,0,0,0,7.973849,7.973849,7.575156,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,13.54618,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,7.605741,7.605741,3,0,1.095,7.605741,120.2417,4.297124,0,0,9.145272,4.848148,4.605741,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,8.366315,7.316218,12,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.861273,4.861273,0,0,0,4.861273,184.7565,3.864388,0,0,8.981518,5.11713,4.861273,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,5.347401,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.2034138,0.2034138,0,0,0,0.2034138,4365.176,8.665249,0,0,8.879369,0.2141197,0.2034138,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,0.2237551,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,13.03859,13.03859,7.482227,0,2.229003,13.03859,44.85762,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,14.34245,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,8.633068,8.633068,3.941086,0,1.333095,8.633068,57.20942,0,0,0,4.938929,4.938929,4.691982,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,9.496375,3.951143,12,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,12.79746,12.79746,10.18473,0,2.912737,12.79746,21.49051,4.440892E-16,0,0,2.750239,2.750239,2.612727,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,14.0772,2.200191,12,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896509,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,18.57317,18.57317,12,0,3.372,18.57317,0,0,0,0.07049166,0,6.919131,6.573174,0,0,0,29.59898,0,6.919131,-6.919131,31.70667,81.299,0.1896509,20.43049,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,15.26511,15.26511,12,0,3.372,15.26511,0,0,0,0,0,3.436961,3.265113,0,0,7.687923,22.67985,0,3.436961,-3.436961,28.0838,72.0096,0.1896509,16.79162,0,12,22.67985
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,16.2042,16.2042,12,0,3.372,16.2042,0,0,0,0,0,4.425474,4.2042,0,0,11.50677,19.24289,0,4.425474,-4.425474,23.41894,60.04844,0.1896509,17.82462,0,12,19.24289
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.935766,6.935766,12,0,3.372,6.935766,0,0,0,0,0,0,0,5.064234,4.811022,16.42396,14.81741,4.811022,0,4.811022,27.98308,71.75134,0.1900993,7.629343,0,12,14.81741
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.5461366,0.5461366,9.346136,0,2.700572,0.5461366,0,0,0,0,0,0,0,8.8,8.36,11.61294,19.14733,8.36,0,8.36,35.91407,92.08717,0.1902688,0.6007502,0,12,19.14733
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.950166,3.950166,0,0,0,3.950166,0,0,4.440892E-16,0,0,4.15807,3.950166,0,0,3.25294,26.67133,0,4.15807,-4.15807,31.53108,80.84875,0.1902688,4.345183,0,0,26.67133
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,8.627439,8.627439,12,0,3.372,8.627439,0,0,0,0,0,0,0,3.372561,3.203933,7.873017,22.51326,3.203933,0,3.203933,34.57059,88.64237,0.1905627,9.490183,0,12,22.51326
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.6672144,0.6672144,0,0,0,0.6672144,0,0,1.110223E-16,0,0,0.7023309,0.6672144,0,0,4.669085,25.3968,0,0.7023309,-0.7023309,33.83027,86.74412,0.1905627,0.7339358,0,0,25.3968
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.644016,2.644016,0,0,0,2.644016,0,0,0,0,0,2.783175,2.644016,0,0,5.449452,24.69447,0,2.783175,-2.783175,30.89655,79.22176,0.1905627,2.908417,0,0,24.69447
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.718078,3.718078,0,0,0,3.718078,0,0,4.440892E-16,0,0,3.913767,3.718078,0,0,8.541868,21.9113,0,3.913767,-3.913767,26.77108,68.64365,0.1905627,4.089886,0,0,21.9113
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.791507,6.791507,0,0,0,6.791507,0,0,8.881784E-16,0,0,7.148955,6.791507,0,0,12.8905,17.99753,0,7.148955,-7.148955,19.23542,49.32148,0.1905627,7.470658,0,0,17.99753
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.764764,3.764764,0,0,0,3.764764,0,0,4.440892E-16,0,0,3.962909,3.764764,0,0,20.83378,10.84857,0,3.962909,-3.962909,15.05814,38.61055,0.1905627,4.14124,0,0,10.84857
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,12.69392,12.69392,12,0,3.372,12.69392,12.84345,0,0,0,1.630338,0.7304459,0.6939236,0,0,25.23701,6.885665,0.8998918,0,0.8998918,15.91186,40.79955,0.1906224,13.96332,1.30427,12,8.516003
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.722542,3.722542,11.67051,0,3.288639,3.722542,110.456,0,0,0,4.11177,0,0,7.947966,7.550567,24.33712,7.695568,11.66234,0,11.66234,26.97572,69.16838,0.1908065,4.094797,3.289416,12,11.80734
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,5.981368,0,1.849286,0,0,0,0,0,6.992486,0,0,5.981368,5.682299,12.67479,18.19167,12.67479,0,12.67479,39.00008,100,0.1894637,0,5.593989,12,25.18416
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,15.84395,15.84395,7.483953,0,2.22944,15.84395,63.14391,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,17.42835,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,16.8329,16.8329,8.472904,0,2.479645,16.8329,72.26965,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,18.5162,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,4.157412,4.157412,0,0,0,4.157412,303.7969,8.253867,0,0,12.63009,4.376224,4.157412,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,4.573153,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,20.74501,20.36,12,0,3.372,20.36,63.22322,4.072248,0.3850066,2.459507,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,22.81951,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,9.99579,9.99579,3,0,1.095,9.99579,107.7641,3.407884,0,0,10.77187,7.363989,6.99579,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,10.99537,8.617498,12,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,5.424848,5.424848,0,0,0,5.424848,149.3605,2.392215,0,0,8.102581,5.710366,5.424848,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,5.967333,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.454683,0.454683,0,0,0,0.454683,1360.992,5.709584,0,0,6.188198,0.4786137,0.454683,0,0,0,29.59898,0,0,0,39.00008,100,0.1894637,0.5001513,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,4.449091,4.449091,0,0,0,4.449091,76.18507,0,8.881784E-16,0,3.389543,4.683253,4.449091,0,0,0,29.59898,0,1.293711,-1.293711,37.63639,96.50336,0.1894637,4.894,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,23.595,20.36,12,0,3.372,20.36,5.043398,0,3.235002,5.594501,1.026836,8.8,8.36,0,0,1.437456,28.30527,0,7.773164,-7.773164,29.44275,75.49409,0.1894637,25.9545,0.8214687,12,29.3321
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,9.521053,9.521053,12,0,3.372,9.521053,0,0,0,0,0,0,0,2.478946,2.354999,10.07431,20.5321,2.354999,0,2.354999,31.6769,81.22266,0.1896763,10.47316,0,12,20.5321
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,15.34501,15.34501,12,0,3.372,15.34501,0,0,0,0,0,3.521068,3.345015,0,0,7.719306,22.6516,0,3.521068,-3.521068,27.96537,71.70593,0.1896763,16.87952,0,12,22.6516
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,6.456115,6.456115,12,0,3.372,6.456115,0,0,0,0,0,0,0,5.543885,5.26669,11.6316,19.13054,5.26669,0,5.26669,32.96179,84.51724,0.1901486,7.101727,0,12,19.13054
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,6.516432,6.516432,0,0,0,6.516432,0,0,0,0,0,6.859402,6.516432,0,0,6.364914,23.87056,0,6.859402,-6.859402,25.73135,65.97768,0.1901486,7.168075,0,0,23.87056
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,5.457409,5.457409,0,0,0,5.457409,0,0,0,0,0,5.744642,5.457409,0,0,13.98647,17.01115,0,5.744642,-5.744642,19.67596,50.45108,0.1901486,6.00315,0,0,17.01115
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.480564,4.480564,0,0,0,4.480564,0,0,8.881784E-16,0,0,4.716383,4.480564,0,0,20.36941,11.26651,0,4.716383,-4.716383,14.70446,37.70366,0.1901486,4.92862,0,0,11.26651
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.32265,0.32265,0,0,0,0.32265,0,0,5.551115E-17,0,0,0.3396315,0.32265,0,0,25.60983,6.550129,0,0.3396315,-0.3396315,14.34646,36.78571,0.1901486,0.3549149,0,0,6.550129
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.7815,2.7815,0,0,0,2.7815,0,0,4.440892E-16,0,0,2.927895,2.7815,0,0,25.9872,6.210498,0,2.927895,-2.927895,11.26018,28.87221,0.1901486,3.05965,0,0,6.210498
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.788792,3.788792,12,0,3.372,3.788792,0,0,0,0,0,0,0,8.211208,7.800648,29.24042,3.282603,7.800648,0,7.800648,18.66053,47.84741,0.1908405,4.167671,0,12,3.282603
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.43977,10.30319,8.36,0,8.36,26.59152,68.18325,0.1908696,0,0,12,10.30319
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.07977,17.82719,8.36,0,8.36,34.52251,88.51908,0.1908984,0,0,12,17.82719
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.788909,1.788909,0,0,0,1.788909,0,0,2.220446E-16,0,0,1.883062,1.788909,0,0,4.719769,25.35119,0,1.883062,-1.883062,32.53759,83.42955,0.1908984,1.967799,0,0,25.35119
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,6.81206,23.46812,0.6511891,0,0.6511891,33.15536,85.01358,0.1907956,0,0.5209513,0,24.11931
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,17.98753,17.98753,12,0,3.372,17.98753,13.212,0,0,0,2.376512,6.302663,5.98753,0,0,6.160871,24.0542,0,3.926151,-3.926151,29.01684,74.40199,0.1907956,19.78628,1.901209,12,26.43071
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,7.739071,7.739071,12,0,3.372,7.739071,34.04816,0,0,0,2.635011,0,0,4.260929,4.047883,10.52326,20.12804,6.682894,0,6.682894,35.35678,90.65824,0.1913106,8.512978,2.108009,12,22.76305
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.415953,2.415953,0,0,0,2.415953,126.5214,0,0,0,3.056697,2.543108,2.415953,0,0,3.840367,26.14265,0.5135882,0,0.5135882,35.84402,91.90755,0.1912299,2.657548,2.445357,0,29.19934
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,15.57816,15.57816,12,0,3.372,15.57816,32.41811,0,0,0,5.050145,3.766482,3.578158,0,0,3.326779,26.60488,1.283663,0,1.283663,37.06181,95.03009,0.1913098,17.13597,4.040116,12,31.65502
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,13.62679,13.62679,6.301239,0,1.930213,13.62679,71.58121,0,0,0,9.754222,7.711107,7.325552,0,0,2.043115,27.76017,2.043115,0,2.043115,39.00008,100,0.1912278,14.98947,7.803378,12,37.5144
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,10.00066,10.00066,3.999417,0,1.347852,10.00066,63.1668,0,0,0,6.317094,6.317094,6.00124,0,0,0,29.59898,0,0,0,39.00008,100,0.1912278,11.00072,5.053676,12,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912278,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,5.295888,5.295888,0,0,0,5.295888,89.93647,0,0,0,4.762935,5.574619,5.295888,0,0,0,29.59898,0,0.8116844,-0.8116844,38.14449,97.80618,0.1912278,5.825477,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,18.27658,18.27658,12,0,3.372,18.27658,22.59436,0,0,0,4.129476,6.606924,6.276577,0,0,0.9018715,28.78729,0,2.477448,-2.477448,35.53303,91.11015,0.1912278,20.10423,3.303581,12,32.91677
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,9.860395,9.860395,10.91073,0,3.096414,9.860395,25.85066,0,0,0,2.548977,0,0,1.050333,0.9978166,3.654591,26.30985,3.546794,0,3.546794,38.89781,99.73778,0.1914711,10.84644,2.039182,12,28.85882
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.8062785,0,0,0.9140759,0,0,0,0,0.1077974,29.50196,0.1077974,0,0.1077974,39.00008,100,0.1914542,0,0.7312607,0,30.41604
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,13.94572,13.94572,12,0,3.372,13.94572,0,0,0,0,0,2.048128,1.945722,0,0,0,29.59898,0,2.048128,-2.048128,36.84116,94.46432,0.1914542,15.34029,0,12,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,17.37228,17.37228,12,0,3.372,17.37228,0,0,0,0,0,5.655027,5.372275,0,0,2.275698,27.55085,0,5.655027,-5.655027,30.88024,79.17995,0.1914542,19.1095,0,12,27.55085
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,8.590646,8.590646,12,0,3.372,8.590646,0,0,0,0,0,0,0,3.409354,3.238887,8.559061,21.89582,3.238887,0,3.238887,33.95292,87.05859,0.1917299,9.44971,0,12,21.89582
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.232684,2.232684,0,0,0,2.232684,0,0,4.440892E-16,0,0,2.350193,2.232684,0,0,5.320174,24.81082,0,2.350193,-2.350193,31.4756,80.7065,0.1917299,2.455952,0,0,24.81082
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.9315,22.46063,0,0,0,31.4756,80.7065,0.1917299,0,0,0,22.46063
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.9315,22.46063,0,0,0,31.4756,80.7065,0.1917299,0,0,0,22.46063
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.682115,4.682115,0,0,0,4.682115,0,0,8.881784E-16,0,0,4.928542,4.682115,0,0,7.9315,22.46063,0,4.928542,-4.928542,26.28046,67.38565,0.1917299,5.150326,0,0,22.46063
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4478581,0.4478581,0,0,0,0.4478581,0,0,5.551115E-17,0,0,0.4714296,0.4478581,0,0,13.40766,17.53209,0,0.4714296,-0.4714296,25.78353,66.11147,0.1917299,0.4926439,0,0,17.53209
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,1.008078,1.008078,0,0,0,1.008078,0,0,0,0,0,1.061134,1.008078,0,0,13.93147,17.06066,0,1.061134,-1.061134,24.66499,63.24345,0.1917299,1.108886,0,0,17.06066
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.542725,1.542725,0,0,0,1.542725,0,0,2.220446E-16,0,0,1.623922,1.542725,0,0,15.11051,15.99952,0,1.623922,-1.623922,22.95323,58.85432,0.1917299,1.696998,0,0,15.99952
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.91486,14.3756,0,0,0,22.95323,58.85432,0.1917299,0,0,0,14.3756
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.713854,1.713854,0,0,0,1.713854,0,0,2.220446E-16,0,0,1.804057,1.713854,0,0,16.91486,14.3756,0,1.804057,-1.804057,21.05159,53.97832,0.1917299,1.88524,0,0,14.3756
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,7.305045,7.305045,0,0,0,7.305045,26.5106,0,0,0,1.936611,7.689521,7.305045,0,0,18.91937,12.57154,0,5.75291,-5.75291,14.98749,38.42938,0.1917299,8.03555,1.549289,0,14.50815
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,14.64877,14.64877,12,0,3.372,14.64877,21.76704,0,0,0,3.188604,2.78818,2.648771,0,0,25.31149,6.818634,0.4004242,0,0.4004242,15.36736,39.40342,0.1917545,16.11365,2.550883,12,10.00724
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,7.212398,7.212398,12,0,3.372,7.212398,56.97258,0,0,0,4.109089,0,0,4.787602,4.548222,24.91107,7.179016,8.657311,0,8.657311,23.58041,60.46247,0.192388,7.933638,3.287271,12,11.28811
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.361241,2.361241,11.16124,0,3.159794,2.361241,286.4731,1.776357E-15,0,0,6.764318,0,0,8.8,8.36,16.25376,14.9706,15.12432,0,15.12432,37.9286,97.25262,0.1918961,2.597365,5.411455,12,21.73491
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.460008,4.460008,0,0,0,4.460008,180.8324,2.240954,0,0,8.065138,4.694745,4.460008,0,0,1.129439,28.58248,1.129439,0,1.129439,39.00008,100,0.191723,4.906008,6.45211,0,36.64762
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.790268,1.790268,0,0,0,1.790268,454.9044,6.259515,0,0,8.144008,1.884493,1.790268,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,1.969295,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,4.209574,4.209574,0,0,0,4.209574,180.6313,3.172678,0,0,7.603808,4.431131,4.209574,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,4.630532,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,3.040275,3.040275,0,0,0,3.040275,191.9348,2.635056,0,0,5.835345,3.200289,3.040275,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,3.344302,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191723,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,2.181358,2.181358,0,0,0,2.181358,0,0,0,0,0,2.296166,2.181358,0,0,0,29.59898,0,2.296166,-2.296166,36.57971,93.79393,0.191723,2.399493,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.732407,2.732407,0,0,0,2.732407,0,0,4.440892E-16,0,0,2.876218,2.732407,0,0,2.551296,27.30281,0,2.876218,-2.876218,33.54791,86.0201,0.191723,3.005647,0,0,27.30281
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.580928,2.580928,0,0,0,2.580928,0,0,0,0,0,2.716766,2.580928,0,0,5.747093,24.42659,0,2.716766,-2.716766,30.68419,78.67724,0.191723,2.83902,0,0,24.42659
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.09835797,0.09835797,0,0,0,0.09835797,0,0,1.387779E-17,0,0,0.1035347,0.09835797,0,0,8.765721,21.70983,0,0.1035347,-0.1035347,30.57505,78.39741,0.191723,0.1081938,0,0,21.70983
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.88076,21.60629,0,0,0,30.57505,78.39741,0.191723,0,0,0,21.60629
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,2.067567,2.067567,0,0,0,2.067567,0,0,4.440892E-16,0,0,2.176386,2.067567,0,0,8.88076,21.60629,0,2.176386,-2.176386,28.28094,72.51508,0.191723,2.274324,0,0,21.60629
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.586023,1.586023,0,0,0,1.586023,0,0,2.220446E-16,0,0,1.669498,1.586023,0,0,11.29897,19.42991,0,1.669498,-1.669498,26.52113,68.00276,0.191723,1.744626,0,0,19.42991
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.233818,2.233818,0,0,0,2.233818,0,0,0,0,0,2.351387,2.233818,0,0,13.15396,17.76041,0,2.351387,-2.351387,24.04255,61.64745,0.191723,2.457199,0,0,17.76041
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,1.075102,1.075102,0,0,0,1.075102,0,0,2.220446E-16,0,0,1.131687,1.075102,0,0,15.76662,15.40902,0,1.131687,-1.131687,22.84965,58.58873,0.191723,1.182612,0,0,15.40902
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.881659,3.881659,0,0,0,3.881659,0,0,0,0,0,4.085957,3.881659,0,0,17.02405,14.27734,0,4.085957,-4.085957,18.54267,47.54522,0.191723,4.269825,0,0,14.27734
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,8.512509,8.512509,12,0,3.372,8.512509,0,0,0,0,0,0,0,3.48749,3.313116,21.564,10.19138,3.313116,0,3.313116,21.68577,55.60443,0.1919979,9.363761,0,12,10.19138
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,9.466785,9.466785,12,0,3.372,9.466785,13.06302,0,0,0,1.236648,0,0,2.533214,2.406554,18.25088,13.17318,3.643201,0,3.643201,25.14202,64.46658,0.1922702,10.41346,0.9893182,12,14.40983
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,9.867072,9.867072,12,0,3.372,9.867072,37.72337,0,0,0,3.722192,0,0,2.132928,2.026282,14.60768,16.45206,5.748474,0,5.748474,30.5955,78.44984,0.1926562,10.85378,2.977754,12,20.17426
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,12.65481,12.65481,12,0,3.372,12.65481,43.48913,0,0,0,5.503468,0.6892759,0.6548121,0,0,8.859207,21.62569,4.814192,0,4.814192,35.16264,90.16044,0.1929382,13.92029,4.402774,12,27.12916
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,2.159374,0,0,6.204389,0,0,0,0,4.045015,25.95847,4.045015,0,4.045015,39.00008,100,0.1923256,0,4.963511,0,32.16285
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,7.53713,7.53713,0,0,0,7.53713,143.7217,2.898673,0,0,10.83249,7.933822,7.53713,0,0,0,29.59898,0,0,0,39.00008,100,0.1923256,8.290844,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923256,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923256,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,26.52729,20.36,12,0,3.372,20.36,35.69802,0,6.167291,8.820021,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1923256,29.18002,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,15.58061,15.58061,10.02267,0,2.871736,15.58061,48.47406,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1924253,17.13867,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.905749,4.905749,0,0,0,4.905749,116.274,0.5401655,0,0,5.704112,5.163946,4.905749,0,0,0,29.59898,0,0,0,39.00008,100,0.1924253,5.396324,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,12.64964,12.64964,9.605829,0,2.766275,12.64964,25.32887,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1924253,13.9146,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,11.83102,11.83102,11.47848,0,3.240056,11.83102,3.136608,1.054712E-15,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1924253,13.01412,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,12.08318,12.08318,12,0,3.372,12.08318,0,0,0,0,0,0.08755452,0.0831768,0,0,0,29.59898,0,0.08755452,-0.08755452,38.90779,99.76336,0.1924253,13.29149,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,21.89002,20.36,12,0,3.372,20.36,0,0,1.530018,3.719019,0,8.8,8.36,0,0,0.0972828,29.51142,0,8.8,-8.8,29.63177,75.97875,0.1924253,24.07902,0,12,29.51142
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,34.437,20.36,12,0,3.372,20.36,0,0,14.07701,17.52071,0,8.8,8.36,0,0,9.875061,20.71142,0,8.8,-8.8,20.35576,52.19415,0.1924253,37.88071,0,12,20.71142
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2924561,0.2924561,9.092456,0,2.636391,0.2924561,0,0,0,0,0,0,0,8.8,8.36,19.65284,11.91142,8.36,0,8.36,28.28675,72.52998,0.1925063,0.3217017,0,12,11.91142
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.29284,19.43542,8.36,0,8.36,36.21774,92.86582,0.1925226,0,0,12,19.43542
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.812986,1.812986,0,0,0,1.812986,0,0,2.220446E-16,0,0,1.908407,1.812986,0,0,2.932838,26.95942,0,1.908407,-1.908407,34.2061,87.70779,0.1925226,1.994285,0,0,26.95942
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1827742,0.1827742,0,0,0,0.1827742,0,0,0,0,0,0.1923939,0.1827742,0,0,5.05329,25.05102,0,0.1923939,-0.1923939,34.0033,87.18779,0.1925226,0.2010516,0,0,25.05102
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.267061,24.85862,0,0,0,34.0033,87.18779,0.1925226,0,0,0,24.85862
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.267061,24.85862,0,0,0,34.0033,87.18779,0.1925226,0,0,0,24.85862
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.267061,24.85862,0,0,0,34.0033,87.18779,0.1925226,0,0,0,24.85862
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.3293348,0.3293348,0,0,0,0.3293348,0,0,0,0,0,0.3466682,0.3293348,0,0,5.267061,24.85862,0,0.3466682,-0.3466682,33.63789,86.25082,0.1925226,0.3622682,0,0,24.85862
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,2.217251,2.217251,0,0,0,2.217251,0,0,0,0,0,2.333949,2.217251,0,0,5.652248,24.51196,0,2.333949,-2.333949,31.17769,79.94263,0.1925226,2.438976,0,0,24.51196
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,8.245524,22.17801,0.7121233,0,0.7121233,31.85327,81.67488,0.1924166,0,0.5696986,0,22.89013
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,22.92111,20.36,12,0,3.372,20.36,16.56579,0,2.561108,4.853218,3.372795,8.8,8.36,0,0,7.533401,22.81892,0,5.427206,-5.427206,26.13249,67.00625,0.1924166,25.21322,2.698236,12,26.19171
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,6.502737,6.502737,12,0,3.372,6.502737,58.3095,0,0,0,3.791714,0,0,5.497263,5.2224,13.56363,17.39171,9.014113,0,9.014113,34.68403,88.93323,0.1930275,7.153011,3.033371,12,21.18343
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,2.227885,2.227885,0,0,0,2.227885,245.1143,0,0,0,5.460863,2.345142,2.227885,0,0,4.549516,25.50441,3.115722,0,3.115722,37.63986,96.51227,0.1925668,2.450673,4.36869,0,30.96528
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,12.26788,12.26788,4.013309,0,1.351367,12.26788,82.51481,0,0,0,10.12282,8.689024,8.254573,0,0,1.433795,28.30856,1.433795,0,1.433795,39.00008,100,0.1923782,13.49467,8.098254,12,38.43138
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.620668,4.620668,0,0,0,4.620668,249.1705,6.649481,0,0,11.51334,4.863862,4.620668,0,0,0,29.59898,0,0,0,39.00008,100,0.1923782,5.082736,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,13.34486,13.34486,4.984858,0,1.597169,13.34486,70.57697,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923782,14.67934,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.924384,1.924384,0,0,0,1.924384,242.4277,2.639571,0,0,4.665238,2.025667,1.924384,0,0,0,29.59898,0,0,0,39.00008,100,0.1923782,2.116822,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,2.224831,2.224831,0,0,0,2.224831,169.6761,1.433079,0,0,3.775007,2.341928,2.224831,0,0,0,29.59898,0,0,0,39.00008,100,0.1923782,2.447315,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.3278,1.3278,0,0,0,1.3278,205.7901,1.334797,0,0,2.732481,1.397684,1.3278,0,0,0,29.59898,0,0,0,39.00008,100,0.1923782,1.46058,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,10.27865,10.27865,9.723167,0,2.795961,10.27865,5.688632,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1923782,11.30651,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,28.17354,20.36,12,0,3.372,20.36,1.266902,0,7.813538,10.63089,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1923782,30.99089,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,20.58922,20.36,12,0,3.372,20.36,0,0,0.229221,2.288143,0,8.8,8.36,0,0,9.491177,21.05692,0,8.8,-8.8,20.71994,53.12795,0.1923782,22.64814,0,12,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,25.66175,20.36,12,0,3.372,20.36,0,0,5.30175,7.867925,0,8.8,8.36,0,0,19.26895,12.25692,0,8.8,-8.8,11.44393,29.34335,0.1923782,28.22792,0,12,12.25692
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,25.21007,15.28407,12,0,3.372,15.28407,0,0,9.925999,12.44701,0,3.456919,3.284073,0,0,29.04673,3.456919,0,3.456919,-3.456919,7.800015,20,0.1923782,27.73108,0,12,3.456919
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,4.331381,4.331381,12,0,3.372,4.331381,0,0,0,0,0,0,0,7.668619,7.285188,32.88775,8.426001E-16,7.285188,0,7.285188,14.71135,37.72134,0.1929522,4.76452,0,12,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.121998,1.121998,9.921998,0,2.846266,1.121998,0,0,0,0,0,0,0,8.8,8.36,25.60257,6.556669,8.36,0,8.36,22.64234,58.05717,0.1932038,1.234198,0,12,6.556669
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.573375,1.573375,10.37337,0,2.960464,1.573375,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.24257,14.08067,8.36,0,8.36,30.57334,78.39301,0.1935477,1.730713,0,12,14.08067
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,3.003956,3.003956,11.80396,0,3.322401,3.003956,0,0,0,0,0,0,0,8.8,8.36,8.882565,21.60467,8.36,0,8.36,38.50433,98.72885,0.1941867,3.304351,0,12,21.60467
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.798631,3.798631,0,0,0,3.798631,0,0,4.440892E-16,0,0,3.998559,3.798631,0,0,0.5225659,29.12867,0,3.998559,-3.998559,34.28948,87.92156,0.1941867,4.178493,0,0,29.12867
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3720612,0.3720612,0,0,0,0.3720612,0,0,5.551115E-17,0,0,0.3916434,0.3720612,0,0,4.965409,25.13011,0,0.3916434,-0.3916434,33.87665,86.86303,0.1941867,0.4092673,0,0,25.13011
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.8758831,0.8758831,0,0,0,0.8758831,0,0,1.110223E-16,0,0,0.9219822,0.8758831,0,0,5.400568,24.73847,0,0.9219822,-0.9219822,32.90479,84.3711,0.1941867,0.9634714,0,0,24.73847
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.741648,3.741648,0,0,0,3.741648,0,0,4.440892E-16,0,0,3.938577,3.741648,0,0,6.424993,23.81648,0,3.938577,-3.938577,28.75317,73.72593,0.1941867,4.115813,0,0,23.81648
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.893592,3.893592,0,0,0,3.893592,0,0,4.440892E-16,0,0,4.098518,3.893592,0,0,10.80119,19.87791,0,4.098518,-4.098518,24.43295,62.64847,0.1941867,4.282951,0,0,19.87791
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,17.18394,17.18394,12,0,3.372,17.18394,10.55292,0,0,0,1.813407,5.45678,5.183941,0,0,15.3551,15.77939,0,3.643373,-3.643373,20.5925,52.80118,0.1941867,18.90234,1.450726,12,17.5928
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.829211,6.829211,12,0,3.372,6.829211,74.27738,0,0,0,5.072559,0,0,5.170789,4.91225,19.40329,12.13602,9.984809,0,9.984809,30.06492,77.08939,0.1946249,7.512132,4.058047,12,17.20858
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.960845,6.960845,8.14782,0,2.397398,6.960845,117.3569,0,0,0,8.169036,0,0,1.186974,1.127626,9.418482,21.12234,9.296661,0,9.296661,38.88451,99.70367,0.1943582,7.65693,6.535228,12,29.29138
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,10.93102,0,0,11.05284,0,0,0,0,0.1218211,29.48934,0.1218211,0,0.1218211,39.00008,100,0.1943408,0,8.842272,0,40.54218
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,16.74764,16.74764,8.387636,0,2.458072,16.74764,74.58073,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943408,18.4224,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.884353,2.884353,0,0,0,2.884353,434.6817,9.501595,0,0,12.53776,3.036161,2.884353,0,0,0,29.59898,0,0,0,39.00008,100,0.1943408,3.172789,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943408,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2997077,0.2997077,0,0,0,0.2997077,3412.118,9.910898,0,0,10.22638,0.3154817,0.2997077,0,0,0,29.59898,0,0,0,39.00008,100,0.1943408,0.3296784,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,7.112817,7.112817,0,0,0,7.112817,117.1016,0.8420476,0,0,8.329224,7.487175,7.112817,0,0,0,29.59898,0,0,0,39.00008,100,0.1943408,7.824099,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,6.129672,6.129672,0,0,0,6.129672,94.60638,0,0,0,5.79906,6.452286,6.129672,0,0,0,29.59898,0,0.6532258,-0.6532258,38.31152,98.23447,0.1943408,6.742639,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,27.34566,20.36,12,0,3.372,20.36,13.18259,0,6.985662,9.720228,2.683974,8.8,8.36,0,0,0.7258065,28.94575,0,6.116025,-6.116025,31.86466,81.70409,0.1943408,30.08023,2.14718,12,31.62973
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,8.075126,8.075126,12,0,3.372,8.075126,11.18615,0,0,0,0.9032961,0,0,3.924874,3.72863,7.52139,22.82973,4.631927,0,4.631927,36.25889,92.97133,0.1946668,8.882639,0.7226368,12,23.73302
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,9.554223,9.554223,12,0,3.372,9.554223,0,0,0,0,0,0,0,2.445776,2.323488,2.889464,26.99846,2.323488,0,2.323488,38.46315,98.62325,0.194839,10.50965,0,12,26.99846
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,18.03565,18.03565,12,0,3.372,18.03565,0,0,0,0,0,6.35332,6.035654,0,0,0.5659764,29.0896,0,6.35332,-6.35332,31.76616,81.45152,0.194839,19.83922,0,12,29.0896
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.588706,5.588706,0,0,0,5.588706,0,0,8.881784E-16,0,0,5.882848,5.588706,0,0,7.62522,22.73628,0,5.882848,-5.882848,25.56509,65.55138,0.194839,6.147576,0,0,22.73628
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.221695,1.221695,0,0,0,1.221695,0,0,0,0,0,1.285995,1.221695,0,0,14.16172,16.85343,0,1.285995,-1.285995,24.20954,62.07561,0.194839,1.343864,0,0,16.85343
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.439912,2.439912,0,0,0,2.439912,0,0,4.440892E-16,0,0,2.568329,2.439912,0,0,15.5906,15.56744,0,2.568329,-2.568329,21.50228,55.13394,0.194839,2.683904,0,0,15.56744
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.232456,1.232456,0,0,0,1.232456,0,0,0,0,0,1.297322,1.232456,0,0,18.4443,12.99911,0,1.297322,-1.297322,20.13478,51.62754,0.194839,1.355701,0,0,12.99911
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.970853,1.970853,0,0,0,1.970853,0,0,2.220446E-16,0,0,2.074582,1.970853,0,0,19.88577,11.70179,0,2.074582,-2.074582,17.94798,46.02037,0.194839,2.167939,0,0,11.70179
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19086,9.627204,0,0,0,17.94798,46.02037,0.194839,0,0,0,9.627204
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.350706,1.350706,0,0,0,1.350706,0,0,2.220446E-16,0,0,1.421796,1.350706,0,0,22.19086,9.627204,0,1.421796,-1.421796,16.44927,42.17754,0.194839,1.485777,0,0,9.627204
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.796168,1.796168,0,0,0,1.796168,0,0,2.220446E-16,0,0,1.890703,1.796168,0,0,23.77063,8.205408,0,1.890703,-1.890703,14.4563,37.06736,0.194839,1.975784,0,0,8.205408
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.87141,6.314705,0,0,0,14.4563,37.06736,0.194839,0,0,0,6.314705
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,1.03342,1.03342,0,0,0,1.03342,0,0,0,0,0,1.087811,1.03342,0,0,25.87141,6.314705,0,1.087811,-1.087811,13.30965,34.12723,0.194839,1.136762,0,0,6.314705
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,27.08009,5.226894,1.384291,0,1.384291,14.6229,37.49454,0.1946417,0,1.107433,0,6.611185
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,11.19462,11.19462,12,0,3.372,11.19462,32.5771,0,0,0,3.646881,0,0,0.8053839,0.7651147,25.6958,6.472756,4.411996,0,4.411996,18.80849,48.22679,0.1948908,12.31408,2.917505,12,10.11964
