Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,20.12743,20.12743,12,0,3.372,20.12743,41.13858,0,0,1.780171,8.280138,8.555187,8.127428,0,0,21.28381,10.44355,0,0.2750497,-0.2750497,18.51856,47.48339,0.1948908,22.14017,6.62411,12,18.72369
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,9.600926,9.600926,12,0,3.372,9.600926,109.1124,0,0,0,10.47581,0,0,2.399074,2.27912,21.58942,10.1685,12.75493,0,12.75493,30.61894,78.50996,0.1949227,10.56102,8.380645,12,20.64431
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,8.899275,8.899275,5.883889,0,1.824624,8.899275,134.9389,0,0,0,12.00858,3.17409,3.015385,0,0,8.834492,21.64794,8.834492,0,8.834492,39.00008,100,0.1942684,9.789202,9.606865,12,33.65652
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,16.54234,16.54234,8.182341,0,2.406132,16.54234,78.03341,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,18.19658,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,8.293254,8.293254,3,0,1.095,8.293254,140.484,6.07885,0,0,11.6507,5.571846,5.293254,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,9.122579,9.320557,12,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,21.58353,20.36,12,0,3.372,20.36,43.44763,0.04593814,1.223526,3.381878,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,23.74188,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,10.87864,10.87864,3.144934,0,1.131668,10.87864,74.83237,1.776357E-15,0,0,8.140747,8.140747,7.73371,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,11.96651,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,13.95343,13.95343,10.73402,0,3.051708,13.95343,24.28687,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,15.34877,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,11.52149,11.52149,11.17473,0,3.163207,11.52149,3.168116,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1942684,12.67364,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,5.401382,5.401382,0,0,0,5.401382,0,0,0,0,0,5.685666,5.401382,0,0,0,29.59898,0,5.685666,-5.685666,33.00686,84.6328,0.1942684,5.941521,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,21.12467,20.36,12,0,3.372,20.36,0,0,0.7646721,2.877139,0,8.8,8.36,0,0,6.317407,23.91331,0,8.8,-8.8,23.73085,60.8482,0.1942684,23.23714,0,12,23.91331
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,16.83601,16.83601,12,0,3.372,16.83601,0,0,0,0,0,5.090538,4.83601,0,0,16.09518,15.11331,0,5.090538,-5.090538,18.36495,47.08952,0.1942684,18.51961,0,12,15.11331
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.963244,2.963244,11.76324,0,3.312101,2.963244,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.75134,10.02277,8.36,0,8.36,26.29594,67.42535,0.1948674,3.259569,0,12,10.02277
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.39134,17.54677,8.36,0,8.36,34.22693,87.76119,0.1948684,0,0,12,17.54677
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.031337,25.07077,0,0,0,34.22693,87.76119,0.1948684,0,0,0,25.07077
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.031337,25.07077,0,0,0,34.22693,87.76119,0.1948684,0,0,0,25.07077
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.031337,25.07077,0,0,0,34.22693,87.76119,0.1948684,0,0,0,25.07077
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,3.001783,3.001783,0,0,0,3.001783,0,0,4.440892E-16,0,0,3.159772,3.001783,0,0,5.031337,25.07077,0,3.159772,-3.159772,30.89624,79.22097,0.1948684,3.301961,0,0,25.07077
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.3416322,0.3416322,0,0,0,0.3416322,0,0,0,0,0,0.3596129,0.3416322,0,0,8.542194,21.911,0,0.3596129,-0.3596129,30.51718,78.24901,0.1948684,0.3757955,0,0,21.911
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.768391,3.768391,0,0,0,3.768391,0,0,4.440892E-16,0,0,3.966728,3.768391,0,0,8.941764,21.55139,0,3.966728,-3.966728,26.33588,67.52776,0.1948684,4.14523,0,0,21.55139
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.34924,17.58466,0,0,0,26.33588,67.52776,0.1948684,0,0,0,17.58466
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,7.24664,7.24664,0,0,0,7.24664,10.91943,0,8.881784E-16,0,0.7912914,7.628042,7.24664,0,0,13.34924,17.58466,0,6.83675,-6.83675,19.12931,49.04942,0.1948684,7.971303,0.6330331,0,18.37595
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,10.44718,10.44718,12,0,3.372,10.44718,12.65127,2.220446E-16,0,0,1.321701,0,0,1.55282,1.475179,20.94563,10.74791,2.79688,0,2.79688,21.78266,55.85287,0.1950415,11.4919,1.057361,12,12.06961
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.015273,0,0,8.8,8.36,18.14875,13.2651,9.375273,0,9.375273,30.67683,78.65838,0.1949021,0,0.8122186,12,14.28038
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,16.76654,16.76654,12,0,3.372,16.76654,7.011531,0,0,0,1.175591,5.017415,4.766544,0,0,8.773476,21.70285,0,3.841823,-3.841823,26.62719,68.27471,0.1949021,18.4432,0.9404731,12,22.87844
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,13.04217,17.86103,10.23973,0,10.23973,36.34145,93.18301,0.194647,0,1.503781,12,19.74075
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,2.802441,27.07678,1.776214,0,1.776214,38.02651,97.50368,0.1944059,0,1.420971,0,28.85299
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,5.156783,5.156783,0,0,0,5.156783,68.35686,0,0,0,3.525015,5.428193,5.156783,0,0,1.026227,28.67537,0,1.903178,-1.903178,36.02039,92.35979,0.1944059,5.672462,2.820012,0,32.20039
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.915585,1.915585,0,0,0,1.915585,138.1853,0,0,0,2.647056,2.016405,1.915585,0,0,3.140869,26.7722,0.6306506,0,0.6306506,36.61868,93.89385,0.1943204,2.107143,2.117645,0,29.41925
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,6.448373,6.448373,0,0,0,6.448373,33.37596,0,0,0,2.152206,6.787761,6.448373,0,0,2.510218,27.33978,0,4.635555,-4.635555,31.73237,81.36489,0.1943204,7.09321,1.721765,0,29.49199
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,7.660834,22.70423,0.5163657,0,0.5163657,32.22224,82.62096,0.1942505,0,0.4130926,0,23.22059
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,7.144469,23.16896,0.6587535,0,0.6587535,32.84719,84.22339,0.1941613,0,0.5270028,0,23.82771
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,7.4157,7.4157,0,0,0,7.4157,6.087544,0,0,0,0.4514341,7.806001,7.4157,0,0,6.485715,23.76184,0,7.354567,-7.354567,25.0948,64.3455,0.1941613,8.15727,0.3611473,0,24.21327
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,15.96043,15.96043,12,0,3.372,15.96043,0,0,0,0,0,4.168872,3.960428,0,0,14.65746,16.40727,0,4.168872,-4.168872,20.70042,53.07789,0.1941613,17.55647,0,12,16.40727
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.816417,7.816417,12,0,3.372,7.816417,0,0,0,0,0,0,0,4.183583,3.974404,19.28954,12.2384,3.974404,0,3.974404,24.47087,62.74569,0.1944422,8.598059,0,12,12.2384
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,8.223385,8.223385,12,0,3.372,8.223385,0,0,0,0,0,0,0,3.776615,3.587784,15.31513,15.81536,3.587784,0,3.587784,27.87454,71.47304,0.1946945,9.045724,0,12,15.81536
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.2363021,0.2363021,9.036303,0,2.622185,0.2363021,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.72735,19.04436,8.36,0,8.36,35.80553,91.80887,0.1947422,0.2599323,0,12,19.04436
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.81303,1.81303,0,0,0,1.81303,0,0,0,0,0,1.908453,1.81303,0,0,3.367348,26.56837,0,1.908453,-1.908453,33.79385,86.65071,0.1947422,1.994334,0,0,26.56837
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.673769,2.673769,0,0,0,2.673769,0,0,0,0,0,2.814494,2.673769,0,0,5.487851,24.65991,0,2.814494,-2.814494,30.82711,79.04371,0.1947422,2.941146,0,0,24.65991
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.848728,2.848728,0,0,0,2.848728,0,0,4.440892E-16,0,0,2.998661,2.848728,0,0,8.615067,21.84542,0,2.998661,-2.998661,27.66624,70.93894,0.1947422,3.133601,0,0,21.84542
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2246429,0.2246429,0,0,0,0.2246429,0,0,2.775558E-17,0,0,0.2364663,0.2246429,0,0,11.94691,18.84676,0,0.2364663,-0.2364663,27.41698,70.29982,0.1947422,0.2471072,0,0,18.84676
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,2.213887,2.213887,0,0,0,2.213887,0,0,0,0,0,2.330407,2.213887,0,0,12.20965,18.61029,0,2.330407,-2.330407,24.96052,64.00121,0.1947422,2.435276,0,0,18.61029
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.969682,1.969682,0,0,0,1.969682,0,0,4.440892E-16,0,0,2.07335,1.969682,0,0,14.79899,16.27988,0,2.07335,-2.07335,22.77502,58.39736,0.1947422,2.166651,0,0,16.27988
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.372155,2.372155,0,0,0,2.372155,0,0,0,0,0,2.497005,2.372155,0,0,17.10272,14.20653,0,2.497005,-2.497005,20.14294,51.64847,0.1947422,2.609371,0,0,14.20653
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.611886,5.611886,0,0,0,5.611886,0,0,8.881784E-16,0,0,5.907248,5.611886,0,0,19.87717,11.70953,0,5.907248,-5.907248,13.91616,35.68238,0.1947422,6.173075,0,0,11.70953
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,14.41271,14.41271,12,0,3.372,14.41271,9.989965,4.440892E-16,0,0,1.439824,2.53969,2.412705,0,0,26.44077,5.80228,0,1.099865,-1.099865,12.7568,32.70967,0.1947422,15.85398,1.151859,12,7.242104
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.885959,3.885959,11.85959,0,3.336477,3.885959,69.26116,0,0,0,2.691461,0,0,7.973634,7.574952,27.66285,4.702415,10.26641,0,10.26641,22.49637,57.68288,0.1950783,4.274555,2.153168,12,7.393876
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.602473,4.602473,12,0,3.372,4.602473,80.40572,8.881784E-16,0,0,3.700651,0,0,7.397527,7.027651,17.39643,13.94219,10.7283,0,10.7283,32.67413,83.77966,0.1953751,5.06272,2.960521,12,17.64284
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.551369,3.551369,0,0,0,3.551369,117.3067,0,0,0,4.165993,3.738283,3.551369,0,0,6.668134,23.59766,0.4277101,0,0.4277101,33.07989,84.82007,0.1953184,3.906506,3.332794,0,27.76365
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,6.240424,23.9826,3.389445,0,3.389445,36.2954,93.06495,0.19487,0,2.711556,0,27.37204
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,21.81388,20.36,12,0,3.372,20.36,23.57351,0,1.453878,3.635266,4.799568,8.8,8.36,0,0,2.850979,27.0331,0,4.000432,-4.000432,32.07858,82.25259,0.19487,23.99527,3.839654,12,31.83266
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,5.051306,5.051306,0,0,0,5.051306,122.4733,0,0,0,6.186501,5.317164,5.051306,0,0,7.295903,23.03267,0.8693362,0,0.8693362,32.9033,84.36727,0.1947553,5.556437,4.949201,0,29.21917
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,3.077554,3.077554,0,0,0,3.077554,223.1962,0,0,0,6.868984,3.23953,3.077554,0,0,6.426567,23.81507,3.629453,0,3.629453,36.3465,93.19598,0.1942779,3.385309,5.495187,0,30.68405
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,2.417101,0,0,5.214214,0,0,0,0,2.797114,27.08158,2.797114,0,2.797114,39.00008,100,0.1939116,0,4.171371,0,32.29579
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,15.54665,15.54665,12,0,3.372,15.54665,14.80872,0,0,0,2.30226,3.733311,3.546646,0,0,0,29.59898,0,1.431051,-1.431051,37.49162,96.13216,0.1939116,17.10131,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0,0,0,0.5567158,0,0,0,0,1.590057,28.16793,0.5567158,0,0.5567158,38.01976,97.48638,0.1938389,0,0.4453727,0,28.72464
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0,0,0,0.2767665,0,0,0,0,1.033341,28.66897,0.2767665,0,0.2767665,38.28233,98.15962,0.1938027,0,0.2214132,0,28.94574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7565747,28.91806,0,0,0,38.28233,98.15962,0.1938027,0,0,0,28.91806
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,8.580566,8.580566,9.376961,0,2.708371,8.580566,0,1.110223E-16,0,0,0,0,0,0.7963945,0.7565747,0.7565747,28.91806,0.7565747,0,0.7565747,39.00008,100,0.1938547,9.438622,0,12,28.91806
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.641747,1.641747,0,0,0,1.641747,0,0,0,0,0,1.728155,1.641747,0,0,0,29.59898,0,1.728155,-1.728155,37.17844,95.32915,0.1938547,1.805922,0,0,29.59898
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,4.197256,4.197256,0,0,0,4.197256,0,0,8.881784E-16,0,0,4.418164,4.197256,0,0,1.920172,27.87082,0,4.418164,-4.418164,32.52129,83.38776,0.1938547,4.616981,0,0,27.87082
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.901013,3.901013,0,0,0,3.901013,0,0,4.440892E-16,0,0,4.10633,3.901013,0,0,6.829243,23.45266,0,4.10633,-4.10633,28.19284,72.28918,0.1938547,4.291115,0,0,23.45266
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.634425,1.634425,0,0,0,1.634425,0,0,2.220446E-16,0,0,1.720447,1.634425,0,0,11.39183,19.34633,0,1.720447,-1.720447,26.37933,67.63916,0.1938547,1.797867,0,0,19.34633
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.541301,1.541301,0,0,0,1.541301,0,0,0,0,0,1.622423,1.541301,0,0,13.30344,17.62588,0,1.622423,-1.622423,24.66914,63.25409,0.1938547,1.695432,0,0,17.62588
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.5532851,0.5532851,0,0,0,0.5532851,0,0,1.110223E-16,0,0,0.5824054,0.5532851,0,0,15.10613,16.00346,0,0.5824054,-0.5824054,24.05523,61.67996,0.1938547,0.6086136,0,0,16.00346
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.75325,15.42105,0,0,0,24.05523,61.67996,0.1938547,0,0,0,15.42105
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,4.262445,4.262445,0,0,0,4.262445,0,0,8.881784E-16,0,0,4.486785,4.262445,0,0,15.75325,15.42105,0,4.486785,-4.486785,19.32575,49.5531,0.1938547,4.68869,0,0,15.42105
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73857,10.93427,0,0,0,19.32575,49.5531,0.1938547,0,0,0,10.93427
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.61597,1.61597,0,0,0,1.61597,0,0,2.220446E-16,0,0,1.70102,1.61597,0,0,20.73857,10.93427,0,1.70102,-1.70102,17.53271,44.95559,0.1938547,1.777566,0,0,10.93427
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,22.62859,9.233249,1.592899,0,1.592899,19.04387,48.83034,0.1936471,0,1.274319,0,10.82615
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,21.03569,10.66686,4.331617,0,4.331617,23.1532,59.36707,0.1930845,0,3.465294,0,14.99848
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,11.05204,11.05204,12,0,3.372,11.05204,65.35135,0,0,0,7.222656,0,0,0.9479625,0.9005644,16.70407,14.56531,8.12322,0,8.12322,30.85957,79.12694,0.1935026,12.15724,5.778124,12,21.78797
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,22.08647,20.36,12,0,3.372,20.36,46.72484,0,1.726467,3.935114,9.513178,8.8,8.36,0,0,8.580852,21.87621,0.7131776,0,0.7131776,31.53615,80.86176,0.1934106,24.29511,7.610542,12,31.38939
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.775757,6.775757,0,0,0,6.775757,163.7666,0,0,0,11.09643,7.132375,6.775757,0,0,7.867674,22.51807,3.964053,0,3.964053,35.29678,90.50438,0.1929008,7.453332,8.877143,0,33.6145
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,8.747937,0,0,12.65156,0,0,0,0,3.903621,26.08572,3.903621,0,3.903621,39.00008,100,0.1924014,0,10.12125,0,38.73728
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,2.085974,2.085974,0,0,0,2.085974,607.6896,10.48049,0,0,12.67625,2.195762,2.085974,0,0,0,29.59898,0,0,0,39.00008,100,0.1924014,2.294572,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924014,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4580592,0.4580592,0,0,0,0.4580592,1884.961,8.15207,0,0,8.634238,0.4821676,0.4580592,0,0,0,29.59898,0,0,0,39.00008,100,0.1924014,0.5038651,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,9.622084,9.622084,5.023106,0,1.606846,9.622084,50.31165,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1924014,10.58429,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,5.166231,5.166231,0,0,0,5.166231,62.80394,0,8.881784E-16,0,3.244597,5.438138,5.166231,0,0,0,29.59898,0,2.193541,-2.193541,36.68788,94.0713,0.1924014,5.682854,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,17.2858,17.2858,12,0,3.372,17.2858,2.585061,0,0,0,0.4468484,5.563995,5.285795,0,0,2.437268,27.40544,0,5.117146,-5.117146,31.29394,80.2407,0.1924014,19.01438,0.3574787,12,27.85229
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.81866,3.81866,0,0,0,3.81866,0,0,4.440892E-16,0,0,4.019643,3.81866,0,0,8.122987,22.28829,0,4.019643,-4.019643,27.05686,69.37643,0.1924014,4.200527,0,0,22.28829
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.58926,18.26865,0,0,0,27.05686,69.37643,0.1924014,0,0,0,18.26865
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.732255,6.732255,0,0,0,6.732255,0,0,8.881784E-16,0,0,7.086585,6.732255,0,0,12.58926,18.26865,0,7.086585,-7.086585,19.58694,50.22284,0.1924014,7.405481,0,0,18.26865
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46324,11.18206,0,0,0,19.58694,50.22284,0.1924014,0,0,0,11.18206
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.944988,0.944988,0,0,0,0.944988,0,0,1.110223E-16,0,0,0.9947243,0.944988,0,0,20.46324,11.18206,0,0.9947243,-0.9947243,18.53841,47.5343,0.1924014,1.039487,0,0,11.18206
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2571892,0.2571892,0,0,0,0.2571892,0,0,5.551115E-17,0,0,0.2707255,0.2571892,0,0,21.56849,10.18734,0,0.2707255,-0.2707255,18.25304,46.80258,0.1924014,0.2829081,0,0,10.18734
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.756502,2.756502,0,0,0,2.756502,0,0,4.440892E-16,0,0,2.901581,2.756502,0,0,21.86929,9.916614,0,2.901581,-2.901581,15.19451,38.9602,0.1924014,3.032152,0,0,9.916614
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.863551,2.863551,0,0,0,2.863551,0,0,0,0,0,3.014264,2.863551,0,0,25.09327,7.015032,0,3.014264,-3.014264,12.0172,30.81326,0.1924014,3.149906,0,0,7.015032
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.4097576,0.4097576,0,0,0,0.4097576,0,0,5.551115E-17,0,0,0.4313237,0.4097576,0,0,28.44246,4.000768,0,0.4313237,-0.4313237,11.56254,29.64748,0.1924014,0.4507333,0,0,4.000768
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.787431,2.787431,0,0,0,2.787431,0,0,4.440892E-16,0,0,2.934138,2.787431,0,0,28.9217,3.569444,0,2.934138,-2.934138,8.469687,21.7171,0.1924014,3.066174,0,0,3.569444
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.428092,3.428092,12,0,3.372,3.428092,0,0,0,0,0,0,0,8.571908,8.143313,32.18186,0.6353065,8.143313,0,8.143313,16.19511,41.52584,0.1929574,3.770901,0,12,0.6353065
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.870817,1.870817,10.67082,0,3.035717,1.870817,0,0,0,0,0,0,0,8.8,8.36,24.03854,7.964288,8.36,0,8.36,24.1261,61.86168,0.1933138,2.057899,0,12,7.964288
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,15.67854,15.48829,9.17811,0,9.17811,32.83323,84.18758,0.19322,0,0.6544883,12,16.3064
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.953745,8.953745,12,0,3.372,8.953745,35.35821,0,0,0,3.165884,0,0,3.046256,2.893943,6.500434,23.74859,6.059826,0,6.059826,38.58208,98.92822,0.1935649,9.849119,2.532707,12,26.91447
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,11.13332,11.13332,4.422216,0,1.454821,11.13332,67.4096,9.992007E-16,0,0,7.504924,7.064317,6.711101,0,0,0.4406077,29.20243,0.4406077,0,0.4406077,39.00008,100,0.1935859,12.24665,6.00394,12,36.70736
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,9.603902,9.603902,3,0,1.095,9.603902,103.3261,2.971862,0,0,9.923338,6.951476,6.603902,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,10.56429,7.938671,12,39.52232
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4709963,0.4709963,0,0,0,0.4709963,2437.33,10.98395,0,0,11.47973,0.4957856,0.4709963,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,0.5180959,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,6.078176,6.078176,0,0,0,6.078176,195.366,5.476612,0,0,11.87469,6.398081,6.078176,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,6.685994,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,3.114776,3.114776,0,0,0,3.114776,367.7788,8.176774,0,0,11.45549,3.278711,3.114776,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,3.426253,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,11.20096,11.20096,3,0,1.095,11.20096,108.2508,3.492541,0,0,12.12513,8.63259,8.20096,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,12.32106,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,12.24739,12.24739,5.432048,0,1.710308,12.24739,58.57612,0,0,0,7.174049,7.174049,6.815347,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,13.47213,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,9.277757,9.277757,4.247825,0,1.4107,9.277757,57.06838,8.881784E-16,0,0,5.294665,5.294665,5.029932,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,10.20553,4.235733,12,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007892922,0.007892922,0,0,0,0.007892922,16611.66,1.302837,0,0,1.311145,0.00830834,0.007892922,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,0.008682215,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1935859,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.124572,1.124572,0,0,0,1.124572,0,0,0,0,0,1.18376,1.124572,0,0,0,29.59898,0,1.18376,-1.18376,37.75229,96.80054,0.1935859,1.237029,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,11.33966,11.33966,12,0,3.372,11.33966,0,0,0,0,0,0,0,0.6603406,0.6273236,1.315289,28.41522,0.6273236,0,0.6273236,38.34742,98.32652,0.1936276,12.47363,0,12,28.41522
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,7.340322,7.340322,0,0,0,7.340322,0,0,0,0,0,7.726654,7.340322,0,0,0.6879654,28.97981,0,7.726654,-7.726654,30.20281,77.44294,0.1936276,8.074353,0,0,28.97981
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,1.111043,1.111043,0,0,0,1.111043,0,0,2.220446E-16,0,0,1.169519,1.111043,0,0,9.273136,21.25315,0,1.169519,-1.169519,28.97003,74.28197,0.1936276,1.222147,0,0,21.25315
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,3.213507,3.213507,0,0,0,3.213507,0,0,4.440892E-16,0,0,3.382639,3.213507,0,0,10.5726,20.08364,0,3.382639,-3.382639,25.40441,65.13939,0.1936276,3.534858,0,0,20.08364
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.342446,2.342446,0,0,0,2.342446,0,0,0,0,0,2.465732,2.342446,0,0,14.33109,16.701,0,2.465732,-2.465732,22.8053,58.47502,0.1936276,2.57669,0,0,16.701
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.220538,1.220538,0,0,0,1.220538,0,0,2.220446E-16,0,0,1.284776,1.220538,0,0,17.07079,14.23526,0,1.284776,-1.284776,21.45103,55.00253,0.1936276,1.342591,0,0,14.23526
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,3.209415,3.209415,0,0,0,3.209415,0,0,4.440892E-16,0,0,3.378331,3.209415,0,0,18.49832,12.95049,0,3.378331,-3.378331,17.88996,45.87159,0.1936276,3.530356,0,0,12.95049
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.860264,3.860264,0,0,0,3.860264,0,0,4.440892E-16,0,0,4.063436,3.860264,0,0,22.25202,9.572158,0,4.063436,-4.063436,13.60672,34.88895,0.1936276,4.246291,0,0,9.572158
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.591523,2.591523,0,0,0,2.591523,0,0,4.440892E-16,0,0,2.727919,2.591523,0,0,26.76695,5.508721,0,2.727919,-2.727919,10.73124,27.51594,0.1936276,2.850676,0,0,5.508721
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.504057,4.504057,12,0,3.372,4.504057,0,0,0,0,0,0,0,7.495943,7.121146,29.79797,2.780802,7.121146,0,7.121146,17.48695,44.83825,0.1940982,4.954463,0,12,2.780802
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.67683,9.189834,8.36,0,8.36,25.41794,65.17408,0.1941032,0,0,12,9.189834
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,9.37576,9.37576,12,0,3.372,9.37576,5.551309,0,0,0,0.5204774,0,0,2.62424,2.493028,14.31683,16.71383,3.013505,0,3.013505,28.27681,72.50449,0.1942903,10.31334,0.4163819,12,17.23431
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,11.30332,19.42599,10.88393,0,10.88393,38.60221,98.97982,0.1939819,0,2.019144,12,21.94992
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,0,0,0,0,3.728693,0,0,4.148085,0,0,0,0,0.4193924,29.22153,0.4193924,0,0.4193924,39.00008,100,0.1939301,0,3.318468,0,33.36961
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.728203,3.728203,0,0,0,3.728203,188.4012,3.099553,0,0,7.023977,3.924424,3.728203,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,4.101023,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.274225,1.274225,0,0,0,1.274225,757.3672,8.309273,0,0,9.650562,1.34129,1.274225,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,1.401647,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,8.456069,8.456069,3,0,1.095,8.456069,125.2093,4.844558,0,0,10.58779,5.743231,5.456069,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,9.301677,8.470231,12,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,17.38336,17.38336,9.06929,0,2.63053,17.38336,50.34501,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,19.1217,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,4.285956,4.285956,0,0,0,4.285956,117.3481,0.5179567,0,0,5.029489,4.511532,4.285956,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,4.714551,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,8.71246,8.71246,5.411255,0,1.705048,8.71246,39.88486,0,0,0,3.474952,3.474952,3.301205,0,0,0,29.59898,0,0,0,39.00008,100,0.1939301,9.583706,2.779962,12,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,18.01624,18.01624,12,0,3.372,18.01624,7.670819,0,0,0,1.381994,6.33289,6.016246,0,0,0,29.59898,0,4.950897,-4.950897,33.78138,86.61874,0.1939301,19.81787,1.105595,12,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,5.500996,24.64808,0.635292,0,0.635292,34.38407,88.16409,0.1938517,0,0.5082336,0,25.28337
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.865704,25.21984,0,0,0,34.38407,88.16409,0.1938517,0,0,0,25.21984
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,9.642527,9.642527,12,0,3.372,9.642527,0,0,0,0,0,0,0,2.357473,2.239599,4.865704,25.21984,2.239599,0,2.239599,36.50874,93.61195,0.193997,10.60678,0,12,25.21984
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,18.40937,18.40937,12,0,3.372,18.40937,0,0,0,0,0,6.746705,6.409369,0,0,2.626105,27.23548,0,6.746705,-6.746705,29.39709,75.37699,0.193997,20.25031,0,12,27.23548
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,5.116749,5.116749,12,0,3.372,5.116749,0,0,0,0,0,0,0,6.883251,6.539088,10.12244,20.48878,6.539088,0,6.539088,35.60061,91.28343,0.1944188,5.628424,0,12,20.48878
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.708719,2.708719,0,0,0,2.708719,0,0,4.440892E-16,0,0,2.851283,2.708719,0,0,3.583355,26.37396,0,2.851283,-2.851283,32.59509,83.577,0.1944188,2.979591,0,0,26.37396
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.456173,1.456173,0,0,0,1.456173,0,0,0,0,0,1.532814,1.456173,0,0,6.751447,23.52268,0,1.532814,-1.532814,30.97937,79.43411,0.1944188,1.60179,0,0,23.52268
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.454574,21.98986,0,0,0,30.97937,79.43411,0.1944188,0,0,0,21.98986
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.238581,1.238581,0,0,0,1.238581,0,0,0,0,0,1.30377,1.238581,0,0,8.454574,21.98986,0,1.30377,-1.30377,29.60507,75.91029,0.1944188,1.362439,0,0,21.98986
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,1.02063,1.02063,0,0,0,1.02063,0,0,0,0,0,1.074348,1.02063,0,0,9.903207,20.68609,0,1.074348,-1.074348,28.47261,73.00655,0.1944188,1.122693,0,0,20.68609
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.422567,2.422567,0,0,0,2.422567,0,0,4.440892E-16,0,0,2.55007,2.422567,0,0,11.09693,19.61174,0,2.55007,-2.55007,25.7846,66.11423,0.1944188,2.664823,0,0,19.61174
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.217342,1.217342,0,0,0,1.217342,0,0,2.220446E-16,0,0,1.281413,1.217342,0,0,13.93034,17.06167,0,1.281413,-1.281413,24.43387,62.65083,0.1944188,1.339077,0,0,17.06167
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.06020815,0.06020815,0,0,0,0.06020815,0,0,0,0,0,0.06337701,0.06020815,0,0,15.35413,15.78026,0,0.06337701,-0.06337701,24.36707,62.47953,0.1944188,0.06622897,0,0,15.78026
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,14.88068,14.88068,12,0,3.372,14.88068,7.555902,4.440892E-16,0,0,1.12437,3.032299,2.880684,0,0,15.42455,15.71688,0,1.907929,-1.907929,22.35593,57.32279,0.1944188,16.36875,0.8994959,12,16.84126
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,3.176756,3.176756,11.48428,0,3.241523,3.176756,45.99029,0,0,0,1.460999,0,0,8.307526,7.892149,17.54447,13.80896,9.353148,0,9.353148,31.22911,80.07448,0.1947753,3.494431,1.168799,12,15.26995
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.87112,4.87112,0,0,0,4.87112,79.70408,8.881784E-16,0,0,3.882482,5.127495,4.87112,0,0,8.191321,22.22679,0,1.245014,-1.245014,29.91675,76.70946,0.1947753,5.358232,3.105985,0,26.10927
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,8.430875,8.430875,12,0,3.372,8.430875,56.81393,0,0,0,4.789912,0,0,3.569125,3.390669,9.57467,20.98178,8.180581,0,8.180581,37.67753,96.60886,0.1952067,9.273962,3.831929,12,25.77169
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.906027,0,0,6.300116,0,0,0,0,1.394089,28.3443,1.394089,0,1.394089,39.00008,100,0.1950365,0,5.040092,0,34.64441
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.975673,7.975673,3,0,1.095,7.975673,88.73866,1.839954,0,0,7.077505,5.237551,4.975673,0,0,0,29.59898,0,0,0,39.00008,100,0.1950365,8.77324,5.662004,12,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,4.035515,4.035515,0,0,0,4.035515,178.8949,2.971418,0,0,7.219328,4.24791,4.035515,0,0,0,29.59898,0,0,0,39.00008,100,0.1950365,4.439066,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950365,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.801424,1.801424,0,0,0,1.801424,317.7621,3.828007,0,0,5.724242,1.896235,1.801424,0,0,0,29.59898,0,0,0,39.00008,100,0.1950365,1.981566,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,9.438657,9.438657,7.130877,0,2.140112,9.438657,25.73715,0,0,0,2.429241,2.429241,2.307779,0,0,0,29.59898,0,0,0,39.00008,100,0.1950365,10.38252,1.943393,12,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0.9264268,0,0,0.9264268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950365,0,0.7411415,0,30.52541
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,25.4992,20.36,12,0,3.372,20.36,2.796212,0,5.139197,7.689117,0.5693087,8.8,8.36,0,0,0,29.59898,0,8.230691,-8.230691,30.32417,77.75412,0.1950365,28.04912,0.455447,12,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,16.03075,16.03075,12,0,3.372,16.03075,0,0,0,0,0,4.242894,4.030749,0,0,9.145212,21.36829,0,4.242894,-4.242894,25.85176,66.28645,0.1950365,17.63382,0,12,21.36829
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,4.144382,4.144382,12,0,3.372,4.144382,0,0,0,0,0,0,0,7.855618,7.462837,13.85954,17.12539,7.462837,0,7.462837,32.93163,84.43992,0.1955052,4.55882,0,12,17.12539
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.396702,23.84195,0,0,0,32.93163,84.43992,0.1955052,0,0,0,23.84195
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.396702,23.84195,0,0,0,32.93163,84.43992,0.1955052,0,0,0,23.84195
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.396702,23.84195,0,0,0,32.93163,84.43992,0.1955052,0,0,0,23.84195
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.302139,2.302139,0,0,0,2.302139,0,0,0,0,0,2.423305,2.302139,0,0,6.396702,23.84195,0,2.423305,-2.423305,30.37725,77.89022,0.1955052,2.532353,0,0,23.84195
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.696117,1.696117,0,0,0,1.696117,0,0,0,0,0,1.785386,1.696117,0,0,9.089262,21.41864,0,1.785386,-1.785386,28.49529,73.06468,0.1955052,1.865729,0,0,21.41864
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.366652,3.366652,0,0,0,3.366652,0,0,0,0,0,3.543844,3.366652,0,0,11.07302,19.63326,0,3.543844,-3.543844,24.75974,63.4864,0.1955052,3.703317,0,0,19.63326
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.858851,2.858851,0,0,0,2.858851,0,0,4.440892E-16,0,0,3.009317,2.858851,0,0,15.01063,16.08941,0,3.009317,-3.009317,21.58765,55.35283,0.1955052,3.144737,0,0,16.08941
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,5.1092,5.1092,0,0,0,5.1092,0,0,0,0,0,5.378105,5.1092,0,0,18.35431,13.08009,0,5.378105,-5.378105,15.91863,40.81691,0.1955052,5.62012,0,0,13.08009
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.255339,2.255339,0,0,0,2.255339,0,0,4.440892E-16,0,0,2.374042,2.255339,0,0,24.32999,7.70199,0,2.374042,-2.374042,13.41617,34.40036,0.1955052,2.480873,0,0,7.70199
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.62703,2.62703,0,0,0,2.62703,0,0,0,0,0,2.765295,2.62703,0,0,26.96781,5.327948,0,2.765295,-2.765295,10.50129,26.92633,0.1955052,2.889733,0,0,5.327948
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,9.807055,9.807055,12,0,3.372,9.807055,13.3562,0,0,0,1.30985,0,0,2.192944,2.083297,30.04036,2.562654,3.393147,0,3.393147,13.72031,35.18022,0.1956934,10.78776,1.04788,12,3.872504
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,10.58338,10.58338,12,0,3.372,10.58338,31.59155,0,0,0,3.343454,0,0,1.41662,1.345789,26.64721,5.616486,4.689243,0,4.689243,18.16892,46.58688,0.1959247,11.64172,2.674763,12,8.959941
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,9.258471,9.258471,12,0,3.372,9.258471,75.74717,0,0,0,7.01303,0,0,2.741529,2.604453,21.95797,9.836805,9.617482,0,9.617482,27.29286,69.98156,0.1963224,10.18432,5.610424,12,16.84983
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,12.55258,12.55258,12,0,3.372,12.55258,68.44931,0,0,0,8.592152,0.5816593,0.5525763,0,0,12.34049,18.49254,8.010493,0,8.010493,34.89228,89.46722,0.1966696,13.80783,6.873722,12,27.08469
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.861385,4.861385,0,0,0,4.861385,241.6564,2.300609,0,0,11.74785,5.117248,4.861385,0,0,4.329995,25.70198,4.329995,0,4.329995,39.00008,100,0.1961491,5.347524,9.398281,0,37.44983
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,12.04213,12.04213,3.682133,0,1.26758,12.04213,106.9753,4.082106,0,0,12.88211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,13.24635,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,13.40394,13.40394,5.043938,0,1.612116,13.40394,90.72836,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,14.74433,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,6.461128,6.461128,0,0,0,6.461128,178.4195,4.726727,0,0,11.52791,6.801188,6.461128,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,7.107241,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,11.60328,11.60328,11.38643,0,3.216766,11.60328,1.967235,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,12.7636,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,9.549104,9.549104,9.549104,0,2.751923,9.549104,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,10.50401,0,12,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,10.70685,10.70685,10.70685,0,3.044833,10.70685,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,11.77753,0,12,29.59898
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,8.517143,8.517143,8.517143,0,2.490837,8.517143,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961491,9.368857,0,12,29.59898
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,2.221153,2.221153,0,0,0,2.221153,0,0,4.440892E-16,0,0,2.338056,2.221153,0,0,0,29.59898,0,2.338056,-2.338056,36.53555,93.68071,0.1961491,2.443269,0,0,29.59898
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.59784,27.26092,0,0,0,36.53555,93.68071,0.1961491,0,0,0,27.26092
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,3.287184,3.287184,0,0,0,3.287184,0,0,0,0,0,3.460194,3.287184,0,0,2.59784,27.26092,0,3.460194,-3.460194,32.88818,84.32851,0.1961491,3.615903,0,0,27.26092
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.772989,2.772989,0,0,0,2.772989,0,0,0,0,0,2.918936,2.772989,0,0,6.442501,23.80073,0,2.918936,-2.918936,29.81136,76.43922,0.1961491,3.050288,0,0,23.80073
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.475748,1.475748,0,0,0,1.475748,0,0,2.220446E-16,0,0,1.553419,1.475748,0,0,9.685762,20.88179,0,1.553419,-1.553419,28.17391,72.24065,0.1961491,1.623323,0,0,20.88179
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,1.047051,1.047051,0,0,0,1.047051,0,0,2.220446E-16,0,0,1.102159,1.047051,0,0,11.41178,19.32837,0,1.102159,-1.102159,27.01213,69.26174,0.1961491,1.151756,0,0,19.32837
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.344264,2.344264,0,0,0,2.344264,0,0,4.440892E-16,0,0,2.467647,2.344264,0,0,12.6364,18.22621,0,2.467647,-2.467647,24.41101,62.59219,0.1961491,2.578691,0,0,18.22621
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,7.109962,7.109962,0,0,0,7.109962,0,0,8.881784E-16,0,0,7.48417,7.109962,0,0,15.37823,15.75857,0,7.48417,-7.48417,16.522,42.36401,0.1961491,7.820958,0,0,15.75857
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.455025,2.455025,0,0,0,2.455025,0,0,0,0,0,2.584237,2.455025,0,0,23.69398,8.274398,0,2.584237,-2.584237,13.79797,35.37934,0.1961491,2.700528,0,0,8.274398
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6702003,0.6702003,0,0,0,0.6702003,319.3656,0,0,0,2.140389,0.705474,0.6702003,0,0,26.56535,5.690161,1.434915,0,1.434915,15.15925,38.8698,0.1959772,0.7372203,1.712311,0,7.83055
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,1.049128,1.049128,0,0,0,1.049128,444.8704,0,0,0,4.667261,1.104345,1.049128,0,0,25.13044,6.981584,3.562915,0,3.562915,18.53933,47.53665,0.1955518,1.154041,3.733809,0,11.64884
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,21.56752,10.18821,7.721017,0,7.721017,25.86413,66.31815,0.1946361,0,6.176814,0,17.90923
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,13.84651,17.13712,9.447431,0,9.447431,34.82675,89.29918,0.1935273,0,7.557944,0,26.58455
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,9.278361,9.278361,4.275866,0,1.417794,9.278361,104.1656,0,0,0,9.66486,5.265785,5.002496,0,0,4.399075,25.63981,4.399075,0,4.399075,39.00008,100,0.193231,10.2062,7.731888,12,35.30467
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,15.05445,15.05445,6.694446,0,2.029695,15.05445,79.90825,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193231,16.55989,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,12.15178,12.15178,3.791784,0,1.295321,12.15178,102.6142,3.669457,0,0,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193231,13.36696,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,29.45178,20.36,12,0,3.372,20.36,53.1038,2.011934,9.091784,12.03696,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193231,32.39696,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193231,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.847089,4.847089,0,0,0,4.847089,121.5427,0.7890817,0,0,5.891281,5.1022,4.847089,0,0,0,29.59898,0,0,0,39.00008,100,0.193231,5.331799,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193231,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.345202,3.345202,0,0,0,3.345202,14.84311,0,0,0,0.4965322,3.521266,3.345202,0,0,0,29.59898,0,3.024733,-3.024733,35.81173,91.82476,0.193231,3.679723,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,13.40858,13.40858,12,0,3.372,13.40858,0,0,0,0,0,1.482713,1.408578,0,0,3.360815,26.57425,0,1.482713,-1.482713,34.24881,87.81729,0.193231,14.74944,0,12,26.57425
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,5.010941,5.010941,0,0,0,5.010941,0,0,8.881784E-16,0,0,5.274674,5.010941,0,0,5.008274,25.09153,0,5.274674,-5.274674,28.68882,73.56092,0.193231,5.512034,0,0,25.09153
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,7.620252,7.620252,12,0,3.372,7.620252,0,8.881784E-16,0,0,0,0,0,4.379748,4.160761,10.86902,19.81686,4.160761,0,4.160761,32.63606,83.68204,0.1934873,8.382277,0,12,19.81686
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.766079,3.766079,0,0,0,3.766079,0,0,4.440892E-16,0,0,3.964294,3.766079,0,0,6.708262,23.56154,0,3.964294,-3.964294,28.45733,72.96736,0.1934873,4.142687,0,0,23.56154
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.220638,1.220638,0,0,0,1.220638,0,0,2.220446E-16,0,0,1.284883,1.220638,0,0,11.11303,19.59725,0,1.284883,-1.284883,27.10294,69.49459,0.1934873,1.342702,0,0,19.59725
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.679221,2.679221,0,0,0,2.679221,0,0,0,0,0,2.820233,2.679221,0,0,12.54068,18.31237,0,2.820233,-2.820233,24.13016,61.87207,0.1934873,2.947144,0,0,18.31237
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2764296,0.2764296,0,0,0,0.2764296,0,0,5.551115E-17,0,0,0.2909785,0.2764296,0,0,15.67427,15.49213,0,0.2909785,-0.2909785,23.82344,61.08562,0.1934873,0.3040725,0,0,15.49213
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,3.026394,3.026394,0,0,0,3.026394,0,0,0,0,0,3.185678,3.026394,0,0,15.99758,15.20115,0,3.185678,-3.185678,20.46544,52.47538,0.1934873,3.329034,0,0,15.20115
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53722,12.01548,0,0,0,20.46544,52.47538,0.1934873,0,0,0,12.01548
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.436742,3.436742,0,0,0,3.436742,0,0,4.440892E-16,0,0,3.617624,3.436742,0,0,19.53722,12.01548,0,3.617624,-3.617624,16.65213,42.69768,0.1934873,3.780416,0,0,12.01548
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,3.10223,3.10223,0,0,0,3.10223,0,0,4.440892E-16,0,0,3.265505,3.10223,0,0,23.55681,8.397853,0,3.265505,-3.265505,13.20999,33.87169,0.1934873,3.412452,0,0,8.397853
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.952196,4.952196,12,0,3.372,4.952196,0,0,0,0,0,0,0,7.047804,6.695414,27.18514,5.132348,6.695414,0,6.695414,19.56181,50.15839,0.1938971,5.447416,0,12,5.132348
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6752163,0.6752163,9.475216,0,2.73323,0.6752163,291.4667,0,0,0,1.968031,0,0,8.8,8.36,20.48973,11.15822,10.32803,0,10.32803,29.35984,75.28149,0.1937888,0.7427379,1.574425,12,13.12625
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,12.9393,12.9393,12,0,3.372,12.9393,41.24256,0,0,0,5.336497,0.988732,0.9392954,0,0,10.1617,20.45345,4.347764,0,4.347764,33.48449,85.85751,0.1939775,14.23322,4.269197,12,25.78994
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,8.203498,8.203498,5.821605,0,1.808866,8.203498,101.4347,0,0,0,8.321192,2.507257,2.381894,0,0,5.813936,24.36644,5.813936,0,5.813936,39.00008,100,0.19378,9.023849,6.656954,12,32.68763
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,11.71654,11.71654,3.356541,0,1.185205,11.71654,89.24064,1.655915,0,0,10.45592,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,12.8882,8.364733,12,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,30.3226,20.36,12,0,3.372,20.36,61.38644,3.69828,9.962603,12.99486,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,33.35486,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,9.306766,9.306766,3,0,1.095,9.306766,142.8228,6.653484,0,0,13.29218,6.6387,6.306765,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,10.23744,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,28.82836,20.36,12,0,3.372,20.36,55.57868,2.51582,8.468356,11.35119,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,31.71119,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,6.440261,6.440261,0,0,0,6.440261,167.0098,3.976645,0,0,10.75587,6.779222,6.440261,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,7.084287,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.516543,2.516543,0,0,0,2.516543,366.385,6.571242,0,0,9.220234,2.648992,2.516543,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,2.768197,7.376187,0,38.81921
