Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.686355,4.686355,0,0,0,4.686355,128.2327,1.076434,0,0,6.009439,4.933005,4.686355,0,0,0,29.59898,0,0,0,39.00008,100,0.19378,5.15499,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,5.023052,5.023052,0,0,0,5.023052,53.26701,0,0,0,2.675629,5.287423,5.023052,0,0,0,29.59898,0,2.611794,-2.611794,36.24701,92.94086,0.19378,5.525357,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,14.39917,14.39917,12,0,3.372,14.39917,2.17849,0,0,0,0.3136845,2.525443,2.399171,0,0,2.901993,26.98718,0,2.211759,-2.211759,33.91561,86.96292,0.19378,15.83909,0.2509476,12,27.30087
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,9.161439,9.161439,12,0,3.372,9.161439,0,-4.440892E-16,0,0,0,0,0,2.838561,2.696633,5.359503,24.77542,2.696633,0,2.696633,36.47386,93.52253,0.1939423,10.07758,0,12,24.77542
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,14.76752,14.76752,12,0,3.372,14.76752,0,0,0,0,0,2.913176,2.767517,0,0,2.66287,27.2024,0,2.913176,-2.913176,33.4031,85.6488,0.1939423,16.24427,0,12,27.2024
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.847807,7.847807,12,0,3.372,7.847807,0,0,0,0,0,0,0,4.152193,3.944583,5.899731,24.28922,3.944583,0,3.944583,37.14526,95.24407,0.1941787,8.632588,0,12,24.28922
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.243411,1.243411,0,0,0,1.243411,0,0,2.220446E-16,0,0,1.308854,1.243411,0,0,1.955148,27.83934,0,1.308854,-1.308854,35.76561,91.7065,0.1941787,1.367752,0,0,27.83934
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.978822,5.978822,0,0,0,5.978822,0,0,0,0,0,6.293497,5.978822,0,0,3.409431,26.53049,0,6.293497,-6.293497,29.13168,74.69646,0.1941787,6.576705,0,0,26.53049
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,2.164385,2.164385,0,0,0,2.164385,0,0,4.440892E-16,0,0,2.2783,2.164385,0,0,10.4022,20.23699,0,2.2783,-2.2783,26.73014,68.53869,0.1941787,2.380823,0,0,20.23699
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.298387,2.298387,0,0,0,2.298387,0,0,4.440892E-16,0,0,2.419355,2.298387,0,0,12.93365,17.95869,0,2.419355,-2.419355,24.17992,61.99966,0.1941787,2.528226,0,0,17.95869
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,4.050973,4.050973,0,0,0,4.050973,0,0,0,0,0,4.264182,4.050973,0,0,15.62182,15.53934,0,4.264182,-4.264182,19.68507,50.47445,0.1941787,4.45607,0,0,15.53934
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.41646,1.41646,0,0,0,1.41646,0,0,0,0,0,1.491011,1.41646,0,0,20.3598,11.27516,0,1.491011,-1.491011,18.11341,46.44455,0.1941787,1.558106,0,0,11.27516
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.859924,3.859924,0,0,0,3.859924,0,0,4.440892E-16,0,0,4.063078,3.859924,0,0,22.01648,9.784146,0,4.063078,-4.063078,13.83055,35.46288,0.1941787,4.245917,0,0,9.784146
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.7197804,0.7197804,0,0,0,0.7197804,0,0,1.110223E-16,0,0,0.7576637,0.7197804,0,0,26.53101,5.721068,0,0.7576637,-0.7576637,13.0319,33.41507,0.1941787,0.7917585,0,0,5.721068
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.263528,2.263528,0,0,0,2.263528,0,0,4.440892E-16,0,0,2.382661,2.263528,0,0,27.37286,4.963404,0,2.382661,-2.382661,10.52036,26.97522,0.1941787,2.489881,0,0,4.963404
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,14.29958,14.29958,12,0,3.372,14.29958,14.45423,0,0,0.8851205,2.066894,2.420609,2.299578,0,0,30.02026,2.580743,0,0.353715,-0.353715,10.14751,26.0192,0.1941787,15.72954,1.653515,12,4.647637
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,30.41328,2.227028,13.03628,0,13.03628,22.51481,57.73017,0.1936531,0,3.741026,12,6.90331
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,8.125685,8.125685,12,0,3.372,8.125685,99.42052,0,0,0,8.078598,0,0,3.874315,3.680599,17.377,13.95968,11.7592,0,11.7592,33.67057,86.33461,0.1937996,8.938253,6.462879,12,22.03828
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,6.213674,6.213674,0,0,0,6.213674,169.0984,0,0,0,10.50722,6.540709,6.213674,0,0,5.617798,24.54296,3.966511,0,3.966511,37.43353,95.98322,0.1933551,6.835041,8.405776,0,35.05018
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.68092,3.68092,0,0,0,3.68092,343.13,7.104402,0,0,12.63034,3.874652,3.68092,0,0,1.651287,28.11282,1.651287,0,1.651287,39.00008,100,0.1931707,4.049012,10.10427,0,40.74316
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,9.590845,9.590845,3,0,1.095,9.590845,134.5747,5.969123,0,0,12.90685,6.937731,6.590845,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,10.54993,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,13.49102,13.49102,5.131024,0,1.634149,13.49102,89.14814,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,14.84013,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.880921,5.880921,0,0,0,5.880921,187.9504,4.86277,0,0,11.05321,6.190444,5.880921,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,6.469014,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.869763,4.869763,0,0,0,4.869763,182.154,3.744404,0,0,8.870471,5.126067,4.869763,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,5.35674,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,9.830401,9.830401,3.724205,0,1.278224,9.830401,65.38467,0,0,0,6.427575,6.427575,6.106196,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,10.81344,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,11.85264,11.85264,11.11828,0,3.148925,11.85264,6.521839,9.992007E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1931707,13.0379,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,13.68891,13.68891,12,0,3.372,13.68891,0,0,0,0,0,1.7778,1.68891,0,0,0,29.59898,0,1.7778,-1.7778,37.12611,95.19497,0.1931707,15.0578,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,10.29585,10.29585,12,0,3.372,10.29585,0,0,0,0,0,0,0,1.704152,1.618945,1.975333,27.82118,1.618945,0,1.618945,38.66198,99.13308,0.1932667,11.32543,0,12,27.82118
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,14.60835,14.60835,12,0,3.372,14.60835,0,0,0,0,0,2.745628,2.608346,0,0,0.3563887,29.27823,0,2.745628,-2.745628,35.76783,91.7122,0.1932667,16.06918,0,12,29.27823
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,3.158406,3.158406,0,0,0,3.158406,0,0,4.440892E-16,0,0,3.324638,3.158406,0,0,3.407086,26.5326,0,3.324638,-3.324638,32.26336,82.72639,0.1932667,3.474247,0,0,26.5326
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.245964,1.245964,0,0,0,1.245964,0,0,2.220446E-16,0,0,1.311541,1.245964,0,0,7.101129,23.20796,0,1.311541,-1.311541,30.88087,79.18156,0.1932667,1.370561,0,0,23.20796
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.953647,1.953647,0,0,0,1.953647,0,0,2.220446E-16,0,0,2.05647,1.953647,0,0,8.558396,21.89642,0,2.05647,-2.05647,28.71316,73.62334,0.1932667,2.149011,0,0,21.89642
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.400123,1.400123,0,0,0,1.400123,0,0,0,0,0,1.473814,1.400123,0,0,10.84336,19.83995,0,1.473814,-1.473814,27.15962,69.63992,0.1932667,1.540135,0,0,19.83995
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.351217,1.351217,0,0,0,1.351217,0,0,0,0,0,1.422334,1.351217,0,0,12.48093,18.36614,0,1.422334,-1.422334,25.66035,65.79565,0.1932667,1.486339,0,0,18.36614
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.775393,4.775393,0,0,0,4.775393,0,0,8.881784E-16,0,0,5.026729,4.775393,0,0,14.0613,16.9438,0,5.026729,-5.026729,20.36172,52.20942,0.1932667,5.252932,0,0,16.9438
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.1059527,0.1059527,0,0,0,0.1059527,0,0,1.387779E-17,0,0,0.1115291,0.1059527,0,0,19.64656,11.91708,0,0.1115291,-0.1115291,20.24415,51.90798,0.1932667,0.1165479,0,0,11.91708
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.5248901,0.5248901,0,0,0,0.5248901,0,0,1.110223E-16,0,0,0.5525159,0.5248901,0,0,19.77048,11.80555,0,0.5525159,-0.5525159,19.66175,50.41465,0.1932667,0.577379,0,0,11.80555
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.429798,2.429798,0,0,0,2.429798,0,0,4.440892E-16,0,0,2.557682,2.429798,0,0,20.38439,11.25303,0,2.557682,-2.557682,16.96572,43.50175,0.1932667,2.672778,0,0,11.25303
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.254895,1.254895,0,0,0,1.254895,106.2287,0,0,0,1.333059,1.320943,1.254895,0,0,23.22626,8.695348,0.01211673,0,0.01211673,16.97721,43.53123,0.1932653,1.380385,1.066447,0,10.02841
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,7.295775,7.295775,0,0,0,7.295775,59.70869,0,8.881784E-16,0,4.356213,7.679764,7.295775,0,0,23.21414,8.706253,0,3.323551,-3.323551,13.47388,34.54834,0.1932653,8.025353,3.48497,0,13.06247
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,26.90697,5.382702,7.555508,0,7.555508,20.64167,52.92724,0.1924263,0,6.044406,0,12.93821
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,7.49807,7.49807,0,0,0,7.49807,110.1377,0,0,0,8.2582,7.892705,7.49807,0,0,19.35147,12.18266,0.3654942,0,0.3654942,20.9884,53.81631,0.1923859,8.247877,6.60656,0,20.44086
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.740646,2.740646,0,0,0,2.740646,430.5854,0,0,0,11.80082,2.88489,2.740646,0,0,18.98597,12.5116,8.915932,0,8.915932,29.4468,75.50446,0.1914055,3.01471,9.440658,0,24.31243
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.669508,4.669508,0,0,0,4.669508,258.2995,0,0,0,12.06132,4.915271,4.669508,0,0,10.07004,20.53594,7.146045,0,7.146045,36.22613,92.88734,0.1906269,5.136459,9.649054,0,32.59726
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,9.073558,0,0,11.99755,0,0,0,0,2.923995,26.96738,2.923995,0,2.923995,39.00008,100,0.1903102,0,9.598042,0,38.96494
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.889405,7.889405,3,0,1.095,7.889405,138.6755,5.79393,0,0,10.94067,5.146742,4.889405,0,0,0,29.59898,0,0,0,39.00008,100,0.1903102,8.678345,8.752538,12,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,16.41232,16.41232,8.421863,0,2.466731,16.41232,51.24815,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1903102,18.05355,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,2.139785,2.139785,0,0,0,2.139785,230.2307,2.674036,0,0,4.926441,2.252405,2.139785,0,0,0,29.59898,0,0,0,39.00008,100,0.1903102,2.353763,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.694136,5.694136,0,0,0,5.694136,56.60385,0,8.881784E-16,0,3.2231,5.993827,5.694136,0,0,0,29.59898,0,2.770727,-2.770727,36.07948,92.51129,0.1903102,6.263549,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,12.32491,12.32491,12,0,3.372,12.32491,3.502445,0,0,0,0.4316734,0.3420157,0.3249149,0,0,3.078585,26.82825,0.08965775,0,0.08965775,36.16453,92.72939,0.1903141,13.55741,0.3453387,12,27.25992
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.851947,7.851947,10.99819,0,3.118541,7.851947,0,0,0,0,0,0,0,3.14624,2.988928,2.988928,26.90894,2.988928,0,2.988928,39.00008,100,0.1904931,8.637141,0,12,26.90894
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904931,0,0,0,29.59898
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,14.05843,14.05843,12,0,3.372,14.05843,0,0,0,0,0,2.166767,2.058429,0,0,0,29.59898,0,2.166767,-2.166767,36.71611,94.14367,0.1904931,15.46427,0,12,29.59898
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06930472,0.06930472,0,0,0,0.06930472,0,0,0,0,0,0.07295234,0.06930472,0,0,2.407519,27.43221,0,0.07295234,-0.07295234,36.63921,93.9465,0.1904931,0.07623519,0,0,27.43221
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.7424635,0.7424635,0,0,0,0.7424635,0,0,1.110223E-16,0,0,0.7815405,0.7424635,0,0,2.488577,27.35926,0,0.7815405,-0.7815405,35.81539,91.83415,0.1904931,0.8167098,0,0,27.35926
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.408029,1.408029,0,0,0,1.408029,0,0,2.220446E-16,0,0,1.482136,1.408029,0,0,3.356956,26.57772,0,1.482136,-1.482136,34.25308,87.82824,0.1904931,1.548832,0,0,26.57772
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,4.077382,4.077382,0,0,0,4.077382,0,0,0,0,0,4.291981,4.077382,0,0,5.003773,25.09558,0,4.291981,-4.291981,29.72894,76.22789,0.1904931,4.48512,0,0,25.09558
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,3.220119,3.220119,0,0,0,3.220119,0,0,0,0,0,3.389599,3.220119,0,0,9.77264,20.8036,0,3.389599,-3.389599,26.15599,67.0665,0.1904931,3.542131,0,0,20.8036
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,7.423023,7.423023,0,0,0,7.423023,0,0,0,0,0,7.813708,7.423023,0,0,13.53886,17.414,0,7.813708,-7.813708,17.91961,45.94764,0.1904931,8.165325,0,0,17.414
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,4.094607,4.094607,0,0,0,4.094607,0,0,8.881784E-16,0,0,4.310113,4.094607,0,0,22.22076,9.600294,0,4.310113,-4.310113,13.37636,34.29828,0.1904931,4.504068,0,0,9.600294
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.00977,5.290181,0,0,0,13.37636,34.29828,0.1904931,0,0,0,5.290181
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.520066,4.520066,0,0,0,4.520066,0,0,0,0,0,4.757965,4.520066,0,0,27.00977,5.290181,0,4.757965,-4.757965,8.361021,21.43847,0.1904931,4.972073,0,0,5.290181
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,8.518964,8.518964,12,0,3.372,8.518964,25.74447,0,0,0,2.193163,0,0,3.481036,3.306984,32.2964,0.5322167,5.500146,0,5.500146,13.57892,34.81767,0.1907852,9.370861,1.75453,12,2.725379
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,8.802756,8.802756,12,0,3.372,8.802756,62.31875,4.440892E-16,0,0,5.485767,0,0,3.197244,3.037381,26.79626,5.482348,8.523149,0,8.523149,21.66469,55.55037,0.1912004,9.683032,4.388614,12,10.96812
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,10.48022,10.48022,12,0,3.372,10.48022,75.23608,0,0,0,7.884908,0,0,1.519778,1.443789,18.27311,13.15318,9.328697,0,9.328697,30.51467,78.24258,0.1916182,11.52824,6.307927,12,21.03809
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,10.23628,10.23628,8.450031,0,2.473858,10.23628,105.7481,0,0,0,10.82467,1.880263,1.78625,0,0,8.944408,21.54901,8.944408,0,8.944408,39.00008,100,0.191517,11.25991,8.659738,12,32.37368
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,10.971,10.971,3,0,1.095,10.971,112.2102,3.920055,0,0,12.31058,8.390525,7.970998,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,12.0681,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,6.571405,6.571405,0,0,0,6.571405,157.4088,3.4267,0,0,10.34397,6.917268,6.571405,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,7.228546,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.674166,5.674166,0,0,0,5.674166,168.4574,3.585747,0,0,9.558554,5.972806,5.674166,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,6.241582,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,7.007329,7.007329,0,0,0,7.007329,118.8918,0.9550064,0,0,8.331141,7.376135,7.007329,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,7.708061,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,17.60749,17.60749,11.95541,0,3.36072,17.60749,33.78992,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,19.36824,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,9.079314,9.079314,8.55429,0,2.500235,9.079314,6.086986,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,9.987246,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,8.099454,8.099454,8.099454,0,2.385162,8.099454,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191517,8.909399,0,12,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3959806,0.3959806,0,0,0,0.3959806,0,0,5.551115E-17,0,0,0.4168217,0.3959806,0,0,0,29.59898,0,0.4168217,-0.4168217,38.56071,98.87341,0.191517,0.4355787,0,0,29.59898
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,6.202458,6.202458,0,0,0,6.202458,0,0,8.881784E-16,0,0,6.528903,6.202458,0,0,0.4631352,29.18216,0,6.528903,-6.528903,31.67864,81.22712,0.191517,6.822704,0,0,29.18216
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.717473,22.65325,0,0,0,31.67864,81.22712,0.191517,0,0,0,22.65325
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.165671,1.165671,0,0,0,1.165671,0,0,0,0,0,1.227022,1.165671,0,0,7.717473,22.65325,0,1.227022,-1.227022,30.38525,77.91073,0.191517,1.282238,0,0,22.65325
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.92811,1.92811,0,0,0,1.92811,0,0,2.220446E-16,0,0,2.02959,1.92811,0,0,9.080831,21.42623,0,2.02959,-2.02959,28.24587,72.42516,0.191517,2.120922,0,0,21.42623
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,1.047839,1.047839,0,0,0,1.047839,0,0,0,0,0,1.102988,1.047839,0,0,11.33593,19.39664,0,1.102988,-1.102988,27.08322,69.44401,0.191517,1.152623,0,0,19.39664
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.56147,18.29365,0,0,0,27.08322,69.44401,0.191517,0,0,0,18.29365
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,4.100991,4.100991,0,0,0,4.100991,0,0,8.881784E-16,0,0,4.316833,4.100991,0,0,12.56147,18.29365,0,4.316833,-4.316833,22.53288,57.77649,0.191517,4.511091,0,0,18.29365
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,3.02643,3.02643,0,0,0,3.02643,0,0,4.440892E-16,0,0,3.185716,3.02643,0,0,17.35795,13.97682,0,3.185716,-3.185716,19.17484,49.16615,0.191517,3.329073,0,0,13.97682
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,10.82159,10.82159,12,0,3.372,10.82159,13.02511,0,0,0,1.409524,0,0,1.178411,1.119491,20.89764,10.7911,2.529015,0,2.529015,21.57407,55.31802,0.1916412,11.90375,1.127619,12,12.20063
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,8.634712,8.634712,12,0,3.372,8.634712,47.57544,0,0,0,4.108002,0,0,3.365288,3.197024,18.36862,13.06722,7.305026,0,7.305026,28.50423,73.08762,0.1919975,9.498183,3.286402,12,17.17522
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,16.62985,16.62985,12,0,3.372,16.62985,39.90524,0,0,0,6.636181,4.873526,4.62985,0,0,11.0636,19.64174,1.762655,0,1.762655,30.17643,77.37531,0.1920707,18.29284,5.308945,12,26.27792
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,3,0,1.095,0,0,2.155684,0,0,8.498843,0,0,0.8443161,0.8021003,9.300943,21.22813,9.300943,0,9.300943,39.00008,100,0.191087,0,6.799074,12,29.72697
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,5.340465,5.340465,0,0,0,5.340465,202.0803,5.170483,0,0,10.79203,5.621542,5.340465,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,5.874512,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,4.157184,4.157184,0,0,0,4.157184,300.7251,8.12571,0,0,12.50169,4.375983,4.157184,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,4.572902,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,10.98479,10.98479,3,0,1.095,10.98479,108.3782,3.50008,0,0,11.90512,8.405039,7.984787,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,12.08327,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,9.576047,9.576047,3,0,1.095,9.576047,112.973,3.896189,0,0,10.81834,6.922155,6.576047,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,10.53365,8.654675,12,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,15.61374,15.61374,8.883585,0,2.583547,15.61374,45.37267,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,17.17511,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.977277,8.977277,3.801151,0,1.297691,8.977277,60.69271,8.881784E-16,0,0,5.448553,5.448553,5.176125,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,9.875004,4.358842,12,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,8.426203,8.426203,6.474635,0,1.974083,8.426203,24.37969,0,0,0,2.054282,2.054282,1.951568,0,0,0,29.59898,0,0,0,39.00008,100,0.191087,9.268824,1.643426,12,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,17.49865,17.49865,12,0,3.372,17.49865,2.294155,0,0,0,0.401446,5.788049,5.498647,0,0,0,29.59898,0,5.386603,-5.386603,33.3221,85.44111,0.191087,19.24851,0.3211568,12,30.00042
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.985115,24.21238,0,0,0,33.3221,85.44111,0.191087,0,0,0,24.21238
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.985115,24.21238,0,0,0,33.3221,85.44111,0.191087,0,0,0,24.21238
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7904506,0.7904506,0,0,0,0.7904506,0,0,1.110223E-16,0,0,0.8320533,0.7904506,0,0,5.985115,24.21238,0,0.8320533,-0.8320533,32.44504,83.19224,0.191087,0.8694957,0,0,24.21238
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.9713593,0.9713593,0,0,0,0.9713593,0,0,0,0,0,1.022483,0.9713593,0,0,6.909618,23.38032,0,1.022483,-1.022483,31.36725,80.42867,0.191087,1.068495,0,0,23.38032
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.129761,1.129761,0,0,0,1.129761,0,0,2.220446E-16,0,0,1.189222,1.129761,0,0,8.045712,22.35784,0,1.189222,-1.189222,30.1137,77.21445,0.191087,1.242737,0,0,22.35784
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5891094,0.5891094,0,0,0,0.5891094,0,0,0,0,0,0.6201152,0.5891094,0,0,9.367069,21.16862,0,0.6201152,-0.6201152,29.46004,75.53841,0.191087,0.6480204,0,0,21.16862
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.629123,3.629123,0,0,0,3.629123,0,0,4.440892E-16,0,0,3.82013,3.629123,0,0,10.05609,20.5485,0,3.82013,-3.82013,25.43327,65.21337,0.191087,3.992036,0,0,20.5485
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.4422765,0.4422765,0,0,0,0.4422765,0,0,5.551115E-17,0,0,0.4655543,0.4422765,0,0,14.30067,16.72837,0,0.4655543,-0.4655543,24.94253,63.95507,0.191087,0.4865042,0,0,16.72837
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.469901,3.469901,0,0,0,3.469901,0,0,4.440892E-16,0,0,3.652527,3.469901,0,0,14.81796,16.26282,0,3.652527,-3.652527,21.09243,54.08304,0.191087,3.816891,0,0,16.26282
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.59769,2.59769,0,0,0,2.59769,0,0,4.440892E-16,0,0,2.73441,2.59769,0,0,18.87632,12.61029,0,2.73441,-2.73441,18.21011,46.69249,0.191087,2.857459,0,0,12.61029
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,2.145316,2.145316,0,0,0,2.145316,0,0,4.440892E-16,0,0,2.258227,2.145316,0,0,21.91455,9.875879,0,2.258227,-2.258227,15.82973,40.58896,0.191087,2.359847,0,0,9.875879
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.450213,1.450213,0,0,0,1.450213,0,0,0,0,0,1.52654,1.450213,0,0,24.4237,7.617652,0,1.52654,-1.52654,14.22061,36.46303,0.191087,1.595234,0,0,7.617652
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,21.35252,18.65197,12,0,3.372,18.65197,4.884012,0,2.700552,5.528138,0.9109645,7.002076,6.651972,0,0,26.11985,6.091112,0,6.091112,-6.091112,7.800015,20,0.191087,23.48778,0.7287716,12,7.002076
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,7.626084,7.626084,12,0,3.372,7.626084,53.70937,0,0,0,4.095921,0,0,4.373916,4.155221,32.88775,0,8.251142,0,8.251142,15.62774,40.07104,0.1914963,8.388692,3.276737,12,4.095921
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.667976,5.667976,12,0,3.372,5.667976,84.881,0,0,0,4.811034,0,0,6.332024,6.015423,24.63661,7.426027,10.82646,0,10.82646,25.89861,66.40657,0.1917453,6.234773,3.848827,12,12.23706
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,22.03228,20.36,12,0,3.372,20.36,47.39354,0,1.672284,3.875512,9.649325,8.8,8.36,0,0,13.81015,17.16984,0.8493251,0,0.8493251,26.70436,68.47257,0.1916565,24.23551,7.71946,12,26.81916
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,16.34582,16.34582,12,0,3.372,16.34582,55.48875,0,0,0,9.070089,4.574543,4.345816,0,0,12.96083,17.93423,4.495546,0,4.495546,30.96921,79.40806,0.1918015,17.9804,7.256072,12,27.00432
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,7.352363,7.352363,8.224683,0,2.416845,7.352363,102.648,0,0,0,7.547052,0,0,0.8723197,0.8287037,8.465283,21.98022,8.375755,0,8.375755,38.91515,99.78223,0.191727,8.0876,6.037642,12,29.52728
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,6.073796,6.073796,0,0,0,6.073796,131.7824,1.5212,0,0,8.004197,6.39347,6.073796,0,0,0.08952755,29.5184,0.08952755,0,0.08952755,39.00008,100,0.1917177,6.681176,6.403358,0,37.5226
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.5498599,0.5498599,0,0,0,0.5498599,1670.422,8.60618,0,0,9.18498,0.5788,0.5498599,0,0,0,29.59898,0,0,0,39.00008,100,0.1917177,0.6048459,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.539585,1.539585,0,0,0,1.539585,187.862,1.271679,0,0,2.892295,1.620615,1.539585,0,0,0,29.59898,0,0,0,39.00008,100,0.1917177,1.693543,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,5.435262,5.435262,0,0,0,5.435262,38.91143,0,0,0,2.114938,5.721328,5.435262,0,0,0,29.59898,0,3.60639,-3.60639,35.19861,90.25266,0.1917177,5.978788,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,5.224683,5.224683,0,0,0,5.224683,48.21472,0,8.881784E-16,0,2.519067,5.499667,5.224683,0,0,4.0071,25.99259,0,2.9806,-2.9806,32.05678,82.19671,0.1917177,5.747152,2.015253,0,28.51165
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,10.52786,10.52786,12,0,3.372,10.52786,5.683733,0,0,0,0.5983755,0,0,1.47214,1.398533,7.318878,23.01199,1.996908,0,1.996908,33.95121,87.05422,0.1918208,11.58065,0.4787004,12,23.61036
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,13.27603,13.27603,12,0,3.372,13.27603,0,0,0,0,0,1.343187,1.276028,0,0,5.32197,24.8092,0,1.343187,-1.343187,32.53537,83.42386,0.1918208,14.60363,0,12,24.8092
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.8144,23.46602,0,0,0,32.53537,83.42386,0.1918208,0,0,0,23.46602
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.8144,23.46602,0,0,0,32.53537,83.42386,0.1918208,0,0,0,23.46602
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.50813,1.50813,0,0,0,1.50813,0,0,2.220446E-16,0,0,1.587505,1.50813,0,0,6.8144,23.46602,0,1.587505,-1.587505,30.86199,79.13316,0.1918208,1.658943,0,0,23.46602
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.578295,21.87851,0,0,0,30.86199,79.13316,0.1918208,0,0,0,21.87851
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,4.313395,4.313395,0,0,0,4.313395,0,0,0,0,0,4.540415,4.313395,0,0,8.578295,21.87851,0,4.540415,-4.540415,26.07598,66.86134,0.1918208,4.744734,0,0,21.87851
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.510913,1.510913,0,0,0,1.510913,0,0,2.220446E-16,0,0,1.590434,1.510913,0,0,13.6232,17.3381,0,1.590434,-1.590434,24.39951,62.56272,0.1918208,1.662004,0,0,17.3381
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.467836,3.467836,0,0,0,3.467836,0,0,4.440892E-16,0,0,3.650354,3.467836,0,0,15.39035,15.74766,0,3.650354,-3.650354,20.5517,52.69656,0.1918208,3.81462,0,0,15.74766
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.841327,3.841327,0,0,0,3.841327,0,0,4.440892E-16,0,0,4.043502,3.841327,0,0,19.4463,12.09731,0,4.043502,-4.043502,16.28947,41.7678,0.1918208,4.225459,0,0,12.09731
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,3.229239,3.229239,0,0,0,3.229239,0,0,0,0,0,3.399199,3.229239,0,0,23.93908,8.053807,0,3.399199,-3.399199,12.7064,32.58046,0.1918208,3.552163,0,0,8.053807
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.71597,4.654607,0,0,0,12.7064,32.58046,0.1918208,0,0,0,4.654607
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,4.013941,4.013941,0,0,0,4.013941,0,0,8.881784E-16,0,0,4.225201,4.013941,0,0,27.71597,4.654607,0,4.225201,-4.225201,8.252649,21.1606,0.1918208,4.415335,0,0,4.654607
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,11.49814,11.49814,12,0,3.372,11.49814,13.0193,0,0,0,1.496977,0,0,0.501858,0.4767651,32.41064,0.4294063,1.973743,0,1.973743,10.12511,25.96176,0.1919084,12.64796,1.197582,12,1.926384
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,30.43689,2.205775,11.85868,0,11.85868,21.37523,54.80818,0.1915623,0,2.798941,12,5.70445
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,7.744394,7.744394,12,0,3.372,7.744394,87.69904,0,0,0,6.79176,0,0,4.255606,4.042825,18.57822,12.87858,10.83459,0,10.83459,31.65382,81.16349,0.1918046,8.518834,5.433408,12,19.67034
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,2.250169,0,0,9.993801,0,0,0,0,7.743632,22.62971,7.743632,0,7.743632,39.00008,100,0.191016,0,7.995041,0,32.62351
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191016,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191016,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,8.043693,8.043693,3,0,1.095,8.043693,106.4785,3.255653,0,0,8.564802,5.30915,5.043692,0,0,0,29.59898,0,0,0,39.00008,100,0.191016,8.848062,6.851842,12,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,19.44258,19.44258,11.34551,0,3.206413,19.44258,43.838,0,0,1.026843,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.191016,21.38684,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191016,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191016,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.986247,5.986247,0,0,0,5.986247,37.10514,0,8.881784E-16,0,2.221205,6.301312,5.986247,0,0,0,29.59898,0,4.080107,-4.080107,34.69927,88.97231,0.191016,6.584871,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.941732,3.941732,0,0,0,3.941732,14.55037,0,0,0,0.5735367,4.149191,3.941732,0,0,4.533453,25.51887,0,3.575655,-3.575655,30.9302,79.30804,0.191016,4.335905,0.4588293,0,26.09241
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,17.37821,17.37821,12,0,3.372,17.37821,0,0,0,0,0,5.661277,5.378213,0,0,8.506402,21.94322,0,5.661277,-5.661277,24.96269,64.00676,0.191016,19.11604,0,12,21.94322
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,15.02562,15.02562,12,0,3.372,15.02562,0,0,0,0,0,3.184868,3.025625,0,0,14.79671,16.28194,0,3.184868,-3.184868,21.60554,55.39871,0.191016,16.52819,0,12,16.28194
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,8.466418,8.466418,12,0,3.372,8.466418,0,0,0,0,0,0,0,3.533581,3.356902,18.33545,13.09707,3.356902,0,3.356902,24.79018,63.56443,0.1912026,9.313061,0,12,13.09707
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,1.013698,1.013698,9.813698,0,2.818866,1.013698,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.97855,16.11828,8.36,0,8.36,32.72117,83.90027,0.1913699,1.115067,0,12,16.11828
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.627872,4.627872,0,0,0,4.627872,0,0,0,0,0,4.871444,4.627872,0,0,6.61855,23.64228,0,4.871444,-4.871444,27.58622,70.73375,0.1913699,5.09066,0,0,23.64228
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.03127,18.77084,0,0,0,27.58622,70.73375,0.1913699,0,0,0,18.77084
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,6.032204,6.032204,0,0,0,6.032204,0,0,0,0,0,6.349688,6.032204,0,0,12.03127,18.77084,0,6.349688,-6.349688,20.89306,53.57184,0.1913699,6.635424,0,0,18.77084
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.5082,2.5082,0,0,0,2.5082,0,0,0,0,0,2.64021,2.5082,0,0,19.08648,12.42115,0,2.64021,-2.64021,18.11003,46.43589,0.1913699,2.75902,0,0,12.42115
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.219139,1.219139,0,0,0,1.219139,0,0,0,0,0,1.283304,1.219139,0,0,22.02004,9.78094,0,1.283304,-1.283304,16.75731,42.96738,0.1913699,1.341052,0,0,9.78094
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.291918,1.291918,0,0,0,1.291918,0,0,0,0,0,1.359913,1.291918,0,0,23.44593,8.497637,0,1.359913,-1.359913,15.32384,39.29181,0.1913699,1.421109,0,0,8.497637
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.95695,7.137723,0,0,0,15.32384,39.29181,0.1913699,0,0,0,7.137723
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,3.280737,3.280737,0,0,0,3.280737,0,0,4.440892E-16,0,0,3.453407,3.280737,0,0,24.95695,7.137723,0,3.453407,-3.453407,11.68363,29.95795,0.1913699,3.608811,0,0,7.137723
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,28.79407,3.684316,2.076032,0,2.076032,13.65312,35.00794,0.1911604,0,1.660826,0,5.760349
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,11.48675,11.48675,12,0,3.372,11.48675,42.35698,0,0,0,4.86544,0,0,0.5132511,0.4875885,26.71804,5.552745,5.353029,0,5.353029,18.73145,48.02927,0.1913814,12.63542,3.892352,12,10.41819
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,6.609446,6.609446,12,0,3.372,6.609446,111.0196,0,0,0,7.337782,0,0,5.390554,5.121027,21.36501,10.37047,12.45881,0,12.45881,30.55092,78.33553,0.1914574,7.27039,5.870226,12,17.70825
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.822296,2.822296,3.945465,0,1.334203,2.822296,277.7593,6.661338E-16,0,0,7.839188,0,0,1.123169,1.067011,8.906199,21.5834,8.906199,0,8.906199,39.00008,100,0.1907092,3.104525,6.27135,12,29.42259
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907092,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,7.474307,7.474307,0,0,0,7.474307,111.6866,0.480108,0,0,8.347799,7.867691,7.474307,0,0,0,29.59898,0,0,0,39.00008,100,0.1907092,8.221737,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907092,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,8.583376,8.583376,3,0,1.095,8.583376,111.9623,3.732903,0,0,9.610141,5.877238,5.583376,0,0,0,29.59898,0,0,0,39.00008,100,0.1907092,9.441713,7.688113,12,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907092,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,12.18076,12.18076,6.431455,0,1.963158,12.18076,49.68409,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1907092,13.39884,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,19.7165,19.7165,12,0,3.372,19.7165,13.77257,0,0,1.328147,2.715468,8.122629,7.716497,0,0,0,29.59898,0,5.407161,-5.407161,33.30043,85.38554,0.1907092,21.68815,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,8.078867,8.078867,12,0,3.372,8.078867,4.287004,0,0,0,0.3463414,0,0,3.921133,3.725076,6.007957,24.19182,4.071418,0,4.071418,37.16291,95.28934,0.1909262,8.886753,0.2770731,12,24.53816
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,2.119491,2.119491,0,0,0,2.119491,0,0,0,0,0,2.231044,2.119491,0,0,1.936539,27.85609,0,2.231044,-2.231044,34.81119,89.25928,0.1909262,2.331441,0,0,27.85609
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,7.72918,7.72918,12,0,3.372,7.72918,0,0,0,0,0,0,0,4.27082,4.057279,4.415476,25.62505,4.057279,0,4.057279,38.66026,99.12868,0.1911467,8.502098,0,12,25.62505
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,7.657986,7.657986,8.035036,0,2.368864,7.657986,0,0,0,0,0,0,0,0.3770499,0.3581974,0.3581974,29.2766,0.3581974,0,0.3581974,39.00008,100,0.1911661,8.423785,0,12,29.2766
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.363715,3.363715,0,0,0,3.363715,0,0,0,0,0,3.540753,3.363715,0,0,0,29.59898,0,3.540753,-3.540753,35.2678,90.43007,0.1911661,3.700087,0,0,29.59898
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.93417,26.05823,0,0,0,35.2678,90.43007,0.1911661,0,0,0,26.05823
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.769521,1.769521,0,0,0,1.769521,0,0,2.220446E-16,0,0,1.862654,1.769521,0,0,3.93417,26.05823,0,1.862654,-1.862654,33.30439,85.39569,0.1911661,1.946473,0,0,26.05823
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.570349,2.570349,0,0,0,2.570349,0,0,4.440892E-16,0,0,2.705631,2.570349,0,0,6.003786,24.19557,0,2.705631,-2.705631,30.4524,78.08292,0.1911661,2.827384,0,0,24.19557
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.010042,21.48994,0,0,0,30.4524,78.08292,0.1911661,0,0,0,21.48994
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.010042,21.48994,0,0,0,30.4524,78.08292,0.1911661,0,0,0,21.48994
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.662666,2.662666,0,0,0,2.662666,0,0,4.440892E-16,0,0,2.802806,2.662666,0,0,9.010042,21.48994,0,2.802806,-2.802806,27.49798,70.50751,0.1911661,2.928933,0,0,21.48994
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.12427,18.68713,0,0,0,27.49798,70.50751,0.1911661,0,0,0,18.68713
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,3.213383,3.213383,0,0,0,3.213383,0,0,4.440892E-16,0,0,3.382508,3.213383,0,0,12.12427,18.68713,0,3.382508,-3.382508,23.93251,61.36528,0.1911661,3.534721,0,0,18.68713
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.271494,1.271494,0,0,0,1.271494,146.8388,0,0,0,1.867046,1.338414,1.271494,0,0,15.88261,15.30463,0.528632,0,0.528632,24.43401,62.65119,0.1911138,1.398643,1.493637,0,17.17167
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,14.37891,14.37891,12,0,3.372,14.37891,27.44945,0,0,0,3.946931,2.504117,2.378911,0,0,15.35398,15.78039,1.442814,0,1.442814,25.80279,66.16086,0.1911705,15.8168,3.157545,12,19.72733
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,9.468517,9.468517,12,0,3.372,9.468517,63.00105,0,0,0,5.965265,0,0,2.531482,2.404908,13.91117,17.07893,8.370173,0,8.370173,33.74343,86.52144,0.1915332,10.41537,4.772212,12,23.04419
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,6.227897,6.227897,0,0,0,6.227897,143.1303,0,0,0,8.914004,6.55568,6.227897,0,0,5.540994,24.61208,2.358324,0,2.358324,35.98073,92.2581,0.1913009,6.850686,7.131204,0,33.52609
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,8.592294,8.592294,3,0,1.095,8.592294,136.2282,2.635835,0,0,11.70513,5.886625,5.592294,0,0,3.18267,26.73458,3.18267,0,3.18267,39.00008,100,0.1909884,9.451524,9.364105,12,38.4397
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909884,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,13.23504,13.23504,4.875041,0,1.569386,13.23504,77.1059,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909884,14.55855,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909884,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,10.07772,10.07772,3.255661,0,1.159682,10.07772,71.25734,0,0,0,7.181115,7.181115,6.822059,0,0,0,29.59898,0,0,0,39.00008,100,0.1909884,11.08549,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,9.358453,9.358453,5.125535,0,1.63276,9.358453,47.61153,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.1909884,10.2943,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,16.03844,16.03844,12,0,3.372,16.03844,18.71813,0,0,0,3.002095,4.250986,4.038436,0,0,0,29.59898,0,1.248891,-1.248891,37.68363,96.6245,0.1909884,17.64228,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.343053,2.343053,0,0,0,2.343053,29.90865,0,4.440892E-16,0,0.7007754,2.466371,2.343053,0,0,1.387656,28.35009,0,1.765596,-1.765596,35.82253,91.85246,0.1909884,2.577358,0.5606204,0,29.05086
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,26.57993,20.36,12,0,3.372,20.36,0,0,6.219933,8.877926,0,8.8,8.36,0,0,3.34943,26.58449,0,8.8,-8.8,26.54652,68.06786,0.1909884,29.23793,0,12,26.58449
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,19.90007,19.90007,12,0,3.372,19.90007,0,0,0,1.530081,0,8.315867,7.900074,0,0,13.12721,17.78449,0,8.315867,-8.315867,17.78082,45.59176,0.1909884,21.89008,0,12,17.78449
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,13.60971,13.60971,12,0,3.372,13.60971,0,0,0,0,0,1.694434,1.609712,0,0,22.36706,9.468624,0,1.694434,-1.694434,15.99473,41.01205,0.1909884,14.97068,0,12,9.468624
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.532114,2.532114,11.33211,0,3.203025,2.532114,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.24976,7.77419,8.36,0,8.36,23.92572,61.34789,0.1913695,2.785325,0,12,7.77419
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,5.374762,5.374762,12,0,3.372,5.374762,0,0,0,0,0,0,0,6.625238,6.293976,15.88976,15.29819,6.293976,0,6.293976,29.89672,76.65809,0.1917047,5.912238,0,12,15.29819
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.921986,1.921986,10.72199,0,3.048662,1.921986,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.595788,20.96277,8.36,0,8.36,37.82771,96.99393,0.1919929,2.114185,0,12,20.96277
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.235788,28.48677,0,0,0,37.82771,96.99393,0.1919929,0,0,0,28.48677
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.235788,28.48677,0,0,0,37.82771,96.99393,0.1919929,0,0,0,28.48677
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,2.098533,2.098533,0,0,0,2.098533,0,0,0,0,0,2.208982,2.098533,0,0,1.235788,28.48677,0,2.208982,-2.208982,35.49923,91.0235,0.1919929,2.308386,0,0,28.48677
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.7435369,0.7435369,0,0,0,0.7435369,0,0,1.110223E-16,0,0,0.7826705,0.7435369,0,0,3.690212,26.27779,0,0.7826705,-0.7826705,34.67423,88.9081,0.1919929,0.8178906,0,0,26.27779
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.855794,2.855794,0,0,0,2.855794,0,0,4.440892E-16,0,0,3.006099,2.855794,0,0,4.559846,25.49512,0,3.006099,-3.006099,31.50552,80.78323,0.1919929,3.141373,0,0,25.49512
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.526264,1.526264,0,0,0,1.526264,0,0,0,0,0,1.606594,1.526264,0,0,7.899956,22.48902,0,1.606594,-1.606594,29.81202,76.44093,0.1919929,1.678891,0,0,22.48902
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,6.329156,6.329156,0,0,0,6.329156,18.36789,0,0,0,1.162532,6.66227,6.329156,0,0,9.685061,20.88242,0,5.499737,-5.499737,24.01479,61.57626,0.1919929,6.962072,0.9300259,0,22.04496
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,15.79588,15.38269,3.777767,0,3.777767,27.5987,70.76575,0.1916256,0,3.022214,0,19.16045
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,12.01811,18.78268,4.368104,0,4.368104,31.74264,81.39123,0.1912027,0,3.494483,0,23.15078
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1263207,0.1263207,0,0,0,0.1263207,5020.836,0,0,0,6.342358,0.1329692,0.1263207,0,0,7.650008,22.71397,6.209388,0,6.209388,37.63338,96.49567,0.1906048,0.1389528,5.073886,0,29.05633
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.602249,1.602249,0,0,0,1.602249,325.063,2.08112,0,0,5.208318,1.686578,1.602249,0,0,1.44062,28.30242,1.44062,0,1.44062,39.00008,100,0.1904666,1.762474,4.166654,0,33.51074
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,20.07655,20.07655,11.71655,0,3.300287,20.07655,50.3785,1.314265,0,1.724206,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904666,22.08421,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904666,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,6.477863,6.477863,0,0,0,6.477863,169.5464,4.164181,0,0,10.98298,6.818803,6.477863,0,0,0,29.59898,0,0,0,39.00008,100,0.1904666,7.125649,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904666,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,15.56983,15.56983,11.57486,0,3.264441,15.56983,27.00884,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1904666,17.12682,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.738431,6.738431,0,0,0,6.738431,27.69107,0,0,0,1.865944,7.093085,6.738431,0,0,0,29.59898,0,5.227141,-5.227141,33.49019,85.8721,0.1904666,7.412274,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,5.807935,24.37184,0.5397326,0,0.5397326,34.00222,87.18501,0.1904149,0,0.4317861,0,24.91157
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,16.58312,16.58312,12,0,3.372,16.58312,0,0,0,0,0,4.824336,4.583119,0,0,5.268202,24.8576,0,4.824336,-4.824336,28.91693,74.14581,0.1904149,18.24143,0,12,24.8576
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,11.81201,11.81201,12,0,3.372,11.81201,0,0,0,0,0,0,0,0.1879872,0.1785878,10.62858,20.03326,0.1785878,0,0.1785878,29.08635,74.58023,0.1904243,12.99321,0,12,20.03326
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,18.37201,18.37201,12,0,3.372,18.37201,0,0,0,0,0,6.707374,6.372005,0,0,10.44999,20.19399,0,6.707374,-6.707374,22.01616,56.45157,0.1904243,20.20921,0,12,20.19399
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.90262,13.48662,8.36,0,8.36,29.94715,76.78741,0.1904436,0,0,12,13.48662
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,3.318362,3.318362,12,0,3.372,3.318362,0,0,0,0,0,0,0,8.681639,8.247557,9.542624,21.01062,8.247557,0,8.247557,37.77147,96.84972,0.1908776,3.650198,0,12,21.01062
