Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.325783,0.325783,0,0,0,0.325783,0,0,0,0,0,0.3429295,0.325783,0,0,1.295069,28.43342,0,0.3429295,-0.3429295,37.40999,95.92286,0.1908776,0.3583613,0,0,28.43342
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.676101,28.09049,0,0,0,37.40999,95.92286,0.1908776,0,0,0,28.09049
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.676101,28.09049,0,0,0,37.40999,95.92286,0.1908776,0,0,0,28.09049
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.597948,1.597948,0,0,0,1.597948,0,0,2.220446E-16,0,0,1.682051,1.597948,0,0,1.676101,28.09049,0,1.682051,-1.682051,35.63695,91.37662,0.1908776,1.757743,0,0,28.09049
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.842038,5.842038,0,0,0,5.842038,0,0,0,0,0,6.149514,5.842038,0,0,3.545047,26.40844,0,6.149514,-6.149514,29.15479,74.75574,0.1908776,6.426242,0,0,26.40844
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.488123,1.488123,0,0,0,1.488123,0,0,2.220446E-16,0,0,1.566445,1.488123,0,0,10.37784,20.25892,0,1.566445,-1.566445,27.50362,70.52196,0.1908776,1.636935,0,0,20.25892
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,3.142843,3.142843,0,0,0,3.142843,0,0,0,0,0,3.308255,3.142843,0,0,12.11833,18.69248,0,3.308255,-3.308255,24.01641,61.58041,0.1908776,3.457127,0,0,18.69248
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,8.77462,8.77462,12,0,3.372,8.77462,20.94432,0,0,0,1.837785,0,0,3.22538,3.064111,15.79417,15.38422,4.901896,0,4.901896,28.66676,73.50436,0.1911075,9.652081,1.470228,12,17.22201
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,9.708923,9.708923,12,0,3.372,9.708923,54.4881,0,0,0,5.290208,0,0,2.291077,2.176523,10.89228,19.79593,7.466731,0,7.466731,35.75032,91.6673,0.1914198,10.67982,4.232166,12,25.08614
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,11.64691,11.64691,7.42241,0,2.21387,11.64691,67.59207,0,0,0,7.872387,4.44684,4.224498,0,0,3.425546,26.51599,3.425546,0,3.425546,39.00008,100,0.191548,12.8116,6.297909,12,34.38837
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,9.507688,9.507688,3,0,1.095,9.507688,108.7484,3.489259,0,0,10.33946,6.850198,6.507688,0,0,0,29.59898,0,0,0,39.00008,100,0.191548,10.45846,8.271565,12,39.93843
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,14.14956,14.14956,5.789561,0,1.800759,14.14956,83.67683,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191548,15.56452,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.387594,2.387594,0,0,0,2.387594,558.2502,10.81549,0,0,13.32875,2.513257,2.387594,0,0,0,29.59898,0,0,0,39.00008,100,0.191548,2.626354,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191548,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191548,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.970096,1.970096,0,0,0,1.970096,438.558,6.566228,0,0,8.640014,2.073785,1.970096,0,0,0,29.59898,0,0,0,39.00008,100,0.191548,2.167105,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,7.585639,7.585639,0,0,0,7.585639,94.93953,0,0,0,7.20177,7.984883,7.585639,0,0,0,29.59898,0,0.7831129,-0.7831129,38.17461,97.88341,0.191548,8.344203,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,13.28114,13.28114,10.60122,0,3.018108,13.28114,27.79201,1.221245E-15,0,0,3.691095,2.820969,2.679921,0,0,0.8701255,28.81586,0.8701255,0,0.8701255,39.00008,100,0.1915806,14.60925,2.952876,12,32.50696
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,11.99112,11.99112,11.15634,0,3.158553,11.99112,7.328052,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1915806,13.19023,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,6.599643,6.599643,0,0,0,6.599643,0,0,8.881784E-16,0,0,6.946992,6.599643,0,0,0,29.59898,0,6.946992,-6.946992,31.67731,81.22369,0.1915806,7.259607,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,24.27014,20.36,12,0,3.372,20.36,0,0,3.910139,6.337152,0,8.8,8.36,0,0,7.71888,22.65199,0,8.8,-8.8,22.40129,57.43909,0.1915806,26.69715,0,12,22.65199
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.970008,6.970008,12,0,3.372,6.970008,0,0,0,0,0,0,0,5.029992,4.778492,17.49666,13.85199,4.778492,0,4.778492,26.93457,69.06285,0.1918267,7.667009,0,12,13.85199
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.712455,0.712455,9.512455,0,2.742651,0.712455,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.71817,18.15263,8.36,0,8.36,34.86556,89.39869,0.1919383,0.7837005,0,12,18.15263
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.567313,2.567313,0,0,0,2.567313,0,0,0,0,0,2.702435,2.567313,0,0,4.358166,25.67663,0,2.702435,-2.702435,32.01694,82.09456,0.1919383,2.824044,0,0,25.67663
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.803837,3.803837,0,0,0,3.803837,0,0,4.440892E-16,0,0,4.004039,3.803837,0,0,7.360871,22.97419,0,4.004039,-4.004039,27.79632,71.27246,0.1919383,4.18422,0,0,22.97419
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.938227,4.938227,0,0,0,4.938227,0,0,8.881784E-16,0,0,5.198134,4.938227,0,0,11.8098,18.97016,0,5.198134,-5.198134,22.317,57.22297,0.1919383,5.43205,0,0,18.97016
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.485585,2.485585,0,0,0,2.485585,0,0,0,0,0,2.616405,2.485585,0,0,17.58551,13.77202,0,2.616405,-2.616405,19.55907,50.15136,0.1919383,2.734143,0,0,13.77202
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.49262,11.15562,0,0,0,19.55907,50.15136,0.1919383,0,0,0,11.15562
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.407455,3.407455,0,0,0,3.407455,0,0,0,0,0,3.586795,3.407455,0,0,20.49262,11.15562,0,3.586795,-3.586795,15.77825,40.45698,0.1919383,3.748201,0,0,11.15562
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.561299,4.561299,0,0,0,4.561299,0,0,0,0,0,4.801368,4.561299,0,0,24.47795,7.568821,0,4.801368,-4.801368,10.71717,27.47986,0.1919383,5.017429,0,0,7.568821
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.81281,2.767454,0,0,0,10.71717,27.47986,0.1919383,0,0,0,2.767454
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,29.81281,2.767454,1.809102,0,1.809102,12.43343,31.88053,0.1917677,0,1.447281,0,4.576555
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,28.0037,4.395645,2.652606,0,2.652606,14.94991,38.33304,0.1915182,0,2.122084,0,7.048251
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,18.32246,18.32246,12,0,3.372,18.32246,37.86814,0,0,0.3925769,6.938377,6.655224,6.322463,0,0,25.3511,6.78299,0.283153,0,0.283153,15.21854,39.02181,0.1915287,20.15471,5.550702,12,13.72137
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.671806,0,0,8.8,8.36,25.06795,7.037828,16.03181,0,16.03181,30.42764,78.01945,0.1908279,0,6.137445,12,14.70963
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,5.33177,5.33177,5.778075,0,1.797853,5.33177,160.666,0,0,0,8.566344,0,0,0.446305,0.4239898,9.036139,21.46645,8.990334,0,8.990334,38.95662,99.88858,0.190375,5.864947,6.853075,12,30.0328
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,11.02369,11.02369,3.931464,0,1.33066,11.02369,68.13785,8.118506E-16,0,0,7.511304,7.465499,7.092224,0,0,0.04580499,29.55775,0.04580499,0,0.04580499,39.00008,100,0.1903767,12.12606,6.009043,12,37.06906
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.848176,5.848176,0,0,0,5.848176,168.3469,3.689248,0,0,9.845222,6.155974,5.848176,0,0,0,29.59898,0,0,0,39.00008,100,0.1903767,6.432993,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.937411,7.937411,3,0,1.095,7.937411,117.6777,4.143289,0,0,9.340563,5.197275,4.937411,0,0,0,29.59898,0,0,0,39.00008,100,0.1903767,8.731152,7.472451,12,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903767,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.689028,6.689028,0,0,0,6.689028,83.02369,0,8.881784E-16,0,5.553478,7.041082,6.689028,0,0,0,29.59898,0,1.487605,-1.487605,37.43201,95.97931,0.1903767,7.357931,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,20.18594,20.18594,12,0,3.372,20.18594,19.85154,0,0,1.844533,4.00722,8.616778,8.18594,0,0,1.652894,28.11137,0,4.609558,-4.609558,32.5731,83.52061,0.1903767,22.20453,3.205776,12,32.1186
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.978957,2.978957,0,0,0,2.978957,35.22571,0,0,0,1.049359,3.135745,2.978957,0,0,6.774625,23.50182,0,2.086386,-2.086386,30.37386,77.88154,0.1903767,3.276853,0.8394871,0,24.55117
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,18.84669,18.84669,12,0,3.372,18.84669,0,0,0,0.3713621,0,7.207045,6.846693,0,0,9.092832,21.41543,0,7.207045,-7.207045,22.77697,58.40236,0.1903767,20.73136,0,12,21.41543
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8994022,0.8994022,9.699402,0,2.789949,0.8994022,0,0,0,0,0,0,0,8.8,8.36,17.10066,14.20838,8.36,0,8.36,30.70796,78.7382,0.1905175,0.9893424,0,12,14.20838
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,11.22437,11.22437,12,0,3.372,11.22437,0,0,0,0,0,0,0,0.7756342,0.7368525,8.74066,21.73238,0.7368525,0,0.7368525,31.407,80.53061,0.1905549,12.3468,0,12,21.73238
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,4.237178,4.237178,0,0,0,4.237178,0,0,8.881784E-16,0,0,4.460187,4.237178,0,0,8.003807,22.39555,0,4.460187,-4.460187,26.70555,68.47563,0.1905549,4.660895,0,0,22.39555
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.95957,17.93536,0,0,0,26.70555,68.47563,0.1905549,0,0,0,17.93536
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.443526,2.443526,0,0,0,2.443526,0,0,0,0,0,2.572133,2.443526,0,0,12.95957,17.93536,0,2.572133,-2.572133,23.99428,61.52368,0.1905549,2.687879,0,0,17.93536
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,1.064038,1.064038,0,0,0,1.064038,0,0,2.220446E-16,0,0,1.12004,1.064038,0,0,15.8175,15.36323,0,1.12004,-1.12004,22.81366,58.49644,0.1905549,1.170442,0,0,15.36323
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.369819,3.369819,0,0,0,3.369819,0,0,4.440892E-16,0,0,3.547178,3.369819,0,0,17.06199,14.24319,0,3.547178,-3.547178,19.0746,48.90914,0.1905549,3.706801,0,0,14.24319
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.4350876,0.4350876,0,0,0,0.4350876,0,0,0,0,0,0.4579869,0.4350876,0,0,21.00329,10.69601,0,0.4579869,-0.4579869,18.59184,47.6713,0.1905549,0.4785963,0,0,10.69601
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.554853,3.554853,0,0,0,3.554853,0,0,4.440892E-16,0,0,3.74195,3.554853,0,0,21.51217,10.23803,0,3.74195,-3.74195,14.64748,37.55757,0.1905549,3.910338,0,0,10.23803
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.950617,4.950617,0,0,0,4.950617,0,0,8.881784E-16,0,0,5.211176,4.950617,0,0,25.66989,6.496076,0,5.211176,-5.211176,9.154419,23.47282,0.1905549,5.445679,0,0,6.496076
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,1.009661,1.009661,0,0,0,1.009661,0,0,0,0,0,1.062801,1.009661,0,0,31.46009,1.2849,0,1.062801,-1.062801,8.034129,20.60029,0.1905549,1.110627,0,0,1.2849
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6734462,0.6734462,9.473446,0,2.732782,0.6734462,168.7559,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,32.64098,0.2220994,9.49648,0,9.49648,17.04328,43.70063,0.1905598,0.7407908,0.909184,12,1.358579
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,13.51971,13.51971,12,0,3.372,13.51971,13.25076,0,0,0,1.791464,1.599693,1.519708,0,0,23.1445,8.768931,0.1917714,0,0.1917714,17.22521,44.16712,0.1905669,14.87168,1.433171,12,10.5604
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,22.95272,8.941525,11.72127,0,11.72127,28.34499,72.67931,0.1902788,0,2.689017,12,12.3028
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,5.145344,0,1.637772,0,0,0,0,0,6.343377,0,0,5.145344,4.888076,11.23145,19.49067,11.23145,0,11.23145,39.00008,100,0.1895503,0,5.074702,12,25.83405
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,7.047707,7.047707,0,0,0,7.047707,68.48158,0,0,0,4.826381,7.418639,7.047707,0,0,0,29.59898,0,2.592258,-2.592258,36.2676,92.99365,0.1895503,7.752478,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.876066,7.876066,5.616879,0,1.75707,7.876066,66.76402,0,0,0,5.258379,2.378091,2.259187,0,0,2.880287,27.00672,2.880287,0,2.880287,39.00008,100,0.1896403,8.663672,4.206703,12,32.2651
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,15.84869,15.84869,11.0491,0,3.131421,15.84869,31.87772,8.881784E-16,0,0,5.0522,5.0522,4.79959,0,0,0,29.59898,0,0,0,39.00008,100,0.1896403,17.43355,4.04176,12,34.65118
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896403,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,9.559014,9.559014,4.517531,0,1.478935,9.559014,55.51644,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1896403,10.51492,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,10.19609,10.19609,7.78066,0,2.304507,10.19609,24.93658,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1896403,11.2157,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,13.48762,13.48762,12,0,3.372,13.48762,11.28964,0,0,0,1.522704,1.56592,1.487624,0,0,0,29.59898,0,0.04321599,-0.04321599,38.95452,99.88319,0.1896403,14.83639,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,17.51667,17.51667,12,0,3.372,17.51667,3.707397,0,0,0,0.6494127,5.807026,5.516675,0,0,0.04801776,29.55576,0,5.157613,-5.157613,33.51792,85.94322,0.1896403,19.26834,0.5195302,12,30.20518
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.778699,24.39815,0,0,0,33.51792,85.94322,0.1896403,0,0,0,24.39815
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.736307,6.736307,0,0,0,6.736307,0,0,8.881784E-16,0,0,7.090849,6.736307,0,0,5.778699,24.39815,0,7.090849,-7.090849,26.04351,66.7781,0.1896403,7.409937,0,0,24.39815
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,9.425616,9.425616,12,0,3.372,9.425616,0,0,0,0,0,0,0,2.574383,2.445664,13.65742,17.3073,2.445664,0,2.445664,28.36367,72.72722,0.1897634,10.36818,0,12,17.3073
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.747695,3.747695,12,0,3.372,3.747695,0,0,0,0,0,0,0,8.252305,7.83969,11.21176,19.5084,7.83969,0,7.83969,35.80106,91.79739,0.1901561,4.122464,0,12,19.5084
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.355943,2.355943,0,0,0,2.355943,0,0,0,0,0,2.47994,2.355943,0,0,3.372066,26.56412,0,2.47994,-2.47994,33.18697,85.09462,0.1901561,2.591537,0,0,26.56412
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3762521,0.3762521,0,0,0,0.3762521,0,0,5.551115E-17,0,0,0.3960548,0.3762521,0,0,6.127554,24.08418,0,0.3960548,-0.3960548,32.76949,84.02417,0.1901561,0.4138773,0,0,24.08418
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.567616,23.68812,0,0,0,32.76949,84.02417,0.1901561,0,0,0,23.68812
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.567616,23.68812,0,0,0,32.76949,84.02417,0.1901561,0,0,0,23.68812
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,5.382661,5.382661,0,0,0,5.382661,0,0,8.881784E-16,0,0,5.665959,5.382661,0,0,6.567616,23.68812,0,5.665959,-5.665959,26.79704,68.71024,0.1901561,5.920928,0,0,23.68812
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.718843,1.718843,0,0,0,1.718843,0,0,2.220446E-16,0,0,1.809309,1.718843,0,0,12.86313,18.02217,0,1.809309,-1.809309,24.88987,63.82004,0.1901561,1.890728,0,0,18.02217
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.87347,16.21286,0,0,0,24.88987,63.82004,0.1901561,0,0,0,16.21286
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.87347,16.21286,0,0,0,24.88987,63.82004,0.1901561,0,0,0,16.21286
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,9.928334,9.928334,12,0,3.372,9.928334,7.834997,0,0,0,0.7778847,0,0,2.071665,1.968082,14.87347,16.21286,2.745967,0,2.745967,27.49492,70.49965,0.1902824,10.92117,0.6223078,12,16.99074
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.951251,2.951251,11.75125,0,3.309067,2.951251,61.08836,0,0,0,1.802871,0,0,8.8,8.36,12.1275,18.68423,10.16287,0,10.16287,37.13626,95.221,0.1905293,3.246376,1.442297,12,20.4871
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,3.263649,3.263649,0,0,0,3.263649,176.0234,0.3447351,0,0,5.744787,3.43542,3.263649,0,0,1.964631,27.83081,1.964631,0,1.964631,39.00008,100,0.1903538,3.590014,4.595829,0,33.5756
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,8.040406,8.040406,3,0,1.095,8.040406,86.60441,1.657655,0,0,6.963346,5.305691,5.040407,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,8.844447,5.570677,12,36.56232
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.37393,3.37393,0,0,0,3.37393,280.1691,5.901202,0,0,9.452706,3.551505,3.37393,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,3.711323,7.562165,0,39.05169
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,5.203368,5.203368,0,0,0,5.203368,191.5533,4.489995,0,0,9.967224,5.477229,5.203368,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,5.723704,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,8.309551,8.309551,3,0,1.095,8.309551,120.9047,4.457634,0,0,10.04663,5.589001,5.309551,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,9.140506,8.037308,12,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.620968,1.620968,0,0,0,1.620968,480.7172,6.085989,0,0,7.79227,1.706282,1.620968,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,1.783065,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,15.53417,15.53417,10.41375,0,2.970678,15.53417,34.69719,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,17.08759,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.854576,7.854576,4.811954,0,1.553424,7.854576,40.77572,0,0,0,3.20276,3.20276,3.042622,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,8.640034,2.562208,12,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,10.60841,10.60841,9.97642,0,2.860034,10.60841,6.271014,7.771561E-16,0,0,0.665255,0.665255,0.6319923,0,0,0,29.59898,0,0,0,39.00008,100,0.1903538,11.66925,0.532204,12,30.26423
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,20.96876,20.36,12,0,3.372,20.36,0,0,0.6087588,2.705635,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1903538,23.06563,0,12,29.59898
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1903721,0,0,12,20.79898
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,17.73705,17.73705,12,0,3.372,17.73705,0,0,0,0,0,6.039001,5.737051,0,0,1.417778,28.32298,0,6.039001,-6.039001,31.28939,80.22905,0.1903721,19.51076,0,12,28.32298
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.282582,1.282582,0,0,0,1.282582,0,0,0,0,0,1.350086,1.282582,0,0,8.127778,22.28398,0,1.350086,-1.350086,29.86628,76.58004,0.1903721,1.41084,0,0,22.28398
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,3.022063,3.022063,0,0,0,3.022063,0,0,4.440892E-16,0,0,3.181119,3.022063,0,0,9.627873,20.93389,0,3.181119,-3.181119,26.51308,67.98212,0.1903721,3.32427,0,0,20.93389
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.793427,1.793427,0,0,0,1.793427,0,0,2.220446E-16,0,0,1.887818,1.793427,0,0,13.16245,17.75277,0,1.887818,-1.887818,24.52315,62.87974,0.1903721,1.972769,0,0,17.75277
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.45379,2.45379,0,0,0,2.45379,0,0,4.440892E-16,0,0,2.582937,2.45379,0,0,15.26003,15.86495,0,2.582937,-2.582937,21.80049,55.89859,0.1903721,2.699169,0,0,15.86495
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.842283,1.842283,0,0,0,1.842283,0,0,2.220446E-16,0,0,1.939245,1.842283,0,0,18.12996,13.28202,0,1.939245,-1.939245,19.75635,50.6572,0.1903721,2.026511,0,0,13.28202
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.839559,5.839559,0,0,0,5.839559,0,0,8.881784E-16,0,0,6.146904,5.839559,0,0,20.28467,11.34277,0,6.146904,-6.146904,13.27694,34.04337,0.1903721,6.423514,0,0,11.34277
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.11456,5.195869,0,0,0,13.27694,34.04337,0.1903721,0,0,0,5.195869
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.403615,2.403615,0,0,0,2.403615,0,0,0,0,0,2.530122,2.403615,0,0,27.11456,5.195869,0,2.530122,-2.530122,10.60996,27.20497,0.1903721,2.643977,0,0,5.195869
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.453563,1.453563,0,0,0,1.453563,0,0,2.220446E-16,0,0,1.530067,1.453563,0,0,29.92581,2.665748,0,1.530067,-1.530067,8.997128,23.06952,0.1903721,1.59892,0,0,2.665748
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,1.097751,1.097751,0,0,0,1.097751,78.83981,0,0,0,0.8654646,1.155527,1.097751,0,0,31.62589,1.135681,0,0.2900625,-0.2900625,8.691376,22.28553,0.1903721,1.207526,0.6923717,0,2.001146
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,15.84636,14.67836,12,0,3.372,14.67836,13.44639,0,1.168,4.252656,1.973709,2.819328,2.678361,0,0,31.94818,0.8456186,0,0.8456186,-0.8456186,7.800015,20,0.1903721,17.431,1.578967,12,2.819328
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,12.88693,12.88693,12,0,3.372,12.88693,39.00228,0,0,1.220641,5.026195,0.9336057,0.8869254,0,0,32.88775,0,4.092589,0,4.092589,11.68259,29.95529,0.1905183,14.17562,4.020956,12,5.026195
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.646148,5.646148,12,0,3.372,5.646148,113.6093,0,0,0,6.41455,0,0,6.353852,6.03616,28.79516,3.68333,12.45071,0,12.45071,23.49437,60.24184,0.1905915,6.210763,5.13164,12,10.09788
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.570067,0,0,8.8,8.36,16.34446,14.88897,11.93007,0,11.93007,34.81222,89.26193,0.1902951,0,2.856054,12,18.45904
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,3.092135,3.092135,0,0,0,3.092135,187.6934,0,0,0,5.803733,3.254879,3.092135,0,0,4.414388,25.62603,2.548854,0,2.548854,37.23028,95.46206,0.1900719,3.401349,4.642987,0,31.42976
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,14.32566,14.32566,11.93183,0,3.354754,14.32566,30.61185,0,0,0,4.38535,2.519816,2.393826,0,0,1.865533,27.92,1.865533,0,1.865533,39.00008,100,0.1901379,15.75823,3.50828,12,32.30535
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901379,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,8.498924,8.498924,6.774895,0,2.050048,8.498924,21.35291,2.220446E-16,0,0,1.814768,1.814768,1.72403,0,0,0,29.59898,0,0,0,39.00008,100,0.1901379,9.348817,1.451814,12,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,1.391462,0,0,1.391462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901379,0,1.11317,0,30.99044
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,9.039392,9.039392,8.630126,0,2.519422,9.039392,4.765876,3.330669E-16,0,0,0.4308062,0.4308062,0.4092659,0,0,0,29.59898,0,0,0,39.00008,100,0.1901379,9.943332,0.344645,12,30.02979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0.3469201,0,0,0.3469201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901379,0,0.2775361,0,29.9459
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,14.43986,14.43986,12,0,3.372,14.43986,0,0,0,0,0,2.568271,2.439857,0,0,0,29.59898,0,2.568271,-2.568271,36.29288,93.05849,0.1901379,15.88384,0,12,29.59898
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.934637,3.934637,0,0,0,3.934637,0,0,0,0,0,4.141723,3.934637,0,0,2.853635,27.03071,0,4.141723,-4.141723,31.92712,81.86426,0.1901379,4.328101,0,0,27.03071
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.920416,3.920416,0,0,0,3.920416,0,0,4.440892E-16,0,0,4.126754,3.920416,0,0,7.455549,22.88898,0,4.126754,-4.126754,27.57714,70.71048,0.1901379,4.312458,0,0,22.88898
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04083,18.76223,0,0,0,27.57714,70.71048,0.1901379,0,0,0,18.76223
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.523403,4.523403,0,0,0,4.523403,0,0,8.881784E-16,0,0,4.761477,4.523403,0,0,12.04083,18.76223,0,4.761477,-4.761477,22.55811,57.84118,0.1901379,4.975743,0,0,18.76223
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.59325,1.59325,0,0,0,1.59325,0,0,2.220446E-16,0,0,1.677106,1.59325,0,0,17.33136,14.00075,0,1.677106,-1.677106,20.79028,53.3083,0.1901379,1.752575,0,0,14.00075
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,7.316267,7.316267,0,0,0,7.316267,0,0,8.881784E-16,0,0,7.701334,7.316267,0,0,19.19481,12.32365,0,7.701334,-7.701334,12.67236,32.49317,0.1901379,8.047894,0,0,12.32365
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.877854,1.877854,0,0,0,1.877854,0,0,2.220446E-16,0,0,1.976688,1.877854,0,0,27.75185,4.622314,0,1.976688,-1.976688,10.58875,27.15059,0.1901379,2.065639,0,0,4.622314
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.799511,3.799511,12,0,3.372,3.799511,0,0,0,0,0,0,0,8.200489,7.790464,29.94817,2.645626,7.790464,0,7.790464,17.97943,46.10102,0.1905154,4.179462,0,12,2.645626
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,3.337953,3.337953,12,0,3.372,3.337953,0,0,0,0,0,0,0,8.662046,8.228944,22.15771,9.657043,8.228944,0,8.228944,25.78609,66.11806,0.1909112,3.671749,0,12,9.657043
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,2.226182,2.226182,11.02618,0,3.125624,2.226182,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.92876,17.06309,8.36,0,8.36,33.71709,86.4539,0.1912114,2.4488,0,12,17.06309
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,7.107279,7.107279,0,0,0,7.107279,0,0,8.881784E-16,0,0,7.481346,7.107279,0,0,5.56876,24.58709,0,7.481346,-7.481346,25.83106,66.23335,0.1912114,7.818007,0,0,24.58709
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,7.322577,7.322577,0,0,0,7.322577,27.54676,0,8.881784E-16,0,2.017133,7.707976,7.322577,0,0,13.88137,17.10575,0,5.690843,-5.690843,19.83238,50.85216,0.1912114,8.054834,1.613706,0,19.12288
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,4.273607,4.273607,0,0,0,4.273607,118.6646,0,0,0,5.071261,4.498534,4.273607,0,0,20.20453,11.4149,0.572727,0,0.572727,20.37572,52.24533,0.1911617,4.700968,4.057009,0,16.48617
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,9.671655,9.671655,12,0,3.372,9.671655,77.2332,0,0,0,7.469728,0,0,2.328346,2.211928,19.6318,11.93036,9.681656,0,9.681656,29.56054,75.79611,0.1914691,10.63882,5.975782,12,19.40009
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,10.40842,10.40842,11.70582,0,3.297572,10.40842,82.4761,0,0,0,8.584455,0,0,1.297402,1.232532,9.950143,20.64385,9.816988,0,9.816988,38.87376,99.6761,0.1917248,11.44926,6.867565,12,29.22831
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.574904,4.574904,0,0,0,4.574904,228.5576,5.50745,0,0,10.45629,4.815688,4.574904,0,0,0.1331545,29.47914,0.1331545,0,0.1331545,39.00008,100,0.1917133,5.032394,8.365034,0,39.93543
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,10.3075,10.3075,3,0,1.095,10.3075,103.4334,2.96929,0,0,10.66139,7.692101,7.307497,0,0,0,29.59898,0,0,0,39.00008,100,0.1917133,11.33825,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,16.6827,16.6827,8.322696,0,2.441642,16.6827,65.54214,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917133,18.35097,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,19.45789,19.45789,11.09789,0,3.143767,19.45789,55.42264,1.984077,0,1.043682,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917133,21.40368,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.619736,2.619736,0,0,0,2.619736,368.896,6.906485,0,0,9.664102,2.757617,2.619736,0,0,0,29.59898,0,0,0,39.00008,100,0.1917133,2.88171,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,14.85915,14.85915,8.569289,0,2.50403,14.85915,44.55779,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1917133,16.34507,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,6.117589,6.117589,0,0,0,6.117589,53.03629,0,8.881784E-16,0,3.244542,6.439567,6.117589,0,0,0,29.59898,0,3.195025,-3.195025,35.63223,91.3645,0.1917133,6.729347,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,7.100649,7.100649,0,0,0,7.100649,11.83608,0,8.881784E-16,0,0.8404387,7.474368,7.100649,0,0,3.550028,26.40395,0,6.633929,-6.633929,28.63945,73.43434,0.1917133,7.810714,0.672351,0,27.24439
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,15.14434,15.14434,12,0,3.372,15.14434,0,0,0,0,0,3.309831,3.144339,0,0,10.92106,19.77002,0,3.309831,-3.309831,25.15058,64.48855,0.1917133,16.65877,0,12,19.77002
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,9.263471,9.263471,12,0,3.372,9.263471,0,0,0,0,0,0,0,2.736529,2.599703,14.59865,16.46019,2.599703,0,2.599703,27.61688,70.81236,0.1918352,10.18982,0,12,16.46019
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,18.6597,18.6597,12,0,3.372,18.6597,0,0,0,0.1656657,0,7.010206,6.659696,0,0,11.99895,18.79992,0,7.010206,-7.010206,20.22747,51.8652,0.1918352,20.52567,0,12,18.79992
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,3.1788,3.1788,11.9788,0,3.366637,3.1788,0,0,0,0,0,0,0,8.8,8.36,19.78806,11.78972,8.36,0,8.36,28.15846,72.20104,0.1922253,3.49668,0,12,11.78972
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.42807,19.31372,8.36,0,8.36,36.08945,92.53688,0.1922358,0,0,12,19.31372
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.418999,1.418999,0,0,0,1.418999,0,0,2.220446E-16,0,0,1.493683,1.418999,0,0,3.068066,26.83772,0,1.493683,-1.493683,34.51498,88.49976,0.1922358,1.560899,0,0,26.83772
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,6.215894,6.215894,0,0,0,6.215894,0,0,8.881784E-16,0,0,6.543046,6.215894,0,0,4.727713,25.34404,0,6.543046,-6.543046,27.618,70.81524,0.1922358,6.837483,0,0,25.34404
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,4.407648,4.407648,0,0,0,4.407648,0,0,8.881784E-16,0,0,4.63963,4.407648,0,0,11.99776,18.80099,0,4.63963,-4.63963,22.7274,58.27527,0.1922358,4.848413,0,0,18.80099
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,3.266202,3.266202,0,0,0,3.266202,0,0,4.440892E-16,0,0,3.438107,3.266202,0,0,17.15291,14.16136,0,3.438107,-3.438107,19.10332,48.98277,0.1922358,3.592822,0,0,14.16136
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.251441,2.251441,0,0,0,2.251441,0,0,4.440892E-16,0,0,2.369938,2.251441,0,0,20.97303,10.72325,0,2.369938,-2.369938,16.60518,42.5773,0.1922358,2.476585,0,0,10.72325
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.518504,2.518504,0,0,0,2.518504,0,0,0,0,0,2.651057,2.518504,0,0,23.60629,8.353315,0,2.651057,-2.651057,13.81072,35.41204,0.1922358,2.770355,0,0,8.353315
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5811359,0.5811359,0,0,0,0.5811359,0,0,1.110223E-16,0,0,0.611722,0.5811359,0,0,26.55191,5.702258,0,0.611722,-0.611722,13.16591,33.75868,0.1922358,0.6392495,0,0,5.702258
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.12022,1.12022,0,0,0,1.12022,152.3966,0,0,0,1.707177,1.179179,1.12022,0,0,27.2316,5.090536,0.5279982,0,0.5279982,13.66681,35.04305,0.1921904,1.232242,1.365742,0,6.797713
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.883135,5.883135,11.6494,0,3.283299,5.883135,69.34077,0,0,0,4.079411,0,0,5.76627,5.477956,26.7036,5.565734,9.557367,0,9.557367,22.73373,58.2915,0.1924548,6.471448,3.263529,12,9.645145
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.922023,0,0,8.8,8.36,17.14624,14.16737,15.28202,0,15.28202,37.23153,95.46527,0.191876,0,5.537618,12,21.08939
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,12.90461,12.90461,4.762698,0,1.540963,12.90461,80.85984,0,0,0,10.43464,8.570431,8.14191,0,0,1.864214,27.92118,1.864214,0,1.864214,39.00008,100,0.1917452,14.19507,8.347716,12,38.35583
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917452,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.968053,8.968053,3,0,1.095,8.968053,108.0859,3.411043,0,0,9.693204,6.282161,5.968053,0,0,0,29.59898,0,0,0,39.00008,100,0.1917452,9.864859,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,17.77191,17.77191,9.411913,0,2.717214,17.77191,66.75394,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917452,19.5491,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,12.35656,12.35656,3.996558,0,1.347129,12.35656,78.37505,0.8844587,0,0,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917452,13.59221,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,10.0463,10.0463,3.398544,0,1.195832,10.0463,69.65388,0,1.776357E-15,0,6.997636,6.997636,6.647754,0,0,0,29.59898,0,0,0,39.00008,100,0.1917452,11.05093,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.894628,6.894628,0,0,0,6.894628,70.96085,0,8.881784E-16,0,4.892487,7.257503,6.894628,0,0,0,29.59898,0,2.365016,-2.365016,36.50713,93.60784,0.1917452,7.584091,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,14.86205,14.86205,12,0,3.372,14.86205,21.30663,0,0,0,3.166603,3.012688,2.862054,0,0,2.627796,27.23396,0.1539152,0,0.1539152,36.65315,93.98225,0.1917503,16.34826,2.533283,12,30.40056
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,22.20298,20.36,12,0,3.372,20.36,2.31711,0,1.842979,4.063277,0.4717636,8.8,8.36,0,0,2.473881,27.37249,0,8.328237,-8.328237,27.87442,71.47272,0.1917503,24.42328,0.3774109,12,27.84425
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,9.98245,9.98245,12,0,3.372,9.98245,0,0,0,0,0,0,0,2.01755,1.916673,11.72748,19.04425,1.916673,0,1.916673,29.69273,76.13506,0.1918383,10.98069,0,12,19.04425
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.803348,1.803348,10.60335,0,3.018647,1.803348,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.810804,20.76925,8.36,0,8.36,37.62373,96.47089,0.1920727,1.983683,0,12,20.76925
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05917041,0.05917041,0,0,0,0.05917041,0,0,6.938894E-18,0,0,0.06228464,0.05917041,0,0,1.450804,28.29325,0,0.06228464,-0.06228464,37.55807,96.30255,0.1920727,0.06508745,0,0,28.29325
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.348174,1.348174,0,0,0,1.348174,0,0,2.220446E-16,0,0,1.41913,1.348174,0,0,1.520009,28.23097,0,1.41913,-1.41913,36.06218,92.46693,0.1920727,1.482991,0,0,28.23097
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.797162,2.797162,0,0,0,2.797162,0,0,4.440892E-16,0,0,2.944381,2.797162,0,0,3.096821,26.81184,0,2.944381,-2.944381,32.95853,84.50887,0.1920727,3.076879,0,0,26.81184
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.536294,2.536294,0,0,0,2.536294,0,0,4.440892E-16,0,0,2.669783,2.536294,0,0,6.368355,23.86746,0,2.669783,-2.669783,30.14433,77.29299,0.1920727,2.789924,0,0,23.86746
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.218308,0.218308,0,0,0,0.218308,0,0,2.775558E-17,0,0,0.2297979,0.218308,0,0,9.334782,21.19768,0,0.2297979,-0.2297979,29.9021,76.6719,0.1920727,0.2401388,0,0,21.19768
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.590113,20.96788,0,0,0,29.9021,76.6719,0.1920727,0,0,0,20.96788
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.731088,4.731088,0,0,0,4.731088,0,0,0,0,0,4.980093,4.731088,0,0,9.590113,20.96788,0,4.980093,-4.980093,24.65262,63.21172,0.1920727,5.204197,0,0,20.96788
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12355,15.98778,0,0,0,24.65262,63.21172,0.1920727,0,0,0,15.98778
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.682804,5.682804,0,0,0,5.682804,0,0,8.881784E-16,0,0,5.981899,5.682804,0,0,15.12355,15.98778,0,5.981899,-5.981899,18.34715,47.04387,0.1920727,6.251084,0,0,15.98778
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7701,10.00589,0,0,0,18.34715,47.04387,0.1920727,0,0,0,10.00589
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,5.128441,5.128441,0,0,0,5.128441,32.73992,0,0,0,1.679048,5.398359,5.128441,0,0,21.7701,10.00589,0,3.719311,-3.719311,14.42665,36.99133,0.1920727,5.641285,1.343238,0,11.68493
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.914037,6.914037,12,0,3.372,6.914037,57.90981,0,0,0,4.003906,0,0,5.085963,4.831665,25.90267,6.286574,8.835571,0,8.835571,22.80881,58.484,0.1924236,7.60544,3.203125,12,10.29048
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,15.41303,15.41303,12,0,3.372,15.41303,50.71262,0,0,0,7.816351,3.592664,3.413031,0,0,17.0671,14.23859,4.223687,0,4.223687,26.81575,68.75819,0.1925613,16.95433,6.253081,12,22.05494
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,19.36314,19.36314,12,0,3.372,19.36314,45.71867,0,0,0.9394544,8.852571,7.750674,7.363141,0,0,12.84341,18.03991,1.101897,0,1.101897,27.8611,71.43857,0.192591,21.29945,7.082057,12,26.89248
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,20.01074,20.01074,12,0,3.372,20.01074,46.19258,0,0,1.651817,9.243477,8.432361,8.010742,0,0,11.74152,19.03161,0.8111169,0,0.8111169,28.63059,73.41163,0.1925657,22.01182,7.394782,12,28.27509
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,17.34382,17.34382,12,0,3.372,17.34382,63.51311,0,0,0,11.0156,5.625079,5.343825,0,0,10.9304,19.76162,5.390524,0,5.390524,33.74449,86.52416,0.1924829,19.07821,8.812483,12,30.77722
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,6.307055,0,0,11.84693,0,0,0,0,5.539875,24.61309,5.539875,0,5.539875,39.00008,100,0.1920197,0,9.477544,0,36.46002
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,4.025717,4.025717,0,0,0,4.025717,239.3815,5.399223,0,0,9.63682,4.237597,4.025717,0,0,0,29.59898,0,0,0,39.00008,100,0.1920197,4.428288,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920197,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.632372,3.632372,0,0,0,3.632372,174.7119,2.522637,0,0,6.346187,3.82355,3.632372,0,0,0,29.59898,0,0,0,39.00008,100,0.1920197,3.99561,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.980866,3.980866,0,0,0,3.980866,72.69106,0,0,0,2.893734,4.190385,3.980866,0,0,0,29.59898,0,1.296651,-1.296651,37.63329,96.49541,0.1920197,4.378953,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,10.95976,10.95976,11.86834,0,3.33869,10.95976,4.419079,0,0,0,0.4843204,0,0,0.9085833,0.8631542,1.440724,28.30233,1.347475,0,1.347475,38.91161,99.77317,0.1920744,12.05573,0.3874563,12,28.78665
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.598567,1.598567,0,0,0,1.598567,0,0,2.220446E-16,0,0,1.682702,1.598567,0,0,0.09324934,29.51505,0,1.682702,-1.682702,37.13789,95.22517,0.1920744,1.758423,0,0,29.51505
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,23.88144,20.36,12,0,3.372,20.36,0,0,3.521435,5.909579,0,8.8,8.36,0,0,1.962918,27.83235,0,8.8,-8.8,27.86188,71.44057,0.1920744,26.26958,0,12,27.83235
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.898326,0.898326,9.698326,0,2.789676,0.898326,0,0,0,0,0,0,0,8.8,8.36,11.7407,19.03235,8.36,0,8.36,35.79287,91.77641,0.1921943,0.9881586,0,12,19.03235
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.3584,3.3584,0,0,0,3.3584,0,0,4.440892E-16,0,0,3.535158,3.3584,0,0,3.380696,26.55635,0,3.535158,-3.535158,32.06649,82.22159,0.1921943,3.69424,0,0,26.55635
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.409367,2.409367,0,0,0,2.409367,0,0,0,0,0,2.536176,2.409367,0,0,7.308649,23.02119,0,2.536176,-2.536176,29.39312,75.36682,0.1921943,2.650304,0,0,23.02119
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,3.231073,3.231073,0,0,0,3.231073,0,0,4.440892E-16,0,0,3.401129,3.231073,0,0,10.12662,20.48502,0,3.401129,-3.401129,25.80802,66.17426,0.1921943,3.55418,0,0,20.48502
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.90565,17.08389,0,0,0,25.80802,66.17426,0.1921943,0,0,0,17.08389
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2598002,0.2598002,0,0,0,0.2598002,0,0,0,0,0,0.2734739,0.2598002,0,0,13.90565,17.08389,0,0.2734739,-0.2734739,25.51975,65.43512,0.1921943,0.2857802,0,0,17.08389
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.20951,16.81042,0,0,0,25.51975,65.43512,0.1921943,0,0,0,16.81042
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,3.292973,3.292973,0,0,0,3.292973,0,0,4.440892E-16,0,0,3.466287,3.292973,0,0,14.20951,16.81042,0,3.466287,-3.466287,21.86596,56.06646,0.1921943,3.62227,0,0,16.81042
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,3.037104,3.037104,0,0,0,3.037104,0,0,4.440892E-16,0,0,3.196952,3.037104,0,0,18.06095,13.34413,0,3.196952,-3.196952,18.49608,47.42575,0.1921943,3.340815,0,0,13.34413
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,2.028268,2.028268,0,0,0,2.028268,0,0,4.440892E-16,0,0,2.135019,2.028268,0,0,21.61311,10.14718,0,2.135019,-2.135019,16.24557,41.65522,0.1921943,2.231095,0,0,10.14718
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.9952805,0.9952805,0,0,0,0.9952805,193.2454,0,0,0,1.923334,1.047664,0.9952805,0,0,23.98536,8.012156,0.8756702,0,0.8756702,17.0763,43.78531,0.1921216,1.094809,1.538667,0,9.935491
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,14.70514,14.70514,12,0,3.372,14.70514,35.28263,0,0,0,5.188361,2.847519,2.705143,0,0,23.10969,8.80026,2.340842,0,2.340842,19.29702,49.47944,0.1921973,16.17566,4.150689,12,13.98862
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.917645,1.917645,10.71764,0,3.047564,1.917645,423.4684,1.776357E-15,0,0,8.120619,0,0,8.8,8.36,20.76885,10.90702,16.48062,0,16.48062,34.93191,89.56882,0.1917693,2.109409,6.496495,12,19.02764
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,14.33238,14.33238,8.897333,0,2.587025,14.33238,69.83717,0,0,0,10.00933,5.7211,5.435045,0,0,4.288226,25.73957,4.288226,0,4.288226,39.00008,100,0.1917693,15.76562,8.007461,12,35.7489
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,7.078002,7.078002,0,0,0,7.078002,157.1734,3.674209,0,0,11.12474,7.450529,7.078002,0,0,0,29.59898,0,0,0,39.00008,100,0.1917693,7.785802,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,17.14496,17.14496,8.784963,0,2.558595,17.14496,64.15161,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917693,18.85946,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,11.09408,11.09408,3,0,1.095,11.09408,114.1607,4.14499,0,0,12.66508,8.520088,8.094084,0,0,0,29.59898,0,0,0,39.00008,100,0.1917693,12.20349,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,13.21674,13.21674,4.856736,0,1.564754,13.21674,71.18887,0.6088454,0,0,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917693,14.53841,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,26.10044,20.36,12,0,3.372,20.36,40.31892,0,5.740435,8.350479,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1917693,28.71048,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,6.099849,6.099849,0,0,0,6.099849,78.03186,0,0,0,4.759825,6.420893,6.099849,0,0,0.656741,29.00791,0,1.661068,-1.661068,36.62612,93.91294,0.1917693,6.709834,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,11.55964,11.55964,11.455,0,3.234116,11.55964,22.60036,1.332268E-15,0,0,2.612521,0.1101489,0.1046415,0,0,2.502372,27.34684,2.502372,0,2.502372,39.00008,100,0.1918499,12.71561,2.090017,12,29.95936
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918499,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,12.02118,12.02118,12,0,3.372,12.02118,0,0,0,0,0,0.02229406,0.02117935,0,0,0,29.59898,0,0.02229406,-0.02229406,38.97658,99.93974,0.1918499,13.2233,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02477117,29.57668,0,0,0,38.97658,99.93974,0.1918499,0,0,0,29.57668
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,7.797925,7.797925,7.824,0,2.315472,7.797925,0,0,0,0,0,0,0,0.02607492,0.02477117,0.02477117,29.57668,0.02477117,0,0.02477117,39.00008,100,0.191851,8.577718,0,12,29.57668
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,5.318531,5.318531,0,0,0,5.318531,0,0,8.881784E-16,0,0,5.598454,5.318531,0,0,0,29.59898,0,5.598454,-5.598454,33.09879,84.86852,0.191851,5.850384,0,0,29.59898
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.6559568,0.6559568,0,0,0,0.6559568,0,0,1.110223E-16,0,0,0.6904808,0.6559568,0,0,6.220504,24.00052,0,0.6904808,-0.6904808,32.37096,83.00229,0.191851,0.7215525,0,0,24.00052
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,5.275048,5.275048,0,0,0,5.275048,0,0,8.881784E-16,0,0,5.552682,5.275048,0,0,6.987705,23.31004,0,5.552682,-5.552682,26.51792,67.99452,0.191851,5.802553,0,0,23.31004
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.984044,1.984044,0,0,0,1.984044,0,0,2.220446E-16,0,0,2.088468,1.984044,0,0,13.15735,17.75736,0,2.088468,-2.088468,24.31648,62.34982,0.191851,2.182449,0,0,17.75736
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,4.113004,4.113004,0,0,0,4.113004,0,0,0,0,0,4.329478,4.113004,0,0,15.47787,15.66889,0,4.329478,-4.329478,19.75281,50.64813,0.191851,4.524305,0,0,15.66889
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.908479,1.908479,0,0,0,1.908479,0,0,4.440892E-16,0,0,2.008925,1.908479,0,0,20.2884,11.33942,0,2.008925,-2.008925,17.63522,45.21841,0.191851,2.099327,0,0,11.33942
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,5.224918,5.224918,0,0,0,5.224918,0,0,0,0,0,5.499914,5.224918,0,0,22.52054,9.33049,0,5.499914,-5.499914,11.8378,30.35327,0.191851,5.74741,0,0,9.33049
