Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.352464,2.352464,0,0,0,2.352464,0,0,4.440892E-16,0,0,2.476278,2.352464,0,0,28.63156,3.830576,0,2.476278,-2.476278,9.227571,23.66039,0.191851,2.58771,0,0,3.830576
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.872423,2.872423,11.67242,0,3.289123,2.872423,0,0,0,0,0,0,0,8.8,8.36,31.38298,1.354298,8.36,0,8.36,17.15856,43.99623,0.1922063,3.159665,0,12,1.354298
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,11.65673,11.65673,12,0,3.372,11.65673,19.82142,0,0,0,2.31053,0,0,0.3432704,0.3261068,23.02298,8.878298,2.636637,0,2.636637,19.6599,50.40989,0.1922943,12.8224,1.848424,12,11.18883
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,20.38634,11.25127,14.33149,0,14.33149,33.25595,85.27148,0.1918183,0,4.777196,12,17.22277
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,12.6017,12.6017,9.852907,0,2.828785,12.6017,71.00877,0,0,0,8.948315,2.893468,2.748795,0,0,6.054846,24.14962,6.054846,0,6.054846,39.00008,100,0.1919937,13.86187,7.158652,12,33.09793
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,5.389102,5.389102,0,0,0,5.389102,192.0212,4.675478,0,0,10.34822,5.672739,5.389102,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,5.928012,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,16.48263,16.48263,8.122629,0,2.391025,16.48263,71.72073,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,18.13089,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,15.10015,15.10015,6.740149,0,2.041258,15.10015,82.01948,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,16.61016,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,10.70012,10.70012,3,0,1.095,10.70012,103.9488,3.017261,0,0,11.12265,8.105392,7.700123,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,11.77013,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,2.049536,2.049536,0,0,0,2.049536,540.832,8.927142,0,0,11.08455,2.157407,2.049536,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,2.25449,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,8.104751,8.104751,3,0,1.095,8.104751,124.7995,4.741265,0,0,10.11469,5.373422,5.104751,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,8.915226,8.09175,12,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,16.03822,16.03822,9.895195,0,2.839484,16.03822,40.31833,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,17.64204,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,11.98361,11.98361,8.418458,0,2.46587,11.98361,31.31606,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1919937,13.18198,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,15.74173,15.74173,12,0,3.372,15.74173,4.643972,0,1.776357E-15,0,0.7310414,3.938659,3.741726,0,0,0,29.59898,0,3.207617,-3.207617,35.61895,91.33047,0.1919937,17.3159,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.564019,26.39136,0,0,0,35.61895,91.33047,0.1919937,0,0,0,26.39136
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.517521,4.517521,0,0,0,4.517521,0,0,0,0,0,4.755286,4.517521,0,0,3.564019,26.39136,0,4.755286,-4.755286,30.60644,78.4779,0.1919937,4.969274,0,0,26.39136
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.84767,21.63608,0,0,0,30.60644,78.4779,0.1919937,0,0,0,21.63608
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.84767,21.63608,0,0,0,30.60644,78.4779,0.1919937,0,0,0,21.63608
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,2.214294,2.214294,0,0,0,2.214294,0,0,4.440892E-16,0,0,2.330836,2.214294,0,0,8.84767,21.63608,0,2.330836,-2.330836,28.14952,72.17812,0.1919937,2.435723,0,0,21.63608
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.439877,2.439877,0,0,0,2.439877,0,0,4.440892E-16,0,0,2.568292,2.439877,0,0,11.43749,19.30524,0,2.568292,-2.568292,25.44231,65.23656,0.1919937,2.683865,0,0,19.30524
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.323402,1.323402,0,0,0,1.323402,0,0,2.220446E-16,0,0,1.393055,1.323402,0,0,14.29114,16.73695,0,1.393055,-1.393055,23.9739,61.47141,0.1919937,1.455742,0,0,16.73695
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,3.04218,3.04218,0,0,0,3.04218,0,0,4.440892E-16,0,0,3.202295,3.04218,0,0,15.83898,15.34389,0,3.202295,-3.202295,20.59838,52.81626,0.1919937,3.346398,0,0,15.34389
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.39709,12.1416,0,0,0,20.59838,52.81626,0.1919937,0,0,0,12.1416
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.372551,3.372551,0,0,0,3.372551,0,0,4.440892E-16,0,0,3.550054,3.372551,0,0,19.39709,12.1416,0,3.550054,-3.550054,16.8563,43.22119,0.1919937,3.709807,0,0,12.1416
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.471335,1.471335,0,0,0,1.471335,0,0,2.220446E-16,0,0,1.548774,1.471335,0,0,23.34159,8.591544,0,1.548774,-1.548774,15.22375,39.03517,0.1919937,1.618468,0,0,8.591544
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.8258175,0.8258175,0,0,0,0.8258175,0,0,1.110223E-16,0,0,0.8692816,0.8258175,0,0,25.06245,7.04277,0,0.8692816,-0.8692816,14.30744,36.68568,0.1919937,0.9083993,0,0,7.04277
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.970993,8.970993,12,0,3.372,8.970993,18.54976,0,0,0,1.664097,0,0,3.029007,2.877557,26.02832,6.173489,4.541654,0,4.541654,18.61604,47.73333,0.1921723,9.868093,1.331278,12,7.837586
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.655939,4.655939,12,0,3.372,4.655939,112.6838,0,0,0,5.246488,0,0,7.344061,6.976858,21.48667,10.26098,12.22335,0,12.22335,30.21212,77.46682,0.1922481,5.121532,4.19719,12,15.50746
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,11.46034,11.46034,12,0,3.372,11.46034,61.93196,0,0,0,7.097614,0,0,0.539659,0.512676,9.263322,21.26199,7.610291,0,7.610291,37.43187,95.97897,0.1924921,12.60637,5.678092,12,28.3596
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,4.277199,4.277199,0,0,0,4.277199,206.3171,2.669245,0,0,8.824592,4.502315,4.277199,0,0,1.653032,28.11125,1.653032,0,1.653032,39.00008,100,0.1923593,4.704919,7.059673,0,36.93584
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923593,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,13.13194,13.13194,4.771935,0,1.5433,13.13194,96.65589,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923593,14.44513,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,12.78765,12.78765,4.427651,0,1.456196,12.78765,93.21268,3.119711,0,0,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923593,14.06642,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.650191,2.650191,0,0,0,2.650191,264.8051,4.228166,0,0,7.01784,2.789674,2.650191,0,0,0,29.59898,0,0,0,39.00008,100,0.1923593,2.91521,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,2.189198,2.189198,0,0,0,2.189198,129.1846,0.5236883,0,0,2.828107,2.304418,2.189198,0,0,0,29.59898,0,0,0,39.00008,100,0.1923593,2.408117,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,9.976111,9.976111,7.361665,0,2.198501,9.976111,27.58639,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1923593,10.97372,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,17.57235,17.57235,12,0,3.372,17.57235,9.223649,0,0,0,1.620811,5.865626,5.572345,0,0,0,29.59898,0,4.244815,-4.244815,34.52565,88.52713,0.1923593,19.32958,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3979293,0.3979293,0,0,0,0.3979293,75.67519,0,0,0,0.3011338,0.4188729,0.3979293,0,0,4.716461,25.35416,0,0.1177392,-0.1177392,34.40154,88.20891,0.1923593,0.4377222,0.240907,0,25.6553
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.847282,25.23642,0,0,0,34.40154,88.20891,0.1923593,0,0,0,25.23642
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.4317102,0.4317102,0,0,0,0.4317102,0,0,0,0,0,0.4544318,0.4317102,0,0,4.847282,25.23642,0,0.4544318,-0.4544318,33.92253,86.98067,0.1923593,0.4748812,0,0,25.23642
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,16.52885,16.52885,12,0,3.372,16.52885,0,0,0,0,0,4.76721,4.52885,0,0,5.352207,24.78199,0,4.76721,-4.76721,28.89745,74.09587,0.1923593,18.18173,0,12,24.78199
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.64911,20.01478,8.36,0,8.36,36.82844,94.43171,0.1923685,0,0,12,20.01478
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.9061679,0.9061679,0,0,0,0.9061679,0,0,1.110223E-16,0,0,0.9538609,0.9061679,0,0,2.289107,27.53878,0,0.9538609,-0.9538609,35.82298,91.85362,0.1923685,0.9967846,0,0,27.53878
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,1.03642,1.03642,0,0,0,1.03642,0,0,2.220446E-16,0,0,1.090969,1.03642,0,0,3.348952,26.58492,0,1.090969,-1.090969,34.673,88.90495,0.1923685,1.140063,0,0,26.58492
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.610468,1.610468,0,0,0,1.610468,0,0,0,0,0,1.69523,1.610468,0,0,4.56114,25.49395,0,1.69523,-1.69523,32.88607,84.32309,0.1923685,1.771515,0,0,25.49395
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.292757,2.292757,0,0,0,2.292757,0,0,4.440892E-16,0,0,2.413428,2.292757,0,0,6.444728,23.79872,0,2.413428,-2.413428,30.34209,77.80009,0.1923685,2.522032,0,0,23.79872
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.126315,21.38529,0,0,0,30.34209,77.80009,0.1923685,0,0,0,21.38529
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,1.050968,1.050968,0,0,0,1.050968,0,0,0,0,0,1.106282,1.050968,0,0,9.126315,21.38529,0,1.106282,-1.106282,29.17597,74.81004,0.1923685,1.156065,0,0,21.38529
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.200959,1.200959,0,0,0,1.200959,0,0,0,0,0,1.264168,1.200959,0,0,10.35552,20.27901,0,1.264168,-1.264168,27.84342,71.39324,0.1923685,1.321055,0,0,20.27901
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2415942,0.2415942,0,0,0,0.2415942,0,0,2.775558E-17,0,0,0.2543097,0.2415942,0,0,11.76015,19.01484,0,0.2543097,-0.2543097,27.57536,70.70589,0.1923685,0.2657537,0,0,19.01484
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,6.589084,6.589084,0,0,0,6.589084,10.12916,8.881784E-16,0,0,0.6674188,6.935878,6.589084,0,0,12.04272,18.76053,0,6.268459,-6.268459,20.96782,53.76353,0.1923685,7.247993,0.5339351,0,19.42795
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,11.35163,11.35163,12,0,3.372,11.35163,16.30728,0,0,0,1.851143,0,0,0.6483656,0.6159472,19.00767,12.49207,2.46709,0,2.46709,23.30831,59.76477,0.1924525,12.4868,1.480914,12,14.34322
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.46433,4.46433,11.78598,0,3.317852,4.46433,94.31615,0,0,0,4.210584,0,0,7.321648,6.955566,16.54058,14.71246,11.16615,0,11.16615,33.90145,86.92661,0.1925852,4.910763,3.368467,12,18.92304
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,11.52212,11.52212,10.23102,0,2.924449,11.52212,58.43959,0,0,0,6.733479,1.359049,1.291097,0,0,5.37443,24.76199,5.37443,0,5.37443,39.00008,100,0.1927503,12.67433,5.386784,12,31.49547
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.756062,5.756062,0,0,0,5.756062,102.3423,0,0,0,5.890887,6.059012,5.756062,0,0,0,29.59898,0,0.1681253,-0.1681253,38.82286,99.54559,0.1927503,6.331667,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,5.555511,5.555511,0,0,0,5.555511,142.0271,1.855617,0,0,7.890329,5.847906,5.555511,0,0,0.1868058,29.43085,0.1868058,0,0.1868058,39.00008,100,0.1927355,6.111062,6.312263,0,37.32118
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,7.108014,7.108014,0,0,0,7.108014,109.5787,0.3067502,0,0,7.78887,7.48212,7.108014,0,0,0,29.59898,0,0,0,39.00008,100,0.1927355,7.818815,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3876583,0.3876583,0,0,0,0.3876583,1651.977,5.995965,0,0,6.404026,0.4080614,0.3876583,0,0,0,29.59898,0,0,0,39.00008,100,0.1927355,0.4264242,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.981055,8.981055,3,0,1.095,8.981055,82.4177,1.106132,0,0,7.401979,6.295848,5.981055,0,0,0,29.59898,0,0,0,39.00008,100,0.1927355,9.879161,5.921584,12,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927355,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,13.50617,13.50617,12,0,3.372,13.50617,6.482067,2.220446E-16,0,0,0.8754788,1.58544,1.506168,0,0,0,29.59898,0,0.7099616,-0.7099616,38.25171,98.08112,0.1927355,14.85678,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,13.35911,13.35911,12,0,3.372,13.35911,2.583178,2.220446E-16,0,0,0.3450895,1.430637,1.359106,0,0,0.7888463,28.88902,0,1.085548,-1.085548,37.10744,95.1471,0.1927355,14.69502,0.2760716,12,29.23411
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.275026,1.275026,0,0,0,1.275026,0,0,0,0,0,1.342133,1.275026,0,0,1.995011,27.80347,0,1.342133,-1.342133,35.69271,91.51959,0.1927355,1.402529,0,0,27.80347
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,7.760913,7.760913,11.43067,0,3.22796,7.760913,0,0,0,0,0,0,0,3.669757,3.486269,3.486269,26.46134,3.486269,0,3.486269,39.00008,100,0.1928837,8.537004,0,12,26.46134
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,24.98696,20.36,12,0,3.372,20.36,0,0,4.626961,7.125657,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1928837,27.48566,0,12,29.59898
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,4.210988,4.210988,12,0,3.372,4.210988,0,0,0,0,0,0,0,7.789012,7.399562,9.777778,20.79898,7.399562,0,7.399562,36.7439,94.21495,0.1931968,4.632086,0,12,20.79898
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,4.01185,4.01185,0,0,0,4.01185,0,0,0,0,0,4.223001,4.01185,0,0,2.378216,27.45858,0,4.223001,-4.223001,32.29247,82.80104,0.1931968,4.413035,0,0,27.45858
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,4.381203,4.381203,0,0,0,4.381203,0,0,0,0,0,4.611792,4.381203,0,0,7.070439,23.23558,0,4.611792,-4.611792,27.43122,70.33631,0.1931968,4.819323,0,0,23.23558
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.633525,3.633525,0,0,0,3.633525,0,0,4.440892E-16,0,0,3.824764,3.633525,0,0,12.19465,18.62379,0,3.824764,-3.824764,23.39956,59.99875,0.1931968,3.996878,0,0,18.62379
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,2.221513,2.221513,0,0,0,2.221513,0,0,0,0,0,2.338435,2.221513,0,0,16.44439,14.79903,0,2.338435,-2.338435,20.93463,53.67844,0.1931968,2.443665,0,0,14.79903
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,5.05262,5.05262,0,0,0,5.05262,0,0,0,0,0,5.318548,5.05262,0,0,19.04265,12.46059,0,5.318548,-5.318548,15.32839,39.30349,0.1931968,5.557882,0,0,12.46059
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.972735,3.972735,0,0,0,3.972735,0,0,8.881784E-16,0,0,4.181826,3.972735,0,0,24.95215,7.142045,0,4.181826,-4.181826,10.92036,28.00087,0.1931968,4.370008,0,0,7.142045
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.43166,1.43166,0,0,0,1.43166,0,0,0,0,0,1.507011,1.43166,0,0,29.59862,2.960219,0,1.507011,-1.507011,9.331831,23.92772,0.1931968,1.574826,0,0,2.960219
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,5.002355,5.002355,12,0,3.372,5.002355,0,0,0,0,0,0,0,6.997645,6.647763,31.27308,1.453208,6.647763,0,6.647763,15.63845,40.09852,0.1934765,5.50259,0,12,1.453208
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,15.88125,15.88125,12,0,3.372,15.88125,14.14647,8.881784E-16,0,0,2.246636,4.08553,3.881254,0,0,24.62531,7.436194,0,1.838894,-1.838894,13.70009,35.12836,0.1934765,17.46938,1.797309,12,9.682831
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,10.28622,10.28622,12,0,3.372,10.28622,56.08802,0,0,0,5.769337,0,0,1.713781,1.628092,26.66853,5.597301,7.397429,0,7.397429,20.71791,53.12273,0.193718,11.31484,4.615469,12,11.36664
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,21.12667,20.36,12,0,3.372,20.36,38.51386,0,0.7666739,2.879341,7.841423,8.8,8.36,0,0,19.2711,12.25499,0,0.9585773,-0.9585773,19.70748,50.53189,0.193718,23.23934,6.273138,12,20.09641
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,7.722891,7.722891,12,0,3.372,7.722891,131.8926,0,0,0,10.18592,0,0,4.277109,4.063253,20.33619,11.29641,14.24918,0,14.24918,33.22543,85.19324,0.1936245,8.49518,8.148739,12,21.48233
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,19.11307,19.11307,12,0,3.372,19.11307,53.92716,0,0,0.6643732,10.30713,7.487439,7.113067,0,0,6.087011,24.12067,2.819695,0,2.819695,35.90043,92.0522,0.1935452,21.02437,8.245707,12,34.4278
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,13.93137,13.93137,5.571374,0,1.745558,13.93137,91.44781,0.6726224,0,0,12.73994,8.8,8.36,0,0,3.267315,26.65839,3.267315,0,3.267315,39.00008,100,0.1932891,15.32451,10.19195,12,39.39833
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,4.437511,4.437511,0,0,0,4.437511,274.9402,7.529439,0,0,12.2005,4.671064,4.437511,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,4.881262,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.974121,8.974121,3,0,1.095,8.974121,123.0469,4.753832,0,0,11.04238,6.288548,5.974121,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,9.871533,8.833904,12,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1388143,0.1388143,0,0,0,0.1388143,2289.59,3.032157,0,0,3.178277,0.1461203,0.1388143,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,0.1526957,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,7.749313,7.749313,7.749313,0,2.296576,7.749313,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932891,8.524245,0,12,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,21.66941,20.36,12,0,3.372,20.36,0,0,1.309408,3.476348,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1932891,23.83635,0,12,29.59898
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,9.538766,9.538766,12,0,3.372,9.538766,0,0,0,0,0,0,0,2.461234,2.338172,9.777778,20.79898,2.338172,0,2.338172,31.94225,81.90304,0.1933862,10.49264,0,12,20.79898
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.9043118,0.9043118,0,0,0,0.9043118,0,0,1.110223E-16,0,0,0.9519071,0.9043118,0,0,7.439606,22.90333,0,0.9519071,-0.9519071,30.93885,79.33022,0.1933862,0.9947429,0,0,22.90333
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5879014,0.5879014,0,0,0,0.5879014,0,0,1.110223E-16,0,0,0.6188436,0.5879014,0,0,8.49728,21.95143,0,0.6188436,-0.6188436,30.28653,77.65762,0.1933862,0.6466915,0,0,21.95143
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.267166,2.267166,0,0,0,2.267166,0,0,0,0,0,2.38649,2.267166,0,0,9.184884,21.33258,0,2.38649,-2.38649,27.77095,71.20742,0.1933862,2.493882,0,0,21.33258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,5.369827,5.369827,0,0,0,5.369827,0,0,0,0,0,5.652449,5.369827,0,0,11.83654,18.94609,0,5.652449,-5.652449,21.81275,55.93,0.1933862,5.90681,0,0,18.94609
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.314346,2.314346,0,0,0,2.314346,0,0,0,0,0,2.436154,2.314346,0,0,18.11704,13.29364,0,2.436154,-2.436154,19.24481,49.34558,0.1933862,2.545781,0,0,13.29364
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.571183,1.571183,0,0,0,1.571183,0,0,2.220446E-16,0,0,1.653877,1.571183,0,0,20.82388,10.85749,0,1.653877,-1.653877,17.50147,44.87548,0.1933862,1.728301,0,0,10.85749
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.817508,2.817508,0,0,0,2.817508,0,0,4.440892E-16,0,0,2.965798,2.817508,0,0,22.66152,9.203612,0,2.965798,-2.965798,14.37525,36.85954,0.1933862,3.099259,0,0,9.203612
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.653944,4.653944,0,0,0,4.653944,0,0,0,0,0,4.898888,4.653944,0,0,25.95685,6.237813,0,4.898888,-4.898888,9.211368,23.61884,0.1933862,5.119338,0,0,6.237813
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.40006,1.338926,0,0,0,9.211368,23.61884,0.1933862,0,0,0,1.338926
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,4.17726,4.17726,12,0,3.372,4.17726,41.1479,0,0,0,1.718855,0,0,7.82274,7.431602,31.40006,1.338926,9.150457,0,9.150457,17.89225,45.87748,0.1936927,4.594986,1.375084,12,3.057781
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,15.94416,15.94416,12,0,3.372,15.94416,31.50647,0,0,0,5.023442,4.151746,3.944158,0,0,22.2496,9.574337,0.8716963,0,0.8716963,18.71922,47.9979,0.1937185,17.53857,4.018754,12,14.59778
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,9.224413,9.224413,12,0,3.372,9.224413,93.44847,0,0,0,8.620073,0,0,2.775587,2.636808,21.3779,10.35886,11.25688,0,11.25688,29.39843,75.38045,0.1938587,10.14685,6.896059,12,18.97894
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,18.97931,18.97931,12,0,3.372,18.97931,55.77924,0,0,0.5172373,10.58651,7.346639,6.979307,0,0,10.12102,20.49006,3.239875,0,3.239875,32.47205,83.26149,0.1937625,20.87724,8.469211,12,31.07657
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,18.63132,18.63132,12,0,3.372,18.63132,54.99169,0,0,0.134458,10.24568,6.980342,6.631325,0,0,6.881149,23.40594,3.265337,0,3.265337,35.56982,91.20448,0.1937038,20.49446,8.196544,12,33.65162
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,8.249663,8.249663,3,0,1.095,8.249663,142.9773,2.653373,0,0,11.79515,5.525961,5.249663,0,0,3.615811,26.34475,3.615811,0,3.615811,39.00008,100,0.1934239,9.07463,9.436117,12,38.13989
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.414494,3.414494,0,0,0,3.414494,307.3952,6.901786,0,0,10.49599,3.594204,3.414494,0,0,0,29.59898,0,0,0,39.00008,100,0.1934239,3.755944,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,13.73203,13.73203,7.337588,0,2.19241,13.73203,49.01671,0,1.776357E-15,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1934239,15.10523,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.137362,1.137362,0,0,0,1.137362,470.4156,4.153104,0,0,5.350327,1.197223,1.137362,0,0,0,29.59898,0,0,0,39.00008,100,0.1934239,1.251098,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,9.326693,9.326693,5.740118,0,1.78825,9.326693,40.47889,0,0,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1934239,10.25936,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.719009,1.719009,0,0,0,1.719009,61.23186,0,2.220446E-16,0,1.052581,1.809484,1.719009,0,0,0,29.59898,0,0.7569022,-0.7569022,38.20223,97.95425,0.1934239,1.89091,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,4.136715,4.136715,0,0,0,4.136715,7.89644,0,0,0,0.3266532,4.354437,4.136715,0,0,0.8410024,28.84208,0,4.027783,-4.027783,33.95658,87.06797,0.1934239,4.550386,0.2613226,0,29.16873
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.813581,6.813581,0,0,0,6.813581,0,0,8.881784E-16,0,0,7.172191,6.813581,0,0,5.316318,24.81429,0,7.172191,-7.172191,26.39642,67.683,0.1934239,7.49494,0,0,24.81429
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,4.056298,4.056298,0,0,0,4.056298,0,0,0,0,0,4.269787,4.056298,0,0,13.28542,17.6421,0,4.269787,-4.269787,21.89567,56.14264,0.1934239,4.461928,0,0,17.6421
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02963,13.37231,0,0,0,21.89567,56.14264,0.1934239,0,0,0,13.37231
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02963,13.37231,0,0,0,21.89567,56.14264,0.1934239,0,0,0,13.37231
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,3.306564,3.306564,0,0,0,3.306564,0,0,4.440892E-16,0,0,3.480593,3.306564,0,0,18.02963,13.37231,0,3.480593,-3.480593,18.2268,46.7353,0.1934239,3.63722,0,0,13.37231
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,3.310347,3.310347,0,0,0,3.310347,0,0,0,0,0,3.484575,3.310347,0,0,21.89695,9.891721,0,3.484575,-3.484575,14.55374,37.31721,0.1934239,3.641381,0,0,9.891721
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7687,6.407145,0,0,0,14.55374,37.31721,0.1934239,0,0,0,6.407145
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.38907,2.38907,0,0,0,2.38907,0,0,0,0,0,2.51481,2.38907,0,0,25.7687,6.407145,0,2.51481,-2.51481,11.9029,30.52019,0.1934239,2.627976,0,0,6.407145
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.76681,3.76681,12,0,3.372,3.76681,0,0,0,0,0,0,0,8.233191,7.821531,28.56294,3.892335,7.821531,0,7.821531,19.32305,49.54619,0.1937432,4.143491,0,12,3.892335
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.436843,1.436843,10.23684,0,2.925921,1.436843,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.74141,10.93171,8.36,0,8.36,27.25405,69.88203,0.1939079,1.580527,0,12,10.93171
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,5.241673,5.241673,12,0,3.372,5.241673,0,0,0,0,0,0,0,6.758327,6.42041,12.38141,18.45571,6.42041,0,6.42041,33.34498,85.49978,0.1941672,5.765841,0,12,18.45571
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.790011,5.790011,0,0,0,5.790011,0,0,8.881784E-16,0,0,6.094748,5.790011,0,0,5.960996,24.23408,0,6.094748,-6.094748,26.92055,69.02692,0.1941672,6.369012,0,0,24.23408
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,12.08292,12.08292,12,0,3.372,12.08292,7.302243,0,0,0,0.8823246,0.0872896,0.08292512,0,0,12.73294,18.13933,0.7950349,0,0.7950349,27.67479,70.96085,0.1941901,13.29122,0.7058597,12,19.02166
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,11.76079,11.76079,12,0,3.372,11.76079,29.6569,0,0,0,3.487885,0,0,0.239211,0.2272505,11.9379,18.85487,3.715136,0,3.715136,31.19928,79.99799,0.1942997,12.93687,2.790308,12,22.34275
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,10.18326,10.18326,12,0,3.372,10.18326,39.66713,0,0,0,4.039407,0,0,1.816741,1.725904,8.222767,22.19849,5.76531,0,5.76531,36.66873,94.02219,0.1944848,11.20159,3.231526,12,26.23789
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,6.518842,6.518842,0,0,0,6.518842,135.2125,0,0,0,8.814292,6.861939,6.518842,0,0,2.457457,27.38727,1.952353,0,1.952353,38.52089,98.77132,0.1943352,7.170726,7.051434,0,36.20156
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,13.53072,13.53072,8.209931,0,2.413113,13.53072,45.12645,0,0,0,6.105933,5.600829,5.320787,0,0,0.5051036,29.14438,0.5051036,0,0.5051036,39.00008,100,0.1943496,14.88379,4.884746,12,35.25032
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.929815,5.929815,0,0,0,5.929815,141.4659,2.146758,0,0,8.388669,6.241911,5.929815,0,0,0,29.59898,0,0,0,39.00008,100,0.1943496,6.522797,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,14.23396,14.23396,5.873957,0,1.822111,14.23396,67.87515,0.8613205,0,0,9.661321,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943496,15.65735,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,9.790828,9.790828,4.065163,0,1.364486,9.790828,61.55778,0,0,0,6.027016,6.027016,5.725666,0,0,0,29.59898,0,0,0,39.00008,100,0.1943496,10.76991,4.821613,12,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,8.01634,8.01634,4.580728,0,1.494924,8.01634,45.11329,0,0,0,3.616434,3.616434,3.435613,0,0,0,29.59898,0,0,0,39.00008,100,0.1943496,8.817974,2.893147,12,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.198469,1.198469,0,0,0,1.198469,257.1586,1.82042,0,0,3.081966,1.261546,1.198469,0,0,0,29.59898,0,0,0,39.00008,100,0.1943496,1.318316,2.465573,0,32.68094
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.695247,3.695247,0,0,0,3.695247,48.47326,0,0,0,1.791207,3.889734,3.695247,0,0,0,29.59898,0,2.098527,-2.098527,36.78804,94.32811,0.1943496,4.064772,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,2.331697,27.50045,0.6218672,0,0.6218672,37.37799,95.84081,0.194302,0,0.4974938,0,28.12232
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,20.84936,20.36,12,0,3.372,20.36,0,0,0.4893607,2.574297,0,8.8,8.36,0,0,1.709829,28.06013,0,8.8,-8.8,28.10198,72.05621,0.194302,22.9343,0,12,28.06013
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,16.18083,16.18083,12,0,3.372,16.18083,0,0,0,0,0,4.400872,4.180829,0,0,11.48761,19.26013,0,4.400872,-4.400872,23.46305,60.16154,0.194302,17.79891,0,12,19.26013
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.825516,2.825516,11.62552,0,3.277256,2.825516,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.37747,14.85926,8.36,0,8.36,31.39404,80.49738,0.1946163,3.108067,0,12,14.85926
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.017466,22.38326,0,0,0,31.39404,80.49738,0.1946163,0,0,0,22.38326
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.506798,2.506798,0,0,0,2.506798,0,0,4.440892E-16,0,0,2.638734,2.506798,0,0,8.017466,22.38326,0,2.638734,-2.638734,28.61257,73.36543,0.1946163,2.757478,0,0,22.38326
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,3.267352,3.267352,0,0,0,3.267352,0,0,0,0,0,3.439318,3.267352,0,0,10.94939,19.74452,0,3.439318,-3.439318,24.98721,64.06965,0.1946163,3.594087,0,0,19.74452
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.588448,3.588448,0,0,0,3.588448,0,0,4.440892E-16,0,0,3.777314,3.588448,0,0,14.77086,16.30521,0,3.777314,-3.777314,21.00558,53.86034,0.1946163,3.947293,0,0,16.30521
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.962852,1.962852,0,0,0,1.962852,0,0,4.440892E-16,0,0,2.06616,1.962852,0,0,18.96787,12.52789,0,2.06616,-2.06616,18.82765,48.27593,0.1946163,2.159137,0,0,12.52789
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,1.108018,1.108018,0,0,0,1.108018,0,0,2.220446E-16,0,0,1.166335,1.108018,0,0,21.26361,10.46173,0,1.166335,-1.166335,17.59823,45.12357,0.1946163,1.21882,0,0,10.46173
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55953,9.295399,0,0,0,17.59823,45.12357,0.1946163,0,0,0,9.295399
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55953,9.295399,0,0,0,17.59823,45.12357,0.1946163,0,0,0,9.295399
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003652204,0.003652204,0,0,0,0.003652204,0,0,0,0,0,0.003844425,0.003652204,0,0,22.55953,9.295399,0,0.003844425,-0.003844425,17.59417,45.11317,0.1946163,0.004017424,0,0,9.295399
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.984798,5.984798,0,0,0,5.984798,41.0845,0,0,0,2.458824,6.299788,5.984798,0,0,22.5638,9.291553,0,3.840963,-3.840963,13.54544,34.73183,0.1946163,6.583278,1.967059,0,11.75038
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.897485,3.897485,0,0,0,3.897485,136.3295,0,0,0,5.313421,4.102616,3.897485,0,0,26.83154,5.450591,1.210805,0,1.210805,14.69411,37.67714,0.1945238,4.287234,4.250737,0,10.76401
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,25.62074,6.540315,8.247445,0,8.247445,22.51833,57.73918,0.1938962,0,6.597956,0,14.78776
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,10.98438,10.98438,12,0,3.372,10.98438,75.31733,0,0,0,8.273144,0,0,1.015617,0.9648365,17.37329,13.96302,9.23798,0,9.23798,31.28224,80.21072,0.1941705,12.08282,6.618515,12,22.23616
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,0,0,0,7.93775,0,0,0,0,8.135312,22.2772,7.93775,0,7.93775,38.81266,99.51943,0.1935716,0,6.3502,0,30.21495
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,9.361311,9.361311,3,0,1.095,9.361311,101.4538,2.603731,0,0,9.497409,6.696116,6.361311,0,0,0.1975612,29.42117,0.1975612,0,0.1975612,39.00008,100,0.1935568,10.29744,7.597927,12,38.91858
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,12.78808,12.78808,4.428078,0,1.456304,12.78808,103.142,4.389884,0,0,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1935568,14.06689,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,6.556401,6.556401,0,0,0,6.556401,187.7215,5.4063,0,0,12.30778,6.901475,6.556401,0,0,0,29.59898,0,0,0,39.00008,100,0.1935568,7.212041,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,3.019154,3.019154,0,0,0,3.019154,255.5063,4.536073,0,0,7.71413,3.178057,3.019154,0,0,0,29.59898,0,0,0,39.00008,100,0.1935568,3.32107,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,11.10551,11.10551,5.694609,0,1.776736,11.10551,51.28703,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1935568,12.21606,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,3.174494,3.174494,0,0,0,3.174494,93.91254,0,0,0,2.981248,3.341572,3.174494,0,0,0,29.59898,0,0.3603246,-0.3603246,38.62026,99.02612,0.1935568,3.491943,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.56018,3.56018,0,0,0,3.56018,20.06627,0,4.440892E-16,0,0.7143952,3.747558,3.56018,0,0,0.4003607,29.23865,0,3.033162,-3.033162,35.42303,90.82809,0.1935568,3.916198,0.5715162,0,29.95305
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.770541,26.20549,0,0,0,35.42303,90.82809,0.1935568,0,0,0,26.20549
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.595695,5.595695,0,0,0,5.595695,0,0,8.881784E-16,0,0,5.890205,5.595695,0,0,3.770541,26.20549,0,5.890205,-5.890205,29.21421,74.90807,0.1935568,6.155264,0,0,26.20549
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,7.727506,7.727506,12,0,3.372,7.727506,0,0,0,0,0,0,0,4.272494,4.05887,10.31521,20.31529,4.05887,0,4.05887,33.06479,84.78134,0.1937179,8.500256,0,12,20.31529
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,5.570716,5.570716,0,0,0,5.570716,0,0,8.881784E-16,0,0,5.863912,5.570716,0,0,6.256344,23.96827,0,5.863912,-5.863912,26.88368,68.93239,0.1937179,6.127788,0,0,23.96827
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,1.024283,1.024283,0,0,0,1.024283,0,0,2.220446E-16,0,0,1.078192,1.024283,0,0,12.7718,18.10436,0,1.078192,-1.078192,25.74717,66.01825,0.1937179,1.126711,0,0,18.10436
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.96979,17.02617,0,0,0,25.74717,66.01825,0.1937179,0,0,0,17.02617
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.960396,2.960396,0,0,0,2.960396,0,0,4.440892E-16,0,0,3.116207,2.960396,0,0,13.96979,17.02617,0,3.116207,-3.116207,22.4624,57.59578,0.1937179,3.256436,0,0,17.02617
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.43224,13.90996,0,0,0,22.4624,57.59578,0.1937179,0,0,0,13.90996
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.926861,4.926861,0,0,0,4.926861,0,0,8.881784E-16,0,0,5.18617,4.926861,0,0,17.43224,13.90996,0,5.18617,-5.18617,16.9957,43.57862,0.1937179,5.419547,0,0,13.90996
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,2.195565,2.195565,0,0,0,2.195565,0,0,0,0,0,2.311121,2.195565,0,0,23.19465,8.723789,0,2.311121,-2.311121,14.55956,37.33213,0.1937179,2.415121,0,0,8.723789
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,1.055831,1.055831,0,0,0,1.055831,0,0,2.220446E-16,0,0,1.111401,1.055831,0,0,25.76257,6.412668,0,1.111401,-1.111401,13.38804,34.32824,0.1937179,1.161414,0,0,6.412668
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.947972,4.947972,12,0,3.372,4.947972,0,0,0,0,0,0,0,7.052028,6.699427,26.99746,5.301267,6.699427,0,6.699427,19.74368,50.62471,0.1939828,5.442769,0,12,5.301267
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,3.292218,3.292218,11.47434,0,3.239007,3.292218,24.37191,0,0,0,0.8023764,0,0,8.182118,7.773012,20.29803,11.33075,8.575389,0,8.575389,27.879,71.48448,0.19426,3.62144,0.6419011,12,12.13313
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,17.52293,17.52293,12,0,3.372,17.52293,16.66103,0,0,0,2.9195,5.813606,5.522925,0,0,11.72264,19.0486,0,2.894106,-2.894106,24.82835,63.6623,0.19426,19.27522,2.3356,12,21.9681
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.772423,2.772423,11.57242,0,3.263823,2.772423,212.7067,1.776357E-15,0,0,5.897129,0,0,8.8,8.36,14.93831,16.1545,14.25713,0,14.25713,38.35385,98.343,0.194122,3.049665,4.717703,12,22.05162
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,8.780059,8.780059,3.969744,0,1.340345,8.780059,65.42867,0,0,0,5.744675,5.063489,4.810315,0,0,0.6811861,28.98591,0.6811861,0,0.6811861,39.00008,100,0.194141,9.658065,4.59574,12,34.73059
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,14.32726,14.32726,9.854539,0,2.829198,14.32726,32.86131,0,0,0,4.708124,4.708124,4.472718,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,15.75998,3.766499,12,34.3071
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,5.271849,5.271849,0,0,0,5.271849,128.147,1.206402,0,0,6.755716,5.549314,5.271849,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,5.799034,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,3.113705,3.113705,0,0,0,3.113705,240.8523,4.221845,0,0,7.49943,3.277585,3.113705,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,3.425076,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,16.13846,16.13846,7.778464,0,2.303952,16.13846,65.81122,1.82092,0,0,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,17.75231,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,12.53138,12.53138,4.171377,0,1.391358,12.53138,70.40234,0.02238356,0,0,8.822384,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,13.78451,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,10.35541,10.35541,4.851434,0,1.563413,10.35541,55.94813,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,11.39095,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,11.68254,11.68254,8.602717,0,2.512488,11.68254,27.75011,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.194141,12.85079,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,20.87766,20.36,12,0,3.372,20.36,2.467839,0,0.5176625,2.605429,0.5024521,8.8,8.36,0,0,0,29.59898,0,8.297548,-8.297548,30.25369,77.57342,0.194141,22.96543,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,12.46413,12.46413,12,0,3.372,12.46413,0,0,0,0,0,0.4885538,0.4641261,0,0,9.219498,21.30143,0,0.4885538,-0.4885538,29.73871,76.25296,0.194141,13.71054,0,12,21.30143
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,3.032151,3.032151,11.83215,0,3.329534,3.032151,0,0,0,0,0,0,0,8.8,8.36,9.762335,20.81288,8.36,0,8.36,37.6697,96.5888,0.1944662,3.335366,0,12,20.81288
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,13.27849,13.27849,12,0,3.372,13.27849,0,0,0,0,0,1.345781,1.278492,0,0,1.402335,28.33688,0,1.345781,-1.345781,36.25113,92.95142,0.1944662,14.60634,0,12,28.33688
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.237678,2.237678,0,0,0,2.237678,0,0,4.440892E-16,0,0,2.355451,2.237678,0,0,2.897647,26.99109,0,2.355451,-2.355451,33.76826,86.58512,0.1944662,2.461446,0,0,26.99109
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.738722,5.738722,0,0,0,5.738722,0,0,0,0,0,6.04076,5.738722,0,0,5.514815,24.63564,0,6.04076,-6.04076,27.40075,70.25818,0.1944662,6.312594,0,0,24.63564
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.360301,2.360301,0,0,0,2.360301,0,0,4.440892E-16,0,0,2.484528,2.360301,0,0,12.22677,18.59488,0,2.484528,-2.484528,24.78182,63.54301,0.1944662,2.596332,0,0,18.59488
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.32252,1.32252,0,0,0,1.32252,0,0,0,0,0,1.392126,1.32252,0,0,14.98736,16.11036,0,1.392126,-1.392126,23.31439,59.78038,0.1944662,1.454772,0,0,16.11036
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,3.02565,3.02565,0,0,0,3.02565,0,0,0,0,0,3.184895,3.02565,0,0,16.53416,14.71823,0,3.184895,-3.184895,19.95722,51.17226,0.1944662,3.328215,0,0,14.71823
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07294,11.53334,0,0,0,19.95722,51.17226,0.1944662,0,0,0,11.53334
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07294,11.53334,0,0,0,19.95722,51.17226,0.1944662,0,0,0,11.53334
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,5.16638,5.16638,0,0,0,5.16638,0,0,0,0,0,5.438295,5.16638,0,0,20.07294,11.53334,0,5.438295,-5.438295,14.22475,36.47365,0.1944662,5.683018,0,0,11.53334
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.457109,2.457109,0,0,0,2.457109,0,0,0,0,0,2.586431,2.457109,0,0,26.11549,6.095041,0,2.586431,-2.586431,11.49842,29.48306,0.1944662,2.70282,0,0,6.095041
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,12.79659,12.79659,12,0,3.372,12.79659,12.40054,0,0,0,1.586847,0.838521,0.7965949,0,0,28.9893,3.50861,0.7483258,0,0.7483258,12.20834,31.30337,0.194487,14.07625,1.269477,12,5.095457
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.753816,0.753816,9.553816,0,2.753115,0.753816,629.1055,0,0,0,4.742298,0,0,8.8,8.36,28.24097,4.182104,13.1023,0,13.1023,24.63827,63.17493,0.1942186,0.8291976,3.793838,12,8.924401
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,15.50909,15.50909,12,0,3.372,15.50909,50.78917,0,0,0,7.876939,3.693782,3.509093,0,0,15.13867,15.97417,4.183157,0,4.183157,28.60676,73.35052,0.1943342,17.06,6.301551,12,23.85111
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.679942,4.679942,6.408919,0,1.957457,4.679942,195.2063,0,0,0,9.135541,0,0,1.728977,1.642528,10.95552,19.73901,10.77807,0,10.77807,38.83174,99.56836,0.1939047,5.147936,7.308433,12,28.87455
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,17.06076,17.06076,8.700757,0,2.537292,17.06076,71.24561,3.177592,0,0,12.15504,8.8,8.36,0,0,0.1774476,29.43928,0.1774476,0,0.1774476,39.00008,100,0.1938917,18.76683,9.724031,12,41.59431
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,12.53682,12.53682,4.176819,0,1.392735,12.53682,97.54412,3.42893,0,0,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938917,13.7905,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.801655,7.801655,3,0,1.095,7.801655,159.6473,7.400757,0,0,12.45513,5.054374,4.801655,0,0,0,29.59898,0,0,0,39.00008,100,0.1938917,8.58182,9.964105,12,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,11.52282,11.52282,3.162817,0,1.136193,11.52282,86.57606,1.176,0,0,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938917,12.6751,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,9.229805,9.229805,3.161327,0,1.135816,9.229805,69.20917,0,0,0,6.387871,6.387871,6.068478,0,0,0,29.59898,0,0,0,39.00008,100,0.1938917,10.15279,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,8.032159,8.032159,3,0,1.095,8.032159,80.79674,1.192713,0,0,6.489723,5.297009,5.032159,0,0,0,29.59898,0,0,0,39.00008,100,0.1938917,8.835375,5.191778,12,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,18.91547,18.91547,12,0,3.372,18.91547,14.44246,0,0,0.4470212,2.73186,7.279446,6.915474,0,0,0,29.59898,0,4.547586,-4.547586,34.2065,87.7088,0.1938917,20.80702,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,11.74634,11.74634,12,0,3.372,11.74634,3.901778,0,0,0,0.4583159,0,0,0.2536633,0.2409802,5.052874,25.05139,0.6992961,0,0.6992961,34.86991,89.40985,0.1939136,12.92097,0.3666528,12,25.50971
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.353578,25.68076,0,0,0,34.86991,89.40985,0.1939136,0,0,0,25.68076
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,11.72428,11.72428,12,0,3.372,11.72428,0,0,0,0,0,0,0,0.2757207,0.2619346,4.353578,25.68076,0.2619346,0,0.2619346,35.1184,90.04701,0.1939237,12.89671,0,12,25.68076
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,10.94438,10.94438,12,0,3.372,10.94438,0,0,0,0,0,0,0,1.055617,1.002836,4.091643,25.9165,1.002836,0,1.002836,36.06978,92.48643,0.1939624,12.03882,0,12,25.9165
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,6.224258,6.224258,0,0,0,6.224258,0,0,8.881784E-16,0,0,6.551851,6.224258,0,0,3.088807,26.81905,0,6.551851,-6.551851,29.16352,74.77811,0.1939624,6.846684,0,0,26.81905
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.300057,2.300057,0,0,0,2.300057,0,0,0,0,0,2.421113,2.300057,0,0,10.36864,20.2672,0,2.421113,-2.421113,26.61144,68.23434,0.1939624,2.530063,0,0,20.2672
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.85945,3.85945,0,0,0,3.85945,0,0,4.440892E-16,0,0,4.062579,3.85945,0,0,13.05877,17.84609,0,4.062579,-4.062579,22.32911,57.25402,0.1939624,4.245395,0,0,17.84609
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.952648,1.952648,0,0,0,1.952648,0,0,0,0,0,2.055419,1.952648,0,0,17.57274,13.78351,0,2.055419,-2.055419,20.16251,51.69864,0.1939624,2.147913,0,0,13.78351
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.679007,1.679007,0,0,0,1.679007,0,0,2.220446E-16,0,0,1.767376,1.679007,0,0,19.85654,11.72809,0,1.767376,-1.767376,18.29953,46.92178,0.1939624,1.846908,0,0,11.72809
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,5.209134,5.209134,0,0,0,5.209134,0,0,8.881784E-16,0,0,5.483299,5.209134,0,0,21.82029,9.960714,0,5.483299,-5.483299,12.51963,32.10154,0.1939624,5.730048,0,0,9.960714
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.7041686,0.7041686,0,0,0,0.7041686,0,0,0,0,0,0.7412301,0.7041686,0,0,27.91285,4.477416,0,0.7412301,-0.7412301,11.7383,30.09815,0.1939624,0.7745854,0,0,4.477416
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,9.129473,9.129473,12,0,3.372,9.129473,0,0,0,0,0,0,0,2.870528,2.727001,28.73644,3.736186,2.727001,0,2.727001,14.32536,36.73162,0.1940673,10.04242,0,12,3.736186
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.45214,2.45214,11.25214,0,3.182791,2.45214,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.00944,6.190486,8.36,0,8.36,22.25635,57.06746,0.1943296,2.697354,0,12,6.190486
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,5.551515,5.551515,12,0,3.372,5.551515,26.17093,0,0,0,1.452883,0,0,6.448485,6.126061,17.64944,13.71449,7.578944,0,7.578944,29.44637,75.50336,0.1946026,6.106666,1.162306,12,15.16737
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,23.2094,20.36,12,0,3.372,20.36,15.14285,0,2.849398,5.170338,3.083084,8.8,8.36,0,0,10.07049,20.53554,0,5.716917,-5.716917,23.42021,60.05171,0.1946026,25.53034,2.466467,12,23.61862
