Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.40245,1.40245,10.20245,0,2.91722,1.40245,292.7434,0,0,0,4.10558,0,0,8.8,8.36,16.42262,14.81862,12.46558,0,12.46558,35.2461,90.37444,0.1944529,1.542695,3.284464,12,18.9242
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,11.1217,11.1217,7.602261,0,2.259372,11.1217,68.88976,0,0,0,7.661711,3.704671,3.519437,0,0,3.95704,26.03764,3.95704,0,3.95704,39.00008,100,0.19456,12.23387,6.129369,12,33.69935
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,13.48658,13.48658,5.126583,0,1.633025,13.48658,80.16018,2.010869,0,0,10.81087,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19456,14.83524,8.648695,12,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,9.620788,9.620788,3,0,1.095,9.620788,103.5885,2.996779,0,0,9.96603,6.96925,6.620788,0,0,0,29.59898,0,0,0,39.00008,100,0.19456,10.58287,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,6.214455,6.214455,0,0,0,6.214455,173.8535,4.262514,0,0,10.80405,6.541532,6.214455,0,0,0,29.59898,0,0,0,39.00008,100,0.19456,6.835901,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,8.393272,8.393272,3,0,1.095,8.393272,85.82928,1.526757,0,0,7.203886,5.677129,5.393273,0,0,0,29.59898,0,0,0,39.00008,100,0.19456,9.2326,5.763109,12,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,7.582427,7.582427,0,0,0,7.582427,88.52428,0,0,0,6.712288,7.981502,7.582427,0,0,0,29.59898,0,1.269213,-1.269213,37.66221,96.56957,0.19456,8.34067,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,1.939646,0,0,3.349883,0,0,0,0,1.410237,28.32977,1.410237,0,1.410237,39.00008,100,0.1944577,0,2.679906,0,31.67965
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,13.36872,13.36872,11.69201,0,3.294077,13.36872,13.2022,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1944577,14.7056,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,14.43485,14.43485,12,0,3.372,14.43485,3.893211,0,0,0,0.5619792,2.563001,2.434851,0,0,0,29.59898,0,2.001022,-2.001022,36.89082,94.59164,0.1944577,15.87834,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,15.8945,15.8945,12,0,3.372,15.8945,0,0,1.776357E-15,0,0,4.099473,3.894499,0,0,2.223358,27.59796,0,4.099473,-4.099473,32.56959,83.5116,0.1944577,17.48395,0,12,27.59796
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,11.42972,11.42972,12,0,3.372,11.42972,0,0,0,0,0,0,0,0.5702789,0.541765,6.778328,23.49848,0.541765,0,0.541765,33.08355,84.82946,0.1944782,12.57269,0,12,23.49848
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.236563,23.98607,0,0,0,33.08355,84.82946,0.1944782,0,0,0,23.98607
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.755411,3.755411,0,0,0,3.755411,0,0,4.440892E-16,0,0,3.953064,3.755411,0,0,6.236563,23.98607,0,3.953064,-3.953064,28.91666,74.14513,0.1944782,4.130952,0,0,23.98607
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,2.066756,2.066756,0,0,0,2.066756,0,0,0,0,0,2.175533,2.066756,0,0,10.62886,20.03301,0,2.175533,-2.175533,26.62345,68.26511,0.1944782,2.273432,0,0,20.03301
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,3.206693,3.206693,0,0,0,3.206693,0,0,4.440892E-16,0,0,3.375466,3.206693,0,0,13.04611,17.85748,0,3.375466,-3.375466,23.06539,59.14191,0.1944782,3.527362,0,0,17.85748
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.752628,4.752628,0,0,0,4.752628,0,0,8.881784E-16,0,0,5.002767,4.752628,0,0,16.79663,14.48201,0,5.002767,-5.002767,17.79201,45.62046,0.1944782,5.227891,0,0,14.48201
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,5.013293,5.013293,0,0,0,5.013293,0,0,0,0,0,5.27715,5.013293,0,0,22.35526,9.479242,0,5.27715,-5.27715,12.22941,31.3574,0.1944782,5.514622,0,0,9.479242
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,5.070324,5.070324,12,0,3.372,5.070324,0,0,0,0,0,0,0,6.929676,6.583191,28.21876,4.202092,6.583191,0,6.583191,18.47477,47.37112,0.1947263,5.577357,0,12,4.202092
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.830227,2.830227,11.63023,0,3.278447,2.830227,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.63557,10.12696,8.36,0,8.36,26.40577,67.70695,0.195022,3.11325,0,12,10.12696
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.323585,1.323585,10.12358,0,2.897267,1.323585,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.27557,17.65096,8.36,0,8.36,34.33676,88.04279,0.1951595,1.455944,0,12,17.65096
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,5.289475,5.289475,0,0,0,5.289475,0,0,8.881784E-16,0,0,5.567869,5.289475,0,0,4.915571,25.17496,0,5.567869,-5.567869,28.46771,72.99398,0.1951595,5.818423,0,0,25.17496
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.80532,2.80532,0,0,0,2.80532,53.75478,0,4.440892E-16,0,1.507994,2.952969,2.80532,0,0,11.10209,19.6071,0,1.444975,-1.444975,26.94457,69.08851,0.1951595,3.085852,1.206395,0,21.11509
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.836602,1.836602,0,0,0,1.836602,243.4648,0,0,0,4.471481,1.933266,1.836602,0,0,12.70762,18.16212,2.538215,0,2.538215,29.35253,75.26276,0.1949767,2.020263,3.577184,0,22.6336
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,10.1694,20.44651,7.822113,0,7.822113,36.77324,94.29018,0.1944156,0,6.25769,0,28.26863
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,5.563974,5.563974,0,0,0,5.563974,144.9457,0,0,0,8.064739,5.856815,5.563974,0,0,2.347292,27.48642,2.207925,0,2.207925,38.86786,99.66099,0.1942578,6.120371,6.451792,0,35.55116
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.48721,0,0,10.62658,0,0,0,0,0.1393672,29.47355,0.1393672,0,0.1393672,39.00008,100,0.1942478,0,8.501262,0,40.10012
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.657418,5.657418,0,0,0,5.657418,232.2756,7.185627,0,0,13.1408,5.955177,5.657418,0,0,0,29.59898,0,0,0,39.00008,100,0.1942478,6.22316,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,8.027107,8.027107,3,0,1.095,8.027107,160.7566,7.61241,0,0,12.9041,5.291692,5.027107,0,0,0,29.59898,0,0,0,39.00008,100,0.1942478,8.829818,10.32328,12,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942478,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,15.46176,15.46176,8.330365,0,2.443583,15.46176,48.55031,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1942478,17.00794,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,9.61705,9.61705,5.699123,0,1.777878,9.61705,42.88356,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1942478,10.57875,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,17.01668,17.01668,12,0,3.372,17.01668,9.931745,0,0,0,1.690053,5.280718,5.016682,0,0,0,29.59898,0,3.590665,-3.590665,35.21518,90.29517,0.1942478,18.71835,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,8.82122,8.82122,12,0,3.372,8.82122,6.266689,0,0,0,0.5527984,0,0,3.17878,3.019841,3.989627,26.00831,3.572639,0,3.572639,38.60449,98.98567,0.1943753,9.703342,0.4422387,12,26.56111
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,15.19453,15.19453,12,0,3.372,15.19453,0,0,0,0,0,3.36266,3.194527,0,0,0.416988,29.22369,0,3.36266,-3.36266,35.05993,89.89709,0.1943753,16.71398,0,12,29.22369
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,10.76741,10.76741,12,0,3.372,10.76741,0,0,0,0,0,0,0,1.232594,1.170964,4.153277,25.86103,1.170964,0,1.170964,36.17081,92.74548,0.1944189,11.84415,0,12,25.86103
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.4133766,0.4133766,0,0,0,0.4133766,0,0,5.551115E-17,0,0,0.4351333,0.4133766,0,0,2.982313,26.9149,0,0.4351333,-0.4351333,35.71214,91.5694,0.1944189,0.4547143,0,0,26.9149
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,4.361805,4.361805,0,0,0,4.361805,0,0,0,0,0,4.591373,4.361805,0,0,3.465794,26.47976,0,4.591373,-4.591373,30.8724,79.15985,0.1944189,4.797986,0,0,26.47976
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,3.130488,3.130488,0,0,0,3.130488,0,0,4.440892E-16,0,0,3.29525,3.130488,0,0,8.567321,21.88839,0,3.29525,-3.29525,27.3989,70.25346,0.1944189,3.443537,0,0,21.88839
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22871,18.59314,0,0,0,27.3989,70.25346,0.1944189,0,0,0,18.59314
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22871,18.59314,0,0,0,27.3989,70.25346,0.1944189,0,0,0,18.59314
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,3.06078,3.06078,0,0,0,3.06078,0,0,4.440892E-16,0,0,3.221874,3.06078,0,0,12.22871,18.59314,0,3.221874,-3.221874,24.00275,61.54539,0.1944189,3.366858,0,0,18.59314
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.29613,1.29613,0,0,0,1.29613,0,0,0,0,0,1.364348,1.29613,0,0,15.80857,15.37127,0,1.364348,-1.364348,22.5646,57.85784,0.1944189,1.425743,0,0,15.37127
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.8654702,0.8654702,0,0,0,0.8654702,0,0,1.110223E-16,0,0,0.9110213,0.8654702,0,0,17.32451,14.00692,0,0.9110213,-0.9110213,21.6043,55.39554,0.1944189,0.9520172,0,0,14.00692
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6812645,0.6812645,0,0,0,0.6812645,0,0,1.110223E-16,0,0,0.7171205,0.6812645,0,0,18.33676,13.0959,0,0.7171205,-0.7171205,20.84839,53.45731,0.1944189,0.7493909,0,0,13.0959
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.13356,12.37878,0,0,0,20.84839,53.45731,0.1944189,0,0,0,12.37878
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.534007,4.534007,0,0,0,4.534007,45.11549,0,8.881784E-16,0,2.045539,4.772639,4.534007,0,0,19.13356,12.37878,0,2.727099,-2.727099,17.97378,46.08651,0.1944189,4.987407,1.636432,0,14.42432
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,8.042882,8.042882,12,0,3.372,8.042882,49.4427,0,0,0,3.976618,0,0,3.957118,3.759262,22.16367,9.651677,7.735879,0,7.735879,25.31268,64.90417,0.1946642,8.847171,3.181294,12,13.62829
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,15.84905,15.84905,12,0,3.372,15.84905,51.03896,0,0,0,8.089188,4.051627,3.849046,0,0,14.42779,16.61397,4.037561,0,4.037561,29.14304,74.7256,0.194771,17.43395,6.47135,12,24.70316
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,3.106782,3.106782,5.07029,0,1.618783,3.106782,267.9099,0,0,0,8.323377,0,0,1.963508,1.865333,10.39023,20.24777,10.18871,0,10.18871,38.8089,99.5098,0.1942605,3.41746,6.658701,12,28.57115
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,11.05338,11.05338,3,0,1.095,11.05338,95.74574,1.904381,0,0,10.58314,8.477243,8.053381,0,0,0.201518,29.41761,0.201518,0,0.201518,39.00008,100,0.1942462,12.15872,8.466514,12,40.00076
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,2.10281,2.10281,0,0,0,2.10281,476.5067,7.806546,0,0,10.02003,2.213484,2.10281,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,2.313091,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.7725276,0.7725276,0,0,0,0.7725276,1276.73,9.049908,0,0,9.863094,0.8131869,0.7725276,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,0.8497803,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,14.49758,14.49758,8.994448,0,2.611595,14.49758,39.95679,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,15.94733,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.09080084,0.09080084,0,0,0,0.09080084,3008.477,2.636143,0,0,2.731722,0.09557984,0.09080084,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,0.09988093,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,17.6757,17.6757,12,0,3.372,17.6757,9.59463,0,0,0,1.695918,5.974415,5.675694,0,0,0,29.59898,0,4.278498,-4.278498,34.49015,88.4361,0.1942462,19.44326,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,18.65791,18.65791,12,0,3.372,18.65791,2.272623,8.881784E-16,0,0.1637026,0.4240239,7.008328,6.657911,0,0,4.753886,25.32048,0,6.584304,-6.584304,27.54968,70.64006,0.1942462,20.5237,0.3392191,12,25.7445
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.06978,18.73618,8.36,0,8.36,35.48067,90.9759,0.1942486,0,0,12,18.73618
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,9.812482,9.812482,12,0,3.372,9.812482,0,0,0,0,0,0,0,2.187518,2.078142,3.70978,26.26018,2.078142,0,2.078142,37.45217,96.03101,0.1943252,10.79373,0,12,26.26018
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,10.09087,10.09087,11.80838,0,3.32352,10.09087,0,0,0,0,0,0,0,1.717513,1.631637,1.631637,28.1305,1.631637,0,1.631637,39.00008,100,0.1943853,11.09995,0,12,28.1305
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.755259,1.755259,0,0,0,1.755259,0,0,2.220446E-16,0,0,1.847641,1.755259,0,0,0,29.59898,0,1.847641,-1.847641,37.05249,95.0062,0.1943853,1.930785,0,0,29.59898
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052935,27.75134,0,0,0,37.05249,95.0062,0.1943853,0,0,0,27.75134
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,6.425042,6.425042,0,0,0,6.425042,0,0,0,0,0,6.763202,6.425042,0,0,2.052935,27.75134,0,6.763202,-6.763202,29.92345,76.72665,0.1943853,7.067546,0,0,27.75134
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.328868,1.328868,0,0,0,1.328868,0,0,2.220446E-16,0,0,1.398808,1.328868,0,0,9.567604,20.98813,0,1.398808,-1.398808,28.44898,72.94595,0.1943853,1.461755,0,0,20.98813
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.83916,1.83916,0,0,0,1.83916,0,0,0,0,0,1.935957,1.83916,0,0,11.12183,19.58933,0,1.935957,-1.935957,26.4083,67.71346,0.1943853,2.023076,0,0,19.58933
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.902435,3.902435,0,0,0,3.902435,0,0,0,0,0,4.107826,3.902435,0,0,13.2729,17.65337,0,4.107826,-4.107826,22.07827,56.61084,0.1943853,4.292678,0,0,17.65337
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,4.037248,4.037248,0,0,0,4.037248,0,0,8.881784E-16,0,0,4.249735,4.037248,0,0,17.83715,13.54554,0,4.249735,-4.249735,17.59866,45.12467,0.1943853,4.440973,0,0,13.54554
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,2.20647,2.20647,0,0,0,2.20647,0,0,0,0,0,2.3226,2.20647,0,0,22.55908,9.295808,0,2.3226,-2.3226,15.15042,38.84716,0.1943853,2.427117,0,0,9.295808
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.461129,2.461129,0,0,0,2.461129,0,0,4.440892E-16,0,0,2.590662,2.461129,0,0,25.13974,6.973208,0,2.590662,-2.590662,12.41962,31.84513,0.1943853,2.707242,0,0,6.973208
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.774013,3.774013,0,0,0,3.774013,66.41982,0,0,0,2.506692,3.972645,3.774013,0,0,28.01826,4.382546,0,1.465953,-1.465953,10.87437,27.88296,0.1943853,4.151414,2.005354,0,6.889238
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,9.399897,9.399897,12,0,3.372,9.399897,58.74504,0,0,0,5.521973,0,0,2.600104,2.470098,29.64709,2.916593,7.992072,0,7.992072,18.45632,47.3238,0.1946209,10.33989,4.417578,12,8.438566
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.953756,2.953756,11.75376,0,3.3097,2.953756,291.0331,0,0,0,8.596406,0,0,8.8,8.36,21.65502,10.10946,16.95641,0,16.95641,34.54258,88.57053,0.1943195,3.249131,6.877125,12,18.70586
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,7.686889,7.686889,3,0,1.095,7.686889,129.0632,0.2887599,0,0,9.920944,4.933568,4.686889,0,0,4.698617,25.37022,4.698617,0,4.698617,39.00008,100,0.1939921,8.455578,7.936755,12,35.29117
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,13.84119,13.84119,5.481187,0,1.72274,13.84119,93.95309,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1939921,15.22531,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,10.72278,10.72278,3,0,1.095,10.72278,118.3916,4.565634,0,0,12.69488,8.129247,7.722784,0,0,0,29.59898,0,0,0,39.00008,100,0.1939921,11.79506,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,8.169959,8.169959,3,0,1.095,8.169959,129.9321,5.173341,0,0,10.6154,5.442062,5.169959,0,0,0,29.59898,0,0,0,39.00008,100,0.1939921,8.986955,8.492322,12,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,8.820284,8.820284,3,0,1.095,8.820284,93.22798,2.096358,0,0,8.222973,6.126615,5.820284,0,0,0,29.59898,0,0,0,39.00008,100,0.1939921,9.702312,6.578378,12,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,8.655056,8.655056,5.581122,0,1.748024,8.655056,37.38531,4.440892E-16,0,0,3.235719,3.235719,3.073933,0,0,0,29.59898,0,0,0,39.00008,100,0.1939921,9.520561,2.588576,12,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,11.12428,11.12428,7.17048,0,2.150131,11.12428,37.41268,0,0,0,4.16189,4.16189,3.953795,0,0,0,29.59898,0,0,0,39.00008,100,0.1939921,12.2367,3.329512,12,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,4.137992,4.137992,0,0,0,4.137992,42.9697,0,0,0,1.778083,4.355782,4.137992,0,0,0,29.59898,0,2.577699,-2.577699,36.28294,93.033,0.1939921,4.551792,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,15.46633,15.46633,12,0,3.372,15.46633,2.203438,0,1.776357E-15,0,0.3407909,3.648766,3.466327,0,0,2.86411,27.02128,0,3.307975,-3.307975,32.79603,84.09222,0.1939921,17.01296,0.2726327,12,27.36207
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,10.2579,10.2579,12,0,3.372,10.2579,0,0,0,0,0,0,0,1.742103,1.654998,6.539637,23.7133,1.654998,0,1.654998,34.3661,88.11803,0.1940525,11.28369,0,12,23.7133
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,12.53933,12.53933,12,0,3.372,12.53933,0,0,0,0,0,0.5677187,0.5393328,0,0,4.884639,25.2028,0,0.5677187,-0.5677187,33.76767,86.58361,0.1940525,13.79327,0,12,25.2028
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,13.47005,13.47005,12,0,3.372,13.47005,0,0,0,0,0,1.547426,1.470055,0,0,5.515438,24.63508,0,1.547426,-1.547426,32.13654,82.40123,0.1940525,14.81706,0,12,24.63508
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3700854,0.3700854,0,0,0,0.3700854,0,0,5.551115E-17,0,0,0.3895636,0.3700854,0,0,7.2348,23.08766,0,0.3895636,-0.3895636,31.72591,81.34832,0.1940525,0.4070939,0,0,23.08766
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.9228177,0.9228177,0,0,0,0.9228177,0,0,1.110223E-16,0,0,0.9713871,0.9228177,0,0,7.667648,22.6981,0,0.9713871,-0.9713871,30.70198,78.72285,0.1940525,1.0151,0,0,22.6981
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.3180261,0.3180261,0,0,0,0.3180261,0,0,5.551115E-17,0,0,0.3347643,0.3180261,0,0,8.746967,21.72671,0,0.3347643,-0.3347643,30.3491,77.81806,0.1940525,0.3498287,0,0,21.72671
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.911932,5.911932,0,0,0,5.911932,0,0,0,0,0,6.223085,5.911932,0,0,9.118928,21.39194,0,6.223085,-6.223085,23.7894,60.99833,0.1940525,6.503124,0,0,21.39194
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,4.410131,4.410131,0,0,0,4.410131,0,0,0,0,0,4.642243,4.410131,0,0,16.03347,15.16886,0,4.642243,-4.642243,18.89604,48.45129,0.1940525,4.851144,0,0,15.16886
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.184273,1.184273,0,0,0,1.184273,0,0,2.220446E-16,0,0,1.246603,1.184273,0,0,21.19151,10.52661,0,1.246603,-1.246603,17.58201,45.08198,0.1940525,1.3027,0,0,10.52661
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.408846,3.408846,0,0,0,3.408846,0,0,4.440892E-16,0,0,3.588259,3.408846,0,0,22.57663,9.280011,0,3.588259,-3.588259,13.79965,35.38364,0.1940525,3.749731,0,0,9.280011
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.936663,4.936663,12,0,3.372,4.936663,0,0,0,0,0,0,0,7.063337,6.71017,26.56359,5.691752,6.71017,0,6.71017,20.16548,51.70625,0.1942969,5.430329,0,12,5.691752
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,1.076622,1.076622,9.876622,0,2.834785,1.076622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.85341,11.73091,8.36,0,8.36,28.09647,72.04208,0.1944069,1.184284,0,12,11.73091
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,11.49341,19.25491,10.80932,0,10.80932,38.35109,98.33592,0.1942397,0,1.959453,12,21.70422
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,6.188009,6.188009,0,0,0,6.188009,86.95426,0,0,0,5.380737,6.513693,6.188009,0,0,0.6840982,28.98329,0,1.132956,-1.132956,37.15685,95.27377,0.1942397,6.806809,4.30459,0,34.36403
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,6.889011,0,0,8.831949,0,0,0,0,1.942938,27.85033,1.942938,0,1.942938,39.00008,100,0.1941058,0,7.06556,0,36.68228
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,22.13766,20.36,12,0,3.372,20.36,58.28362,3.066545,1.77766,3.991426,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,24.35143,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,5.514856,5.514856,0,0,0,5.514856,186.5556,4.483162,0,0,10.28827,5.805112,5.514856,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,6.066342,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.939981,3.939981,0,0,0,3.939981,215.7541,4.353322,0,0,8.50067,4.147348,3.939981,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,4.333979,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,9.44335,9.44335,4.14381,0,1.384384,9.44335,59.07292,0,0,0,5.578463,5.578463,5.29954,0,0,0,29.59898,0,0,0,39.00008,100,0.1941058,10.38768,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.6956,4.6956,0,0,0,4.6956,51.43812,0,8.881784E-16,0,2.415329,4.942737,4.6956,0,0,0,29.59898,0,2.527408,-2.527408,36.33596,93.16893,0.1941058,5.16516,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.9021198,0.9021198,0,0,0,0.9021198,44.7365,0,1.110223E-16,0,0.4035768,0.9495997,0.9021198,0,0,2.808232,27.07157,0,0.546023,-0.546023,35.7604,91.69314,0.1941058,0.9923317,0.3228614,0,27.47515
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,21.82852,20.36,12,0,3.372,20.36,0,0,1.46852,3.651372,0,8.8,8.36,0,0,3.414924,26.52555,0,8.8,-8.8,26.48438,67.90854,0.1941058,24.01137,0,12,26.52555
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,16.83247,16.83247,12,0,3.372,16.83247,0,0,0,0,0,5.086806,4.832466,0,0,13.1927,17.72555,0,5.086806,-5.086806,21.12242,54.15994,0.1941058,18.51571,0,12,17.72555
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,2.072426,2.072426,10.87243,0,3.086724,2.072426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.84471,12.63874,8.36,0,8.36,29.05341,74.49577,0.1943146,2.279669,0,12,12.63874
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,3.268907,3.268907,12,0,3.372,3.268907,0,0,0,0,0,0,0,8.731092,8.294538,10.48471,20.16274,8.294538,0,8.294538,36.9223,94.67238,0.1946118,3.595798,0,12,20.16274
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,2.116085,2.116085,0,0,0,2.116085,0,0,0,0,0,2.227458,2.116085,0,0,2.19017,27.62782,0,2.227458,-2.227458,34.57435,88.65201,0.1946118,2.327694,0,0,27.62782
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.810398,1.810398,0,0,0,1.810398,0,0,2.220446E-16,0,0,1.905682,1.810398,0,0,4.665123,25.40037,0,1.905682,-1.905682,32.56559,83.50134,0.1946118,1.991438,0,0,25.40037
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.6382899,0.6382899,0,0,0,0.6382899,0,0,1.110223E-16,0,0,0.6718841,0.6382899,0,0,6.782548,23.49468,0,0.6718841,-0.6718841,31.85736,81.68537,0.1946118,0.7021189,0,0,23.49468
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.428244,2.428244,0,0,0,2.428244,0,0,0,0,0,2.556046,2.428244,0,0,7.529086,22.8228,0,2.556046,-2.556046,29.16305,74.7769,0.1946118,2.671068,0,0,22.8228
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.360793,2.360793,0,0,0,2.360793,0,0,0,0,0,2.485046,2.360793,0,0,10.36914,20.26675,0,2.485046,-2.485046,26.54358,68.06033,0.1946118,2.596873,0,0,20.26675
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,1.09095,1.09095,0,0,0,1.09095,0,0,0,0,0,1.148368,1.09095,0,0,13.1303,17.78171,0,1.148368,-1.148368,25.3331,64.95653,0.1946118,1.200045,0,0,17.78171
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.446476,3.446476,0,0,0,3.446476,0,0,4.440892E-16,0,0,3.62787,3.446476,0,0,14.40626,16.63334,0,3.62787,-3.62787,21.50899,55.15113,0.1946118,3.791124,0,0,16.63334
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.489067,1.489067,0,0,0,1.489067,0,0,2.220446E-16,0,0,1.567439,1.489067,0,0,18.43723,13.00547,0,1.567439,-1.567439,19.85676,50.91467,0.1946118,1.637973,0,0,13.00547
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.433094,3.433094,0,0,0,3.433094,63.58919,0,0,0,2.183076,3.613783,3.433094,0,0,20.17883,11.43803,0,1.430706,-1.430706,18.34866,47.04776,0.1946118,3.776403,1.746461,0,13.62111
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,8.887676,8.887676,12,0,3.372,8.887676,64.39617,0,0,0,5.723324,0,0,3.112324,2.956707,21.7685,10.00733,8.680031,0,8.680031,26.58326,68.16208,0.194863,9.776444,4.578659,12,15.73065
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,5.189784,5.189784,9.880736,0,2.835826,5.189784,157.0514,0,0,0,8.150626,0,0,4.690953,4.456405,13.08847,17.81936,12.60703,0,12.60703,38.54334,98.82889,0.1946801,5.708762,6.520501,12,25.96998
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,10.36189,10.36189,3,0,1.095,10.36189,104.4206,2.589155,0,0,10.81995,7.74936,7.361892,0,0,0.4814399,29.16568,0.4814399,0,0.4814399,39.00008,100,0.1946473,11.39808,8.655964,12,39.98564
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,6.033807,6.033807,0,0,0,6.033807,187.437,4.958213,0,0,11.30959,6.351376,6.033807,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,6.637188,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,20.24478,20.24478,11.88478,0,3.342848,20.24478,52.35398,1.798947,0,1.909254,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,22.26925,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.936346,2.936346,0,0,0,2.936346,428.4052,9.488567,0,0,12.57946,3.090891,2.936346,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,3.229981,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,10.2711,10.2711,3,0,1.095,10.2711,110.8019,3.72679,0,0,11.38058,7.653794,7.271104,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,11.29821,9.104467,12,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,12.66357,12.66357,4.917551,0,1.58014,12.66357,64.3871,0,0,0,8.153707,8.153707,7.746021,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,13.92993,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,11.02934,11.02934,5.237948,0,1.661201,11.02934,55.27258,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,12.13227,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,14.29532,14.29532,10.75672,0,3.057451,14.29532,26.05634,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1946473,15.72485,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,12.866,12.866,12,0,3.372,12.866,3.638052,1.110223E-16,0,0,0.4680718,0.9115766,0.8659977,0,0,0,29.59898,0,0.4435048,-0.4435048,38.53258,98.8013,0.1946473,14.1526,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,33.71216,20.36,12,0,3.372,20.36,0,0,13.35216,16.72337,0,8.8,8.36,0,0,0.4927831,29.15547,0,8.8,-8.8,29.25657,75.01669,0.1946473,37.08337,0,12,29.15547
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,26.16304,20.36,12,0,3.372,20.36,0,0,5.803043,8.419347,0,8.8,8.36,0,0,10.27056,20.35547,0,8.8,-8.8,19.98055,51.23209,0.1946473,28.77935,0,12,20.35547
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,14.39752,14.39752,12,0,3.372,14.39752,0,0,0,0,0,2.523701,2.397516,0,0,20.04834,11.55547,0,2.523701,-2.523701,17.32034,44.41104,0.1946473,15.83727,0,12,11.55547
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,4.015507,4.015507,12,0,3.372,4.015507,0,0,0,0,0,0,0,7.984493,7.585268,22.85245,9.031773,7.585268,0,7.585268,24.51636,62.86233,0.1949154,4.417058,0,12,9.031773
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.385668,2.385668,11.18567,0,3.165974,2.385668,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.26718,15.85851,8.36,0,8.36,32.44735,83.19817,0.1951492,2.624235,0,12,15.85851
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,4.113838,4.113838,0,0,0,4.113838,0,0,0,0,0,4.330356,4.113838,0,0,6.907183,23.38251,0,4.330356,-4.330356,27.88275,71.49409,0.1951492,4.525222,0,0,23.38251
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.403176,1.403176,0,0,0,1.403176,0,0,2.220446E-16,0,0,1.477027,1.403176,0,0,11.71869,19.05216,0,1.477027,-1.477027,26.32583,67.50199,0.1951492,1.543493,0,0,19.05216
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.666473,2.666473,0,0,0,2.666473,0,0,4.440892E-16,0,0,2.806813,2.666473,0,0,13.35983,17.57513,0,2.806813,-2.806813,23.36719,59.91575,0.1951492,2.93312,0,0,17.57513
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,3.302038,3.302038,0,0,0,3.302038,0,0,4.440892E-16,0,0,3.47583,3.302038,0,0,16.47851,14.76832,0,3.47583,-3.47583,19.70334,50.52129,0.1951492,3.632242,0,0,14.76832
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.8606652,0.8606652,0,0,0,0.8606652,0,0,1.110223E-16,0,0,0.9059634,0.8606652,0,0,20.34055,11.29249,0,0.9059634,-0.9059634,18.74837,48.07265,0.1951492,0.9467317,0,0,11.29249
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,2.206732,2.206732,0,0,0,2.206732,0,0,4.440892E-16,0,0,2.322876,2.206732,0,0,21.34717,10.38652,0,2.322876,-2.322876,16.29985,41.7944,0.1951492,2.427405,0,0,10.38652
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3821568,0.3821568,0,0,0,0.3821568,0,0,0,0,0,0.4022703,0.3821568,0,0,23.92814,8.063648,0,0.4022703,-0.4022703,15.87582,40.70714,0.1951492,0.4203725,0,0,8.063648
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.660181,4.660181,0,0,0,4.660181,37.18323,0,0,0,1.732806,4.905454,4.660181,0,0,24.37511,7.661378,0,3.172648,-3.172648,12.53155,32.13212,0.1951492,5.126199,1.386245,0,9.394184
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,10.12373,10.12373,12,0,3.372,10.12373,47.26136,0,0,0,4.784614,0,0,1.876267,1.782454,27.90028,4.48873,6.567067,0,6.567067,18.76162,48.10662,0.195331,11.13611,3.827691,12,9.273343
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,11.62046,11.62046,12,0,3.372,11.62046,56.58061,5.551115E-17,0,0,6.574926,0,0,0.3795417,0.3605646,21.33321,10.39909,6.935491,0,6.935491,25.3412,64.97732,0.195507,12.7825,5.259941,12,16.97402
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.249963,2.249963,9.270938,0,2.681547,2.249963,343.463,0,0,0,7.727791,0,0,7.020975,6.669926,14.39772,16.64103,14.39772,0,14.39772,39.00008,100,0.1951443,2.474959,6.182233,12,24.36882
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.822694,5.822694,0,0,0,5.822694,131.9599,1.554473,0,0,7.683625,6.129152,5.822694,0,0,0,29.59898,0,0,0,39.00008,100,0.1951443,6.404964,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,11.53561,11.53561,8.42079,0,2.46646,11.53561,28.42295,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1951443,12.68917,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951443,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.613058,5.613058,0,0,0,5.613058,112.4681,0.4044167,0,0,6.312899,5.908482,5.613058,0,0,0,29.59898,0,0,0,39.00008,100,0.1951443,6.174364,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.538892,1.538892,0,0,0,1.538892,403.0721,4.582957,0,0,6.202843,1.619886,1.538892,0,0,0,29.59898,0,0,0,39.00008,100,0.1951443,1.692781,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951443,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,4.042857,4.042857,0,0,0,4.042857,50.81913,0,0,0,2.054545,4.255639,4.042857,0,0,0,29.59898,0,2.201094,-2.201094,36.67992,94.05089,0.1951443,4.447143,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,13.31305,13.31305,12,0,3.372,13.31305,4.192515,2.220446E-16,0,0,0.5581515,1.382155,1.313047,0,0,2.445661,27.39788,0,0.8240035,-0.8240035,35.81134,91.82378,0.1951443,14.64435,0.4465212,12,27.95604
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.88257,6.88257,0,0,0,6.88257,0,0,8.881784E-16,0,0,7.244811,6.88257,0,0,3.36122,26.57388,0,7.244811,-7.244811,28.17464,72.24253,0.1951443,7.570827,0,0,26.57388
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.863741,2.863741,0,0,0,2.863741,0,0,0,0,0,3.014464,2.863741,0,0,11.41101,19.32907,0,3.014464,-3.014464,24.99712,64.09505,0.1951443,3.150115,0,0,19.32907
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,26.99039,20.36,12,0,3.372,20.36,0,0,6.63039,9.32943,0,8.8,8.36,0,0,14.76041,16.31461,0,8.8,-8.8,15.7211,40.31044,0.1951443,29.68943,0,12,16.31461
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.53819,7.514605,8.36,0,8.36,23.6521,60.64628,0.195144,0,0,12,7.514605
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,3.043017,3.043017,11.84302,0,3.332283,3.043017,0,0,0,0,0,0,0,8.8,8.36,16.17819,15.0386,8.36,0,8.36,31.58309,80.98212,0.1954327,3.347319,0,12,15.0386
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.818192,22.5626,0,0,0,31.58309,80.98212,0.1954327,0,0,0,22.5626
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.692629,0.692629,0,0,0,0.692629,0,0,1.110223E-16,0,0,0.7290832,0.692629,0,0,7.818192,22.5626,0,0.7290832,-0.7290832,30.81457,79.01156,0.1954327,0.7618919,0,0,22.5626
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.977113,2.977113,0,0,0,2.977113,0,0,4.440892E-16,0,0,3.133804,2.977113,0,0,8.628284,21.83352,0,3.133804,-3.133804,27.51125,70.54153,0.1954327,3.274825,0,0,21.83352
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,4.326609,4.326609,0,0,0,4.326609,0,0,8.881784E-16,0,0,4.554325,4.326609,0,0,12.11029,18.69972,0,4.554325,-4.554325,22.71057,58.23211,0.1954327,4.75927,0,0,18.69972
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.9177135,0.9177135,0,0,0,0.9177135,0,0,1.110223E-16,0,0,0.9660143,0.9177135,0,0,17.17065,14.14539,0,0.9660143,-0.9660143,21.6923,55.62117,0.1954327,1.009485,0,0,14.14539
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.55397,2.55397,0,0,0,2.55397,0,0,4.440892E-16,0,0,2.68839,2.55397,0,0,18.244,13.17938,0,2.68839,-2.68839,18.85849,48.355,0.1954327,2.809367,0,0,13.17938
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2636217,0.2636217,0,0,0,0.2636217,0,0,5.551115E-17,0,0,0.2774966,0.2636217,0,0,21.2311,10.49099,0,0.2774966,-0.2774966,18.56598,47.60499,0.1954327,0.2899839,0,0,10.49099
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,21.53943,10.21349,1.12733,0,1.12733,19.63546,50.34724,0.1953572,0,0.9018639,0,11.34082
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,6.203109,6.203109,0,0,0,6.203109,15.46864,0,8.881784E-16,0,0.9595369,6.529589,6.203109,0,0,20.4121,11.22809,0,5.570052,-5.570052,13.76411,35.29252,0.1953572,6.823421,0.7676296,0,12.18763
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,26.60104,5.658038,2.402675,0,2.402675,16.04349,41.13707,0.1951965,0,1.92214,0,8.060714
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,19.15005,19.15005,12,0,3.372,19.15005,25.74463,8.881784E-16,0,0.7050501,4.930108,7.526364,7.150045,0,0,24.19837,7.820446,0,2.596256,-2.596256,13.3068,34.11992,0.1951965,21.06505,3.944086,12,12.75055
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,18.66433,18.66433,12,0,3.372,18.66433,27.4386,0,0,2.594747,5.12123,7.015082,6.664328,0,0,27.0831,5.22419,0,1.893852,-1.893852,11.3105,29.00122,0.1951965,20.53076,4.096984,12,10.34542
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,13.14125,13.14125,12,0,3.372,13.14125,34.20914,0,0,0,4.495509,1.201317,1.141251,0,0,29.18738,3.330338,3.294192,0,3.294192,14.43565,37.0144,0.1952775,14.45538,3.596407,12,7.825847
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,23.0703,20.36,12,0,3.372,20.36,37.92784,0,2.710298,5.929772,7.722108,8.8,8.36,0,0,25.89319,6.295111,0,1.077892,-1.077892,13.29945,34.10108,0.1952775,25.37733,6.177687,12,14.01722
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.686801,4.686801,11.43401,0,3.228803,4.686801,97.65917,0,0,0,4.577091,0,0,6.747204,6.409844,27.09084,5.217219,10.98694,0,10.98694,23.72257,60.82698,0.1953543,5.155481,3.661673,12,9.794311
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,9.183727,9.183727,12,0,3.372,9.183727,35.71555,0,0,0,3.280019,0,0,2.816273,2.675459,16.10391,15.10546,5.955478,0,5.955478,29.37243,75.31378,0.1955257,10.1021,2.624015,12,18.38548
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.982555,2.982555,11.78255,0,3.316986,2.982555,31.49988,0,0,0,0.9395013,0,0,8.8,8.36,10.14843,20.46539,9.299501,0,9.299501,38.19471,97.93497,0.1957462,3.280811,0.751601,12,21.40489
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,11.79977,11.79977,11.60175,0,3.271242,11.79977,8.961015,0,0,0,1.057379,0.2084513,0.1980287,0,0,0.8489282,28.83494,0.8489282,0,0.8489282,39.00008,100,0.1957667,12.97975,0.8459036,12,29.89232
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,8.16801,8.16801,7.662117,0,2.274516,8.16801,6.519561,0,0,0,0.5325184,0.5325184,0.5058925,0,0,0,29.59898,0,0,0,39.00008,100,0.1957667,8.984811,0.4260147,12,30.1315
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,4.056806,4.056806,0,0,0,4.056806,0,0,0,0,0,4.270322,4.056806,0,0,0,29.59898,0,4.270322,-4.270322,34.49876,88.45819,0.1957667,4.462486,0,0,29.59898
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,11.39244,11.39244,12,0,3.372,11.39244,0,0,0,0,0,0,0,0.6075566,0.5771787,4.744802,25.32866,0.5771787,0,0.5771787,35.04632,89.86219,0.1957863,12.53169,0,12,25.32866
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,8.172396,8.172396,12,0,3.372,8.172396,0,0,0,0,0,0,0,3.827604,3.636224,4.167624,25.84812,3.636224,0,3.636224,38.49595,98.70736,0.1959095,8.989635,0,12,25.84812
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,3.259829,3.259829,0,0,0,3.259829,0,0,4.440892E-16,0,0,3.431399,3.259829,0,0,0.5313995,29.12072,0,3.431399,-3.431399,34.87894,89.43299,0.1959095,3.585812,0,0,29.12072
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,6.490691,6.490691,0,0,0,6.490691,0,0,8.881784E-16,0,0,6.832306,6.490691,0,0,4.344065,25.68932,0,6.832306,-6.832306,27.67705,70.96666,0.1959095,7.13976,0,0,25.68932
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.515546,2.515546,0,0,0,2.515546,0,0,4.440892E-16,0,0,2.647943,2.515546,0,0,11.93552,18.85701,0,2.647943,-2.647943,24.88588,63.80981,0.1959095,2.7671,0,0,18.85701
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.586363,1.586363,0,0,0,1.586363,0,0,2.220446E-16,0,0,1.669856,1.586363,0,0,14.87768,16.20907,0,1.669856,-1.669856,23.12569,59.29653,0.1959095,1.745,0,0,16.20907
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.986677,1.986677,0,0,0,1.986677,0,0,4.440892E-16,0,0,2.091239,1.986677,0,0,16.73307,14.53921,0,2.091239,-2.091239,20.92133,53.64434,0.1959095,2.185345,0,0,14.53921
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.05667,12.44798,0,0,0,20.92133,53.64434,0.1959095,0,0,0,12.44798
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2496339,0.2496339,0,0,0,0.2496339,0,0,5.551115E-17,0,0,0.2627725,0.2496339,0,0,19.05667,12.44798,0,0.2627725,-0.2627725,20.64435,52.93412,0.1959095,0.2745973,0,0,12.44798
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34864,12.1852,0,0,0,20.64435,52.93412,0.1959095,0,0,0,12.1852
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,2.221372,2.221372,0,0,0,2.221372,0,0,0,0,0,2.338286,2.221372,0,0,19.34864,12.1852,0,2.338286,-2.338286,18.17958,46.61421,0.1959095,2.443509,0,0,12.1852
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.9012228,0.9012228,0,0,0,0.9012228,168.0967,0,0,0,1.514926,0.9486555,0.9012228,0,0,21.94674,9.846917,0.5662705,0,0.5662705,18.71679,47.99167,0.1958719,0.991345,1.211941,0,11.36184
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,21.38046,10.35656,2.879838,0,2.879838,21.44884,54.99693,0.1956813,0,2.303871,0,13.2364
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,1.095918,1.095918,0,0,0,1.095918,327.8575,0,0,0,3.593048,1.153597,1.095918,0,0,18.50063,12.94841,2.43945,0,2.43945,23.76311,60.93093,0.1955201,1.205509,2.874438,0,16.54146
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.877862,7.877862,12,0,3.372,7.877862,80.98453,0,0,0,6.379849,0,0,4.122138,3.916031,16.06118,15.14392,10.29588,0,10.29588,33.53064,85.97582,0.1956941,8.665648,5.103879,12,21.52377
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,11.93936,11.93936,9.67195,0,2.783003,11.93936,68.27873,0,0,0,8.152045,2.38675,2.267412,0,0,5.765296,24.41021,5.765296,0,5.765296,39.00008,100,0.1958322,13.1333,6.521636,12,32.56226
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,6.072389,6.072389,0,0,0,6.072389,141.3949,2.194061,0,0,8.586049,6.391988,6.072389,0,0,0,29.59898,0,0,0,39.00008,100,0.1958322,6.679628,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958322,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,13.72162,13.72162,9.753518,0,2.80364,13.72162,30.44065,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1958322,15.09378,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,19.58318,19.58318,12,0,3.372,19.58318,18.58976,8.881784E-16,0,1.1815,3.640467,7.982297,7.583182,0,0,0,29.59898,0,4.341829,-4.341829,34.42339,88.26492,0.1958322,21.5415,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,18.39097,18.39097,12,0,3.372,18.39097,29.08904,8.881784E-16,0,0,5.349756,6.727333,6.390966,0,0,4.824255,25.25715,0,1.377577,-1.377577,32.97129,84.54161,0.1958322,20.23006,4.279805,12,30.6069
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,6.354896,23.87957,1.590117,0,1.590117,34.47981,88.4096,0.1957277,0,1.272093,0,25.46969
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,4.764779,25.31068,0.5162783,0,0.5162783,34.9696,89.66545,0.1956938,0,0.4130227,0,25.82696
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,9.885263,9.885263,12,0,3.372,9.885263,0,0,0,0,0,0,0,2.114737,2.009,4.248501,25.77533,2.009,0,2.009,36.8755,94.55238,0.1957613,10.87379,0,12,25.77533
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,17.31773,17.31773,12,0,3.372,17.31773,0,0,0,0,0,5.597611,5.31773,0,0,2.239501,27.58343,0,5.597611,-5.597611,30.9751,79.42318,0.1957613,19.0495,0,12,27.58343
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,17.54471,17.54471,12,0,3.372,17.54471,0,0,0,0,0,5.836541,5.544714,0,0,8.459068,21.98582,0,5.836541,-5.836541,24.82285,63.6482,0.1957613,19.29918,0,12,21.98582
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.819844,1.819844,10.61984,0,3.02282,1.819844,0,0,0,0,0,0,0,8.8,8.36,14.94411,16.14927,8.36,0,8.36,32.75384,83.98403,0.1959304,2.001828,0,12,16.14927
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.584115,23.67327,0,0,0,32.75384,83.98403,0.1959304,0,0,0,23.67327
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.48089,4.48089,0,0,0,4.48089,0,0,8.881784E-16,0,0,4.716726,4.48089,0,0,6.584115,23.67327,0,4.716726,-4.716726,27.78197,71.23569,0.1959304,4.928979,0,0,23.67327
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.522389,4.522389,0,0,0,4.522389,0,0,0,0,0,4.76041,4.522389,0,0,11.82492,18.95655,0,4.76041,-4.76041,22.76406,58.36927,0.1959304,4.974628,0,0,18.95655
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11427,14.19614,0,0,0,22.76406,58.36927,0.1959304,0,0,0,14.19614
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.238427,2.238427,0,0,0,2.238427,0,0,0,0,0,2.356239,2.238427,0,0,17.11427,14.19614,0,2.356239,-2.356239,20.28036,52.00084,0.1959304,2.46227,0,0,14.19614
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,5.003537,5.003537,0,0,0,5.003537,0,0,8.881784E-16,0,0,5.266881,5.003537,0,0,19.73231,11.8399,0,5.266881,-5.266881,14.72859,37.76553,0.1959304,5.503891,0,0,11.8399
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.8325041,0.8325041,0,0,0,0.8325041,0,0,1.110223E-16,0,0,0.8763201,0.8325041,0,0,25.5844,6.573019,0,0.8763201,-0.8763201,13.80486,35.39701,0.1959304,0.9157545,0,0,6.573019
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.96426,1.96426,0,0,0,1.96426,0,0,0,0,0,2.067643,1.96426,0,0,26.55809,5.696699,0,2.067643,-2.067643,11.62538,29.8086,0.1959304,2.160686,0,0,5.696699
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,16.33474,16.33474,12,0,3.372,16.33474,11.9039,0,0,2.151157,1.94447,4.56288,4.334736,0,0,28.85547,3.629056,0,2.618409,-2.618409,8.865331,22.73157,0.1959304,17.96821,1.555576,12,5.573526
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.289527,2.289527,11.08953,0,3.14165,2.289527,196.9585,0,0,0,4.509419,0,0,8.8,8.36,31.76481,1.010647,12.86942,0,12.86942,21.07433,54.03664,0.195848,2.51848,3.607536,12,5.520066
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,23.76932,20.36,12,0,3.372,20.36,43.68975,0,3.409321,5.786253,8.895232,8.8,8.36,0,0,18.89539,12.59312,0.09523267,0,0.09523267,21.16468,54.2683,0.1958417,26.14625,7.116186,12,21.48836
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.909058,4.909058,12,0,3.372,4.909058,187.2754,0,0,0,9.193457,0,0,7.090942,6.736395,18.80016,12.67883,15.92985,0,15.92985,36.27706,93.01792,0.1956464,5.399964,7.354765,12,21.87229
