Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,16.24269,16.24269,12,0,3.372,16.24269,20.71915,0,0,0,3.365347,4.465991,4.242692,0,0,2.87031,27.0157,0,1.100644,-1.100644,35.11688,90.04311,0.1956464,17.86696,2.692278,12,30.38105
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,12.00338,12.00338,8.343526,0,2.446912,12.00338,66.19574,0,0,0,7.945727,3.85248,3.659856,0,0,4.093247,25.91506,4.093247,0,4.093247,39.00008,100,0.1957431,13.20372,6.356582,12,33.86078
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,9.307136,9.307136,3,0,1.095,9.307136,111.839,3.769919,0,0,10.40901,6.639091,6.307136,0,0,0,29.59898,0,0,0,39.00008,100,0.1957431,10.23785,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.809792,3.809792,0,0,0,3.809792,207.9938,3.913823,0,0,7.92413,4.010307,3.809792,0,0,0,29.59898,0,0,0,39.00008,100,0.1957431,4.190771,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,10.30302,10.30302,4.102694,0,1.373981,10.30302,63.34703,8.881784E-16,0,0,6.526655,6.526655,6.200323,0,0,0,29.59898,0,0,0,39.00008,100,0.1957431,11.33332,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,9.055605,9.055605,6.580048,0,2.000752,9.055605,28.7761,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.1957431,9.961165,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,16.35892,16.35892,12,0,3.372,16.35892,13.92738,0,0,0,2.27837,4.588339,4.358922,0,0,0,29.59898,0,2.309969,-2.309969,36.56516,93.75662,0.1957431,17.99481,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,16.16092,16.16092,12,0,3.372,16.16092,2.498339,0,3.552714E-15,0,0.4037545,4.379913,4.160917,0,0,2.566632,27.28901,0,3.976159,-3.976159,32.37392,83.00988,0.1957431,17.77701,0.3230036,12,27.69276
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,13.08174,13.08174,12,0,3.372,13.08174,0,0,0,0,0,1.138673,1.08174,0,0,6.984586,23.31285,0,1.138673,-1.138673,31.17365,79.93228,0.1957431,14.38991,0,12,23.31285
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,24.36096,20.36,12,0,3.372,20.36,0,0,4.000957,6.437052,0,8.8,8.36,0,0,8.249779,22.17418,0,8.8,-8.8,21.89764,56.14767,0.1957431,26.79705,0,12,22.17418
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,11.46013,11.46013,12,0,3.372,11.46013,0,0,0,0,0,0,0,0.5398737,0.51288,18.02756,13.37418,0.51288,0,0.51288,22.3842,57.39526,0.1957601,12.60614,0,12,13.37418
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,1.065084,1.065084,9.865084,0,2.831866,1.065084,0,0,0,0,0,0,0,8.8,8.36,17.51468,13.83577,8.36,0,8.36,30.31519,77.7311,0.1958568,1.171593,0,12,13.83577
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.962387,3.962387,12,0,3.372,3.962387,0,0,0,0,0,0,0,8.037614,7.635733,9.154676,21.35977,7.635733,0,7.635733,37.55908,96.30515,0.1961082,4.358625,0,12,21.35977
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.518944,28.23193,0,0,0,37.55908,96.30515,0.1961082,0,0,0,28.23193
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,2.155941,2.155941,0,0,0,2.155941,0,0,0,0,0,2.269412,2.155941,0,0,1.518944,28.23193,0,2.269412,-2.269412,35.16691,90.17139,0.1961082,2.371535,0,0,28.23193
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.040512,25.96252,0,0,0,35.16691,90.17139,0.1961082,0,0,0,25.96252
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.295492,2.295492,0,0,0,2.295492,0,0,4.440892E-16,0,0,2.416308,2.295492,0,0,4.040512,25.96252,0,2.416308,-2.416308,32.6199,83.6406,0.1961082,2.525042,0,0,25.96252
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.725298,23.54621,0,0,0,32.6199,83.6406,0.1961082,0,0,0,23.54621
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001885701,0.001885701,0,0,0,0.001885701,0,0,2.168404E-19,0,0,0.001984949,0.001885701,0,0,6.725298,23.54621,0,0.001984949,-0.001984949,32.61781,83.63524,0.1961082,0.002074271,0,0,23.54621
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.140069,1.140069,0,0,0,1.140069,0,0,2.220446E-16,0,0,1.200072,1.140069,0,0,6.727504,23.54422,0,1.200072,-1.200072,31.35282,80.39169,0.1961082,1.254076,0,0,23.54422
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.60491,2.60491,0,0,0,2.60491,24.8968,0,0,0,0.6485391,2.742011,2.60491,0,0,8.060918,22.34415,0,2.093472,-2.093472,29.14611,74.73346,0.1961082,2.865401,0.5188313,0,22.99269
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,10.387,20.25068,3.24899,0,3.24899,32.22837,82.63668,0.1958988,0,2.599192,0,23.49967
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,7.138008,23.17477,4.992771,0,4.992771,36.96493,94.78168,0.1955778,0,3.994217,0,28.16754
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.582169,3.582169,0,0,0,3.582169,182.5991,0.6250686,0,0,6.541009,3.770705,3.582169,0,0,2.145236,27.66827,2.145236,0,2.145236,39.00008,100,0.1954403,3.940386,5.232808,0,34.20927
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.459303,4.459303,0,0,0,4.459303,140.9231,1.590187,0,0,6.28419,4.694003,4.459303,0,0,0,29.59898,0,0,0,39.00008,100,0.1954403,4.905233,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954403,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.922235,6.922235,0,0,0,6.922235,88.09357,0,0,0,6.098045,7.286564,6.922235,0,0,0,29.59898,0,1.188519,-1.188519,37.74727,96.78767,0.1954403,7.614459,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,21.96382,20.36,12,0,3.372,20.36,37.31815,0,1.603819,3.800201,7.597976,8.8,8.36,0,0,1.320576,28.41046,0,1.202024,-1.202024,36.48022,93.53885,0.1954403,24.1602,6.078381,12,36.00843
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,11.14918,11.14918,10.0191,0,2.870833,11.14918,34.49323,0,0,0,3.845711,1.189552,1.130074,0,0,2.656159,27.20844,2.656159,0,2.656159,39.00008,100,0.1955026,12.2641,3.076569,12,31.05415
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,22.96294,20.36,12,0,3.372,20.36,20.50281,0,2.602942,4.899236,4.174372,8.8,8.36,0,0,0,29.59898,0,4.625628,-4.625628,34.12424,87.49787,0.1955026,25.25924,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,8.497106,8.497106,11.8583,0,3.336149,8.497106,18.84746,0,0,0,1.601489,0,0,3.361193,3.193133,5.139586,24.97335,4.794622,0,4.794622,38.67282,99.16087,0.1956449,9.346816,1.281191,12,26.57484
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,17.58945,17.58945,12,0,3.372,17.58945,2.496156,0,3.552714E-15,0,0.4390602,5.883634,5.589452,0,0,0.3449645,29.28851,0,5.444574,-5.444574,32.93373,84.4453,0.1956449,19.3484,0.3512481,12,29.72757
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,8.178527,8.178527,12,0,3.372,8.178527,0,0,0,0,0,0,0,3.821474,3.6304,6.394491,23.84394,3.6304,0,3.6304,36.37783,93.27631,0.1957639,8.996379,0,12,23.84394
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,8.526549,8.526549,11.43612,0,3.229338,8.526549,0,4.440892E-16,0,0,0,0,0,2.90957,2.764091,2.764091,27.1113,2.764091,0,2.764091,39.00008,100,0.1958542,9.379204,0,12,27.1113
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.561067,1.561067,0,0,0,1.561067,0,0,2.220446E-16,0,0,1.643228,1.561067,0,0,0,29.59898,0,1.643228,-1.643228,37.26796,95.55869,0.1958542,1.717174,0,0,29.59898
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,4.244066,4.244066,0,0,0,4.244066,0,0,8.881784E-16,0,0,4.467438,4.244066,0,0,1.825809,27.95575,0,4.467438,-4.467438,32.55887,83.48412,0.1958542,4.668472,0,0,27.95575
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,1.071694,1.071694,0,0,0,1.071694,0,0,2.220446E-16,0,0,1.128099,1.071694,0,0,6.789629,23.48831,0,1.128099,-1.128099,31.36975,80.4351,0.1958542,1.178864,0,0,23.48831
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.736596,4.736596,0,0,0,4.736596,0,0,8.881784E-16,0,0,4.985891,4.736596,0,0,8.043073,22.36021,0,4.985891,-4.985891,26.11416,66.95924,0.1958542,5.210256,0,0,22.36021
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,5.057207,5.057207,0,0,0,5.057207,0,0,8.881784E-16,0,0,5.323376,5.057207,0,0,13.58295,17.37432,0,5.323376,-5.323376,20.50283,52.57125,0.1958542,5.562928,0,0,17.37432
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,5.560047,5.560047,0,0,0,5.560047,0,0,8.881784E-16,0,0,5.852681,5.560047,0,0,19.49781,12.05095,0,5.852681,-5.852681,14.33356,36.75264,0.1958542,6.116052,0,0,12.05095
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.727279,2.727279,0,0,0,2.727279,0,0,0,0,0,2.87082,2.727279,0,0,26.00079,6.198265,0,2.87082,-2.87082,11.30745,28.99341,0.1958542,3.000006,0,0,6.198265
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5777591,0.5777591,0,0,0,0.5777591,0,0,1.110223E-16,0,0,0.6081674,0.5777591,0,0,29.19059,3.327445,0,0.6081674,-0.6081674,10.66639,27.34965,0.1958542,0.6355349,0,0,3.327445
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,1.023793,1.023793,0,0,0,1.023793,0,0,2.220446E-16,0,0,1.077677,1.023793,0,0,29.86633,2.719278,0,1.077677,-1.077677,9.530416,24.43691,0.1958542,1.126172,0,0,2.719278
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.945538,2.945538,11.74554,0,3.307621,2.945538,0,0,0,0,0,0,0,8.8,8.36,31.06375,1.641601,8.36,0,8.36,17.46141,44.77275,0.1961215,3.240092,0,12,1.641601
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,12.90626,12.90626,12,0,3.372,12.90626,2.906063,0,0,0,0.375064,0.9539558,0.906258,0,0,22.70375,9.165601,0,0.5788918,-0.5788918,16.8512,43.20812,0.1961215,14.19688,0.3000512,12,9.540666
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,17.27047,17.27047,12,0,3.372,17.27047,4.701815,8.881784E-16,0,0,0.8120256,5.547865,5.270472,0,0,23.34697,8.586709,0,4.73584,-4.73584,11.85919,30.40812,0.1961215,18.99752,0.6496205,12,9.398735
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,4.398901,4.398901,11.3934,0,3.218531,4.398901,53.72863,0,0,0,2.363469,0,0,6.994503,6.644777,28.60901,3.850869,9.008246,0,9.008246,20.40516,52.32082,0.1963139,4.83879,1.890775,12,6.214339
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,7.735196,7.735196,12,0,3.372,7.735196,19.44702,0,0,0,1.504265,0,0,4.264804,4.051564,19.60076,11.95829,5.555829,0,5.555829,25.67588,65.83546,0.1964791,8.508716,1.203412,12,13.46256
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,14.10763,14.10763,12,0,3.372,14.10763,36.35289,0,0,0,5.12853,2.218553,2.107626,0,0,14.04493,16.95854,2.909977,0,2.909977,28.43653,72.91403,0.1965455,15.51839,4.102824,12,22.08707
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,8.355115,8.355115,12,0,3.372,8.355115,19.13655,0,0,0,1.598881,0,0,3.644885,3.462641,11.13496,19.57752,5.061521,0,5.061521,33.23831,85.22626,0.1966932,9.190626,1.279104,12,21.1764
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,6.073436,24.13288,0.5759012,0,0.5759012,33.78466,86.62716,0.1966566,0,0.4607209,0,24.70879
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,9.724129,9.724129,12,0,3.372,9.724129,7.667975,0,0,0,0.7456438,0,0,2.275872,2.162078,5.497535,24.6512,2.907722,0,2.907722,36.54317,93.70023,0.1967428,10.69654,0.596515,12,25.39684
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,4.453812,4.453812,0,0,0,4.453812,7.762278,0,0,0,0.3457172,4.688222,4.453812,0,0,2.589813,27.26815,0,4.342505,-4.342505,31.96576,81.96333,0.1967428,4.899193,0.2765738,0,27.61386
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,13.46313,13.46313,12,0,3.372,13.46313,5.709733,0,0,0,0.768709,1.540141,1.463134,0,0,7.414819,22.92564,0,0.7714322,-0.7714322,31.1526,79.8783,0.1967428,14.80945,0.6149672,12,23.69435
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,7.627444,0,2.265743,0,0,0,0,0,1.025894,0,0,7.627444,7.246072,8.271966,22.15421,8.271966,0,8.271966,39.00008,100,0.1966376,0,0.8207152,12,23.1801
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,10.39779,10.39779,9.99394,0,2.864467,10.39779,4.088446,0,0,0,0.4251082,0.4251082,0.4038528,0,0,0,29.59898,0,0,0,39.00008,100,0.1966376,11.43757,0.3400865,12,30.02409
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,2.142073,2.142073,0,0,0,2.142073,0,0,0,0,0,2.254814,2.142073,0,0,0,29.59898,0,2.254814,-2.254814,36.62329,93.9057,0.1966376,2.35628,0,0,29.59898
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.926655,5.926655,0,0,0,5.926655,0,0,8.881784E-16,0,0,6.238585,5.926655,0,0,2.505348,27.34416,0,6.238585,-6.238585,30.04725,77.04408,0.1966376,6.519321,0,0,27.34416
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,14.81091,14.81091,12,0,3.372,14.81091,0,0,0,0,0,2.958848,2.810906,0,0,9.437109,21.10558,0,2.958848,-2.958848,26.92835,69.04691,0.1966376,16.292,0,12,21.10558
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.509214,1.509214,10.30921,0,2.944231,1.509214,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.72472,18.14673,8.36,0,8.36,34.85934,89.38275,0.1967695,1.660136,0,12,18.14673
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.975308,1.975308,0,0,0,1.975308,0,0,2.220446E-16,0,0,2.079272,1.975308,0,0,4.364718,25.67073,0,2.079272,-2.079272,32.6676,83.7629,0.1967695,2.172839,0,0,25.67073
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.675021,23.59146,0,0,0,32.6676,83.7629,0.1967695,0,0,0,23.59146
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,5.342167,5.342167,0,0,0,5.342167,0,0,8.881784E-16,0,0,5.623334,5.342167,0,0,6.675021,23.59146,0,5.623334,-5.623334,26.74008,68.56418,0.1967695,5.876384,0,0,23.59146
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.554573,1.554573,0,0,0,1.554573,0,0,0,0,0,1.636393,1.554573,0,0,12.92317,17.96813,0,1.636393,-1.636393,25.01517,64.14134,0.1967695,1.710031,0,0,17.96813
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.987662,2.987662,0,0,0,2.987662,0,0,0,0,0,3.144908,2.987662,0,0,14.74138,16.33173,0,3.144908,-3.144908,21.70015,55.6413,0.1967695,3.286428,0,0,16.33173
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.647529,1.647529,0,0,0,1.647529,0,0,2.220446E-16,0,0,1.734241,1.647529,0,0,18.23573,13.18682,0,1.734241,-1.734241,19.8721,50.954,0.1967695,1.812282,0,0,13.18682
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.311908,2.311908,0,0,0,2.311908,0,0,4.440892E-16,0,0,2.433587,2.311908,0,0,20.16266,11.45258,0,2.433587,-2.433587,17.30687,44.37651,0.1967695,2.543098,0,0,11.45258
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86665,9.018997,0,0,0,17.30687,44.37651,0.1967695,0,0,0,9.018997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,22.48957,20.36,12,0,3.372,20.36,12.88029,0,2.129566,4.378523,2.622426,8.8,8.36,0,0,22.86665,9.018997,0,6.177574,-6.177574,10.79514,27.67979,0.1967695,24.73852,2.097941,12,11.64142
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,27.96974,20.36,12,0,3.372,20.36,29.42167,0,7.609743,14.92922,5.990252,8.8,8.36,0,0,29.73062,2.841423,0,2.809747,-2.809747,7.833405,20.08561,0.1967695,30.76672,4.792202,12,8.831676
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,2.207628,2.207628,11.00763,0,3.12093,2.207628,333.2687,1.776357E-15,0,0,7.357335,0,0,8.8,8.36,32.85256,0.03167573,15.71733,0,15.71733,22.74418,58.31829,0.1965006,2.428391,5.885868,12,7.38901
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,18.62933,18.62933,12,0,3.372,18.62933,58.51754,0,0,0.132264,10.90143,6.978243,6.629331,0,0,17.13522,14.17728,3.923184,0,3.923184,26.46604,67.8615,0.1964099,20.49226,8.721142,12,25.0787
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,7.679444,7.679444,9.112209,0,2.641389,7.679444,152.4051,0,0,0,11.70387,0,0,1.432765,1.361127,13.21204,17.70814,13.06499,0,13.06499,38.86058,99.6423,0.1961405,8.447388,9.363092,12,29.41201
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,16.73571,16.73571,8.375714,0,2.455056,16.73571,65.4565,2.007567,0,0,10.95461,8.8,8.36,0,0,0.147047,29.46664,0.147047,0,0.147047,39.00008,100,0.1961314,18.40928,8.763691,12,40.42125
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,26.75045,20.36,12,0,3.372,20.36,58.41125,3.09253,6.390448,9.065493,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961314,29.42549,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.584947,5.584947,0,0,0,5.584947,206.6031,5.659782,0,0,11.53867,5.878891,5.584947,0,0,0,29.59898,0,0,0,39.00008,100,0.1961314,6.143441,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,6.647005,6.647005,0,0,0,6.647005,141.5684,2.413211,0,0,9.410058,6.996847,6.647005,0,0,0,29.59898,0,0,0,39.00008,100,0.1961314,7.311705,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,16.20867,16.20867,10.60935,0,3.020167,16.20867,36.36335,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1961314,17.82954,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.979252,2.979252,0,0,0,2.979252,89.48437,4.440892E-16,0,0,2.665965,3.136055,2.979252,0,0,0,29.59898,0,0.4700899,-0.4700899,38.50456,98.72945,0.1961314,3.277178,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,5.146739,5.146739,0,0,0,5.146739,6.224813,0,8.881784E-16,0,0.3203749,5.417621,5.146739,0,0,0.5223221,29.12889,0,5.097246,-5.097246,33.13159,84.95263,0.1961314,5.661414,0.2562999,0,29.44926
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,18.51435,18.51435,12,0,3.372,18.51435,0,0,0,0.005784251,0,6.85721,6.514349,0,0,6.185928,24.03164,0,6.85721,-6.85721,25.90346,66.41899,0.1961314,20.36578,0,12,24.03164
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,18.83294,18.83294,12,0,3.372,18.83294,0,0,0,0.3562345,0,7.192569,6.832941,0,0,13.80505,17.17443,0,7.192569,-7.192569,18.32182,46.97894,0.1961314,20.71623,0,12,17.17443
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,12.40536,12.40536,12,0,3.372,12.40536,0,0,0,0,0,0.4266908,0.4053563,0,0,21.79679,9.981864,0,0.4266908,-0.4266908,17.87205,45.82568,0.1961314,13.64589,0,12,9.981864
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,5.342365,5.342365,12,0,3.372,5.342365,0,-8.881784E-16,0,0,0,0,0,6.657635,6.324753,22.2709,9.555173,6.324753,0,6.324753,23.87224,61.21075,0.1963315,5.876601,0,12,9.555173
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,4.019464,4.019464,12,0,3.372,4.019464,0,0,0,0,0,0,0,7.980536,7.581509,15.94614,15.24745,7.581509,0,7.581509,31.06469,79.65289,0.1965702,4.421411,0,12,15.24745
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.893341,3.893341,12,0,3.372,3.893341,0,0,0,0,0,0,0,8.106659,7.701326,8.364632,22.07081,7.701326,0,7.701326,38.37081,98.3865,0.1968116,4.282675,0,12,22.07081
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1970814,0.1970814,0,0,0,0.1970814,0,0,2.775558E-17,0,0,0.2074541,0.1970814,0,0,0.6633056,29.002,0,0.2074541,-0.2074541,38.15213,97.82579,0.1968116,0.2167895,0,0,29.002
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.6364,2.6364,0,0,0,2.6364,0,0,4.440892E-16,0,0,2.775158,2.6364,0,0,0.8938102,28.79455,0,2.775158,-2.775158,35.22686,90.3251,0.1968116,2.90004,0,0,28.79455
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,1.108898,1.108898,0,0,0,1.108898,0,0,2.220446E-16,0,0,1.167261,1.108898,0,0,3.977319,26.01939,0,1.167261,-1.167261,33.99646,87.17023,0.1968116,1.219788,0,0,26.01939
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,5.159693,5.159693,0,0,0,5.159693,0,0,8.881784E-16,0,0,5.431256,5.159693,0,0,5.274275,24.85213,0,5.431256,-5.431256,28.27141,72.49066,0.1968116,5.675663,0,0,24.85213
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,5.404614,5.404614,0,0,0,5.404614,0,0,8.881784E-16,0,0,5.689068,5.404614,0,0,11.309,19.42087,0,5.689068,-5.689068,22.27461,57.11427,0.1968116,5.945076,0,0,19.42087
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.63019,13.73181,0,0,0,22.27461,57.11427,0.1968116,0,0,0,13.73181
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6984578,0.6984578,0,0,0,0.6984578,346.8434,0,0,0,2.422554,0.7352187,0.6984578,0,0,17.63019,13.73181,1.687336,0,1.687336,23.87536,61.21874,0.1967069,0.7683035,1.938043,0,16.15436
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,9.999795,9.999795,12,0,3.372,9.999795,50.65062,0,0,0,5.064958,0,0,2.000205,1.900195,15.94286,15.25041,6.965153,0,6.965153,30.48308,78.16159,0.1968783,10.99977,4.051966,12,20.31537
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,3,0,1.095,0,0,2.452696,0,0,8.457764,0,0,0.5473042,0.5199389,8.977703,21.51904,8.977703,0,8.977703,39.00008,100,0.1963237,0,6.766211,12,29.97681
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,12.4799,12.4799,4.119898,0,1.378334,12.4799,83.22185,1.586002,0,0,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,13.72789,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,5.200517,5.200517,0,0,0,5.200517,238.8046,6.944845,0,0,12.41907,5.474228,5.200517,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,5.720569,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,13.47956,13.47956,5.119557,0,1.631248,13.47956,85.29177,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,14.82751,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,15.33118,15.33118,6.971184,0,2.09971,15.33118,70.3272,1.981993,0,0,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,16.8643,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,8.290116,8.290116,3,0,1.095,8.290116,100.0925,2.72924,0,0,8.297784,5.568544,5.290117,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,9.119128,6.638227,12,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,9.293639,9.293639,8.801293,0,2.562727,9.293639,5.576492,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.1963237,10.223,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,13.64414,13.64414,12,0,3.372,13.64414,0,0,0,0,0,1.730677,1.644143,0,0,0,29.59898,0,1.730677,-1.730677,37.17579,95.32233,0.1963237,15.00856,0,12,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,22.04302,20.36,12,0,3.372,20.36,0,0,1.683024,3.887327,0,8.8,8.36,0,0,1.922975,27.8683,0,8.8,-8.8,27.89977,71.53773,0.1963237,24.24733,0,12,27.8683
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,13.80258,13.80258,12,0,3.372,13.80258,0,0,0,0,0,1.897458,1.802585,0,0,11.70075,19.0683,0,1.897458,-1.897458,25.89967,66.40929,0.1963237,15.18284,0,12,19.0683
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.80904,17.17084,8.36,0,8.36,33.83067,86.74512,0.1963203,0,0,12,17.17084
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,6.2146,6.2146,0,0,0,6.2146,0,0,0,0,0,6.541684,6.2146,0,0,5.449039,24.69484,0,6.541684,-6.541684,26.93513,69.06429,0.1963203,6.836059,0,0,24.69484
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.266414,2.266414,0,0,0,2.266414,0,0,0,0,0,2.3857,2.266414,0,0,12.71758,18.15316,0,2.3857,-2.3857,24.42038,62.61623,0.1963203,2.493056,0,0,18.15316
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.342886,2.342886,0,0,0,2.342886,0,0,0,0,0,2.466196,2.342886,0,0,15.36835,15.76746,0,2.466196,-2.466196,21.82078,55.9506,0.1963203,2.577174,0,0,15.76746
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.565392,4.565392,0,0,0,4.565392,0,0,8.881784E-16,0,0,4.805676,4.565392,0,0,18.10857,13.30126,0,4.805676,-4.805676,16.75515,42.96184,0.1963203,5.021931,0,0,13.30126
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44821,8.495588,0,0,0,16.75515,42.96184,0.1963203,0,0,0,8.495588
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44821,8.495588,0,0,0,16.75515,42.96184,0.1963203,0,0,0,8.495588
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,2.135305,2.135305,0,0,0,2.135305,0,0,4.440892E-16,0,0,2.247689,2.135305,0,0,23.44821,8.495588,0,2.247689,-2.247689,14.38588,36.8868,0.1963203,2.348835,0,0,8.495588
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.21577,2.21577,0,0,0,2.21577,0,0,4.440892E-16,0,0,2.33239,2.21577,0,0,25.94564,6.2479,0,2.33239,-2.33239,11.92733,30.58282,0.1963203,2.437347,0,0,6.2479
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,8.406423,8.406423,12,0,3.372,8.406423,31.10958,0,0,0,2.615203,0,0,3.593577,3.413898,28.53719,3.91551,6.029101,0,6.029101,17.64703,45.24871,0.1964843,9.247066,2.092162,12,6.530713
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,26.23814,20.36,12,0,3.372,20.36,30.11453,0,5.878144,8.501959,6.131318,8.8,8.36,0,0,22.50809,9.341701,0,2.668682,-2.668682,14.83399,38.03581,0.1964843,28.86196,4.905054,12,15.47302
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,10.98785,10.98785,12,0,3.372,10.98785,80.15393,0,0,0,8.807192,0,0,1.012153,0.9615454,25.47329,6.673018,9.768737,0,9.768737,24.10143,61.79842,0.1966745,12.08663,7.045753,12,15.48021
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.832187,4.832187,10.39643,0,2.966295,4.832187,203.7889,0,0,0,9.84746,0,0,5.564238,5.286026,15.70455,15.46488,15.13349,0,15.13349,38.45832,98.61087,0.1963964,5.315406,7.877968,12,25.31234
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,16.18114,16.18114,7.821139,0,2.314748,16.18114,66.57356,1.401294,0,0,10.77236,8.8,8.36,0,0,0.5710665,29.08502,0.5710665,0,0.5710665,39.00008,100,0.1963616,17.79925,8.617888,12,39.85738
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.967318,2.967318,0,0,0,2.967318,358.7997,7.523233,0,0,10.64673,3.123492,2.967318,0,0,0,29.59898,0,0,0,39.00008,100,0.1963616,3.26405,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,31.03245,20.36,12,0,3.372,20.36,48.31055,1.036029,10.67245,13.77569,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963616,34.1357,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,3.184081,3.184081,0,0,0,3.184081,328.5924,7.110986,0,0,10.46265,3.351665,3.184081,0,0,0,29.59898,0,0,0,39.00008,100,0.1963616,3.502489,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963616,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,8.270469,8.270469,3.085936,0,1.116742,8.270469,65.98662,0,0,0,5.457403,5.457403,5.184533,0,0,0,29.59898,0,0,0,39.00008,100,0.1963616,9.097516,4.365922,12,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,10.40102,10.40102,7.132108,0,2.140423,10.40102,33.08291,0,0,0,3.44096,3.44096,3.268912,0,0,0,29.59898,0,0,0,39.00008,100,0.1963616,11.44112,2.752768,12,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,18.76302,18.76302,12,0,3.372,18.76302,2.391778,0,0,0.2793201,0.4487698,7.118967,6.763018,0,0,0,29.59898,0,6.670197,-6.670197,31.96907,81.97182,0.1963616,20.63932,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.41133,22.92878,0,0,0,31.96907,81.97182,0.1963616,0,0,0,22.92878
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,10.58414,10.58414,12,0,3.372,10.58414,0,-2.220446E-16,0,0,0,0,0,1.415862,1.345068,7.41133,22.92878,1.345068,0,1.345068,33.24512,85.24372,0.1964031,11.64255,0,12,22.92878
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,12.44678,12.44678,12,0,3.372,12.44678,0,0,0,0,0,0.4702955,0.4467807,0,0,6.066261,24.13934,0,0.4702955,-0.4702955,32.74938,83.97261,0.1964031,13.69146,0,12,24.13934
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,3.013707,3.013707,0,0,0,3.013707,0,0,4.440892E-16,0,0,3.172324,3.013707,0,0,6.588812,23.66905,0,3.172324,-3.172324,29.40546,75.39846,0.1964031,3.315078,0,0,23.66905
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,4.385151,4.385151,0,0,0,4.385151,0,0,0,0,0,4.615949,4.385151,0,0,10.11362,20.49672,0,4.615949,-4.615949,24.53982,62.9225,0.1964031,4.823667,0,0,20.49672
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.174815,1.174815,0,0,0,1.174815,0,0,0,0,0,1.236647,1.174815,0,0,15.24245,15.88077,0,1.236647,-1.236647,23.23628,59.58009,0.1964031,1.292296,0,0,15.88077
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.895736,3.895736,0,0,0,3.895736,0,0,4.440892E-16,0,0,4.100775,3.895736,0,0,16.6165,14.64413,0,4.100775,-4.100775,18.91368,48.49653,0.1964031,4.28531,0,0,14.64413
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,4.132438,4.132438,0,0,0,4.132438,0,0,0,0,0,4.349934,4.132438,0,0,21.17292,10.54335,0,4.349934,-4.349934,14.32845,36.73955,0.1964031,4.545681,0,0,10.54335
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.00618,6.193419,0,0,0,14.32845,36.73955,0.1964031,0,0,0,6.193419
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.626386,3.626386,0,0,0,3.626386,0,0,4.440892E-16,0,0,3.817249,3.626386,0,0,26.00618,6.193419,0,3.817249,-3.817249,10.30472,26.4223,0.1964031,3.989025,0,0,6.193419
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.677929,2.677929,11.47793,0,3.239916,2.677929,0,0,0,0,0,0,0,8.8,8.36,30.24756,2.37617,8.36,0,8.36,18.23571,46.75814,0.1966321,2.945722,0,12,2.37617
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3861622,0.3861622,9.186162,0,2.660099,0.3861622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.88756,9.90017,8.36,0,8.36,26.1667,67.09398,0.1966615,0.4247784,0,12,9.90017
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,13.49069,13.49069,12,0,3.372,13.49069,15.4005,0,0,0,2.077634,1.569148,1.49069,0,0,13.52757,17.42417,0.5084862,0,0.5084862,26.6491,68.33088,0.1966725,14.83976,1.662107,12,19.5018
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,9.840714,9.840714,12,0,3.372,9.840714,49.60454,0,0,0,4.881441,0,0,2.159286,2.051321,13.01908,17.88181,6.932762,0,6.932762,33.22609,85.19494,0.1968407,10.82479,3.905153,12,22.76325
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,15.3363,15.3363,12,0,3.372,15.3363,54.09872,0,0,0,8.296745,3.5119,3.336305,0,0,6.086316,24.12129,4.784845,0,4.784845,37.7654,96.83415,0.1969439,16.86994,6.637396,12,32.41804
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,15.02723,15.02723,6.744538,0,2.042368,15.02723,66.67957,0,0,0,10.02009,8.718618,8.282687,0,0,1.301471,28.42765,1.301471,0,1.301471,39.00008,100,0.1968719,16.52995,8.016071,12,38.44774
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,14.20491,14.20491,5.844911,0,1.814762,14.20491,81.50676,2.777962,0,0,11.57796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,15.6254,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3649971,0.3649971,0,0,0,0.3649971,2626.631,9.202921,0,0,9.587129,0.3842075,0.3649971,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,0.4014968,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,10.74781,10.74781,3,0,1.095,10.74781,80.22281,0.4666046,0,0,8.622199,8.155594,7.747815,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,11.8226,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,20.19845,20.19845,11.83845,0,3.331127,20.19845,54.92492,2.293981,0,1.85829,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,22.21829,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,16.4183,16.4183,8.586849,0,2.508473,16.4183,50.21001,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,18.06013,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,10.13892,10.13892,5.772332,0,1.7964,10.13892,45.3343,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,11.15281,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,8.888208,8.888208,6.91545,0,2.085609,8.888208,23.3634,0,0,0,2.076588,2.076588,1.972759,0,0,0,29.59898,0,0,0,39.00008,100,0.1968719,9.777029,1.66127,12,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,31.5752,20.36,12,0,3.372,20.36,2.056971,0,11.2152,14.37272,0.4187993,8.8,8.36,0,0,0,29.59898,0,8.381201,-8.381201,30.16552,77.34732,0.1968719,34.73272,0.3350395,12,30.01778
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,20.00635,20.00635,12,0,3.372,20.00635,0,0,0,1.646985,0,8.427736,8.00635,0,0,9.312446,21.21778,0,8.427736,-8.427736,21.2819,54.56887,0.1968719,22.00698,0,12,21.21778
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,15.74063,15.74063,12,0,3.372,15.74063,0,0,0,0,0,3.9375,3.740625,0,0,18.6766,12.79004,0,3.9375,-3.9375,17.13141,43.92661,0.1968719,17.31469,0,12,12.79004
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.0516,8.852541,8.36,0,8.36,25.0624,64.26245,0.1968672,0,0,12,8.852541
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.297038,2.297038,11.09704,0,3.143551,2.297038,0,0,0,0,0,0,0,8.8,8.36,14.6916,16.37654,8.36,0,8.36,32.9934,84.59829,0.1970596,2.526742,0,12,16.37654
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.191892,1.191892,0,0,0,1.191892,0,0,2.220446E-16,0,0,1.254623,1.191892,0,0,6.331597,23.90054,0,1.254623,-1.254623,31.67091,81.2073,0.1970596,1.311081,0,0,23.90054
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.759491,2.759491,0,0,0,2.759491,0,0,4.440892E-16,0,0,2.904727,2.759491,0,0,7.725622,22.64592,0,2.904727,-2.904727,28.60906,73.35641,0.1970596,3.03544,0,0,22.64592
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.428666,3.428666,0,0,0,3.428666,0,0,4.440892E-16,0,0,3.609122,3.428666,0,0,10.9531,19.74119,0,3.609122,-3.609122,24.80471,63.60169,0.1970596,3.771532,0,0,19.74119
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.96323,16.13207,0,0,0,24.80471,63.60169,0.1970596,0,0,0,16.13207
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.379758,3.379758,0,0,0,3.379758,0,0,0,0,0,3.55764,3.379758,0,0,14.96323,16.13207,0,3.55764,-3.55764,21.05463,53.98612,0.1970596,3.717734,0,0,16.13207
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,2.10748,2.10748,0,0,0,2.10748,0,0,0,0,0,2.2184,2.10748,0,0,18.91617,12.57443,0,2.2184,-2.2184,18.71623,47.99023,0.1970596,2.318228,0,0,12.57443
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.53942,1.53942,0,0,0,1.53942,0,0,2.220446E-16,0,0,1.620442,1.53942,0,0,21.38105,10.35603,0,1.620442,-1.620442,17.00813,43.61051,0.1970596,1.693362,0,0,10.35603
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,7.634934,7.634934,12,0,3.372,7.634934,0,0,0,0,0,0,0,4.365066,4.146813,23.18155,8.735587,4.146813,0,4.146813,20.94214,53.6977,0.1971847,8.398427,0,12,8.735587
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,14.30404,14.30404,12,0,3.372,14.30404,11.98818,4.440892E-16,0,0,1.714795,2.425304,2.304039,0,0,19.03473,12.46772,0,0.7105097,-0.7105097,20.1932,51.77734,0.1971847,15.73444,1.371836,12,14.18251
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,15.12229,15.12229,12,0,3.372,15.12229,15.84617,4.440892E-16,0,0,2.396303,3.286622,3.122291,0,0,19.82419,11.75721,0,0.8903182,-0.8903182,19.25472,49.37099,0.1971847,16.63452,1.917043,12,14.15351
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,12.9151,12.9151,12,0,3.372,12.9151,31.97133,0,0,0,4.129129,0.9632661,0.9151028,0,0,20.81343,10.86689,3.165864,0,3.165864,22.25813,57.072,0.1972521,14.20661,3.303304,12,14.99602
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.145234,0.145234,8.945234,0,2.599144,0.145234,2734.994,1.776357E-15,0,0,3.97214,0,0,8.8,8.36,17.64757,13.71617,12.33214,0,12.33214,33.95742,87.07014,0.197021,0.1597574,3.177712,12,17.68831
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.840914,6.840914,0,0,0,6.840914,94.66978,0,0,0,6.476279,7.200963,6.840914,0,0,5.315427,24.81509,0,0.7246834,-0.7246834,33.19354,85.11147,0.197021,7.525006,5.181024,0,31.29137
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.869666,3.869666,0,0,0,3.869666,208.5076,0,0,0,8.068548,4.073332,3.869666,0,0,6.120631,24.09041,3.995216,0,3.995216,36.98373,94.8299,0.1967824,4.256632,6.454839,0,32.15896
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,11.78664,11.78664,4.862884,0,1.566309,11.78664,79.86653,0,0,0,9.413583,7.288169,6.92376,0,0,2.125414,27.68611,2.125414,0,2.125414,39.00008,100,0.196778,12.96531,7.530867,12,37.09969
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.670898,2.670898,0,0,0,2.670898,266.0699,4.294986,0,0,7.106458,2.811472,2.670898,0,0,0,29.59898,0,0,0,39.00008,100,0.196778,2.937988,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,8.878786,8.878786,7.088095,0,2.129288,8.878786,21.22968,0,0,0,1.884938,1.884938,1.790691,0,0,0,29.59898,0,0,0,39.00008,100,0.196778,9.766665,1.50795,12,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,4.162165,4.162165,0,0,0,4.162165,26.22562,0,0,0,1.091553,4.381226,4.162165,0,0,0,29.59898,0,3.289673,-3.289673,35.53246,91.10869,0.196778,4.578381,0.8732427,0,30.69053
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,9.683055,9.683055,11.91035,0,3.349319,9.683055,13.53571,0,0,0,1.31067,0,0,2.227295,2.115931,3.655192,26.30931,3.426601,0,3.426601,38.78322,99.44395,0.1968693,10.65136,1.048536,12,27.61998
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,21.09175,20.36,12,0,3.372,20.36,2.165463,0,0.7317487,2.840924,0.4408883,8.8,8.36,0,0,0.2285908,29.39325,0,8.359112,-8.359112,29.97194,76.85098,0.1968693,23.20092,0.3527106,12,29.83414
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.516493,21.03413,8.36,0,8.36,37.90293,97.18681,0.1968647,0,0,12,21.03413
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.156493,28.55813,0,0,0,37.90293,97.18681,0.1968647,0,0,0,28.55813
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,4.061718,4.061718,0,0,0,4.061718,0,0,0,0,0,4.275493,4.061718,0,0,1.156493,28.55813,0,4.275493,-4.275493,33.39617,85.63103,0.1968647,4.46789,0,0,28.55813
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.9621648,0.9621648,0,0,0,0.9621648,0,0,2.220446E-16,0,0,1.012805,0.9621648,0,0,5.907041,24.28264,0,1.012805,-1.012805,32.32858,82.89362,0.1968647,1.058381,0,0,24.28264
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.413802,1.413802,0,0,0,1.413802,0,0,2.220446E-16,0,0,1.488213,1.413802,0,0,7.03238,23.26984,0,1.488213,-1.488213,30.75986,78.87128,0.1968647,1.555182,0,0,23.26984
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.685949,21.78162,0,0,0,30.75986,78.87128,0.1968647,0,0,0,21.78162
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.907528,4.907528,0,0,0,4.907528,0,0,0,0,0,5.165819,4.907528,0,0,8.685949,21.78162,0,5.165819,-5.165819,25.31461,64.90913,0.1968647,5.398281,0,0,21.78162
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3737857,0.3737857,0,0,0,0.3737857,0,0,5.551115E-17,0,0,0.3934587,0.3737857,0,0,14.42575,16.6158,0,0.3934587,-0.3934587,24.89987,63.84569,0.1968647,0.4111643,0,0,16.6158
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.86292,16.22235,0,0,0,24.89987,63.84569,0.1968647,0,0,0,16.22235
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.822798,4.822798,0,0,0,4.822798,0,0,0,0,0,5.07663,4.822798,0,0,14.86292,16.22235,0,5.07663,-5.07663,19.54863,50.1246,0.1968647,5.305078,0,0,16.22235
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.339595,1.339595,0,0,0,1.339595,0,0,2.220446E-16,0,0,1.4101,1.339595,0,0,20.50362,11.14572,0,1.4101,-1.4101,18.06226,46.31339,0.1968647,1.473555,0,0,11.14572
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.290707,1.290707,0,0,0,1.290707,0,0,2.220446E-16,0,0,1.358639,1.290707,0,0,22.0704,9.735616,0,1.358639,-1.358639,16.63013,42.64126,0.1968647,1.419778,0,0,9.735616
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.834306,2.834306,0,0,0,2.834306,53.78897,0,0,0,1.524544,2.98348,2.834306,0,0,23.58,8.376977,0,1.458936,-1.458936,15.09227,38.69805,0.1968647,3.117737,1.219635,0,9.901521
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,25.20104,6.91804,3.737262,0,3.737262,18.63775,47.789,0.1966428,0,2.989809,0,10.6553
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.881519,1.881519,0,0,0,1.881519,282.866,0,0,0,5.322179,1.980546,1.881519,0,0,21.46378,10.28158,3.341632,0,3.341632,21.8079,55.91758,0.1964449,2.069671,4.257743,0,15.60375
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.612387,4.612387,0,0,0,4.612387,166.5464,0,0,0,7.681765,4.855145,4.612387,0,0,18.12215,13.28905,2.82662,0,2.82662,24.48947,62.79338,0.1962778,5.073626,6.145412,0,20.97081
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,15.29553,15.833,9.684467,0,9.684467,33.67696,86.35101,0.1957073,0,7.747574,0,25.51747
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.677428,1.677428,0,0,0,1.677428,629.9528,3.190229,0,0,10.567,1.765713,1.677428,0,0,5.61106,24.54902,5.61106,0,5.61106,39.00008,100,0.1953783,1.84517,8.453603,0,35.11603
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,13.07699,13.07699,7.189567,0,2.15496,13.07699,47.3908,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1953783,14.38469,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,23.47964,20.36,12,0,3.372,20.36,25.44069,0,3.119644,5.467608,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1953783,25.82761,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,3.114756,3.114756,0,0,0,3.114756,215.8431,0,0,0,6.722987,3.278691,3.114756,0,0,4.022529,25.9787,3.444296,0,3.444296,38.45152,98.59344,0.1951769,3.426232,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,7.5986,7.5986,0,0,0,7.5986,59.81799,0,8.881784E-16,0,4.54533,7.998527,7.5986,0,0,0.5782327,29.07857,0,3.453197,-3.453197,34.81153,89.26015,0.1951769,8.35846,3.636264,0,33.6239
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,1.020496,1.020496,0,0,0,1.020496,93.33236,0,2.220446E-16,0,0.9524531,1.074206,1.020496,0,0,4.415118,25.62537,0,0.1217534,-0.1217534,34.68319,88.93108,0.1951769,1.122546,0.7619625,0,26.57783
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,9.863196,9.863196,12,0,3.372,9.863196,3.742464,0,0,0,0.3691266,0,0,2.136804,2.029964,4.550399,25.50362,2.399091,0,2.399091,36.95917,94.76691,0.195246,10.84952,0.2953013,12,25.87275
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,19.62596,19.62596,12,0,3.372,19.62596,0,0,0,1.22856,0,8.02733,7.625964,0,0,2.151309,27.6628,0,8.02733,-8.02733,28.49762,73.07067,0.195246,21.58856,0,12,27.6628
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.07057,19.63547,8.36,0,8.36,36.42861,93.40651,0.1952454,0,0,12,19.63547
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,15.05913,15.05913,12,0,3.372,15.05913,0,0,0,0,0,3.22014,3.059133,0,0,2.710565,27.15947,0,3.22014,-3.22014,33.03429,84.70312,0.1952454,16.56505,0,12,27.15947
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,4.148603,4.148603,0,0,0,4.148603,0,0,0,0,0,4.366951,4.148603,0,0,6.288497,23.93933,0,4.366951,-4.366951,28.43111,72.90015,0.1952454,4.563464,0,0,23.93933
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.597076,1.597076,0,0,0,1.597076,0,0,0,0,0,1.681132,1.597076,0,0,11.14067,19.57238,0,1.681132,-1.681132,26.65905,68.35639,0.1952454,1.756783,0,0,19.57238
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.8187784,0.8187784,0,0,0,0.8187784,0,0,1.110223E-16,0,0,0.861872,0.8187784,0,0,13.00859,17.89125,0,0.861872,-0.861872,25.75055,66.02692,0.1952454,0.9006562,0,0,17.89125
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.747381,2.747381,0,0,0,2.747381,0,0,4.440892E-16,0,0,2.89198,2.747381,0,0,13.96623,17.02938,0,2.89198,-2.89198,22.70214,58.21049,0.1952454,3.022119,0,0,17.02938
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.630381,5.630381,0,0,0,5.630381,0,0,8.881784E-16,0,0,5.926716,5.630381,0,0,17.17954,14.13739,0,5.926716,-5.926716,16.45483,42.19179,0.1952454,6.193419,0,0,14.13739
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.550763,3.550763,0,0,0,3.550763,0,0,0,0,0,3.737645,3.550763,0,0,23.76478,8.210679,0,3.737645,-3.737645,12.51501,32.0897,0.1952454,3.905839,0,0,8.210679
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,2.017994,2.017994,0,0,0,2.017994,0,0,4.440892E-16,0,0,2.124204,2.017994,0,0,27.91772,4.473034,0,2.124204,-2.124204,10.2759,26.34841,0.1952454,2.219793,0,0,4.473034
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.27794,2.34883,0,0,0,10.2759,26.34841,0.1952454,0,0,0,2.34883
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.696819,4.696819,12,0,3.372,4.696819,0,0,0,0,0,0,0,7.303181,6.938022,30.27794,2.34883,6.938022,0,6.938022,16.85789,43.22526,0.1954534,5.166501,0,12,2.34883
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,9.658918,9.658918,12,0,3.372,9.658918,23.09416,0,0,0,2.230646,0,0,2.341082,2.224028,23.33992,8.59305,4.454674,0,4.454674,21.08396,54.06133,0.1955673,10.62481,1.784517,12,10.8237
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,18.88525,12.60226,12.3133,0,12.3133,32.76538,84.01363,0.1953369,0,3.16264,12,16.55556
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.910592,1.910592,0,0,0,1.910592,423.3752,0,0,0,8.08897,2.011149,1.910592,0,0,6.571947,23.68423,6.077821,0,6.077821,38.53131,98.79803,0.1949859,2.101651,6.471176,0,31.7732
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.471537,0,0,9.965663,0,0,0,0,0.4941258,29.15426,0.4941258,0,0.4941258,39.00008,100,0.1949574,0,7.97253,0,39.11993
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,8.804612,8.804612,3,0,1.095,8.804612,109.4992,3.530859,0,0,9.640977,6.110118,5.804612,0,0,0,29.59898,0,0,0,39.00008,100,0.1949574,9.685073,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.741719,5.741719,0,0,0,5.741719,184.4294,4.545505,0,0,10.58942,6.043915,5.741719,0,0,0,29.59898,0,0,0,39.00008,100,0.1949574,6.315891,8.471536,0,40.1884
