Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,5.152201,5.152201,0,0,0,5.152201,227.4077,6.293133,0,0,11.7165,5.423369,5.152201,0,0,0,29.59898,0,0,0,39.00008,100,0.1949574,5.66742,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2698403,0.2698403,0,0,0,0.2698403,3548.034,9.289982,0,0,9.574024,0.2840424,0.2698403,0,0,0,29.59898,0,0,0,39.00008,100,0.1949574,0.2968243,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949574,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,8.252401,8.252401,3.508302,0,1.223601,8.252401,60.51315,0,0,0,4.993789,4.993789,4.744099,0,0,0,29.59898,0,0,0,39.00008,100,0.1949574,9.077641,3.995031,12,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,4.31386,4.31386,0,0,0,4.31386,46.61618,0,0,0,2.010957,4.540905,4.31386,0,0,0,29.59898,0,2.529948,-2.529948,36.33328,93.16206,0.1949574,4.745246,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.811054,27.06903,0.430701,0,0.430701,36.74188,94.20975,0.1949326,0,0.3445608,0,27.49973
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380353,27.45666,0,0,0,36.74188,94.20975,0.1949326,0,0,0,27.45666
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.807934,1.807934,0,0,0,1.807934,0,0,2.220446E-16,0,0,1.903089,1.807934,0,0,2.380353,27.45666,0,1.903089,-1.903089,34.73585,89.06609,0.1949326,1.988728,0,0,27.45666
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1613695,0.1613695,0,0,0,0.1613695,0,0,0,0,0,0.1698627,0.1613695,0,0,4.494895,25.55357,0,0.1698627,-0.1698627,34.55679,88.60699,0.1949326,0.1775065,0,0,25.55357
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.805271,1.805271,0,0,0,1.805271,0,0,2.220446E-16,0,0,1.900286,1.805271,0,0,4.683632,25.38371,0,1.900286,-1.900286,32.55372,83.4709,0.1949326,1.985798,0,0,25.38371
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,5.227685,5.227685,0,0,0,5.227685,0,0,8.881784E-16,0,0,5.502826,5.227685,0,0,6.79506,23.48342,0,5.502826,-5.502826,26.75323,68.59789,0.1949326,5.750453,0,0,23.48342
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.90931,17.9806,0,0,0,26.75323,68.59789,0.1949326,0,0,0,17.9806
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.7604876,0.7604876,0,0,0,0.7604876,0,0,0,0,0,0.8005133,0.7604876,0,0,12.90931,17.9806,0,0.8005133,-0.8005133,25.90941,66.43427,0.1949326,0.8365363,0,0,17.9806
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.8491578,0.8491578,0,0,0,0.8491578,0,0,1.110223E-16,0,0,0.8938503,0.8491578,0,0,13.79877,17.18008,0,0.8938503,-0.8938503,24.96721,64.01837,0.1949326,0.9340736,0,0,17.18008
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,2.020938,2.020938,0,0,0,2.020938,0,0,0,0,0,2.127303,2.020938,0,0,14.79194,16.28623,0,2.127303,-2.127303,22.72484,58.2687,0.1949326,2.223032,0,0,16.28623
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.519935,2.519935,0,0,0,2.519935,0,0,4.440892E-16,0,0,2.652563,2.519935,0,0,17.15561,14.15893,0,2.652563,-2.652563,19.92879,51.09937,0.1949326,2.771928,0,0,14.15893
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,3.015574,3.015574,0,0,0,3.015574,0,0,4.440892E-16,0,0,3.174288,3.015574,0,0,20.1029,11.50637,0,3.174288,-3.174288,16.5828,42.51991,0.1949326,3.317131,0,0,11.50637
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,5.547896,5.547896,0,0,0,5.547896,0,0,8.881784E-16,0,0,5.83989,5.547896,0,0,23.62989,8.33208,0,5.83989,-5.83989,10.42701,26.73588,0.1949326,6.102685,0,0,8.33208
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.742021,6.742021,12,0,3.372,6.742021,21.87148,0,0,0,1.47458,0,0,5.257979,4.99508,30.11865,2.492189,6.46966,0,6.46966,16.56467,42.47343,0.1951127,7.416224,1.179664,12,3.966769
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,10.449,10.449,12,0,3.372,10.449,34.79614,0,0,0,3.635849,0,0,1.551001,1.473451,23.64899,8.314883,5.1093,0,5.1093,21.41178,54.90189,0.1952336,11.4939,2.908679,12,11.95073
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,18.96046,18.96046,12,0,3.372,18.96046,31.80604,0,0,0.4965105,6.030572,7.326804,6.960464,0,0,18.5397,12.91325,0,1.296232,-1.296232,20.04543,51.39844,0.1952336,20.85651,4.824458,12,18.94382
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,14.35664,14.35664,12,0,3.372,14.35664,42.47984,0,0,0,6.098679,2.480677,2.356643,0,0,19.97995,11.61702,3.618002,0,3.618002,23.47777,60.19929,0.19531,15.79231,4.878943,12,17.7157
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.578129,0,0,8.8,8.36,16.36195,14.87322,14.93813,0,14.93813,37.64932,96.53653,0.1949329,0,5.262503,12,21.45135
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,4.229011,4.229011,0,0,0,4.229011,267.5335,5.438607,0,0,11.31402,4.45159,4.229011,0,0,1.423822,28.31754,1.423822,0,1.423822,39.00008,100,0.1948516,4.651911,9.051215,0,39.63156
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948516,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.936425,4.936425,0,0,0,4.936425,204.7783,4.912492,0,0,10.10873,5.196237,4.936425,0,0,0,29.59898,0,0,0,39.00008,100,0.1948516,5.430068,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,7.06392,7.06392,0,0,0,7.06392,75.1867,0,0,0,5.311128,7.435705,7.06392,0,0,0,29.59898,0,2.124577,-2.124577,36.76058,94.25771,0.1948516,7.770312,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,8.13114,8.13114,7.59515,0,2.257573,8.13114,35.97087,0,0,0,2.924841,0.5642005,0.5359905,0,0,2.360641,27.4744,2.360641,0,2.360641,39.00008,100,0.1949015,8.944254,2.339873,12,30.39924
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,17.55673,17.55673,12,0,3.372,17.55673,14.82164,0,0,0,2.602195,5.84919,5.55673,0,0,0,29.59898,0,3.246995,-3.246995,35.57745,91.22404,0.1949015,19.3124,2.081756,12,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,27.15319,20.36,12,0,3.372,20.36,2.175027,0,6.793192,9.508511,0.4428355,8.8,8.36,0,0,3.607772,26.35198,0,8.357164,-8.357164,26.76822,68.63632,0.1949015,29.86851,0.3542684,12,26.79482
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,15.69294,15.69294,12,0,3.372,15.69294,0,0,0,0,0,3.887305,3.69294,0,0,12.89351,17.99482,0,3.887305,-3.887305,22.67064,58.12973,0.1949015,17.26223,0,12,17.99482
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,17.51126,17.51126,12,0,3.372,17.51126,0,0,0,0,0,5.801329,5.511262,0,0,17.21274,14.10751,0,5.801329,-5.801329,16.5555,42.44992,0.1949015,19.26239,0,12,14.10751
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,12.92904,12.92904,12,0,3.372,12.92904,0,0,0,0,0,0.9779374,0.9290405,0,0,23.65866,8.306185,0,0.9779374,-0.9779374,15.52467,39.80676,0.1949015,14.22194,0,12,8.306185
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,4.081664,4.081664,12,0,3.372,4.081664,0,0,0,0,0,0,0,7.918336,7.522419,24.74526,7.328247,7.522419,0,7.522419,22.66106,58.10517,0.1951234,4.48983,0,12,7.328247
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1229007,0.1229007,8.922901,0,2.593494,0.1229007,0,0,0,0,0,0,0,8.8,8.36,17.22284,14.09842,8.36,0,8.36,30.59205,78.441,0.1951332,0.1351908,0,12,14.09842
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.917362,1.917362,10.71736,0,3.047493,1.917362,0,0,0,0,0,0,0,8.8,8.36,8.862837,21.62243,8.36,0,8.36,38.52304,98.77684,0.1952896,2.109098,0,12,21.62243
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,2.133781,2.133781,0,0,0,2.133781,0,0,0,0,0,2.246086,2.133781,0,0,0.5028371,29.14643,0,2.246086,-2.246086,36.15546,92.70613,0.1952896,2.34716,0,0,29.14643
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.322428,2.322428,0,0,0,2.322428,0,0,4.440892E-16,0,0,2.444661,2.322428,0,0,2.998488,26.90034,0,2.444661,-2.444661,33.57856,86.09871,0.1952896,2.554671,0,0,26.90034
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.452544,3.452544,0,0,0,3.452544,0,0,4.440892E-16,0,0,3.634257,3.452544,0,0,5.714777,24.45568,0,3.634257,-3.634257,29.74772,76.27605,0.1952896,3.797799,0,0,24.45568
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.752842,20.82142,0,0,0,29.74772,76.27605,0.1952896,0,0,0,20.82142
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.643702,4.643702,0,0,0,4.643702,0,0,8.881784E-16,0,0,4.888107,4.643702,0,0,9.752842,20.82142,0,4.888107,-4.888107,24.5952,63.0645,0.1952896,5.108072,0,0,20.82142
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.622726,4.622726,0,0,0,4.622726,0,0,8.881784E-16,0,0,4.866028,4.622726,0,0,15.18407,15.93331,0,4.866028,-4.866028,19.46596,49.91262,0.1952896,5.084999,0,0,15.93331
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,7.365657,7.365657,0,0,0,7.365657,29.2414,0,0,0,2.153821,7.753324,7.365657,0,0,20.59077,11.06729,0,5.599502,-5.599502,13.56357,34.77831,0.1952896,8.102222,1.723057,0,13.22111
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,26.81244,5.467784,5.402319,0,5.402319,18.68866,47.91954,0.1949835,0,4.321856,0,10.8701
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,15.25102,15.25102,12,0,3.372,15.25102,51.66765,0,0,0,7.879843,3.422123,3.251017,0,0,21.41012,10.32987,4.45772,0,4.45772,22.91762,58.76301,0.1950766,16.77612,6.303874,12,18.20971
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,17.14725,17.14725,12,0,3.372,17.14725,58.18681,0,0,0,9.977435,5.418154,5.147246,0,0,16.9524,14.34182,4.55928,0,4.55928,27.24293,69.85354,0.1950806,18.86197,7.981948,12,24.31925
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,2.091341,2.091341,5.620111,0,1.757888,2.091341,432.2961,4.440892E-16,0,0,9.040787,0,0,3.52877,3.352331,12.39312,18.44517,12.39312,0,12.39312,39.00008,100,0.1945958,2.300475,7.23263,12,27.48596
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,6.514664,6.514664,0,0,0,6.514664,137.7526,2.116579,0,0,8.97412,6.857542,6.514664,0,0,0,29.59898,0,0,0,39.00008,100,0.1945958,7.166131,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,8.829501,8.829501,3,0,1.095,8.829501,121.5345,4.594574,0,0,10.73089,6.136317,5.829501,0,0,0,29.59898,0,0,0,39.00008,100,0.1945958,9.712451,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945958,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,5.122215,5.122215,0,0,0,5.122215,151.2396,2.355011,0,0,7.746816,5.391805,5.122215,0,0,0,29.59898,0,0,0,39.00008,100,0.1945958,5.634436,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945958,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,13.93877,13.93877,11.47599,0,3.239426,13.93877,18.59846,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1945958,15.33265,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.993101,3.993101,0,0,0,3.993101,10.77483,0,4.440892E-16,0,0.4302498,4.203264,3.993101,0,0,0,29.59898,0,3.773015,-3.773015,35.02297,89.80231,0.1945958,4.392411,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.192238,25.82596,0,0,0,35.02297,89.80231,0.1945958,0,0,0,25.82596
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,17.91689,17.91689,12,0,3.372,17.91689,0,0,0,0,0,6.228309,5.916894,0,0,4.192238,25.82596,0,6.228309,-6.228309,28.45776,72.96846,0.1945958,19.70858,0,12,25.82596
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,16.02975,16.02975,12,0,3.372,16.02975,0,0,0,0,0,4.241842,4.02975,0,0,11.11258,19.59765,0,4.241842,-4.241842,23.98646,61.50363,0.1945958,17.63272,0,12,19.59765
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.6077563,0.6077563,9.407756,0,2.716162,0.6077563,0,0,0,0,0,0,0,8.8,8.36,15.82574,15.35581,8.36,0,8.36,31.91746,81.83946,0.194646,0.6685319,0,12,15.35581
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.875959,2.875959,0,0,0,2.875959,0,0,4.440892E-16,0,0,3.027325,2.875959,0,0,7.46574,22.87981,0,3.027325,-3.027325,28.72637,73.65723,0.194646,3.163555,0,0,22.87981
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.7430414,0.7430414,0,0,0,0.7430414,0,0,1.110223E-16,0,0,0.7821488,0.7430414,0,0,10.82943,19.85249,0,0.7821488,-0.7821488,27.90192,71.54324,0.194646,0.8173455,0,0,19.85249
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,6.376872,6.376872,0,0,0,6.376872,0,0,0,0,0,6.712496,6.376872,0,0,11.69849,19.07034,0,6.712496,-6.712496,20.82632,53.40073,0.194646,7.014559,0,0,19.07034
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.912082,3.912082,0,0,0,3.912082,0,0,4.440892E-16,0,0,4.117981,3.912082,0,0,19.15682,12.35784,0,4.117981,-4.117981,16.48559,42.27066,0.194646,4.30329,0,0,12.35784
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,2.116317,2.116317,0,0,0,2.116317,0,0,4.440892E-16,0,0,2.227702,2.116317,0,0,23.73235,8.239861,0,2.227702,-2.227702,14.13739,36.24964,0.194646,2.327948,0,0,8.239861
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.754414,2.754414,0,0,0,2.754414,0,0,4.440892E-16,0,0,2.899383,2.754414,0,0,26.20758,6.012159,0,2.899383,-2.899383,11.08117,28.4132,0.194646,3.029855,0,0,6.012159
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.7816,2.7816,11.5816,0,3.266145,2.7816,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.42911,3.112777,8.36,0,8.36,19.01216,48.74904,0.1948713,3.05976,0,12,3.112777
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,3.18684,3.18684,11.98684,0,3.36867,3.18684,0,0,0,0,0,0,0,8.8,8.36,21.06911,10.63678,8.36,0,8.36,26.94316,69.08488,0.1951131,3.505523,0,12,10.63678
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,15.39087,15.39087,12,0,3.372,15.39087,15.00376,0,0,0,2.309209,3.569338,3.390871,0,0,12.70911,18.16078,0,1.260129,-1.260129,25.61486,65.679,0.1951131,16.92996,1.847367,12,20.46999
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.650386,5.650386,12,0,3.372,5.650386,77.04787,0,0,0,4.353502,0,0,6.349614,6.032133,14.10926,16.90065,10.38564,0,10.38564,35.46754,90.94223,0.1952569,6.215425,3.482802,12,21.25415
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.596776,5.596776,0,0,0,5.596776,108.6978,0,0,0,6.083573,5.891344,5.596776,0,0,3.723621,26.24772,0.1922294,0,0.1922294,35.64991,91.40984,0.1952462,6.156454,4.866858,0,32.33129
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.2023266,0.2023266,0,0,0,0.2023266,2469.426,1.25194,0,0,4.996307,0.2129754,0.2023266,0,0,3.531391,26.42073,3.531391,0,3.531391,39.00008,100,0.1950496,0.2225593,3.997045,0,31.41703
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.764226,4.764226,0,0,0,4.764226,91.0453,0,0,0,4.337605,5.014975,4.764226,0,0,0,29.59898,0,0.6773707,-0.6773707,38.28607,98.1692,0.1950496,5.240649,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,4.104872,4.104872,0,0,0,4.104872,91.31418,0,0,0,3.74833,4.320918,4.104872,0,0,0.752634,28.92161,0,0.5725876,-0.5725876,37.68251,96.62162,0.1950496,4.515359,2.998664,0,32.66994
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,18.59321,18.59321,12,0,3.372,18.59321,24.16582,0,0,0.09253545,4.493204,6.940225,6.593214,0,0,1.388843,28.34902,0,2.447022,-2.447022,35.10312,90.00782,0.1950496,20.45254,3.594563,12,32.84222
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.357652,2.357652,0,0,0,2.357652,147.9793,0,0,0,3.488837,2.481739,2.357652,0,0,4.107756,25.902,1.007098,0,1.007098,36.05854,92.4576,0.1949936,2.593418,2.79107,0,29.39083
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,3.415188,0,0,6.515845,0,0,0,0,3.100657,26.80839,3.100657,0,3.100657,39.00008,100,0.1948214,0,5.212677,0,33.32423
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,12.60844,12.60844,8.396596,0,2.460339,12.60844,35.16314,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1948214,13.86929,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,6.39007,6.39007,0,0,0,6.39007,27.16877,0,0,0,1.736103,6.726389,6.39007,0,0,0,29.59898,0,4.990286,-4.990286,33.73985,86.51228,0.1948214,7.029077,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,10.5987,10.5987,12,0,3.372,10.5987,2.705468,0,0,0,0.2867444,0,0,1.4013,1.331235,5.544763,24.60869,1.617979,0,1.617979,35.2748,90.44804,0.1948656,11.65857,0.2293956,12,24.89544
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.926783,26.06487,0,0,0,35.2748,90.44804,0.1948656,0,0,0,26.06487
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,14.92138,14.92138,12,0,3.372,14.92138,0,0,0,0,0,3.075136,2.921379,0,0,3.926783,26.06487,0,3.075136,-3.075136,32.03333,82.13657,0.1948656,16.41352,0,12,26.06487
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,20.0811,20.0811,12,0,3.372,20.0811,0,0,0,1.729214,0,8.506425,8.081103,0,0,7.343601,22.98974,0,8.506425,-8.506425,23.06677,59.14544,0.1948656,22.08921,0,12,22.98974
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,4.279925,4.279925,12,0,3.372,4.279925,0,0,0,0,0,0,0,7.720075,7.334071,16.79519,14.48331,7.334071,0,7.334071,30.02448,76.98569,0.1950761,4.707918,0,12,14.48331
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,5.070375,5.070375,12,0,3.372,5.070375,0,0,0,0,0,0,0,6.929625,6.583143,9.461113,21.08398,6.583143,0,6.583143,36.26979,92.99929,0.1952643,5.577413,0,12,21.08398
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.604315,2.604315,0,0,0,2.604315,0,0,4.440892E-16,0,0,2.741385,2.604315,0,0,2.87797,27.0088,0,2.741385,-2.741385,33.38012,85.58989,0.1952643,2.864747,0,0,27.0088
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.475872,3.475872,0,0,0,3.475872,0,0,4.440892E-16,0,0,3.658813,3.475872,0,0,5.923953,24.26742,0,3.658813,-3.658813,29.5234,75.70087,0.1952643,3.823459,0,0,24.26742
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.607289,1.607289,0,0,0,1.607289,0,0,2.220446E-16,0,0,1.691883,1.607289,0,0,9.9893,20.60861,0,1.691883,-1.691883,27.73999,71.12805,0.1952643,1.768018,0,0,20.60861
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,3.253127,3.253127,0,0,0,3.253127,0,0,4.440892E-16,0,0,3.424344,3.253127,0,0,11.86917,18.91673,0,3.424344,-3.424344,24.13042,61.87275,0.1952643,3.57844,0,0,18.91673
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,4.451516,4.451516,0,0,0,4.451516,0,0,8.881784E-16,0,0,4.685806,4.451516,0,0,15.674,15.49238,0,4.685806,-4.685806,19.19115,49.20797,0.1952643,4.896667,0,0,15.49238
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.87922,3.87922,0,0,0,3.87922,0,0,8.881784E-16,0,0,4.08339,3.87922,0,0,20.88045,10.80657,0,4.08339,-4.08339,14.88688,38.1714,0.1952643,4.267142,0,0,10.80657
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.362175,1.362175,0,0,0,1.362175,0,0,0,0,0,1.433868,1.362175,0,0,25.41755,6.723186,0,1.433868,-1.433868,13.37545,34.29594,0.1952643,1.498392,0,0,6.723186
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,12.20162,12.20162,12,0,3.372,12.20162,13.18347,0,0,0,1.608597,0.2122362,0.2016244,0,0,27.01073,5.289318,1.396361,0,1.396361,14.70015,37.69262,0.1952927,13.42179,1.286878,12,6.897915
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,19.05484,19.05484,12,0,3.372,19.05484,26.45901,8.881784E-16,0,1.78366,5.041723,7.426151,7.054843,0,0,25.61437,6.546042,0,2.384428,-2.384428,12.18674,31.248,0.1952927,20.96033,4.033379,12,11.58777
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,3.271251,3.271251,11.40877,0,3.22242,3.271251,187.4672,0,0,0,6.132523,0,0,8.137523,7.730647,28.26374,4.161614,13.86317,0,13.86317,25.3385,64.97038,0.1951957,3.598376,4.906018,12,10.29414
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,18.88778,18.88778,12,0,3.372,18.88778,48.02293,0,0,0.416557,9.070464,7.250294,6.887779,0,0,14.40057,16.63847,1.820171,0,1.820171,27.06527,69.39798,0.1952122,20.77656,7.256371,12,25.70893
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,9.647526,9.647526,12,0,3.372,9.647526,96.67074,0,0,0,9.326334,0,0,2.352474,2.23485,12.5804,18.27662,11.56118,0,11.56118,38.03317,97.52075,0.1952891,10.61228,7.461068,12,27.60295
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,9.726847,9.726847,4.243629,0,1.409638,9.726847,69.81728,2.220446E-16,0,0,6.791019,5.771808,5.483217,0,0,1.019212,28.68169,1.019212,0,1.019212,39.00008,100,0.1953096,10.69953,5.432816,12,35.47271
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,11.32489,11.32489,4.330133,0,1.431524,11.32489,65.01524,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1953096,12.45739,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.834449,5.834449,0,0,0,5.834449,126.188,1.220851,0,0,7.362376,6.141526,5.834449,0,0,0,29.59898,0,0,0,39.00008,100,0.1953096,6.417894,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,5.394981,5.394981,0,0,0,5.394981,140.4576,1.898734,0,0,7.577662,5.678927,5.394981,0,0,0,29.59898,0,0,0,39.00008,100,0.1953096,5.934479,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,13.01454,13.01454,9.337687,0,2.698435,13.01454,29.73885,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1953096,14.316,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,2.221338,2.221338,0,0,0,2.221338,81.59772,0,0,0,1.812561,2.33825,2.221338,0,0,0,29.59898,0,0.5256894,-0.5256894,38.44595,98.57917,0.1953096,2.443472,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,23.95254,20.36,12,0,3.372,20.36,1.934378,0,3.59254,5.987794,0.3938394,8.8,8.36,0,0,0.5840993,29.07329,0,8.40616,-8.40616,29.58508,75.85903,0.1953096,26.34779,0.3150715,12,29.46713
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,20.45406,20.36,12,0,3.372,20.36,0,0,0.09406395,2.13947,0,8.8,8.36,0,0,9.924277,20.66713,0,8.8,-8.8,20.30907,52.07442,0.1953096,22.49947,0,12,20.66713
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,7.788736,7.788736,12,0,3.372,7.788736,0,0,0,0,0,0,0,4.211264,4.0007,19.70205,11.86713,4.0007,0,4.0007,24.10447,61.8062,0.1954227,8.56761,0,12,11.86713
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,5.410148,5.410148,12,0,3.372,5.410148,0,0,0,0,0,0,0,6.589852,6.26036,15.70135,15.46776,6.26036,0,6.26036,30.04356,77.03462,0.1955991,5.951162,0,12,15.46776
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,2.123013,2.123013,10.92301,0,3.099522,2.123013,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.440995,21.10208,8.36,0,8.36,37.97456,97.37046,0.1957647,2.335315,0,12,21.10208
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.54427,2.54427,0,0,0,2.54427,0,0,4.440892E-16,0,0,2.678179,2.54427,0,0,1.080995,28.62608,0,2.678179,-2.678179,35.15151,90.13189,0.1957647,2.798697,0,0,28.62608
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.9733557,0.9733557,0,0,0,0.9733557,0,0,2.220446E-16,0,0,1.024585,0.9733557,0,0,4.056749,25.9479,0,1.024585,-1.024585,34.0715,87.36265,0.1957647,1.070691,0,0,25.9479
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,1.022033,1.022033,0,0,0,1.022033,0,0,0,0,0,1.075825,1.022033,0,0,5.195177,24.92332,0,1.075825,-1.075825,32.93748,84.45491,0.1957647,1.124237,0,0,24.92332
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.235276,1.235276,0,0,0,1.235276,0,0,2.220446E-16,0,0,1.30029,1.235276,0,0,6.390538,23.84749,0,1.30029,-1.30029,31.56686,80.94049,0.1957647,1.358803,0,0,23.84749
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.363109,2.363109,0,0,0,2.363109,0,0,4.440892E-16,0,0,2.487483,2.363109,0,0,7.835305,22.5472,0,2.487483,-2.487483,28.94482,74.21733,0.1957647,2.59942,0,0,22.5472
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.647292,2.647292,0,0,0,2.647292,0,0,4.440892E-16,0,0,2.786623,2.647292,0,0,10.59917,20.05972,0,2.786623,-2.786623,26.00746,66.68566,0.1957647,2.912021,0,0,20.05972
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.8610665,0.8610665,0,0,0,0.8610665,0,0,1.110223E-16,0,0,0.9063858,0.8610665,0,0,13.69542,17.2731,0,0.9063858,-0.9063858,25.05205,64.23589,0.1957647,0.9471732,0,0,17.2731
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.70252,16.36671,0,0,0,25.05205,64.23589,0.1957647,0,0,0,16.36671
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.908066,1.908066,0,0,0,1.908066,39.69253,0,2.220446E-16,0,0.7573597,2.008491,1.908066,0,0,14.70252,16.36671,0,1.251131,-1.251131,23.73324,60.85433,0.1957647,2.098873,0.6058878,0,17.12407
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,16.09266,15.11558,0.6992047,0,0.6992047,24.39656,62.55516,0.1957264,0,0.5593638,0,15.81479
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,8.199816,8.199816,12,0,3.372,8.199816,8.180378,0,0,0,0.6707759,0,0,3.800184,3.610175,15.39346,15.74487,4.280951,0,4.280951,28.45783,72.96864,0.1958408,9.019797,0.5366207,12,16.41564
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,8.765426,0,2.553653,0,0,0,0,0,2.785353,0,0,8.765426,8.327154,11.11251,19.59772,11.11251,0,11.11251,39.00008,100,0.1956861,0,2.228282,12,22.38307
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,8.741633,8.741633,7.902017,0,2.33521,8.741633,10.11032,0,0,0,0.8838071,0.8838071,0.8396167,0,0,0,29.59898,0,0,0,39.00008,100,0.1956861,9.615796,0.7070457,12,30.48278
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,19.91674,19.91674,12,0,3.372,19.91674,6.170091,0,0,1.548411,1.228881,8.333408,7.916738,0,0,0,29.59898,0,7.104527,-7.104527,31.51125,80.79791,0.1956861,21.90841,0.9831046,12,30.82786
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,19.97995,19.97995,12,0,3.372,19.97995,19.04161,0,0,1.617946,3.804505,8.399948,7.97995,0,0,7.893919,22.49445,0,4.595443,-4.595443,26.66723,68.37737,0.1956861,21.97795,3.043604,12,26.29896
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.473966,4.473966,9.74142,0,2.800579,4.473966,166.6369,0,0,0,7.455278,0,0,5.267455,5.004082,12.99997,17.89901,12.45936,0,12.45936,38.48721,98.68497,0.1955354,4.921362,5.964222,12,25.35429
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,4.260494,0,0,4.801102,0,0,0,0,0.5406072,29.11243,0.5406072,0,0.5406072,39.00008,100,0.1955061,0,3.840881,0,33.91353
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,13.28425,13.28425,12,0,3.372,13.28425,7.222452,0,1.776357E-15,0,0.9594485,1.351841,1.284249,0,0,0,29.59898,0,0.3923921,-0.3923921,38.58646,98.93945,0.1955061,14.61267,0.7675588,12,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,8.498749,8.498749,7.988862,0,2.357182,8.498749,11.44538,4.996004E-16,0,0,0.9727144,0.5367232,0.509887,0,0,0.4359913,29.20659,0.4359913,0,0.4359913,39.00008,100,0.1955147,9.348623,0.7781715,12,30.1793
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,20.29774,20.29774,12,0,3.372,20.29774,1.815237,0,3.552714E-15,1.967513,0.368452,8.734462,8.297739,0,0,0,29.59898,0,8.36601,-8.36601,30.18153,77.38838,0.1955147,22.32751,0.2947616,12,29.96743
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.46077,4.46077,12,0,3.372,4.46077,0,0,0,0,0,0,0,7.53923,7.162269,9.295567,21.23297,7.162269,0,7.162269,36.97625,94.81072,0.1957138,4.906847,0,12,21.23297
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,18.86509,18.86509,12,0,3.372,18.86509,0,0,0,0.3915986,0,7.22641,6.865089,0,0,2.133298,27.67901,0,7.22641,-7.22641,29.35895,75.27921,0.1957138,20.7516,0,12,27.67901
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,11.98525,11.98525,12,0,3.372,11.98525,0,0,0,0,0,0,0,0.01475084,0.0140133,10.16264,20.4526,0.0140133,0,0.0140133,29.37224,75.31329,0.1957142,13.18377,0,12,20.4526
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.320532,2.320532,11.12053,0,3.149495,2.320532,0,0,0,0,0,0,0,8.8,8.36,10.14863,20.46521,8.36,0,8.36,37.30323,95.64913,0.1958928,2.552585,0,12,20.46521
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.9360659,0.9360659,0,0,0,0.9360659,0,0,1.110223E-16,0,0,0.9853325,0.9360659,0,0,1.788629,27.98921,0,0.9853325,-0.9853325,36.2646,92.98598,0.1958928,1.029673,0,0,27.98921
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.8142777,0.8142777,0,0,0,0.8142777,0,0,0,0,0,0.8571344,0.8142777,0,0,2.883443,27.00388,0,0.8571344,-0.8571344,35.36111,90.66932,0.1958928,0.8957055,0,0,27.00388
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.168034,1.168034,0,0,0,1.168034,0,0,0,0,0,1.229509,1.168034,0,0,3.835814,26.14675,0,1.229509,-1.229509,34.06509,87.34621,0.1958928,1.284837,0,0,26.14675
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.201936,24.91724,0,0,0,34.06509,87.34621,0.1958928,0,0,0,24.91724
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.196201,1.196201,0,0,0,1.196201,0,0,2.220446E-16,0,0,1.259159,1.196201,0,0,5.201936,24.91724,0,1.259159,-1.259159,32.73782,83.94296,0.1958928,1.315821,0,0,24.91724
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.4048857,0.4048857,0,0,0,0.4048857,0,0,5.551115E-17,0,0,0.4261955,0.4048857,0,0,6.601002,23.65808,0,0.4261955,-0.4261955,32.28857,82.79104,0.1958928,0.4453743,0,0,23.65808
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.09172509,0.09172509,0,0,0,0.09172509,0,0,1.387779E-17,0,0,0.09655272,0.09172509,0,0,7.074552,23.23188,0,0.09655272,-0.09655272,32.18679,82.53008,0.1958928,0.1008976,0,0,23.23188
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.589028,1.589028,0,0,0,1.589028,0,0,2.220446E-16,0,0,1.672661,1.589028,0,0,7.181833,23.13533,0,1.672661,-1.672661,30.42365,78.00922,0.1958928,1.74793,0,0,23.13533
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,9.040344,21.46267,2.097876,0,2.097876,32.41387,83.11233,0.1957794,0,1.6783,0,23.56054
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.789775,6.789775,0,0,0,6.789775,55.55998,0,0,0,3.772398,7.147131,6.789775,0,0,6.942469,23.35076,0,3.374734,-3.374734,28.85659,73.99111,0.1957794,7.468752,3.017918,0,27.12315
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,12.32178,12.32178,12,0,3.372,12.32178,39.86929,0,0,0,4.912607,0.3387182,0.3217823,0,0,10.69217,19.97602,4.573889,0,4.573889,33.19576,85.11717,0.1958693,13.55396,3.930085,12,24.88863
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,15.44252,15.44252,12,0,3.372,15.44252,39.51102,0,0,0,6.101499,3.62371,3.442525,0,0,6.118284,24.09252,2.477789,0,2.477789,35.5464,91.14443,0.1959179,16.98678,4.881199,12,30.19402
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.812049,4.812049,0,0,0,4.812049,193.357,0.5986243,0,0,9.304435,5.065315,4.812049,0,0,3.640496,26.32253,3.640496,0,3.640496,39.00008,100,0.1957215,5.293254,7.443548,0,35.62697
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.846701,2.846701,0,0,0,2.846701,364.7686,7.387344,0,0,10.38387,2.996527,2.846701,0,0,0,29.59898,0,0,0,39.00008,100,0.1957215,3.131371,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,10.59554,10.59554,3,0,1.095,10.59554,84.94473,1.005048,0,0,9.00035,7.995301,7.595536,0,0,0,29.59898,0,0,0,39.00008,100,0.1957215,11.65509,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,6.273328,6.273328,0,0,0,6.273328,95.19128,0,0,0,5.971662,6.603503,6.273328,0,0,0,29.59898,0,0.6318415,-0.6318415,38.33406,98.29226,0.1957215,6.900661,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.816649,2.816649,0,0,0,2.816649,234.8424,2.947747,0,0,6.614686,2.964894,2.816649,0,0,0.7020462,28.96714,0.7020462,0,0.7020462,39.00008,100,0.1956837,3.098314,5.291749,0,35.58182
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.897249,3.897249,0,0,0,3.897249,149.3705,1.718971,0,0,5.821338,4.102367,3.897249,0,0,0,29.59898,0,0,0,39.00008,100,0.1956837,4.286974,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,23.9394,20.36,12,0,3.372,20.36,6.208154,0,3.579399,5.973339,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1956837,26.33334,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,9.249722,9.249722,12,0,3.372,9.249722,3.996456,0,0,0,0.369661,0,0,2.750278,2.612765,8.373355,22.06296,2.982426,0,2.982426,33.88579,86.88647,0.195763,10.17469,0.2957288,12,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,17.35903,17.35903,12,0,3.372,17.35903,0,0,0,0,0,5.641086,5.359031,0,0,5.39093,24.74714,0,5.641086,-5.641086,27.93957,71.63977,0.195763,19.09493,0,12,24.74714
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.6588,19.10606,8.36,0,8.36,35.87056,91.97561,0.1957613,0,0,12,19.10606
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,11.39519,11.39519,12,0,3.372,11.39519,0,0,0,0,0,0,0,0.6048076,0.5745671,3.298803,26.63006,0.5745671,0,0.5745671,36.41564,93.37325,0.1957771,12.53471,0,12,26.63006
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.977254,4.977254,0,0,0,4.977254,0,0,8.881784E-16,0,0,5.239214,4.977254,0,0,2.724236,27.14717,0,5.239214,-5.239214,30.89302,79.21272,0.1957771,5.474979,0,0,27.14717
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2739446,0.2739446,0,0,0,0.2739446,0,0,0,0,0,0.2883628,0.2739446,0,0,8.545585,21.90795,0,0.2883628,-0.2883628,30.58906,78.43334,0.1957771,0.3013391,0,0,21.90795
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,5.395688,5.395688,0,0,0,5.395688,0,0,0,0,0,5.679671,5.395688,0,0,8.865988,21.61959,0,5.679671,-5.679671,24.60216,63.08234,0.1957771,5.935256,0,0,21.61959
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.134468,1.134468,0,0,0,1.134468,0,0,2.220446E-16,0,0,1.194177,1.134468,0,0,15.17673,15.93992,0,1.194177,-1.194177,23.34339,59.85473,0.1957771,1.247915,0,0,15.93992
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,3.218892,3.218892,0,0,0,3.218892,0,0,4.440892E-16,0,0,3.388307,3.218892,0,0,16.5036,14.74574,0,3.388307,-3.388307,19.7718,50.69683,0.1957771,3.540781,0,0,14.74574
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,6.10273,6.10273,0,0,0,6.10273,0,0,8.881784E-16,0,0,6.423926,6.10273,0,0,20.26838,11.35743,0,6.423926,-6.423926,13.00039,33.33426,0.1957771,6.713003,0,0,11.35743
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.651958,4.651958,12,0,3.372,4.651958,0,0,0,0,0,0,0,7.348042,6.98064,27.40608,4.933507,6.98064,0,6.98064,19.6228,50.31479,0.1959684,5.117154,0,12,4.933507
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.837875,2.837875,11.63787,0,3.280382,2.837875,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.42544,11.21608,8.36,0,8.36,27.5538,70.65062,0.1961842,3.121662,0,12,11.21608
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.297891,2.297891,11.09789,0,3.143766,2.297891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.06544,18.74008,8.36,0,8.36,35.48479,90.98646,0.1963577,2.52768,0,12,18.74008
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,8.567825,8.567825,9.688715,0,2.787245,8.567825,29.4772,0,0,0,2.525555,0,0,1.12089,1.064845,3.705439,26.26408,3.5904,0,3.5904,38.89094,99.72017,0.1964351,9.424607,2.020444,12,28.78964
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,2.838645,0,0,2.953683,0,0,0,0,0.1150387,29.49544,0.1150387,0,0.1150387,39.00008,100,0.196429,0,2.362947,0,32.44913
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196429,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,12.62585,12.62585,4.265853,0,1.415261,12.62585,71.71082,0.2541026,0,0,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196429,13.88844,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,9.384008,9.384008,3,0,1.095,9.384008,99.52187,2.619132,0,0,9.33914,6.720009,6.384008,0,0,0,29.59898,0,0,0,39.00008,100,0.196429,10.32241,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,15.43101,15.43101,7.071012,0,2.124966,15.43101,70.74541,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196429,16.97411,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,8.608538,8.608538,3,0,1.095,8.608538,81.40643,1.104179,0,0,7.007903,5.903724,5.608538,0,0,0,29.59898,0,0,0,39.00008,100,0.196429,9.469392,5.606322,12,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,17.4819,17.4819,12,0,3.372,17.4819,19.77368,0,0,0,3.456815,5.770425,5.481904,0,0,0,29.59898,0,2.31361,-2.31361,36.56132,93.74679,0.196429,19.23009,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,8.811737,8.811737,9.537546,0,2.748999,8.811737,20.50297,0,0,0,1.806668,0,0,0.7258095,0.689519,2.570678,27.28537,2.496186,0,2.496186,38.92941,99.8188,0.1964824,9.69291,1.445334,12,29.09204
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,16.11545,16.11545,11.69728,0,3.295413,16.11545,29.32087,0,0,0,4.725189,4.650699,4.418164,0,0,0.07449098,29.53194,0.07449098,0,0.07449098,39.00008,100,0.1964838,17.72699,3.780152,12,34.25713
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,4.315543,4.315543,0,0,0,4.315543,50.79671,0,8.881784E-16,0,2.192154,4.542676,4.315543,0,0,0,29.59898,0,2.350523,-2.350523,36.52241,93.64702,0.1964838,4.747097,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,27.10881,20.36,12,0,3.372,20.36,1.838746,0,6.748815,9.459697,0.3743687,8.8,8.36,0,0,2.611692,27.24846,0,8.425632,-8.425632,27.64101,70.87425,0.1964838,29.8197,0.299495,12,27.62282
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,24.95431,20.36,12,0,3.372,20.36,0,0,4.594307,7.089738,0,8.8,8.36,0,0,11.9735,18.82282,0,8.8,-8.8,18.365,47.08965,0.1964838,27.44974,0,12,18.82282
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,15.3764,15.3764,12,0,3.372,15.3764,0,0,0,0,0,3.554106,3.3764,0,0,21.75128,10.02282,0,3.554106,-3.554106,14.61864,37.48363,0.1964838,16.91404,0,12,10.02282
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,10.19917,10.19917,12,0,3.372,10.19917,0,0,0,0,0,0,0,1.800833,1.710791,25.70029,6.468719,1.710791,0,1.710791,16.24164,41.64515,0.1965301,11.21908,0,12,6.468719
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.455294,3.455294,12,0,3.372,3.455294,0,0,0,0,0,0,0,8.544706,8.117471,23.9895,8.00843,8.117471,0,8.117471,23.94255,61.39104,0.196749,3.800823,0,12,8.00843
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.594279,3.594279,12,0,3.372,3.594279,0,0,0,0,0,0,0,8.405721,7.985435,15.87203,15.31415,7.985435,0,7.985435,31.5182,80.81573,0.1969634,3.953707,0,12,15.31415
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.564434,1.564434,0,0,0,1.564434,0,0,2.220446E-16,0,0,1.646773,1.564434,0,0,7.886591,22.50105,0,1.646773,-1.646773,29.78235,76.36485,0.1969634,1.720877,0,0,22.50105
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.258063,2.258063,0,0,0,2.258063,0,0,0,0,0,2.376909,2.258063,0,0,9.716339,20.85427,0,2.376909,-2.376909,27.27687,69.94054,0.1969634,2.48387,0,0,20.85427
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,3.098929,3.098929,0,0,0,3.098929,0,0,4.440892E-16,0,0,3.262031,3.098929,0,0,12.35735,18.47736,0,3.262031,-3.262031,23.83839,61.12394,0.1969634,3.408822,0,0,18.47736
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6839653,0.6839653,0,0,0,0.6839653,0,0,1.110223E-16,0,0,0.7199634,0.6839653,0,0,15.98183,15.21533,0,0.7199634,-0.7199634,23.07948,59.17803,0.1969634,0.7523618,0,0,15.21533
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3689603,0.3689603,0,0,0,0.3689603,0,0,5.551115E-17,0,0,0.3883793,0.3689603,0,0,16.78179,14.49537,0,0.3883793,-0.3883793,22.67009,58.12832,0.1969634,0.4058563,0,0,14.49537
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,3.177896,3.177896,0,0,0,3.177896,0,0,4.440892E-16,0,0,3.345153,3.177896,0,0,17.21332,14.10699,0,3.345153,-3.345153,19.14399,49.08705,0.1969634,3.495685,0,0,14.10699
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.551535,3.551535,0,0,0,3.551535,0,0,4.440892E-16,0,0,3.738457,3.551535,0,0,20.93015,10.76184,0,3.738457,-3.738457,15.20331,38.98277,0.1969634,3.906688,0,0,10.76184
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.7182752,0.7182752,0,0,0,0.7182752,311.2753,0,0,0,2.235814,0.7560791,0.7182752,0,0,25.084,7.023381,1.479734,0,1.479734,16.60711,42.58224,0.1968845,0.7901027,1.788651,0,9.259194
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,17.88496,17.88496,12,0,3.372,17.88496,27.17055,0,0,0,4.859442,6.194693,5.884958,0,0,23.60426,8.355142,0,1.335251,-1.335251,15.19963,38.97333,0.1968845,19.67345,3.887554,12,13.21458
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.943158,0.943158,9.743158,0,2.801019,0.943158,854.8076,1.776357E-15,0,0,8.062186,0,0,8.8,8.36,25.08788,7.019891,16.42219,0,16.42219,30.77908,78.92057,0.196524,1.037474,6.449749,12,15.08208
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,6.284662,6.284662,4.590511,0,1.497399,6.284662,166.262,0,0,0,10.44901,1.783316,1.69415,0,0,8.665689,21.79986,8.665689,0,8.665689,39.00008,100,0.1961864,6.913128,8.359204,12,32.24886
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,12.7762,12.7762,4.416196,0,1.453298,12.7762,83.4174,1.85757,0,0,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,14.05382,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.6117447,0.6117447,0,0,0,0.6117447,1783.998,10.26957,0,0,10.91352,0.6439418,0.6117447,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,0.6729192,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.734931,5.734931,0,0,0,5.734931,190.9574,4.914504,0,0,10.95127,6.036769,5.734931,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,6.308424,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.889806,2.889806,0,0,0,2.889806,320.1815,6.210724,0,0,9.252625,3.041901,2.889806,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,3.178787,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.7517444,0.7517444,0,0,0,0.7517444,1098.622,7.467521,0,0,8.258831,0.7913099,0.7517444,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,0.8269188,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.7982108,0.7982108,0,0,0,0.7982108,787.0394,5.442011,0,0,6.282233,0.8402219,0.7982108,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,0.8780319,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.508451,1.508451,0,0,0,1.508451,219.5589,1.724095,0,0,3.311939,1.587844,1.508451,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,1.659297,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.828596,7.828596,7.46432,0,2.224473,7.828596,4.898037,1.665335E-16,0,0,0.3834476,0.3834476,0.3642752,0,0,0,29.59898,0,0,0,39.00008,100,0.1961864,8.611455,0.306758,12,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,20.00689,20.00689,12,0,3.372,20.00689,0,0,0,1.647582,0,8.428308,8.006893,0,0,0,29.59898,0,8.428308,-8.428308,30.11586,77.22,0.1961864,22.00758,0,12,29.59898
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.364787,21.17067,8.36,0,8.36,38.04685,97.55584,0.1961838,0,0,12,21.17067
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,36.09355,20.36,12,0,3.372,20.36,0,0,15.73355,19.34291,0,8.8,8.36,0,0,1.004787,28.69467,0,8.8,-8.8,28.77084,73.77123,0.1961838,39.70291,0,12,28.69467
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8987219,0.8987219,9.698722,0,2.789777,0.8987219,0,0,0,0,0,0,0,8.8,8.36,10.78257,19.89467,8.36,0,8.36,36.70183,94.10707,0.1962488,0.9885941,0,12,19.89467
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,1.089663,1.089663,0,0,0,1.089663,0,0,0,0,0,1.147014,1.089663,0,0,2.422565,27.41867,0,1.147014,-1.147014,35.49277,91.00693,0.1962488,1.198629,0,0,27.41867
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,5.505208,5.505208,0,0,0,5.505208,0,0,8.881784E-16,0,0,5.794956,5.505208,0,0,3.697025,26.27166,0,5.794956,-5.794956,29.38435,75.34435,0.1962488,6.055729,0,0,26.27166
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.286648,1.286648,0,0,0,1.286648,0,0,2.220446E-16,0,0,1.354366,1.286648,0,0,10.13586,20.4767,0,1.354366,-1.354366,27.95672,71.68377,0.1962488,1.415313,0,0,20.4767
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,4.293184,4.293184,0,0,0,4.293184,0,0,0,0,0,4.519141,4.293184,0,0,11.64072,19.12233,0,4.519141,-4.519141,23.19313,59.46945,0.1962488,4.722503,0,0,19.12233
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.514349,4.514349,0,0,0,4.514349,0,0,0,0,0,4.751946,4.514349,0,0,16.66198,14.60319,0,4.751946,-4.751946,18.18414,46.62591,0.1962488,4.965784,0,0,14.60319
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,4.423292,4.423292,0,0,0,4.423292,0,0,0,0,0,4.656097,4.423292,0,0,21.94193,9.851246,0,4.656097,-4.656097,13.27618,34.04143,0.1962488,4.865622,0,0,9.851246
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.518245,3.518245,0,0,0,3.518245,0,0,4.440892E-16,0,0,3.703415,3.518245,0,0,27.11537,5.195148,0,3.703415,-3.703415,9.37244,24.03185,0.1962488,3.870069,0,0,5.195148
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.597653,1.597653,10.39765,0,2.966606,1.597653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.23027,1.491733,8.36,0,8.36,17.30343,44.36769,0.196366,1.757418,0,12,1.491733
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.931016,2.931016,11.73102,0,3.303947,2.931016,81.45655,0,0,0,2.387505,0,0,8.8,8.36,22.87027,9.015733,10.74751,0,10.74751,27.49941,70.51117,0.1964576,3.224118,1.910004,12,11.40324
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,6.444822,6.444822,12,0,3.372,6.444822,68.51697,0,0,0,4.415796,0,0,5.555178,5.27742,12.12277,18.68849,9.693215,0,9.693215,36.6952,94.09007,0.1966238,7.089304,3.532637,12,23.10428
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,17.61024,17.61024,12,0,3.372,17.61024,34.62449,0,0,0,6.097454,5.90551,5.610235,0,0,2.429552,27.41238,0.1919432,0,0.1919432,36.8773,94.55698,0.1966274,19.37126,4.877963,12,33.50983
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,17.30346,17.30346,12,0,3.372,17.30346,44.98831,0,0,0,7.784534,5.582587,5.303458,0,0,2.237608,27.58513,2.201947,0,2.201947,38.96625,99.91325,0.1966685,19.0338,6.227627,12,35.36966
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,27.84069,20.36,12,0,3.372,20.36,49.58643,1.260136,7.480687,10.26476,10.0958,8.8,8.36,0,0,0.03566163,29.56688,0.03566163,0,0.03566163,39.00008,100,0.1966667,30.62476,8.076637,12,39.66268
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.1072766,0.1072766,0,0,0,0.1072766,9982.75,10.59623,0,0,10.70915,0.1129227,0.1072766,0,0,0,29.59898,0,0,0,39.00008,100,0.1966667,0.1180042,8.567323,0,40.30813
