Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.536394,2.536394,0,0,0,2.536394,375.2113,6.846949,0,0,9.516838,2.669889,2.536394,0,0,0,29.59898,0,0,0,39.00008,100,0.1966667,2.790034,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,7.155696,7.155696,0,0,0,7.155696,101.9237,0,0,0,7.293347,7.532312,7.155696,0,0,0,29.59898,0,0.2389648,-0.2389648,38.74819,99.35413,0.1966667,7.871266,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,12.29066,12.29066,5.620292,0,1.757934,12.29066,59.28858,0,0,0,7.286959,7.021442,6.67037,0,0,0.2655165,29.36001,0.2655165,0,0.2655165,39.00008,100,0.1966716,13.51973,5.829567,12,36.64697
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,8.373616,8.373616,3.374713,0,1.189802,8.373616,62.84027,0,0,0,5.262003,5.262003,4.998903,0,0,0,29.59898,0,0,0,39.00008,100,0.1966716,9.210978,4.209603,12,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.7181401,0.7181401,0,0,0,0.7181401,372.4682,1.918906,0,0,2.674843,0.7559369,0.7181401,0,0,0,29.59898,0,0,0,39.00008,100,0.1966716,0.7899541,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,13.1734,13.1734,12,0,3.372,13.1734,2.670468,0,0,0,0.3517914,1.235157,1.173399,0,0,0,29.59898,0,0.8833652,-0.8833652,38.06893,97.61244,0.1966716,14.49074,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9815168,28.71561,0,0,0,38.06893,97.61244,0.1966716,0,0,0,28.71561
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,18.13324,18.13324,12,0,3.372,18.13324,0,0,0,0,0,6.456042,6.13324,0,0,0.9815168,28.71561,0,6.456042,-6.456042,31.26366,80.16308,0.1966716,19.94656,0,12,28.71561
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,20.02823,20.02823,12,0,3.372,20.02823,0,0,0,1.671052,0,8.450768,8.028229,0,0,8.154897,22.25957,0,8.450768,-8.450768,22.35577,57.32238,0.1966716,22.03105,0,12,22.25957
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.61654,2.61654,11.41654,0,3.224385,2.61654,0,0,0,0,0,0,0,8.8,8.36,17.54464,13.8088,8.36,0,8.36,30.28676,77.65822,0.1968628,2.878194,0,12,13.8088
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.870539,4.870539,12,0,3.372,4.870539,0,0,0,0,0,0,0,7.129461,6.772987,9.184639,21.3328,6.772987,0,6.772987,36.71218,94.13362,0.1970401,5.357594,0,12,21.3328
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411651,27.42849,0,0,0,36.71218,94.13362,0.1970401,0,0,0,27.42849
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.932175,2.932175,0,0,0,2.932175,0,0,4.440892E-16,0,0,3.0865,2.932175,0,0,2.411651,27.42849,0,3.0865,-3.0865,33.45873,85.79144,0.1970401,3.225393,0,0,27.42849
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.841096,24.34199,0,0,0,33.45873,85.79144,0.1970401,0,0,0,24.34199
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.6645133,0.6645133,0,0,0,0.6645133,0,0,0,0,0,0.6994877,0.6645133,0,0,5.841096,24.34199,0,0.6994877,-0.6994877,32.72141,83.90086,0.1970401,0.7309647,0,0,24.34199
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.8763406,0.8763406,0,0,0,0.8763406,0,0,1.110223E-16,0,0,0.9224638,0.8763406,0,0,6.618304,23.6425,0,0.9224638,-0.9224638,31.74904,81.40764,0.1970401,0.9639746,0,0,23.6425
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.8823004,0.8823004,0,0,0,0.8823004,0,0,1.110223E-16,0,0,0.9287372,0.8823004,0,0,7.643264,22.72004,0,0.9287372,-0.9287372,30.77007,78.89745,0.1970401,0.9705304,0,0,22.72004
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.680374,1.680374,0,0,0,1.680374,0,0,2.220446E-16,0,0,1.768815,1.680374,0,0,8.675195,21.7913,0,1.768815,-1.768815,28.90557,74.1167,0.1970401,1.848411,0,0,21.7913
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,10.64054,20.02249,2.317491,0,2.317491,31.10414,79.75404,0.1969195,0,1.853992,0,22.33998
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,8.851876,8.851876,11.76293,0,3.312022,8.851876,59.40868,0,0,0,5.258782,0,0,2.911057,2.765504,8.323053,22.10823,8.024287,0,8.024287,38.71664,99.27325,0.1970889,9.737064,4.207026,12,27.36701
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.705506,4.705506,0,0,0,4.705506,145.2459,1.582623,0,0,6.834553,4.953164,4.705506,0,0,0.2987664,29.33009,0.2987664,0,0.2987664,39.00008,100,0.1970734,5.176056,5.467642,0,36.16464
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,9.51997,9.51997,3,0,1.095,9.51997,113.026,3.896915,0,0,10.76004,6.863126,6.51997,0,0,0,29.59898,0,0,0,39.00008,100,0.1970734,10.47197,8.608033,12,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,13.52866,13.52866,5.168658,0,1.643671,13.52866,84.71703,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970734,14.88152,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,8.227074,8.227074,3,0,1.095,8.227074,135.1373,5.615664,0,0,11.11785,5.502182,5.227073,0,0,0,29.59898,0,0,0,39.00008,100,0.1970734,9.049781,8.894277,12,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,14.58548,14.58548,6.225478,0,1.911046,14.58548,68.19519,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970734,16.04403,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,17.89037,17.89037,10.22585,0,2.923141,17.89037,45.09639,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1970734,19.67941,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970734,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,5.525138,5.525138,0,0,0,5.525138,86.45355,0,0,0,4.776678,5.815935,5.525138,0,0,0,29.59898,0,1.039257,-1.039257,37.90461,97.1911,0.1970734,6.077652,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,18.97118,18.97118,12,0,3.372,18.97118,14.16718,8.881784E-16,0,0.5083026,2.687682,7.338089,6.971184,0,0,1.15473,28.55972,0,4.650406,-4.650406,33.00265,84.622,0.1970734,20.8683,2.150146,12,31.2474
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,15.98297,15.98297,12,0,3.372,15.98297,2.196306,0,0,0,0.3510348,4.192598,3.982968,0,0,6.321848,23.90932,0,3.841563,-3.841563,28.95328,74.23904,0.1970734,17.58126,0.2808279,12,24.26035
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,27.27573,20.36,12,0,3.372,20.36,0,0,6.915731,9.643304,0,8.8,8.36,0,0,10.59025,20.06775,0,8.8,-8.8,19.67727,50.45443,0.1970734,30.0033,0,12,20.06775
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,9.672667,9.672667,12,0,3.372,9.672667,0,0,0,0,0,0,0,2.327334,2.210967,20.36803,11.26775,2.210967,0,2.210967,21.77478,55.83265,0.1971309,10.63993,0,12,11.26775
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.15706,13.25762,8.36,0,8.36,29.70577,76.16849,0.1971263,0,0,12,13.25762
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.4137157,0.4137157,9.213716,0,2.66707,0.4137157,0,0,0,0,0,0,0,8.8,8.36,9.797062,20.78162,8.36,0,8.36,37.63676,96.50433,0.1971522,0.4550873,0,12,20.78162
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.619075,3.619075,0,0,0,3.619075,0,0,4.440892E-16,0,0,3.809552,3.619075,0,0,1.437062,28.30562,0,3.809552,-3.809552,33.62114,86.20788,0.1971522,3.980982,0,0,28.30562
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,1.038664,1.038664,0,0,0,1.038664,0,0,0,0,0,1.09333,1.038664,0,0,5.669898,24.49607,0,1.09333,-1.09333,32.46867,83.25283,0.1971522,1.14253,0,0,24.49607
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.594201,3.594201,0,0,0,3.594201,0,0,4.440892E-16,0,0,3.78337,3.594201,0,0,6.884709,23.40274,0,3.78337,-3.78337,28.48065,73.02715,0.1971522,3.953621,0,0,23.40274
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.574267,2.574267,0,0,0,2.574267,0,0,4.440892E-16,0,0,2.709755,2.574267,0,0,11.08845,19.61937,0,2.709755,-2.709755,25.62432,65.70324,0.1971522,2.831694,0,0,19.61937
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.91886,6.91886,0,0,0,6.91886,0,0,8.881784E-16,0,0,7.28301,6.91886,0,0,14.09929,16.90961,0,7.28301,-7.28301,17.94735,46.01875,0.1971522,7.610746,0,0,16.90961
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.880854,2.880854,0,0,0,2.880854,0,0,0,0,0,3.032478,2.880854,0,0,22.19153,9.626605,0,3.032478,-3.032478,14.75084,37.82258,0.1971522,3.168939,0,0,9.626605
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.56095,6.594127,0,0,0,14.75084,37.82258,0.1971522,0,0,0,6.594127
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,25.56095,6.594127,0.05759916,0,0.05759916,14.80548,37.96269,0.1971492,0,0.04607933,0,6.651726
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,25.50335,6.645966,2.389317,0,2.389317,17.07218,43.77475,0.1970258,0,1.911454,0,9.035283
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.678856,5.678856,0,0,0,5.678856,88.02113,0,0,0,4.998593,5.977743,5.678856,0,0,23.11403,8.796351,0,0.9791496,-0.9791496,16.04007,41.1283,0.1970258,6.246741,3.998875,0,13.79494
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,7.336014,7.336014,0,0,0,7.336014,110.6913,0,0,0,8.12033,7.72212,7.336014,0,0,24.20197,7.817202,0.3982098,0,0.3982098,16.41784,42.09695,0.1970052,8.069615,6.496264,0,15.93753
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,10.23741,10.23741,12,0,3.372,10.23741,92.51067,0,0,0,9.470695,0,0,1.762591,1.674461,23.80376,8.175591,11.14516,0,11.14516,26.99107,69.20773,0.1970926,11.26115,7.576556,12,17.64629
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,10.42136,10.42136,12,0,3.372,10.42136,87.27995,0,0,0,9.095757,0,0,1.57864,1.499708,12.65861,18.20623,10.59547,0,10.59547,37.04281,94.98138,0.1972077,11.4635,7.276606,12,27.30199
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,9.12463,0,0,11.18777,0,0,0,0,2.063141,27.74215,2.063141,0,2.063141,39.00008,100,0.1971017,0,8.950217,0,38.92992
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,16.49681,16.49681,8.136807,0,2.394612,16.49681,66.63705,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971017,18.14649,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,9.230657,9.230657,3,0,1.095,9.230657,92.91628,2.018196,0,0,8.576782,6.558586,6.230657,0,0,0,29.59898,0,0,0,39.00008,100,0.1971017,10.15372,6.861426,12,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,8.868967,8.868967,3,0,1.095,8.868967,73.52249,0.3428258,0,0,6.520686,6.17786,5.868967,0,0,0,29.59898,0,0,0,39.00008,100,0.1971017,9.755863,5.216548,12,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,8.240945,8.240945,3.204391,0,1.146711,8.240945,64.33286,0,0,0,5.301636,5.301636,5.036554,0,0,0,29.59898,0,0,0,39.00008,100,0.1971017,9.06504,4.241309,12,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971017,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971017,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,6.187055,6.187055,0,0,0,6.187055,0,0,8.881784E-16,0,0,6.51269,6.187055,0,0,0,29.59898,0,6.51269,-6.51269,32.1351,82.39753,0.1971017,6.80576,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,41.05373,20.36,12,0,3.372,20.36,0,0,20.69374,24.79911,0,8.8,8.36,0,0,7.236321,23.08629,0,8.8,-8.8,22.85909,58.61292,0.1971017,45.15911,0,12,23.08629
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,14.09099,14.09099,12,0,3.372,14.09099,0,0,0,0,0,2.201041,2.090989,0,0,17.0141,14.28629,0,2.201041,-2.201041,20.53899,52.66396,0.1971017,15.50009,0,12,14.28629
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,6.319597,6.319597,12,0,3.372,6.319597,0,0,0,0,0,0,0,5.680403,5.396383,19.4597,12.08525,5.396383,0,5.396383,25.65844,65.79075,0.1972404,6.951556,0,12,12.08525
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.430027,2.430027,11.23003,0,3.177197,2.430027,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.06332,16.94199,8.36,0,8.36,33.58944,86.12659,0.1974129,2.67303,0,12,16.94199
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,4.274518,4.274518,0,0,0,4.274518,0,0,0,0,0,4.499493,4.274518,0,0,5.703317,24.46599,0,4.499493,-4.499493,28.84656,73.96538,0.1974129,4.70197,0,0,24.46599
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70275,19.9665,0,0,0,28.84656,73.96538,0.1974129,0,0,0,19.9665
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.265461,2.265461,0,0,0,2.265461,0,0,4.440892E-16,0,0,2.384696,2.265461,0,0,10.70275,19.9665,0,2.384696,-2.384696,26.33286,67.52003,0.1974129,2.492008,0,0,19.9665
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.850888,3.850888,0,0,0,3.850888,0,0,0,0,0,4.053566,3.850888,0,0,13.35242,17.5818,0,4.053566,-4.053566,22.06003,56.56407,0.1974129,4.235977,0,0,17.5818
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.85638,13.52824,0,0,0,22.06003,56.56407,0.1974129,0,0,0,13.52824
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.85638,13.52824,0,0,0,22.06003,56.56407,0.1974129,0,0,0,13.52824
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,17.85638,13.52824,0.02694659,0,0.02694659,22.08559,56.62962,0.1974115,0,0.02155727,0,13.55518
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.756622,6.756622,0,0,0,6.756622,43.12027,0,0,0,2.913473,7.112234,6.756622,0,0,17.82943,13.55249,0,4.198761,-4.198761,17.65971,45.28122,0.1974115,7.432284,2.330779,0,16.46596
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,10.65344,10.65344,12,0,3.372,10.65344,48.70638,0,0,0,5.188906,0,0,1.346557,1.27923,22.49472,9.353729,6.468135,0,6.468135,23.79592,61.01507,0.1975378,11.71879,4.151124,12,14.54263
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,12.18269,12.18269,12,0,3.372,12.18269,67.38747,0,0,0,8.209608,0.1923082,0.1826928,0,0,16.02659,15.17505,8.0173,0,8.0173,31.4018,80.51728,0.1976819,13.40096,6.567686,12,23.38466
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.588357,5.588357,0,0,0,5.588357,145.0714,0,0,0,8.107109,5.882481,5.588357,0,0,8.009286,22.39062,2.224628,0,2.224628,33.51227,85.92873,0.1975683,6.147193,6.485687,0,30.49773
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,6.556634,6.556634,0,0,0,6.556634,150.6691,0,0,0,9.878822,6.901721,6.556634,0,0,5.784658,24.39279,2.977102,0,2.977102,36.3366,93.17057,0.1974164,7.212298,7.903058,0,34.27161
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,9.781688,9.781688,3,0,1.095,9.781688,116.7171,1.470725,0,0,11.4169,7.138618,6.781687,0,0,2.807556,27.07218,2.807556,0,2.807556,39.00008,100,0.1972734,10.75986,9.133519,12,38.48907
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,8.064629,8.064629,3,0,1.095,8.064629,135.3062,5.580752,0,0,10.91194,5.331188,5.064629,0,0,0,29.59898,0,0,0,39.00008,100,0.1972734,8.871092,8.729552,12,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.172993,1.172993,0,0,0,1.172993,810.7133,8.274882,0,0,9.509612,1.23473,1.172993,0,0,0,29.59898,0,0,0,39.00008,100,0.1972734,1.290293,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,10.96799,10.96799,3.8507,0,1.310227,10.96799,68.30683,8.881784E-16,0,0,7.491889,7.491889,7.117295,0,0,0,29.59898,0,0,0,39.00008,100,0.1972734,12.06479,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.544814,3.544814,0,0,0,3.544814,160.034,1.941525,0,0,5.672909,3.731384,3.544814,0,0,0,29.59898,0,0,0,39.00008,100,0.1972734,3.899296,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972734,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,8.451385,8.451385,8.130754,0,2.393081,8.451385,3.993511,0,0,0,0.337507,0.337507,0.3206317,0,0,0,29.59898,0,0,0,39.00008,100,0.1972734,9.296524,0.2700056,12,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.664934,1.664934,0,0,0,1.664934,0,0,2.220446E-16,0,0,1.752562,1.664934,0,0,0,29.59898,0,1.752562,-1.752562,37.15272,95.26318,0.1972734,1.831427,0,0,29.59898
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,4.1664,4.1664,0,0,0,4.1664,0,0,0,0,0,4.385685,4.1664,0,0,1.947291,27.84642,0,4.385685,-4.385685,32.5298,83.40957,0.1972734,4.583041,0,0,27.84642
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.860011,6.860011,0,0,0,6.860011,0,0,8.881784E-16,0,0,7.221064,6.860011,0,0,6.820274,23.46073,0,7.221064,-7.221064,24.91813,63.89251,0.1972734,7.546011,0,0,23.46073
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.602477,1.602477,0,0,0,1.602477,0,0,0,0,0,1.686818,1.602477,0,0,14.84368,16.23967,0,1.686818,-1.686818,23.14007,59.33339,0.1972734,1.762725,0,0,16.23967
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,2.192052,2.192052,0,0,0,2.192052,0,0,4.440892E-16,0,0,2.307423,2.192052,0,0,16.71792,14.55285,0,2.307423,-2.307423,20.70783,53.09689,0.1972734,2.411258,0,0,14.55285
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,3.216493,3.216493,0,0,0,3.216493,0,0,0,0,0,3.385782,3.216493,0,0,19.28172,12.24543,0,3.385782,-3.385782,17.1389,43.94581,0.1972734,3.538142,0,0,12.24543
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.252007,2.252007,0,0,0,2.252007,0,0,0,0,0,2.370533,2.252007,0,0,23.0437,8.859644,0,2.370533,-2.370533,14.64014,37.53874,0.1972734,2.477207,0,0,8.859644
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.253926,1.253926,0,0,0,1.253926,0,0,2.220446E-16,0,0,1.319922,1.253926,0,0,25.67763,6.489111,0,1.319922,-1.319922,13.24882,33.97126,0.1972734,1.379318,0,0,6.489111
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.480491,1.480491,0,0,0,1.480491,0,0,0,0,0,1.558412,1.480491,0,0,27.14421,5.169188,0,1.558412,-1.558412,11.60611,29.75919,0.1972734,1.62854,0,0,5.169188
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.390627,2.390627,0,0,0,2.390627,0,0,4.440892E-16,0,0,2.51645,2.390627,0,0,28.87578,3.610777,0,2.51645,-2.51645,8.953538,22.95774,0.1972734,2.62969,0,0,3.610777
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.805781,2.805781,11.60578,0,3.272263,2.805781,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.67183,1.094327,8.36,0,8.36,16.88453,43.29358,0.1974716,3.08636,0,12,1.094327
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.726369,2.726369,11.52637,0,3.252171,2.726369,4.578661,0,0,0,0.1248312,0,0,8.8,8.36,23.31183,8.618327,8.484831,0,8.484831,24.93395,63.93307,0.1976569,2.999006,0.09986494,12,8.743158
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,6.4546,6.4546,12,0,3.372,6.4546,24.69175,0,0,0,1.593754,0,0,5.5454,5.26813,14.827,16.25467,6.861884,0,6.861884,31.4437,80.62472,0.197818,7.10006,1.275003,12,17.84843
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,5.250901,5.250901,0,0,0,5.250901,83.33788,0,0,0,4.375989,5.527264,5.250901,0,0,7.965119,22.43037,0,1.151274,-1.151274,30.23015,77.51305,0.197818,5.77599,3.500791,0,26.80636
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0,0,0,5.114197,0,0,0,0,9.244312,21.2791,5.114197,0,5.114197,35.08191,89.95342,0.1975589,0,4.091358,0,26.39329
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,9.908929,9.908929,6.615527,0,2.009728,9.908929,76.66676,0,0,0,7.596855,3.466739,3.293402,0,0,4.130116,25.88187,4.130116,0,4.130116,39.00008,100,0.1976102,10.89982,6.077484,12,33.47873
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,13.96048,13.96048,6.874994,0,2.075374,13.96048,53.42514,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,15.35653,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.914533,8.914533,3.618313,0,1.251433,8.914533,62.53798,0,0,0,5.574968,5.574968,5.29622,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,9.805985,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,15.13696,15.13696,7.366209,0,2.199651,15.13696,54.03819,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,16.65066,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.458551,2.458551,0,0,0,2.458551,368.5743,6.473641,0,0,9.061589,2.587949,2.458551,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,2.704406,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,10.75627,10.75627,6.585655,0,2.002171,10.75627,40.81452,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,11.8319,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,9.111864,9.111864,6.851596,0,2.069454,9.111864,26.11134,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.1976102,10.02305,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.848932,6.848932,0,0,0,6.848932,4.553011,0,8.881784E-16,0,0.3118327,7.209402,6.848932,0,0,0,29.59898,0,6.89757,-6.89757,31.7294,81.35728,0.1976102,7.533825,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,22.97133,20.36,12,0,3.372,20.36,0,0,2.611335,4.908469,0,8.8,8.36,0,0,7.663966,22.70141,0,8.8,-8.8,22.45339,57.57267,0.1976102,25.26847,0,12,22.70141
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,16.261,16.261,12,0,3.372,16.261,0,0,0,0,0,4.485261,4.260998,0,0,17.44174,13.90141,0,4.485261,-4.485261,17.72551,45.44993,0.1976102,17.8871,0,12,13.90141
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,16.83187,16.83187,12,0,3.372,16.83187,0,0,0,0,0,5.086181,4.831872,0,0,22.42537,9.416148,0,5.086181,-5.086181,12.3642,31.70302,0.1976102,18.51506,0,12,9.416148
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.07668,4.329967,8.36,0,8.36,20.29519,52.03885,0.1976047,0,0,12,4.329967
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,2.133671,2.133671,10.93367,0,3.102219,2.133671,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.71668,11.85397,8.36,0,8.36,28.22619,72.37469,0.197752,2.347038,0,12,11.85397
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6857188,0.6857188,9.485719,0,2.735887,0.6857188,0,0,0,0,0,0,0,8.8,8.36,11.35668,19.37797,8.36,0,8.36,36.15718,92.71053,0.1977952,0.7542907,0,12,19.37797
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.4152277,0.4152277,0,0,0,0.4152277,0,0,5.551115E-17,0,0,0.4370818,0.4152277,0,0,2.996679,26.90197,0,0.4370818,-0.4370818,35.69645,91.52918,0.1977952,0.4567505,0,0,26.90197
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.289286,0.289286,0,0,0,0.289286,0,0,5.551115E-17,0,0,0.3045116,0.289286,0,0,3.482326,26.46489,0,0.3045116,-0.3045116,35.37547,90.70615,0.1977952,0.3182146,0,0,26.46489
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.820672,26.16037,0,0,0,35.37547,90.70615,0.1977952,0,0,0,26.16037
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,1.032148,1.032148,0,0,0,1.032148,0,0,2.220446E-16,0,0,1.086471,1.032148,0,0,3.820672,26.16037,0,1.086471,-1.086471,34.23023,87.76965,0.1977952,1.135363,0,0,26.16037
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,3.190689,3.190689,0,0,0,3.190689,0,0,0,0,0,3.35862,3.190689,0,0,5.027862,25.0739,0,3.35862,-3.35862,30.68993,78.69198,0.1977952,3.509758,0,0,25.0739
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.963652,4.963652,0,0,0,4.963652,3.249026,0,8.881784E-16,0,0.1612704,5.224897,4.963652,0,0,8.759663,21.71528,0,5.063627,-5.063627,25.3524,65.00603,0.1977952,5.460018,0.1290163,0,21.87655
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,7.368642,7.368642,0,0,0,7.368642,15.74081,0,0,0,1.159884,7.756465,7.368642,0,0,14.38591,16.65166,0,6.596581,-6.596581,18.39899,47.17682,0.1977952,8.105506,0.9279072,0,17.81154
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,7.497378,7.497378,0,0,0,7.497378,30.82833,0,8.881784E-16,0,2.311317,7.891977,7.497378,0,0,21.71545,10.05507,0,5.58066,-5.58066,12.51646,32.09343,0.1977952,8.247116,1.849053,0,12.36639
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.889751,0.889751,0,0,0,0.889751,673.5667,0,0,0,5.993066,0.9365799,0.889751,0,0,27.91618,4.474414,5.056486,0,5.056486,17.31347,44.39341,0.1975413,0.978726,4.794453,0,10.46748
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,4.275106,4.275106,0,0,0,4.275106,235.2341,0,0,0,10.05651,4.500112,4.275106,0,0,22.8597,9.025251,5.556396,0,5.556396,22.58473,57.90944,0.197263,4.702617,8.045207,0,19.08176
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,0,0,0,11.19649,0,0,0,0,17.3033,14.02601,11.19649,0,11.19649,33.20665,85.1451,0.1967046,0,8.957195,0,25.2225
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,14.73374,14.73374,8.742112,0,2.547754,14.73374,84.25411,0,0,0,12.41378,6.306971,5.991622,0,0,6.106806,24.10285,6.106806,0,6.106806,39.00008,100,0.1965694,16.20711,9.931022,12,36.51663
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.921506,5.921506,0,0,0,5.921506,128.964,1.403446,0,0,7.63661,6.233164,5.921506,0,0,0,29.59898,0,0,0,39.00008,100,0.1965694,6.513657,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,23.21758,20.36,12,0,3.372,20.36,34.0666,0,2.857584,5.179343,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1965694,25.53934,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.702935,5.702935,0,0,0,5.702935,84.43511,0,0,0,4.815279,6.00309,5.702935,0,0,2.071157,27.73494,0,1.18781,-1.18781,35.78315,91.75147,0.1965694,6.273229,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,14.49034,14.49034,12,0,3.372,14.49034,27.92143,0,0,0,4.04591,2.621411,2.49034,0,0,3.390946,26.54713,1.424499,0,1.424499,37.13454,95.21658,0.1965948,15.93937,3.236728,12,30.59304
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,0.4824321,0,0,2.448879,0,0,0,0,1.966446,27.82918,1.966446,0,1.966446,39.00008,100,0.1964973,0,1.959103,0,30.27806
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,5.331116,5.331116,0,0,0,5.331116,5.993692,0,0,0,0.3195306,5.611701,5.331116,0,0,0,29.59898,0,5.29217,-5.29217,33.42164,85.69634,0.1964973,5.864227,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,13.62593,13.62593,12,0,3.372,13.62593,0,0,0,0,0,1.711505,1.62593,0,0,5.880189,24.30681,0,1.711505,-1.711505,31.61756,81.0705,0.1964973,14.98852,0,12,24.30681
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,4.144527,4.144527,0,0,0,4.144527,0,0,8.881784E-16,0,0,4.36266,4.144527,0,0,7.781861,22.5953,0,4.36266,-4.36266,27.01891,69.27911,0.1964973,4.55898,0,0,22.5953
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,21.64458,20.36,12,0,3.372,20.36,0,0,1.284578,3.449036,0,8.8,8.36,0,0,12.62926,18.23264,0,8.8,-8.8,17.7429,45.49451,0.1964973,23.80904,0,12,18.23264
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.271974,2.271974,11.07197,0,3.137209,2.271974,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.40704,9.432643,8.36,0,8.36,25.67389,65.83035,0.1966549,2.499172,0,12,9.432643
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.236358,1.236358,10.03636,0,2.875199,1.236358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.04704,16.95664,8.36,0,8.36,33.60488,86.16618,0.1967388,1.359994,0,12,16.95664
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.687039,24.48064,0,0,0,33.60488,86.16618,0.1967388,0,0,0,24.48064
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.849318,3.849318,0,0,0,3.849318,0,0,4.440892E-16,0,0,4.051914,3.849318,0,0,5.687039,24.48064,0,4.051914,-4.051914,29.33379,75.21469,0.1967388,4.23425,0,0,24.48064
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.750422,3.750422,0,0,0,3.750422,0,0,4.440892E-16,0,0,3.947812,3.750422,0,0,10.18917,20.42873,0,3.947812,-3.947812,25.17243,64.54456,0.1967388,4.125464,0,0,20.42873
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.818381,1.818381,0,0,0,1.818381,0,0,2.220446E-16,0,0,1.914085,1.818381,0,0,14.57562,16.48092,0,1.914085,-1.914085,23.1548,59.37118,0.1967388,2.000219,0,0,16.48092
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.582374,3.582374,0,0,0,3.582374,0,0,0,0,0,3.77092,3.582374,0,0,16.70238,14.56683,0,3.77092,-3.77092,19.17991,49.17915,0.1967388,3.940612,0,0,14.56683
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.8923,10.79591,0,0,0,19.17991,49.17915,0.1967388,0,0,0,10.79591
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.832059,1.832059,0,0,0,1.832059,9.385942,0,2.220446E-16,0,0.1719559,1.928483,1.832059,0,0,20.8923,10.79591,0,1.756527,-1.756527,17.32836,44.43161,0.1967388,2.015265,0.1375647,0,10.96787
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.872479,7.872479,12,0,3.372,7.872479,27.20914,0,0,0,2.142034,0,0,4.127521,3.921145,22.84399,9.039385,6.063179,0,6.063179,23.0804,59.1804,0.1968741,8.659727,1.713627,12,11.18142
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,7.696789,7.696789,12,0,3.372,7.696789,68.3715,0,0,0,5.26241,0,0,4.303211,4.08805,16.78081,14.49625,9.35046,0,9.35046,31.95103,81.92554,0.1970465,8.466469,4.209928,12,19.75866
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.452187,1.452187,0,0,0,1.452187,602.5529,0,0,0,8.750193,1.528618,1.452187,0,0,7.430353,22.91166,7.221575,0,7.221575,38.80201,99.49214,0.1966911,1.597405,7.000154,0,31.66185
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,14.91883,14.91883,6.55883,0,1.995384,14.91883,69.49374,1.358875,0,0,10.36765,8.8,8.36,0,0,0.2087781,29.41108,0.2087781,0,0.2087781,39.00008,100,0.1966809,16.41071,8.294122,12,39.77873
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,5.009691,5.009691,0,0,0,5.009691,223.9725,5.94697,0,0,11.22033,5.273359,5.009691,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,5.51066,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.812764,5.812764,0,0,0,5.812764,201.4215,5.589458,0,0,11.70816,6.118699,5.812764,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,6.394041,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.877697,7.877697,3,0,1.095,7.877697,125.2664,4.733693,0,0,9.868112,5.134418,4.877697,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,8.665467,7.894489,12,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,7.250712,7.250712,0,0,0,7.250712,135.1634,2.167983,0,0,9.800311,7.632328,7.250712,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,7.975783,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,11.69232,11.69232,7.309627,0,2.185336,11.69232,39.45633,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,12.86155,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966809,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.86724,4.86724,0,0,0,4.86724,6.546251,0,8.881784E-16,0,0.3186217,5.123411,4.86724,0,0,0,29.59898,0,4.804789,-4.804789,33.93539,87.01363,0.1966809,5.353964,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.697563,6.697563,0,0,0,6.697563,0,0,8.881784E-16,0,0,7.050066,6.697563,0,0,5.338654,24.79419,0,7.050066,-7.050066,26.50396,67.95875,0.1966809,7.36732,0,0,24.79419
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,16.41067,16.41067,12,0,3.372,16.41067,0,0,0,0,0,4.642808,4.410668,0,0,13.17206,17.74412,0,4.642808,-4.642808,21.61001,55.41018,0.1966809,18.05173,0,12,17.74412
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.33074,13.10131,8.36,0,8.36,29.54101,75.74602,0.1966774,0,0,12,13.10131
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.991527,3.991527,12,0,3.372,3.991527,0,0,0,0,0,0,0,8.008472,7.608049,9.970737,20.62531,7.608049,0,7.608049,36.75864,94.25272,0.1968652,4.39068,0,12,20.62531
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.739079,1.739079,0,0,0,1.739079,0,0,2.220446E-16,0,0,1.83061,1.739079,0,0,2.362688,27.47256,0,1.83061,-1.83061,34.829,89.30495,0.1968652,1.912987,0,0,27.47256
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,6.379242,6.379242,0,0,0,6.379242,0,0,0,0,0,6.714992,6.379242,0,0,4.396699,25.64195,0,6.714992,-6.714992,27.75078,71.1557,0.1968652,7.017167,0,0,25.64195
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.6138157,0.6138157,0,0,0,0.6138157,0,0,1.110223E-16,0,0,0.6461218,0.6138157,0,0,11.8578,18.92696,0,0.6461218,-0.6461218,27.06971,69.40937,0.1968652,0.6751973,0,0,18.92696
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.479851,2.479851,0,0,0,2.479851,0,0,4.440892E-16,0,0,2.610369,2.479851,0,0,12.57571,18.28083,0,2.610369,-2.610369,24.31814,62.35407,0.1968652,2.727835,0,0,18.28083
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.47612,15.67047,0,0,0,24.31814,62.35407,0.1968652,0,0,0,15.67047
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,7.088529,7.088529,0,0,0,7.088529,0,0,8.881784E-16,0,0,7.461609,7.088529,0,0,15.47612,15.67047,0,7.461609,-7.461609,16.45291,42.18687,0.1968652,7.797382,0,0,15.67047
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.8783806,0.8783806,0,0,0,0.8783806,0,0,1.110223E-16,0,0,0.9246112,0.8783806,0,0,23.7668,8.208857,0,0.9246112,-0.9246112,15.47828,39.68783,0.1968652,0.9662187,0,0,8.208857
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.551725,1.551725,0,0,0,1.551725,3.513325,0,2.220446E-16,0,0.05451713,1.633394,1.551725,0,0,24.79415,7.284245,0,1.578877,-1.578877,13.814,35.42045,0.1968652,1.706897,0.04361371,0,7.338763
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,16.09793,16.09793,12,0,3.372,16.09793,17.04261,0,0,0,2.743509,4.313616,4.097935,0,0,26.54845,5.705369,0,1.570107,-1.570107,12.15896,31.17677,0.1968652,17.70773,2.194807,12,8.448877
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,11.55747,11.55747,12,0,3.372,11.55747,49.2969,0,0,0,5.697473,0,0,0.442533,0.4204064,28.29302,4.135262,6.117879,0,6.117879,17.96289,46.05861,0.1969749,12.71321,4.557978,12,9.832734
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,3.034952,3.034952,11.38843,0,3.217273,3.034952,260.0501,0,0,0,7.892395,0,0,8.353478,7.935804,22.17514,9.641353,15.8282,0,15.8282,32.97884,84.56097,0.1967869,3.338447,6.313916,12,17.53375
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.972471,8.972471,5.43314,0,1.710585,8.972471,112.2606,0,0,0,10.07255,3.725612,3.539331,0,0,6.34694,23.88673,6.34694,0,6.34694,39.00008,100,0.1966474,9.869719,8.058042,12,33.95929
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,11.06073,11.06073,3,0,1.095,11.06073,87.04084,1.142373,0,0,9.627353,8.48498,8.060731,0,0,0,29.59898,0,0,0,39.00008,100,0.1966474,12.1668,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,11.82182,11.82182,3.461815,0,1.211839,11.82182,84.92553,1.23974,0,0,10.03974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1966474,13.004,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,6.538678,6.538678,0,0,0,6.538678,154.3299,3.208315,0,0,10.09113,6.882819,6.538678,0,0,0,29.59898,0,0,0,39.00008,100,0.1966474,7.192545,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.91741,1.91741,0,0,0,1.91741,521.3635,7.978352,0,0,9.996678,2.018327,1.91741,0,0,0,29.59898,0,0,0,39.00008,100,0.1966474,2.109152,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,1.003622,1.003622,0,0,0,1.003622,722.7878,6.197615,0,0,7.254059,1.056444,1.003622,0,0,0,29.59898,0,0,0,39.00008,100,0.1966474,1.103984,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,9.257046,9.257046,5.103747,0,1.627248,9.257046,47.22774,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.1966474,10.18275,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,6.585595,6.585595,0,0,0,6.585595,42.47465,0,8.881784E-16,0,2.797208,6.932205,6.585595,0,0,0,29.59898,0,4.134997,-4.134997,34.64141,88.82394,0.1966474,7.244154,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,11.06638,11.06638,12,0,3.372,11.06638,2.831671,0,0,0,0.3133633,0,0,0.9336244,0.8869432,4.594441,25.46398,1.200307,0,1.200307,35.78012,91.74371,0.1966746,12.17301,0.2506907,12,25.77734
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.794749,1.794749,0,0,0,1.794749,0,0,2.220446E-16,0,0,1.889209,1.794749,0,0,3.394135,26.54426,0,1.889209,-1.889209,33.78872,86.63757,0.1966746,1.974223,0,0,26.54426
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,7.75745,7.75745,12,0,3.372,7.75745,0,0,0,0,0,0,0,4.24255,4.030422,5.493256,24.65505,4.030422,0,4.030422,37.61231,96.44164,0.1967732,8.533195,0,12,24.65505
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,10.3502,10.3502,11.89002,0,3.344176,10.3502,0,2.220446E-16,0,0,0,0,0,1.539825,1.462834,1.462834,28.28243,1.462834,0,1.462834,39.00008,100,0.196809,11.38522,0,12,28.28243
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,4.121137,4.121137,0,0,0,4.121137,0,0,8.881784E-16,0,0,4.338039,4.121137,0,0,0,29.59898,0,4.338039,-4.338039,34.42738,88.27516,0.196809,4.533251,0,0,29.59898
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.671794,4.671794,0,0,0,4.671794,0,0,0,0,0,4.917678,4.671794,0,0,4.820044,25.26094,0,4.917678,-4.917678,29.2437,74.98369,0.196809,5.138973,0,0,25.26094
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.991656,1.991656,0,0,0,1.991656,0,0,0,0,0,2.09648,1.991656,0,0,10.28413,20.34326,0,2.09648,-2.09648,27.03381,69.31733,0.196809,2.190821,0,0,20.34326
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.61355,18.24678,0,0,0,27.03381,69.31733,0.196809,0,0,0,18.24678
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,4.201266,4.201266,0,0,0,4.201266,0,0,0,0,0,4.422385,4.201266,0,0,12.61355,18.24678,0,4.422385,-4.422385,22.37221,57.36452,0.196809,4.621393,0,0,18.24678
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,4.303202,4.303202,0,0,0,4.303202,0,0,0,0,0,4.529686,4.303202,0,0,17.52731,13.8244,0,4.529686,-4.529686,17.5975,45.1217,0.196809,4.733522,0,0,13.8244
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.450676,1.450676,0,0,0,1.450676,0,0,0,0,0,1.527027,1.450676,0,0,22.5603,9.294709,0,1.527027,-1.527027,15.98787,40.99446,0.196809,1.595744,0,0,9.294709
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.257,7.767682,0,0,0,15.98787,40.99446,0.196809,0,0,0,7.767682
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,4.285316,4.285316,0,0,0,4.285316,4.438426,0,8.881784E-16,0,0.1902006,4.510859,4.285316,0,0,24.257,7.767682,0,4.320658,-4.320658,11.4335,29.3166,0.196809,4.713847,0.1521605,0,7.957883
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.699767,5.699767,12,0,3.372,5.699767,39.07467,0,0,0,2.227165,0,0,6.300233,5.985222,29.05773,3.447024,8.212387,0,8.212387,19.22445,49.29337,0.1969935,6.269743,1.781732,12,5.67419
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,15.04391,15.04391,12,0,3.372,15.04391,35.71751,0,0,0,5.373311,3.204115,3.043909,0,0,20.84534,10.83817,2.169196,0,2.169196,21.28233,54.56997,0.1970308,16.5483,4.298648,12,16.21148
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.965243,4.965243,12,0,3.372,4.965243,162.3164,0,0,0,8.059405,0,0,7.034757,6.683019,18.67614,12.79045,14.74242,0,14.74242,35.26822,90.43116,0.196939,5.461767,6.447524,12,20.84985
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,11.90701,11.90701,6.733111,0,2.039477,11.90701,78.77653,0,0,0,9.37993,5.44621,5.1739,0,0,3.933719,26.05863,3.933719,0,3.933719,39.00008,100,0.1969686,13.09771,7.503943,12,35.43856
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,22.75327,20.36,12,0,3.372,20.36,51.38326,1.661631,2.393273,4.6686,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969686,25.0286,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,11.48489,11.48489,3.124887,0,1.126596,11.48489,88.27776,1.338601,0,0,10.1386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969686,12.63338,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.925387,1.925387,0,0,0,1.925387,458.2713,6.796771,0,0,8.823493,2.026723,1.925387,0,0,0,29.59898,0,0,0,39.00008,100,0.1969686,2.117925,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.939498,7.939498,3,0,1.095,7.939498,117.6637,4.142434,0,0,9.341905,5.199471,4.939498,0,0,0,29.59898,0,0,0,39.00008,100,0.1969686,8.733447,7.473524,12,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,10.12879,10.12879,3.988485,0,1.345087,10.12879,63.81295,8.881784E-16,0,0,6.46348,6.46348,6.140306,0,0,0,29.59898,0,0,0,39.00008,100,0.1969686,11.14167,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,18.08463,18.08463,12,0,3.372,18.08463,29.45563,1.776357E-15,0,0,5.326941,6.404871,6.084627,0,0,0,29.59898,0,1.07793,-1.07793,37.86384,97.08658,0.1969686,19.89309,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,7.10185,7.10185,0,0,0,7.10185,30.1774,8.881784E-16,0,0,2.143154,7.475631,7.10185,0,0,1.1977,28.52105,0,5.332478,-5.332478,32.24292,82.67397,0.1969686,7.812035,1.714523,0,30.6642
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,23.47461,20.36,12,0,3.372,20.36,1.517789,0,3.11461,5.462071,0.3090217,8.8,8.36,0,0,7.122675,23.18857,0,8.490978,-8.490978,23.29264,59.72459,0.1969686,25.82207,0.2472174,12,23.49759
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,8.028628,8.028628,12,0,3.372,8.028628,0,0,0,0,0,0,0,3.971372,3.772803,16.55709,14.69759,3.772803,0,3.772803,26.87183,68.902,0.1970599,8.831491,0,12,14.69759
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,22.91561,20.36,12,0,3.372,20.36,0,0,2.555605,4.847165,0,8.8,8.36,0,0,12.78429,18.09311,0,8.8,-8.8,17.59582,45.11739,0.1970599,25.20716,0,12,18.09311
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.56207,9.293115,8.36,0,8.36,25.52681,65.45323,0.1970558,0,0,12,9.293115
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.549865,1.549865,10.34986,0,2.954516,1.549865,0,0,0,0,0,0,0,8.8,8.36,14.20207,16.81711,8.36,0,8.36,33.4578,85.78907,0.1971578,1.704851,0,12,16.81711
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3635997,0.3635997,0,0,0,0.3635997,0,0,5.551115E-17,0,0,0.3827366,0.3635997,0,0,5.84207,24.34111,0,0.3827366,-0.3827366,33.05436,84.75461,0.1971578,0.3999597,0,0,24.34111
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.854134,2.854134,0,0,0,2.854134,0,0,0,0,0,3.004351,2.854134,0,0,6.267333,23.95838,0,3.004351,-3.004351,29.8875,76.63446,0.1971578,3.139547,0,0,23.95838
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.881385,1.881385,0,0,0,1.881385,0,0,2.220446E-16,0,0,1.980406,1.881385,0,0,9.605501,20.95403,0,1.980406,-1.980406,27.79997,71.28183,0.1971578,2.069524,0,0,20.95403
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.970479,1.970479,0,0,0,1.970479,0,0,2.220446E-16,0,0,2.074189,1.970479,0,0,11.80595,18.97362,0,2.074189,-2.074189,25.61358,65.67572,0.1971578,2.167527,0,0,18.97362
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.23966,1.23966,0,0,0,1.23966,0,0,2.220446E-16,0,0,1.304906,1.23966,0,0,14.11061,16.89943,0,1.304906,-1.304906,24.23809,62.14883,0.1971578,1.363626,0,0,16.89943
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.289194,1.289194,0,0,0,1.289194,0,0,2.220446E-16,0,0,1.357046,1.289194,0,0,15.5605,15.59453,0,1.357046,-1.357046,22.80764,58.48101,0.1971578,1.418113,0,0,15.59453
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,5.192108,5.192108,0,0,0,5.192108,0,0,0,0,0,5.465376,5.192108,0,0,17.06833,14.23748,0,5.465376,-5.465376,17.04663,43.70921,0.1971578,5.711318,0,0,14.23748
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.895343,2.895343,0,0,0,2.895343,6.740697,0,4.440892E-16,0,0.1951663,3.047729,2.895343,0,0,23.14097,8.772104,0,2.852563,-2.852563,14.03976,35.99931,0.1971578,3.184877,0.156133,0,8.967271
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,11.13195,11.13195,12,0,3.372,11.13195,18.66972,0,0,0,2.078303,0,0,0.8680531,0.8246505,26.31049,5.919542,2.902954,0,2.902954,16.79375,43.06079,0.197213,12.24514,1.662643,12,7.997845
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,13.07424,13.07424,12,0,3.372,13.07424,44.46756,0,0,0,5.813797,1.130781,1.074242,0,0,23.40753,8.5322,4.683015,0,4.683015,21.23644,54.45231,0.1972925,14.38167,4.651037,12,14.346
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,6.00571,6.00571,12,0,3.372,6.00571,132.4997,0,0,0,7.957546,0,0,5.99429,5.694575,18.72452,12.74691,13.65212,0,13.65212,34.18798,87.66132,0.1972529,6.606281,6.366037,12,20.70446
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,9.197813,9.197813,4.258127,0,1.413306,9.197813,111.6794,8.881784E-16,0,0,10.27206,5.19967,4.939687,0,0,5.072394,25.03382,5.072394,0,5.072394,39.00008,100,0.1970963,10.11759,8.217651,12,35.30589
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,9.953247,9.953247,3,0,1.095,9.953247,94.97626,2.134015,0,0,9.453222,7.319207,6.953247,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,10.94857,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,8.884461,8.884461,3,0,1.095,8.884461,123.6084,4.787768,0,0,10.98194,6.19417,5.884461,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,9.772907,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,8.84109,8.84109,3,0,1.095,8.84109,123.6577,4.784172,0,0,10.93269,6.148516,5.84109,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,9.7252,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,15.54705,15.54705,7.187047,0,2.154323,15.54705,57.74766,0.1780558,0,0,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,17.10175,7.182445,12,38.57703
