Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,14.77554,14.77554,7.781853,0,2.304809,14.77554,49.82409,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,16.2531,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,10.84928,10.84928,6.374845,0,1.948836,10.84928,43.41239,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,11.93421,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970963,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,34.21495,20.36,12,0,3.372,20.36,1.510677,0,13.85496,17.27645,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1970963,37.63645,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,9.307605,9.307605,12,0,3.372,9.307605,0,0,0,0,0,0,0,2.692395,2.557775,9.436029,21.10655,2.557775,0,2.557775,32.47479,83.26853,0.1971574,10.23837,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.488438,1.488438,0,0,0,1.488438,0,0,2.220446E-16,0,0,1.566777,1.488438,0,0,6.878254,23.40855,0,1.566777,-1.566777,30.82327,79.03385,0.1971574,1.637282,0,0,23.40855
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,21.15886,20.36,12,0,3.372,20.36,0,0,0.798861,2.914747,0,8.8,8.36,0,0,8.619118,21.84177,0,8.8,-8.8,21.54725,55.24925,0.1971574,23.27475,0,12,21.84177
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,2.186899,2.186899,10.9869,0,3.115685,2.186899,0,0,0,0,0,0,0,8.8,8.36,18.3969,13.04177,8.36,0,8.36,29.47824,75.58509,0.1973016,2.405589,0,12,13.04177
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.179185,1.179185,9.979185,0,2.860734,1.179185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.0369,20.56577,8.36,0,8.36,37.40924,95.92092,0.1973769,1.297104,0,12,20.56577
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,5.566597,5.566597,0,0,0,5.566597,0,0,8.881784E-16,0,0,5.859575,5.566597,0,0,1.676895,28.08977,0,5.859575,-5.859575,31.2327,80.08369,0.1973769,6.123256,0,0,28.08977
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.187535,22.2302,0,0,0,31.2327,80.08369,0.1973769,0,0,0,22.2302
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.187535,22.2302,0,0,0,31.2327,80.08369,0.1973769,0,0,0,22.2302
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.187535,22.2302,0,0,0,31.2327,80.08369,0.1973769,0,0,0,22.2302
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.937677,2.937677,0,0,0,2.937677,0,0,4.440892E-16,0,0,3.092292,2.937677,0,0,8.187535,22.2302,0,3.092292,-3.092292,27.97314,71.72585,0.1973769,3.231445,0,0,22.2302
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.595546,1.595546,0,0,0,1.595546,0,0,2.220446E-16,0,0,1.679522,1.595546,0,0,11.62341,19.13791,0,1.679522,-1.679522,26.20277,67.18645,0.1973769,1.7551,0,0,19.13791
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.696208,2.696208,0,0,0,2.696208,4.195323,0,0,0,0.1131146,2.838114,2.696208,0,0,13.48955,17.45838,0,2.724999,-2.724999,23.33037,59.82133,0.1973769,2.965829,0.09049171,0,17.5715
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,10.5645,10.5645,12,0,3.372,10.5645,22.98175,0,0,0,2.427908,0,0,1.435497,1.363722,16.51733,14.73338,3.79163,0,3.79163,26.92742,69.04453,0.1974499,11.62095,1.942326,12,17.16129
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,7.985653,0,2.35637,0,0,0,0,0,5.139327,0,0,7.985653,7.58637,12.7257,18.14585,12.7257,0,12.7257,39.00008,100,0.1971833,0,4.111461,12,23.28518
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,11.7341,11.7341,5.373658,0,1.695535,11.7341,57.05764,0,0,0,6.6952,6.6952,6.36044,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,12.90751,5.35616,12,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,8.408422,8.408422,3,0,1.095,8.408422,89.0828,1.797382,0,0,7.490458,5.693076,5.408422,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,9.249264,5.992366,12,37.08944
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1469909,0.1469909,0,0,0,0.1469909,6377.175,9.219139,0,0,9.373867,0.1547273,0.1469909,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,0.16169,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,28.07178,20.36,12,0,3.372,20.36,49.06596,1.18983,7.711783,10.51896,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,30.87896,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,12.61609,12.61609,4.256088,0,1.41279,12.61609,74.91825,0.651753,0,0,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,13.8777,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,15.34044,15.34044,8.668094,0,2.529028,15.34044,45.78436,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1971833,16.87448,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.937176,3.937176,0,0,0,3.937176,104.5857,0,0,0,4.117723,4.144396,3.937176,0,0,0,29.59898,0,0.02667321,-0.02667321,38.97196,99.92791,0.1971833,4.330894,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.954577,0,0,1.984214,0,0,0,0,0.0296369,29.57231,0.0296369,0,0.0296369,39.00008,100,0.1971819,0,1.587371,0,31.55652
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,17.37015,17.37015,12,0,3.372,17.37015,1.663037,0,0,0,0.2888721,5.652792,5.370152,0,0,0,29.59898,0,5.363919,-5.363919,33.34601,85.50242,0.1971819,19.10717,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.95991,24.23506,0,0,0,33.34601,85.50242,0.1971819,0,0,0,24.23506
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,5.488157,5.488157,0,0,0,5.488157,0,0,8.881784E-16,0,0,5.777008,5.488157,0,0,5.95991,24.23506,0,5.777008,-5.777008,27.25651,69.88834,0.1971819,6.036973,0,0,24.23506
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,11.29018,11.29018,12,0,3.372,11.29018,0,0,0,0,0,0,0,0.7098153,0.6743246,12.37881,18.45805,0.6743246,0,0.6743246,27.89623,71.52866,0.1971978,12.4192,0,12,18.45805
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,4.17829,4.17829,12,0,3.372,4.17829,0,0,0,0,0,0,0,7.82171,7.430624,11.70448,19.06494,7.430624,0,7.430624,34.94554,89.60377,0.1973735,4.596119,0,12,19.06494
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.273859,25.75251,0,0,0,34.94554,89.60377,0.1973735,0,0,0,25.75251
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.849739,2.849739,0,0,0,2.849739,0,0,4.440892E-16,0,0,2.999725,2.849739,0,0,4.273859,25.75251,0,2.999725,-2.999725,31.78355,81.49612,0.1973735,3.134712,0,0,25.75251
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,3.221578,3.221578,0,0,0,3.221578,0,0,4.440892E-16,0,0,3.391134,3.221578,0,0,7.606886,22.75278,0,3.391134,-3.391134,28.20898,72.33058,0.1973735,3.543736,0,0,22.75278
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.444434,1.444434,0,0,0,1.444434,0,0,2.220446E-16,0,0,1.520456,1.444434,0,0,11.37481,19.36165,0,1.520456,-1.520456,26.60628,68.2211,0.1973735,1.588877,0,0,19.36165
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.932728,2.932728,0,0,0,2.932728,0,0,4.440892E-16,0,0,3.087082,2.932728,0,0,13.06421,17.84119,0,3.087082,-3.087082,23.35221,59.87735,0.1973735,3.226001,0,0,17.84119
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.906133,2.906133,0,0,0,2.906133,0,0,4.440892E-16,0,0,3.059088,2.906133,0,0,16.4943,14.75411,0,3.059088,-3.059088,20.12765,51.60925,0.1973735,3.196747,0,0,14.75411
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.741148,5.741148,0,0,0,5.741148,0,0,0,0,0,6.043314,5.741148,0,0,19.89329,11.69502,0,6.043314,-6.043314,13.75744,35.27541,0.1973735,6.315263,0,0,11.69502
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.603769,3.603769,0,0,0,3.603769,3.841789,0,4.440892E-16,0,0.1384492,3.793441,3.603769,0,0,26.60808,5.651706,0,3.654991,-3.654991,9.904738,25.39671,0.1973735,3.964145,0.1107593,0,5.790155
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,19.32565,16.11554,12,0,3.372,16.11554,14.49181,0,3.210106,6.917601,2.335434,4.33215,4.115542,0,0,30.66918,1.996715,0,1.996715,-1.996715,7.800015,20,0.1973735,21.25821,1.868348,12,4.33215
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,13.30032,13.30032,12,0,3.372,13.30032,41.68656,0,0,1.576904,5.544445,1.368755,1.300317,0,0,32.88775,0,4.17569,0,4.17569,11.76142,30.15743,0.1974431,14.63035,4.435556,12,5.544445
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.840797,6.840797,12,0,3.372,6.840797,87.30759,0,0,0,5.972535,0,0,5.159203,4.901243,28.71206,3.758121,10.87378,0,10.87378,22.07719,56.60808,0.1975345,7.524877,4.778028,12,9.730657
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,17.07692,17.07692,12,0,3.372,17.07692,45.45734,0,0,0,7.762711,5.344121,5.076915,0,0,17.83829,13.54452,2.41859,0,2.41859,24.37167,62.49134,0.1975747,18.78461,6.210169,12,21.30723
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,8.328325,0,2.443066,0,0,1.776357E-15,0,0,7.507786,0,0,8.328325,7.911909,15.41969,15.72125,15.41969,0,15.41969,39.00008,100,0.1972066,0,6.006229,12,23.22904
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.89918,2.89918,0,0,0,2.89918,350.8127,7.118924,0,0,10.17069,3.051769,2.89918,0,0,0,29.59898,0,0,0,39.00008,100,0.1972066,3.189098,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.746658,3.746658,0,0,0,3.746658,287.092,6.812506,0,0,10.75636,3.943851,3.746658,0,0,0,29.59898,0,0,0,39.00008,100,0.1972066,4.121324,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.953593,7.953593,3,0,1.095,7.953593,135.3269,5.549042,0,0,10.76335,5.214308,4.953593,0,0,0,29.59898,0,0,0,39.00008,100,0.1972066,8.748952,8.61068,12,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1201138,0.1201138,0,0,0,0.1201138,7108.145,8.411426,0,0,8.537862,0.1264356,0.1201138,0,0,0,29.59898,0,0,0,39.00008,100,0.1972066,0.1321252,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,10.15704,10.15704,6.359654,0,1.944993,10.15704,39.35448,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1972066,11.17275,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,15.97047,15.97047,12,0,3.372,15.97047,15.06948,0,0,0,2.406666,4.17944,3.970468,0,0,0,29.59898,0,1.772774,-1.772774,37.13141,95.20855,0.1972066,17.56751,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,22.31238,20.36,12,0,3.372,20.36,1.418975,0,1.952378,4.183616,0.2889034,8.8,8.36,0,0,1.969749,27.8262,0,8.511097,-8.511097,28.15993,72.2048,0.1972066,24.54362,0.2311227,12,28.11511
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,11.48852,11.48852,12,0,3.372,11.48852,0,0,0,0,0,0,0,0.5114782,0.4859043,11.42652,19.31511,0.4859043,0,0.4859043,28.6209,73.38676,0.197218,12.63737,0,12,19.31511
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,5.493173,5.493173,12,0,3.372,5.493173,0,0,0,0,0,0,0,6.506827,6.181486,10.94062,19.75242,6.181486,0,6.181486,34.48517,88.42333,0.1973628,6.04249,0,12,19.75242
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.39,3.39,0,0,0,3.39,0,0,4.440892E-16,0,0,3.568421,3.39,0,0,4.759133,25.31576,0,3.568421,-3.568421,30.72372,78.77862,0.1973628,3.729,0,0,25.31576
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.1121551,0.1121551,0,0,0,0.1121551,0,0,1.387779E-17,0,0,0.118058,0.1121551,0,0,8.724046,21.74734,0,0.118058,-0.118058,30.59928,78.45953,0.1973628,0.1233706,0,0,21.74734
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.875632,1.875632,0,0,0,1.875632,0,0,2.220446E-16,0,0,1.974349,1.875632,0,0,8.855221,21.62928,0,1.974349,-1.974349,28.51813,73.12327,0.1973628,2.063195,0,0,21.62928
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.892071,1.892071,0,0,0,1.892071,0,0,0,0,0,1.991654,1.892071,0,0,11.04894,19.65493,0,1.991654,-1.991654,26.41874,67.74023,0.1973628,2.081278,0,0,19.65493
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,1.098548,1.098548,0,0,0,1.098548,0,0,0,0,0,1.156366,1.098548,0,0,13.26189,17.66328,0,1.156366,-1.156366,25.19983,64.61481,0.1973628,1.208403,0,0,17.66328
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.363342,1.363342,0,0,0,1.363342,0,0,0,0,0,1.435097,1.363342,0,0,14.54674,16.50691,0,1.435097,-1.435097,23.6871,60.73603,0.1973628,1.499676,0,0,16.50691
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.821198,2.821198,0,0,0,2.821198,0,0,4.440892E-16,0,0,2.969682,2.821198,0,0,16.14129,15.07181,0,2.969682,-2.969682,20.55678,52.70959,0.1973628,3.103318,0,0,15.07181
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.344401,2.344401,0,0,0,2.344401,0,0,0,0,0,2.467791,2.344401,0,0,19.44094,12.10213,0,2.467791,-2.467791,17.9555,46.03965,0.1973628,2.578841,0,0,12.10213
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.348862,1.348862,0,0,0,1.348862,0,0,2.220446E-16,0,0,1.419855,1.348862,0,0,22.18293,9.634339,0,1.419855,-1.419855,16.45884,42.20208,0.1973628,1.483748,0,0,9.634339
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.813184,2.813184,0,0,0,2.813184,7.454342,0,0,0,0.2097044,2.961246,2.813184,0,0,23.76055,8.214485,0,2.751542,-2.751542,13.55846,34.76522,0.1973628,3.094502,0.1677635,0,8.42419
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,5.542791,5.542791,12,0,3.372,5.542791,27.66273,0,0,0,1.533287,0,0,6.457209,6.134348,26.81782,5.462943,7.667636,0,7.667636,20.83262,53.41687,0.1975312,6.09707,1.22663,12,6.99623
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.737732,0,0,8.8,8.36,19.15018,12.36382,13.09773,0,13.09773,33.25822,85.27732,0.1973053,0,3.790186,12,17.10155
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,5.303794,5.303794,0,0,0,5.303794,84.20319,8.881784E-16,0,0,4.465964,5.582941,5.303794,0,0,6.052449,24.15177,0,1.116977,-1.116977,32.08083,82.25836,0.1973053,5.834173,3.572771,0,28.61774
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,11.99571,11.99571,12,0,3.372,11.99571,51.05574,0,0,0,6.124497,0,0,0.004293813,0.004079123,7.293534,23.0348,6.128576,0,6.128576,37.8949,97.16622,0.1974061,13.19528,4.899598,12,29.15929
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.60011,2.60011,0,0,0,2.60011,355.9568,5.353353,0,0,9.255268,2.736957,2.60011,0,0,1.164958,28.55052,1.164958,0,1.164958,39.00008,100,0.1973519,2.860121,7.404214,0,37.80579
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.985392,2.985392,0,0,0,2.985392,316.6415,6.310471,0,0,9.452989,3.142518,2.985392,0,0,0,29.59898,0,0,0,39.00008,100,0.1973519,3.283931,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.899935,1.899935,0,0,0,1.899935,567.1771,8.776065,0,0,10.776,1.999932,1.899935,0,0,0,29.59898,0,0,0,39.00008,100,0.1973519,2.089929,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973519,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.680172,3.680172,0,0,0,3.680172,158.1237,1.945361,0,0,5.819226,3.873866,3.680172,0,0,0,29.59898,0,0,0,39.00008,100,0.1973519,4.04819,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.342924,2.342924,0,0,0,2.342924,131.4841,0.6143361,0,0,3.080571,2.466235,2.342924,0,0,0,29.59898,0,0,0,39.00008,100,0.1973519,2.577216,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,5.083216,5.083216,0,0,0,5.083216,27.86746,0,0,0,1.416563,5.350753,5.083216,0,0,0,29.59898,0,3.93419,-3.93419,34.85308,89.36668,0.1973519,5.591537,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,10.9539,10.9539,12,0,3.372,10.9539,2.689809,0,0,0,0.2946389,0,0,1.046102,0.9937969,4.371323,25.66479,1.288436,0,1.288436,36.07539,92.50082,0.1973799,12.04929,0.2357111,12,25.95943
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,15.21786,15.21786,12,0,3.372,15.21786,0,0,0,0,0,3.38722,3.217859,0,0,3.082887,26.82438,0,3.38722,-3.38722,32.50495,83.34586,0.1973799,16.73965,0,12,26.82438
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.846464,23.43716,0,0,0,32.50495,83.34586,0.1973799,0,0,0,23.43716
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,20.55518,20.36,12,0,3.372,20.36,0,0,0.1951754,2.250693,0,8.8,8.36,0,0,6.846464,23.43716,0,8.8,-8.8,23.22894,59.56126,0.1973799,22.61069,0,12,23.43716
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.874421,3.874421,12,0,3.372,3.874421,0,0,0,0,0,0,0,8.125579,7.7193,16.62424,14.63716,7.7193,0,7.7193,30.55211,78.33858,0.1975587,4.261863,0,12,14.63716
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.761915,3.761915,12,0,3.372,3.761915,0,0,0,0,0,0,0,8.238085,7.82618,8.904942,21.58453,7.82618,0,7.82618,37.97668,97.37589,0.1977394,4.138107,0,12,21.58453
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.7559012,0.7559012,0,0,0,0.7559012,0,0,1.110223E-16,0,0,0.7956855,0.7559012,0,0,1.078761,28.62809,0,0.7956855,-0.7956855,37.13795,95.22532,0.1977394,0.8314913,0,0,28.62809
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.962856,27.83241,0,0,0,37.13795,95.22532,0.1977394,0,0,0,27.83241
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,6.502896,6.502896,0,0,0,6.502896,0,0,8.881784E-16,0,0,6.845154,6.502896,0,0,1.962856,27.83241,0,6.845154,-6.845154,29.92252,76.72427,0.1977394,7.153185,0,0,27.83241
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.938962,1.938962,0,0,0,1.938962,0,0,0,0,0,2.041013,1.938962,0,0,9.568583,20.98725,0,2.041013,-2.041013,27.77111,71.20782,0.1977394,2.132858,0,0,20.98725
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.842297,1.842297,0,0,0,1.842297,0,0,2.220446E-16,0,0,1.93926,1.842297,0,0,11.83637,18.94624,0,1.93926,-1.93926,25.72695,65.9664,0.1977394,2.026527,0,0,18.94624
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.9964377,0.9964377,0,0,0,0.9964377,0,0,1.110223E-16,0,0,1.048882,0.9964377,0,0,13.99111,17.00698,0,1.048882,-1.048882,24.62133,63.13149,0.1977394,1.096081,0,0,17.00698
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,15.15653,15.9581,0.2098562,0,0.2098562,24.82042,63.64196,0.1977297,0,0.1678849,0,16.16796
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.888196,6.888196,0,0,0,6.888196,19.77188,0,0,0,1.361926,7.250732,6.888196,0,0,14.94668,16.14697,0,5.888806,-5.888806,18.61307,47.72572,0.1977297,7.577015,1.089541,0,17.5089
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,5.498113,5.498113,0,0,0,5.498113,77.66409,0,0,0,4.27006,5.787487,5.498113,0,0,21.48979,10.25816,0,1.517427,-1.517427,17.01356,43.62443,0.1977297,6.047924,3.416048,0,14.52822
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,8.489356,8.489356,12,0,3.372,8.489356,72.44515,0,0,0,6.150127,0,0,3.510643,3.335111,23.17583,8.740736,9.485239,0,9.485239,26.01205,66.69743,0.197883,9.338292,4.920102,12,14.89086
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,13.80994,13.80994,12,0,3.372,13.80994,63.34208,0,0,0,8.747505,1.905205,1.809944,0,0,13.69059,17.27745,6.842301,0,6.842301,32.50322,83.34144,0.1979937,15.19094,6.998004,12,26.02496
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,3.679775,0,0,10.52806,0,0,0,0,6.848285,23.43552,6.848285,0,6.848285,39.00008,100,0.1976771,0,8.422448,0,33.96358
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976771,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976771,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.76672,5.76672,0,0,0,5.76672,150.5897,2.613854,0,0,8.684086,6.070232,5.76672,0,0,0,29.59898,0,0,0,39.00008,100,0.1976771,6.343392,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.834416,6.834416,0,0,0,6.834416,72.09424,0,8.881784E-16,0,4.92722,7.194122,6.834416,0,0,0,29.59898,0,2.266902,-2.266902,36.61055,93.87302,0.1976771,7.517858,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,7.617877,7.617877,7.784463,0,2.305469,7.617877,30.76219,0,0,0,2.343426,0,0,0.1665862,0.1582569,2.51878,27.33208,2.501683,0,2.501683,38.98386,99.95841,0.1977187,8.379664,1.874741,12,29.6755
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,1.668414,0,0,1.685511,0,0,0,0,0.01709701,29.58359,0.01709701,0,0.01709701,39.00008,100,0.1977179,0,1.348409,0,31.2691
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2648479,0.2648479,0,0,0,0.2648479,99.10507,0,0,0,0.2624777,0.2787872,0.2648479,0,0,0,29.59898,0,0.01630955,-0.01630955,38.98289,99.95592,0.1977179,0.2913327,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01812172,29.58267,0,0,0,38.98289,99.95592,0.1977179,0,0,0,29.58267
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01812172,29.58267,0,0,0,38.98289,99.95592,0.1977179,0,0,0,29.58267
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,11.69415,11.69415,11.71322,0,3.299445,11.69415,0,0,0,0,0,0,0,0.0190755,0.01812172,0.01812172,29.58267,0.01812172,0,0.01812172,39.00008,100,0.1977183,12.86356,0,12,29.58267
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,2.079793,2.079793,0,0,0,2.079793,0,0,4.440892E-16,0,0,2.189256,2.079793,0,0,0,29.59898,0,2.189256,-2.189256,36.6924,94.08289,0.1977183,2.287772,0,0,29.59898
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432507,27.40972,0,0,0,36.6924,94.08289,0.1977183,0,0,0,27.40972
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432507,27.40972,0,0,0,36.6924,94.08289,0.1977183,0,0,0,27.40972
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432507,27.40972,0,0,0,36.6924,94.08289,0.1977183,0,0,0,27.40972
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432507,27.40972,0,0,0,36.6924,94.08289,0.1977183,0,0,0,27.40972
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.87331,2.87331,0,0,0,2.87331,0,0,0,0,0,3.024537,2.87331,0,0,2.432507,27.40972,0,3.024537,-3.024537,33.50426,85.90818,0.1977183,3.160641,0,0,27.40972
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.54994,3.54994,0,0,0,3.54994,0,0,4.440892E-16,0,0,3.736778,3.54994,0,0,5.793103,24.38519,0,3.736778,-3.736778,29.56535,75.80843,0.1977183,3.904934,0,0,24.38519
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,3.048642,3.048642,0,0,0,3.048642,0,0,4.440892E-16,0,0,3.209096,3.048642,0,0,9.945079,20.64841,0,3.209096,-3.209096,26.18266,67.1349,0.1977183,3.353506,0,0,20.64841
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.6425405,0.6425405,0,0,0,0.6425405,31.94384,0,0,0,0.2052521,0.6763585,0.6425405,0,0,13.51074,17.43931,0,0.4711063,-0.4711063,25.68607,65.8616,0.1977183,0.7067946,0.1642017,0,17.64456
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,14.03419,16.9682,2.17118,0,2.17118,27.74584,71.14303,0.1976182,0,1.736944,0,19.13939
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,11.86301,18.92227,4.453636,0,4.453636,31.97093,81.97657,0.1974131,0,3.562909,0,23.3759
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,10.66284,10.66284,10.32714,0,2.948765,10.66284,72.8019,1.776357E-15,0,0,7.762754,0.3533774,0.3357085,0,0,7.409377,22.93054,7.409377,0,7.409377,39.00008,100,0.1975331,11.72913,6.210203,12,30.69329
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,6.644711,6.644711,0,0,0,6.644711,121.6527,1.089039,0,0,8.083471,6.994432,6.644711,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,7.309182,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.776525,1.776525,0,0,0,1.776525,556.7048,8.019974,0,0,9.89,1.870026,1.776525,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,1.954177,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,19.97017,19.97017,11.61018,0,3.273374,19.97017,47.67202,0.7201853,0,1.607193,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,21.96719,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.829785,7.829785,3,0,1.095,7.829785,105.3428,3.164132,0,0,8.248117,5.083985,4.829785,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,8.612764,6.598494,12,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.894453,3.894453,0,0,0,3.894453,131.6495,1.027602,0,0,5.127026,4.099424,3.894453,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,4.283898,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.893555,7.893555,5.12423,0,1.63243,7.893555,36.92986,0,0,0,2.915079,2.915079,2.769325,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,8.682911,2.332063,12,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,8.248898,8.248898,8.063539,0,2.376075,8.248898,2.365353,0,1.776357E-15,0,0.1951156,0.1951156,0.1853598,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,9.073788,0.1560925,12,29.79409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,11.37513,11.37513,11.37513,0,3.213908,11.37513,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975331,12.51264,0,12,29.59898
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,21.9443,20.36,12,0,3.372,20.36,0,0,1.584296,3.778726,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1975331,24.13873,0,12,29.59898
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.775809,3.775809,12,0,3.372,3.775809,0,0,0,0,0,0,0,8.224192,7.812982,9.777778,20.79898,7.812982,0,7.812982,37.13611,95.2206,0.1977116,4.153389,0,12,20.79898
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.404318,1.404318,0,0,0,1.404318,0,0,2.220446E-16,0,0,1.478229,1.404318,0,0,1.964796,27.83066,0,1.478229,-1.478229,35.57792,91.22525,0.1977116,1.544749,0,0,27.83066
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,6.035034,6.035034,0,0,0,6.035034,0,0,8.881784E-16,0,0,6.352668,6.035034,0,0,3.607273,26.35243,0,6.352668,-6.352668,28.88162,74.05528,0.1977116,6.638538,0,0,26.35243
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.521673,2.521673,0,0,0,2.521673,0,0,4.440892E-16,0,0,2.654392,2.521673,0,0,10.66579,19.99977,0,2.654392,-2.654392,26.08364,66.881,0.1977116,2.77384,0,0,19.99977
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.746724,2.746724,0,0,0,2.746724,0,0,4.440892E-16,0,0,2.891289,2.746724,0,0,13.61512,17.34537,0,2.891289,-2.891289,23.03596,59.06644,0.1977116,3.021396,0,0,17.34537
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.287212,1.287212,0,0,0,1.287212,0,0,2.220446E-16,0,0,1.35496,1.287212,0,0,16.82766,14.45408,0,1.35496,-1.35496,21.6077,55.40426,0.1977116,1.415933,0,0,14.45408
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.792577,2.792577,0,0,0,2.792577,0,0,4.440892E-16,0,0,2.939555,2.792577,0,0,18.33317,13.09912,0,2.939555,-2.939555,18.50914,47.45924,0.1977116,3.071835,0,0,13.09912
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.593416,1.593416,0,0,0,1.593416,0,0,2.220446E-16,0,0,1.67728,1.593416,0,0,21.59934,10.15957,0,1.67728,-1.67728,16.74113,42.9259,0.1977116,1.752758,0,0,10.15957
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46299,8.482288,0,0,0,16.74113,42.9259,0.1977116,0,0,0,8.482288
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.771347,1.771347,0,0,0,1.771347,10.71052,0,2.220446E-16,0,0.1897205,1.864576,1.771347,0,0,23.46299,8.482288,0,1.674856,-1.674856,14.97568,38.3991,0.1977116,1.948482,0.1517764,0,8.672009
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.8894548,0.8894548,0,0,0,0.8894548,254.3461,0,0,0,2.262294,0.9362683,0.8894548,0,0,25.32394,6.807433,1.326026,0,1.326026,16.23366,41.62468,0.1976507,0.9784003,1.809835,0,9.069727
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,6.493188,6.493188,0,0,0,6.493188,49.61226,0,0,0,3.221417,6.834935,6.493188,0,0,23.99791,8.000856,0,3.613517,-3.613517,12.42468,31.85808,0.1976507,7.142507,2.577134,0,11.22227
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,7.405881,7.405881,11.74761,0,3.308146,7.405881,61.71104,0,0,0,4.570246,0,0,4.341734,4.124647,28.01293,4.387339,8.694893,0,8.694893,20.67338,53.00855,0.1978181,8.146469,3.656197,12,8.957585
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.778655,0,0,8.8,8.36,19.31804,12.21274,17.13865,0,17.13865,36.93253,94.69862,0.197412,0,7.022924,12,20.9914
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,10.02313,10.02313,4.281025,0,1.419099,10.02313,82.04726,0,0,0,8.223701,6.044317,5.742102,0,0,2.179384,27.63753,2.179384,0,2.179384,39.00008,100,0.1973959,11.02544,6.578961,12,35.86123
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,15.57649,15.57649,7.216491,0,2.161772,15.57649,58.0633,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973959,17.13414,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,18.65513,18.65513,10.37195,0,2.960103,18.65513,46.73854,0,0,0.1606395,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1973959,20.52064,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,18.01097,18.01097,12,0,3.372,18.01097,31.1027,8.881784E-16,0,0,5.6019,6.327342,6.010975,0,0,0,29.59898,0,0.7254423,-0.7254423,38.23539,98.03928,0.1973959,19.81207,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,9.013417,9.013417,5.204041,0,1.652623,9.013417,53.43052,0,0,0,4.815916,4.009869,3.809376,0,0,0.806047,28.87354,0.806047,0,0.806047,39.00008,100,0.1974088,9.914759,3.852733,12,33.68945
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,22.22534,20.36,12,0,3.372,20.36,12.51736,0,1.865338,4.087872,2.548535,8.8,8.36,0,0,0,29.59898,0,6.251465,-6.251465,32.41045,83.10356,0.1974088,24.44787,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,6.946072,23.34751,1.60006,0,1.60006,33.92841,86.99574,0.197336,0,1.280048,0,24.94757
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,5.346012,24.78757,0.1807905,0,0.1807905,34.09992,87.43552,0.1973278,0,0.1446324,0,24.96836
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,9.41436,9.41436,12,0,3.372,9.41436,0,0,0,0,0,0,0,2.58564,2.456358,5.165221,24.95028,2.456358,0,2.456358,36.43023,93.41064,0.1973836,10.3558,0,12,24.95028
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,14.11809,14.11809,12,0,3.372,14.11809,0,0,0,0,0,2.229571,2.118093,0,0,2.708864,27.161,0,2.229571,-2.229571,34.08005,87.38457,0.1973836,15.5299,0,12,27.161
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,11.49077,11.49077,12,0,3.372,11.49077,0,0,0,0,0,0,0,0.5092343,0.4837726,5.186165,24.93143,0.4837726,0,0.4837726,34.539,88.56136,0.1973945,12.63984,0,12,24.93143
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.866386,4.866386,0,0,0,4.866386,0,0,0,0,0,5.122511,4.866386,0,0,4.702392,25.36683,0,5.122511,-5.122511,29.1394,74.71625,0.1973945,5.353024,0,0,25.36683
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2591028,0.2591028,0,0,0,0.2591028,0,0,5.551115E-17,0,0,0.2727398,0.2591028,0,0,10.39407,20.24431,0,0.2727398,-0.2727398,28.8519,73.97909,0.1973945,0.2850131,0,0,20.24431
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,2.153054,2.153054,0,0,0,2.153054,0,0,4.440892E-16,0,0,2.266372,2.153054,0,0,10.69712,19.97157,0,2.266372,-2.266372,26.46294,67.85355,0.1973945,2.368359,0,0,19.97157
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,5.270617,5.270617,0,0,0,5.270617,0,0,8.881784E-16,0,0,5.548017,5.270617,0,0,13.21531,17.7052,0,5.548017,-5.548017,20.61481,52.85839,0.1973945,5.797678,0,0,17.7052
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.37977,12.15718,0,0,0,20.61481,52.85839,0.1973945,0,0,0,12.15718
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.460674,1.460674,0,0,0,1.460674,0,0,2.220446E-16,0,0,1.537551,1.460674,0,0,19.37977,12.15718,0,1.537551,-1.537551,18.99409,48.7027,0.1973945,1.606741,0,0,12.15718
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,4.163399,4.163399,0,0,0,4.163399,0,0,8.881784E-16,0,0,4.382525,4.163399,0,0,21.08816,10.61963,0,4.382525,-4.382525,14.37451,36.85763,0.1973945,4.579738,0,0,10.61963
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.411987,1.411987,0,0,0,1.411987,0,0,0,0,0,1.486302,1.411987,0,0,25.95763,6.237108,0,1.486302,-1.486302,12.80781,32.84046,0.1973945,1.553186,0,0,6.237108
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,27.60908,4.750806,0.1318822,0,0.1318822,12.93292,33.16127,0.1973886,0,0.1055057,0,4.882688
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,9.831113,9.831113,12,0,3.372,9.831113,22.37666,0,0,0,2.199875,0,0,2.168887,2.060443,27.4772,4.8695,4.260318,0,4.260318,16.97461,43.52456,0.1974705,10.81422,1.7599,12,7.069375
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,12.91263,12.91263,12,0,3.372,12.91263,19.46355,0,0,0,2.513256,0.960659,0.912626,0,0,23.21688,8.703786,1.552597,0,1.552597,18.44753,47.30127,0.1974954,14.20389,2.010605,12,11.21704
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,12.70522,12.70522,12,0,3.372,12.70522,20.04645,0,0,0,2.546947,0.742341,0.7052239,0,0,21.66428,10.10112,1.804606,0,1.804606,20.15953,51.69101,0.1975242,13.97575,2.037557,12,12.64807
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.789183,0,0,8.8,8.36,19.85968,11.72527,16.14918,0,16.14918,35.47999,90.97416,0.1971671,0,6.231346,12,19.51445
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,5.550987,5.550987,0,0,0,5.550987,137.3148,0,0,0,7.622328,5.843144,5.550987,0,0,3.710495,26.25953,1.779184,0,1.779184,37.16788,95.30206,0.1970867,6.106086,6.097863,0,33.88186
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,14.92429,14.92429,8.218202,0,2.415205,14.92429,60.23971,0,0,0,8.990347,7.059036,6.706084,0,0,1.931311,27.8608,1.931311,0,1.931311,39.00008,100,0.197106,16.41672,7.192278,12,36.85115
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197106,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197106,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.09844991,0.09844991,0,0,0,0.09844991,3865.605,3.702053,0,0,3.805685,0.1036315,0.09844991,0,0,0,29.59898,0,0,0,39.00008,100,0.197106,0.1082949,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197106,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197106,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,5.502058,5.502058,0,0,0,5.502058,2.614815,0,8.881784E-16,0,0.1438686,5.79164,5.502058,0,0,0,29.59898,0,5.647771,-5.647771,33.0468,84.73523,0.197106,6.052264,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.275301,23.95121,0,0,0,33.0468,84.73523,0.197106,0,0,0,23.95121
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.275301,23.95121,0,0,0,33.0468,84.73523,0.197106,0,0,0,23.95121
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.6361283,0.6361283,0,0,0,0.6361283,0,0,0,0,0,0.6696087,0.6361283,0,0,6.275301,23.95121,0,0.6696087,-0.6696087,32.34097,82.92541,0.197106,0.6997411,0,0,23.95121
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.454334,1.454334,0,0,0,1.454334,0,0,2.220446E-16,0,0,1.530878,1.454334,0,0,7.019311,23.2816,0,1.530878,-1.530878,30.72729,78.78776,0.197106,1.599768,0,0,23.2816
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.197106,0,0,0,21.75072
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.197106,0,0,0,21.75072
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.197106,0,0,0,21.75072
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.371171,2.371171,0,0,0,2.371171,0,0,4.440892E-16,0,0,2.495969,2.371171,0,0,8.720287,21.75072,0,2.495969,-2.495969,28.0963,72.04166,0.197106,2.608288,0,0,21.75072
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.806746,1.806746,0,0,0,1.806746,0,0,2.220446E-16,0,0,1.901838,1.806746,0,0,11.49359,19.25475,0,1.901838,-1.901838,26.09159,66.90138,0.197106,1.987421,0,0,19.25475
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.276251,1.276251,0,0,0,1.276251,0,0,2.220446E-16,0,0,1.343422,1.276251,0,0,13.60674,17.35291,0,1.343422,-1.343422,24.6755,63.27039,0.197106,1.403876,0,0,17.35291
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.731781,5.731781,0,0,0,5.731781,0,0,8.881784E-16,0,0,6.033453,5.731781,0,0,15.09943,16.00949,0,6.033453,-6.033453,18.31568,46.9632,0.197106,6.304958,0,0,16.00949
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.468983,4.468983,0,0,0,4.468983,4.545846,0,0,0,0.2031531,4.704193,4.468983,0,0,21.80327,9.976038,0,4.50104,-4.50104,13.57117,34.7978,0.197106,4.915882,0.1625225,0,10.17919
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,14.91719,14.91719,12,0,3.372,14.91719,7.497014,0,1.776357E-15,0,1.118344,3.070726,2.91719,0,0,26.80442,5.474998,0,1.952382,-1.952382,11.51318,29.52091,0.197106,16.40891,0.894675,12,6.593342
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,3.176722,3.176722,11.48263,0,3.241106,3.176722,62.13217,0,0,0,1.973766,0,0,8.305909,7.890614,28.97374,3.522616,9.86438,0,9.86438,20.87135,53.51618,0.1972066,3.494394,1.579013,12,5.496382
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,17.44021,17.44021,12,0,3.372,17.44021,16.38393,0,0,0,2.857391,5.726533,5.440207,0,0,19.10936,12.40056,0,2.869142,-2.869142,17.84701,45.76147,0.1972066,19.18423,2.285913,12,15.25795
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,12.06039,12.06039,12,0,3.372,12.06039,38.82372,0,0,0,4.682292,0.06356694,0.06038859,0,0,22.29729,9.531416,4.618725,0,4.618725,22.22872,56.9966,0.1972801,13.26643,3.745833,12,14.21371
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,17.67857,13.68827,11.76053,0,11.76053,33.38573,85.60428,0.1971232,0,2.720423,12,17.0888
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.7488539,0.7488539,0,0,0,0.7488539,335.0065,0,0,0,2.508709,0.7882673,0.7488539,0,0,5.918038,24.27274,1.720442,0,1.720442,35.01789,89.78928,0.1970461,0.8237392,2.006967,0,26.78145
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,14.75656,14.75656,12,0,3.372,14.75656,12.91378,0,0,0,1.90563,2.901642,2.75656,0,0,4.197596,25.82114,0,0.9960122,-0.9960122,33.968,87.09726,0.1970461,16.23222,1.524504,12,27.72677
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,6.181342,6.181342,0,0,0,6.181342,71.71475,0,8.881784E-16,0,4.432934,6.506676,6.181342,0,0,5.304276,24.82513,0,2.073742,-2.073742,31.78208,81.49236,0.1970461,6.799476,3.546347,0,29.25806
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,3.181428,3.181428,0,0,0,3.181428,77.25378,0,4.440892E-16,0,2.457773,3.348872,3.181428,0,0,7.608434,22.75139,0,0.8910983,-0.8910983,30.84278,79.0839,0.1970461,3.499571,1.966219,0,25.20916
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,8.598543,21.86029,1.927557,0,1.927557,32.67142,83.77272,0.1969598,0,1.542046,0,23.78785
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,16.90685,16.90685,12,0,3.372,16.90685,2.397979,0,0,0,0.4054227,5.165104,4.906849,0,0,6.670986,23.59509,0,4.759682,-4.759682,27.65428,70.90826,0.1969598,18.59753,0.3243381,12,24.00051
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,11.94294,11.94294,12,0,3.372,11.94294,1.728873,0,0,0,0.2064783,0,0,0.0570578,0.05420491,11.95952,18.83541,0.2606832,0,0.2606832,27.90158,71.54238,0.1969643,13.13724,0.1651826,12,19.04189
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,10.53493,10.53493,12,0,3.372,10.53493,0,0,0,0,0,0,0,1.465067,1.391814,11.69884,19.07002,1.391814,0,1.391814,29.22198,74.92799,0.1969956,11.58843,0,12,19.07002
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.351707,3.351707,12,0,3.372,3.351707,0,0,0,0,0,0,0,8.648293,8.215878,10.30702,20.32266,8.215878,0,8.215878,37.01624,94.91325,0.1971799,3.686878,0,12,20.32266
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,3.329758,3.329758,0,0,0,3.329758,0,0,4.440892E-16,0,0,3.505008,3.329758,0,0,2.091146,27.71695,0,3.505008,-3.505008,33.32164,85.43993,0.1971799,3.662734,0,0,27.71695
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.259086,1.259086,0,0,0,1.259086,0,0,2.220446E-16,0,0,1.325353,1.259086,0,0,5.9856,24.21194,0,1.325353,-1.325353,31.92459,81.85777,0.1971799,1.384994,0,0,24.21194
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,5.031972,5.031972,0,0,0,5.031972,0,0,0,0,0,5.296813,5.031972,0,0,7.458215,22.88659,0,5.296813,-5.296813,26.34126,67.54156,0.1971799,5.535169,0,0,22.88659
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.9736258,0.9736258,0,0,0,0.9736258,0,0,1.110223E-16,0,0,1.024869,0.9736258,0,0,13.34356,17.58977,0,1.024869,-1.024869,25.26096,64.77155,0.1971799,1.070988,0,0,17.58977
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.780064,4.780064,0,0,0,4.780064,0,0,8.881784E-16,0,0,5.031646,4.780064,0,0,14.48231,16.5649,0,5.031646,-5.031646,19.95714,51.17204,0.1971799,5.25807,0,0,16.5649
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1210267,0.1210267,0,0,0,0.1210267,0,0,0,0,0,0.1273965,0.1210267,0,0,20.07302,11.53326,0,0.1273965,-0.1273965,19.82285,50.82771,0.1971799,0.1331294,0,0,11.53326
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,1.009046,1.009046,0,0,0,1.009046,0,0,0,0,0,1.062154,1.009046,0,0,20.21457,11.40586,0,1.062154,-1.062154,18.70324,47.95693,0.1971799,1.109951,0,0,11.40586
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.6050532,0.6050532,0,0,0,0.6050532,0,0,1.110223E-16,0,0,0.6368981,0.6050532,0,0,21.39475,10.34371,0,0.6368981,-0.6368981,18.03189,46.23552,0.1971799,0.6655585,0,0,10.34371
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,2.225775,2.225775,0,0,0,2.225775,0,0,4.440892E-16,0,0,2.342921,2.225775,0,0,22.10241,9.706808,0,2.342921,-2.342921,15.56223,39.90308,0.1971799,2.448352,0,0,9.706808
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.723598,5.723598,0,0,0,5.723598,1.504645,0,0,0,0.0861198,6.02484,5.723598,0,0,24.70566,7.363887,0,5.93872,-5.93872,9.302274,23.85194,0.1971799,6.295958,0.06889584,0,7.450007
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,31.30423,1.425167,2.820246,0,2.820246,11.97779,30.71223,0.1970539,0,2.256196,0,4.245413
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,8.894345,8.894345,12,0,3.372,8.894345,56.99223,0,0,0,5.069085,0,0,3.105655,2.950372,28.48399,3.963388,8.019458,0,8.019458,19.58572,50.21969,0.1972001,9.783779,4.055268,12,9.032474
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,10.44274,10.44274,12,0,3.372,10.44274,67.33785,0,0,0,7.031918,0,0,1.557259,1.479396,20.46453,11.1809,8.511313,0,8.511313,27.66026,70.9236,0.197344,11.48701,5.625534,12,18.21282
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.43504,1.43504,3.561857,0,1.23715,1.43504,692.1577,0,0,0,9.932741,0,0,2.126817,2.020476,11.95322,18.84108,11.95322,0,11.95322,39.00008,100,0.1968484,1.578544,7.946193,12,28.77382
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,9.234435,9.234435,3,0,1.095,9.234435,112.275,3.805395,0,0,10.36796,6.562563,6.234436,0,0,0,29.59898,0,0,0,39.00008,100,0.1968484,10.15788,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,7.615344,7.615344,3,0,1.095,7.615344,132.0563,5.198287,0,0,10.05654,4.858257,4.615344,0,0,0,29.59898,0,0,0,39.00008,100,0.1968484,8.376879,8.045236,12,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.578613,3.578613,0,0,0,3.578613,260.3369,5.549489,0,0,9.31645,3.766961,3.578613,0,0,0,29.59898,0,0,0,39.00008,100,0.1968484,3.936474,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968484,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,9.284355,9.284355,3,0,1.095,9.284355,71.76338,0.04765678,0,0,6.662768,6.615111,6.284355,0,0,0,29.59898,0,0,0,39.00008,100,0.1968484,10.21279,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.576969,1.576969,0,0,0,1.576969,360.3947,4.023344,0,0,5.683311,1.659967,1.576969,0,0,0,29.59898,0,0,0,39.00008,100,0.1968484,1.734665,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,29.90094,20.36,12,0,3.372,20.36,12.943,0,9.540943,12.53104,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1968484,32.89104,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,18.35608,18.35608,12,0,3.372,18.35608,1.473814,0,3.552714E-15,0,0.2705345,6.690614,6.356083,0,0,6.849784,23.43417,0,6.42008,-6.42008,25.73444,65.98563,0.1968484,20.19169,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,11.0628,11.0628,12,0,3.372,11.0628,0,0,0,0,0,0,0,0.9371964,0.8903366,13.98321,17.01409,0.8903366,0,0.8903366,26.57909,68.15138,0.1968682,12.16908,0,12,17.01409
