Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,9.795967,9.795967,12,0,3.372,9.795967,0,0,0,0,0,0,0,2.204032,2.093831,13.09287,17.8154,2.093831,0,2.093831,28.56547,73.24466,0.1969149,10.77556,0,12,17.8154
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.602069,1.602069,10.40207,0,2.967724,1.602069,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.99904,19.69984,8.36,0,8.36,36.49647,93.5805,0.1970125,1.762276,0,12,19.69984
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.582328,1.582328,0,0,0,1.582328,0,0,2.220446E-16,0,0,1.665608,1.582328,0,0,2.639038,27.22384,0,1.665608,-1.665608,34.74076,89.0787,0.1970125,1.74056,0,0,27.22384
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,4.025405,4.025405,0,0,0,4.025405,0,0,0,0,0,4.237268,4.025405,0,0,4.489714,25.55824,0,4.237268,-4.237268,30.27429,77.62623,0.1970125,4.427946,0,0,25.55824
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.974432,2.974432,0,0,0,2.974432,0,0,0,0,0,3.13098,2.974432,0,0,9.19779,21.32097,0,3.13098,-3.13098,26.97395,69.16383,0.1970125,3.271875,0,0,21.32097
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,3.11222,3.11222,0,0,0,3.11222,0,0,4.440892E-16,0,0,3.276021,3.11222,0,0,12.67666,18.18999,0,3.276021,-3.276021,23.52072,60.30941,0.1970125,3.423442,0,0,18.18999
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.172191,1.172191,0,0,0,1.172191,0,0,0,0,0,1.233885,1.172191,0,0,16.31668,14.91397,0,1.233885,-1.233885,22.22009,56.97447,0.1970125,1.28941,0,0,14.91397
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.82634,3.82634,0,0,0,3.82634,0,0,4.440892E-16,0,0,4.027727,3.82634,0,0,17.68766,13.68008,0,4.027727,-4.027727,17.97449,46.08834,0.1970125,4.208974,0,0,13.68008
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.161129,0.161129,0,0,0,0.161129,0,0,2.775558E-17,0,0,0.1696095,0.161129,0,0,22.16292,9.652354,0,0.1696095,-0.1696095,17.79571,45.62992,0.1970125,0.1772419,0,0,9.652354
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.968423,2.968423,0,0,0,2.968423,0,0,4.440892E-16,0,0,3.124656,2.968423,0,0,22.35137,9.482744,0,3.124656,-3.124656,14.50203,37.18462,0.1970125,3.265266,0,0,9.482744
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.819446,5.819446,12,0,3.372,5.819446,4.140211,0,0,0,0.2409373,0,0,6.180554,5.871527,25.82321,6.358088,6.112464,0,6.112464,20.30082,52.05328,0.1971465,6.40139,0.1927499,12,6.599026
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,19.71075,11.85931,10.16472,0,10.16472,29.94392,76.77912,0.197063,0,1.443773,12,13.66402
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.856441,3.856441,9.769416,0,2.807662,3.856441,86.13762,0,0,0,3.321846,0,0,5.912975,5.617326,9.54603,21.00755,8.939172,0,8.939172,38.42436,98.52381,0.1970945,4.242085,2.657477,12,24.3294
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.685653,2.685653,0,0,0,2.685653,161.2088,0.8956485,0,0,4.32951,2.827003,2.685653,0,0,0.606858,29.05281,0.606858,0,0.606858,39.00008,100,0.1970678,2.954219,3.463608,0,33.38232
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,16.53114,16.53114,8.847311,0,2.57437,16.53114,48.92729,0,0,0,8.088237,8.088237,7.683825,0,0,0,29.59898,0,0,0,39.00008,100,0.1970678,18.18425,6.47059,12,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,15.79292,15.79292,9.672124,0,2.783047,15.79292,40.79639,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1970678,17.37221,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,6.349275,6.349275,0,0,0,6.349275,132.2514,1.713558,0,0,8.397006,6.683447,6.349275,0,0,0,29.59898,0,0,0,39.00008,100,0.1970678,6.984202,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.495762,4.495762,0,0,0,4.495762,164.476,2.662066,0,0,7.394448,4.732381,4.495762,0,0,0,29.59898,0,0,0,39.00008,100,0.1970678,4.945339,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,7.474362,7.474362,0,0,0,7.474362,82.00312,0,0,0,6.12921,7.867749,7.474362,0,0,0,29.59898,0,1.738539,-1.738539,37.1675,95.30109,0.1970678,8.221798,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.642035,3.642035,0,0,0,3.642035,134.5053,0,0,0,4.898731,3.833721,3.642035,0,0,1.93171,27.86044,1.06501,0,1.06501,38.17785,97.89174,0.197021,4.006238,3.918985,0,32.75917
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.255937,1.255937,0,0,0,1.255937,113.5221,0,0,0,1.425766,1.322039,1.255937,0,0,0.8667002,28.81895,0.1037271,0,0.1037271,38.27626,98.14406,0.1970164,1.38153,1.140612,0,30.24471
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,9.662015,9.662015,10.03385,0,2.874565,9.662015,3.845605,0,0,0,0.3715629,0,0,0.3718396,0.3532476,0.762973,28.9123,0.7248105,0,0.7248105,38.96387,99.90717,0.19703,10.62822,0.2972503,12,29.28386
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,6.192047,6.192047,0,0,0,6.192047,3.370963,0,0,0,0.2087316,6.517944,6.192047,0,0,0.03816249,29.56463,0,6.309213,-6.309213,32.31338,82.85465,0.19703,6.811252,0.1669853,0,29.77336
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,32.93715,20.36,12,0,3.372,20.36,0,0,12.57715,15.87087,0,8.8,8.36,0,0,7.048398,23.25542,0,8.8,-8.8,23.03736,59.07005,0.19703,36.23087,0,12,23.25542
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.82618,14.45542,8.36,0,8.36,30.96836,79.40588,0.1970263,0,0,12,14.45542
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,13.83667,13.83667,12,0,3.372,13.83667,0,0,0,0,0,1.933334,1.836668,0,0,8.466176,21.97942,0,1.933334,-1.933334,28.93044,74.18048,0.1970263,15.22034,0,12,21.97942
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.291918,2.291918,11.09192,0,3.142255,2.291918,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.61433,20.04609,8.36,0,8.36,36.86143,94.51631,0.1971658,2.52111,0,12,20.04609
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.87226,1.87226,0,0,0,1.87226,0,0,2.220446E-16,0,0,1.9708,1.87226,0,0,2.254326,27.57009,0,1.9708,-1.9708,34.78403,89.18964,0.1971658,2.059486,0,0,27.57009
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.911443,2.911443,0,0,0,2.911443,0,0,4.440892E-16,0,0,3.064676,2.911443,0,0,4.444104,25.59929,0,3.064676,-3.064676,31.55358,80.90645,0.1971658,3.202587,0,0,25.59929
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.487382,1.487382,0,0,0,1.487382,0,0,0,0,0,1.565665,1.487382,0,0,7.8493,22.53461,0,1.565665,-1.565665,29.90322,76.67477,0.1971658,1.63612,0,0,22.53461
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.588928,20.96894,0,0,0,29.90322,76.67477,0.1971658,0,0,0,20.96894
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.523667,1.523667,0,0,0,1.523667,0,0,2.220446E-16,0,0,1.60386,1.523667,0,0,9.588928,20.96894,0,1.60386,-1.60386,28.2126,72.33987,0.1971658,1.676034,0,0,20.96894
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6937668,0.6937668,0,0,0,0.6937668,0,0,0,0,0,0.7302808,0.6937668,0,0,11.37099,19.36508,0,0.7302808,-0.7302808,27.44282,70.36607,0.1971658,0.7631435,0,0,19.36508
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,2.19365,2.19365,0,0,0,2.19365,0,0,4.440892E-16,0,0,2.309106,2.19365,0,0,12.18242,18.6348,0,2.309106,-2.309106,25.00881,64.12503,0.1971658,2.413015,0,0,18.6348
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3931859,0.3931859,0,0,0,0.3931859,17.96734,0,5.551115E-17,0,0.07064506,0.4138799,0.3931859,0,0,14.74809,16.3257,0,0.3432349,-0.3432349,24.64701,63.19733,0.1971658,0.4325045,0.05651604,0,16.39634
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.877226,2.877226,0,0,0,2.877226,105.087,0,0,0,3.023592,3.028659,2.877226,0,0,15.12946,15.98246,0,0.005067869,-0.005067869,24.64167,63.18364,0.1971658,3.164949,2.418873,0,19.00605
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,10.94034,10.94034,12,0,3.372,10.94034,55.58663,0,0,0,6.081369,0,0,1.059655,1.006672,15.13509,15.97739,7.088041,0,7.088041,31.36597,80.42542,0.1972823,12.03438,4.865095,12,22.05876
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,4.160408,4.160408,0,0,0,4.160408,184.0965,0,0,0,7.659168,4.379377,4.160408,0,0,8.047053,22.35663,3.279791,0,3.279791,34.47746,88.40356,0.1971387,4.576449,6.127334,0,30.0158
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,3.030415,3.030415,0,0,0,3.030415,335.4165,2.207341,0,0,10.16451,3.189911,3.030415,0,0,4.767262,25.30844,4.767262,0,4.767262,39.00008,100,0.1969304,3.333457,8.131611,0,35.47296
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969304,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,11.64417,11.64417,3.284166,0,1.166894,11.64417,101.943,3.07041,0,0,11.87041,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969304,12.80858,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969304,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,23.13844,20.36,12,0,3.372,20.36,50.26497,1.433947,2.77844,5.092285,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969304,25.45228,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,7.027083,7.027083,0,0,0,7.027083,119.4122,0.9942684,0,0,8.391198,7.39693,7.027083,0,0,0,29.59898,0,0,0,39.00008,100,0.1969304,7.729792,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.38477,1.38477,0,0,0,1.38477,420.0172,4.358619,0,0,5.816271,1.457652,1.38477,0,0,0,29.59898,0,0,0,39.00008,100,0.1969304,1.523247,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,4.33535,4.33535,0,0,0,4.33535,53.16841,0,0,0,2.305036,4.563526,4.33535,0,0,0,29.59898,0,2.258489,-2.258489,36.61942,93.89577,0.1969304,4.768884,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,14.62682,14.62682,12,0,3.372,14.62682,1.776539,0,1.776357E-15,0,0.2598513,2.765077,2.626823,0,0,2.509433,27.34049,0,2.505225,-2.505225,33.97868,87.12465,0.1969304,16.0895,0.207881,12,27.60034
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,9.180189,9.180189,12,0,3.372,9.180189,0,-4.440892E-16,0,0,0,0,0,2.819811,2.67882,5.293016,24.83526,2.67882,0,2.67882,36.52003,93.64092,0.1969892,10.09821,0,12,24.83526
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,21.69466,20.36,12,0,3.372,20.36,0,0,1.33466,3.504126,0,8.8,8.36,0,0,2.614196,27.2462,0,8.8,-8.8,27.24402,69.85632,0.1969892,23.86413,0,12,27.2462
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,21.67323,20.36,12,0,3.372,20.36,0,0,1.313226,3.480548,0,8.8,8.36,0,0,12.39197,18.4462,0,8.8,-8.8,17.968,46.07172,0.1969892,23.84055,0,12,18.4462
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.845168,3.845168,12,0,3.372,3.845168,0,0,0,0,0,0,0,8.154832,7.74709,22.16975,9.646202,7.74709,0,7.74709,25.31754,64.91664,0.1971586,4.229685,0,12,9.646202
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.969248,2.969248,11.76925,0,3.31362,2.969248,0,0,0,0,0,0,0,8.8,8.36,14.42266,16.61858,8.36,0,8.36,33.24853,85.25248,0.1973389,3.266173,0,12,16.61858
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.732382,1.732382,0,0,0,1.732382,0,0,2.220446E-16,0,0,1.82356,1.732382,0,0,6.062662,24.14258,0,1.82356,-1.82356,31.32633,80.32377,0.1973389,1.90562,0,0,24.14258
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.08884,22.31902,0,0,0,31.32633,80.32377,0.1973389,0,0,0,22.31902
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,2.183748,2.183748,0,0,0,2.183748,0,0,0,0,0,2.298682,2.183748,0,0,8.08884,22.31902,0,2.298682,-2.298682,28.90331,74.11089,0.1973389,2.402123,0,0,22.31902
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.8148541,0.8148541,0,0,0,0.8148541,0,0,1.110223E-16,0,0,0.8577411,0.8148541,0,0,10.64293,20.02034,0,0.8577411,-0.8577411,27.99917,71.79259,0.1973389,0.8963395,0,0,20.02034
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.7362628,0.7362628,0,0,0,0.7362628,0,0,1.110223E-16,0,0,0.7750135,0.7362628,0,0,11.59598,19.1626,0,0.7750135,-0.7750135,27.18223,69.69789,0.1973389,0.8098891,0,0,19.1626
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.950342,1.950342,0,0,0,1.950342,0,0,4.440892E-16,0,0,2.052992,1.950342,0,0,12.4571,18.38759,0,2.052992,-2.052992,25.01819,64.14908,0.1973389,2.145376,0,0,18.38759
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.868119,4.868119,0,0,0,4.868119,5.109794,0,0,0,0.2487509,5.124336,4.868119,0,0,14.7382,16.33459,0,4.875585,-4.875585,19.87887,50.97136,0.1973389,5.354931,0.1990007,0,16.58335
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,20.15552,11.45901,2.145471,0,2.145471,21.91424,56.19026,0.1972455,0,1.716377,0,13.60448
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.854582,6.854582,0,0,0,6.854582,58.29171,0,0,0,3.995653,7.215349,6.854582,0,0,18.01005,13.38993,0,3.219696,-3.219696,18.52039,47.48808,0.1972455,7.54004,3.196522,0,17.38559
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.640197,2.640197,0,0,0,2.640197,262.2055,0,0,0,6.922741,2.779155,2.640197,0,0,21.58749,10.17024,4.143587,0,4.143587,22.45134,57.56742,0.1970654,2.904217,5.538193,0,17.09298
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,17.4439,13.89946,10.0501,0,10.0501,31.9857,82.01446,0.1966298,0,8.040081,0,23.94957
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,18.08446,18.08446,12,0,3.372,18.08446,57.30093,0,0,0,10.36256,6.404693,6.084458,0,0,7.393802,22.94456,3.95787,0,3.95787,35.74047,91.64204,0.1965993,19.8929,8.290051,12,33.30712
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,8.866824,8.866824,3,0,1.095,8.866824,119.2735,0.9642349,0,0,10.57577,6.175604,5.866824,0,0,3.435931,26.50664,3.435931,0,3.435931,39.00008,100,0.196451,9.753507,8.460617,12,37.08241
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196451,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196451,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,7.057801,7.057801,0,0,0,7.057801,116.9069,0.8217898,0,0,8.251054,7.429264,7.057801,0,0,0,29.59898,0,0,0,39.00008,100,0.196451,7.763581,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,2.192926,2.192926,0,0,0,2.192926,257.3285,3.334681,0,0,5.643024,2.308343,2.192926,0,0,0,29.59898,0,0,0,39.00008,100,0.196451,2.412219,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,3.055714,3.055714,0,0,0,3.055714,74.041,0,0,0,2.262481,3.216541,3.055714,0,0,0,29.59898,0,0.9540597,-0.9540597,37.99441,97.42137,0.196451,3.361285,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.869986,4.869986,0,0,0,4.869986,4.537724,0,8.881784E-16,0,0.2209865,5.126301,4.869986,0,0,1.060066,28.64492,0,4.905314,-4.905314,32.82376,84.16331,0.196451,5.356984,0.1767892,0,28.86591
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,4.028969,4.028969,0,0,0,4.028969,0,0,0,0,0,4.24102,4.028969,0,0,6.510415,23.7396,0,4.24102,-4.24102,28.35333,72.7007,0.196451,4.431866,0,0,23.7396
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22266,19.49858,0,0,0,28.35333,72.7007,0.196451,0,0,0,19.49858
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22266,19.49858,0,0,0,28.35333,72.7007,0.196451,0,0,0,19.49858
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.957219,3.957219,0,0,0,3.957219,0,0,4.440892E-16,0,0,4.165494,3.957219,0,0,11.22266,19.49858,0,4.165494,-4.165494,23.96251,61.44221,0.196451,4.352941,0,0,19.49858
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.181051,1.181051,0,0,0,1.181051,0,0,2.220446E-16,0,0,1.243211,1.181051,0,0,15.85099,15.33309,0,1.243211,-1.243211,22.65205,58.08207,0.196451,1.299156,0,0,15.33309
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.999684,3.999684,0,0,0,3.999684,0,0,4.440892E-16,0,0,4.210194,3.999684,0,0,17.23233,14.08988,0,4.210194,-4.210194,18.21412,46.70277,0.196451,4.399652,0,0,14.08988
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.632296,1.632296,0,0,0,1.632296,0,0,0,0,0,1.718206,1.632296,0,0,21.91032,9.879685,0,1.718206,-1.718206,16.40297,42.05882,0.196451,1.795526,0,0,9.879685
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.613993,3.613993,0,0,0,3.613993,0,0,0,0,0,3.804203,3.613993,0,0,23.81944,8.16148,0,3.804203,-3.804203,12.39299,31.77683,0.196451,3.975392,0,0,8.16148
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.832111,3.832111,12,0,3.372,3.832111,0,0,0,0,0,0,0,8.16789,7.759495,28.04634,4.357276,7.759495,0,7.759495,19.75429,50.65193,0.1966202,4.215322,0,12,4.357276
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.312145,2.312145,11.11215,0,3.147373,2.312145,0,0,0,0,0,0,0,8.8,8.36,20.28684,11.34082,8.36,0,8.36,27.68528,70.98776,0.1967595,2.54336,0,12,11.34082
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.728829,1.728829,10.52883,0,2.999794,1.728829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.92684,18.86482,8.36,0,8.36,35.61628,91.3236,0.1968625,1.901711,0,12,18.86482
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.730224,2.730224,0,0,0,2.730224,7.098358,0,4.440892E-16,0,0.193801,2.87392,2.730224,0,0,3.56684,26.38882,0,2.680119,-2.680119,32.79118,84.07979,0.1968625,3.003246,0.1550408,0,26.58262
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,12.88312,12.88312,12,0,3.372,12.88312,13.61951,0,0,0,1.754618,0.9296045,0.8831243,0,0,6.54475,23.7087,0.8250133,0,0.8250133,33.57386,86.08665,0.1968751,14.17144,1.403694,12,25.46332
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,5.233799,5.233799,0,0,0,5.233799,43.62069,0,8.881784E-16,0,2.283019,5.509262,5.233799,0,0,5.719737,24.45122,0,3.226242,-3.226242,30.1731,77.36677,0.1968751,5.757178,1.826415,0,26.73423
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,18.57551,18.57551,12,0,3.372,18.57551,21.49494,0,0,0.07306196,3.992795,6.92159,6.575511,0,0,9.30445,21.22497,0,2.928796,-2.928796,27.08588,69.45084,0.1968751,20.43306,3.194236,12,25.21777
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.775082,6.775082,12,0,3.372,6.775082,94.45184,0,0,0,6.399189,0,0,5.224918,4.963672,12.55867,18.29618,11.36286,0,11.36286,37.86563,97.09118,0.1969389,7.45259,5.119351,12,24.69537
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1706831,0.1706831,0,0,0,0.1706831,4866.753,6.931254,0,0,8.306726,0.1796665,0.1706831,0,0,1.195807,28.52275,1.195807,0,1.195807,39.00008,100,0.1968876,0.1877515,6.645381,0,36.82948
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.364973,3.364973,0,0,0,3.364973,234.1765,4.337897,0,0,7.879974,3.542077,3.364973,0,0,0,29.59898,0,0,0,39.00008,100,0.1968876,3.70147,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,15.4888,15.4888,7.128795,0,2.139585,15.4888,67.63827,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968876,17.03767,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,10.73769,10.73769,3,0,1.095,10.73769,97.73803,2.34987,0,0,10.4948,8.144934,7.737687,0,0,0,29.59898,0,0,0,39.00008,100,0.1968876,11.81146,8.395844,12,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968876,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,10.30305,10.30305,5.94931,0,1.841176,10.30305,44.48084,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1968876,11.33335,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,8.798689,8.798689,6.484293,0,1.976526,8.798689,27.68829,0,0,0,2.436207,2.436207,2.314396,0,0,0,29.59898,0,0,0,39.00008,100,0.1968876,9.678558,1.948965,12,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.780965,6.780965,0,0,0,6.780965,3.40628,0,8.881784E-16,0,0.2309786,7.137858,6.780965,0,0,0,29.59898,0,6.90688,-6.90688,31.71959,81.33212,0.1968876,7.459062,0.1847829,0,29.82996
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,12.16833,12.16833,12,0,3.372,12.16833,0,0,0,0,0,0.1771883,0.1683289,0,0,7.674311,22.6921,0,0.1771883,-0.1771883,31.53281,80.85321,0.1968876,13.38516,0,12,22.6921
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.871187,22.51491,0,0,0,31.53281,80.85321,0.1968876,0,0,0,22.51491
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,18.27574,18.27574,12,0,3.372,18.27574,0,0,0,0,0,6.606047,6.275744,0,0,7.871187,22.51491,0,6.606047,-6.606047,24.56943,62.99841,0.1968876,20.10332,0,12,22.51491
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.431393,3.431393,12,0,3.372,3.431393,0,0,0,0,0,0,0,8.568607,8.140177,15.21124,15.90886,8.140177,0,8.140177,32.29188,82.79952,0.1970628,3.774532,0,12,15.90886
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,3.244709,3.244709,0,0,0,3.244709,0,0,4.440892E-16,0,0,3.415483,3.244709,0,0,7.071062,23.23502,0,3.415483,-3.415483,28.69164,73.56818,0.1970628,3.569179,0,0,23.23502
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86604,19.81954,0,0,0,28.69164,73.56818,0.1970628,0,0,0,19.81954
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.788844,3.788844,0,0,0,3.788844,0,0,4.440892E-16,0,0,3.988257,3.788844,0,0,10.86604,19.81954,0,3.988257,-3.988257,24.48765,62.78873,0.1970628,4.167728,0,0,19.81954
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.423765,2.423765,0,0,0,2.423765,0,0,4.440892E-16,0,0,2.551331,2.423765,0,0,15.29744,15.83128,0,2.551331,-2.551331,21.79831,55.893,0.1970628,2.666141,0,0,15.83128
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.13225,13.27995,0,0,0,21.79831,55.893,0.1970628,0,0,0,13.27995
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.317062,2.317062,0,0,0,2.317062,0,0,4.440892E-16,0,0,2.439013,2.317062,0,0,18.13225,13.27995,0,2.439013,-2.439013,19.22737,49.30085,0.1970628,2.548769,0,0,13.27995
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1962217,0.1962217,0,0,0,0.1962217,0,0,2.775558E-17,0,0,0.2065492,0.1962217,0,0,20.84227,10.84094,0,0.2065492,-0.2065492,19.00965,48.74258,0.1970628,0.2158439,0,0,10.84094
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.833487,2.833487,0,0,0,2.833487,3.756732,0,4.440892E-16,0,0.1064465,2.982617,2.833487,0,0,21.07177,10.63439,0,2.876171,-2.876171,15.9779,40.96888,0.1970628,3.116835,0.08515719,0,10.74084
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,11.90832,11.90832,12,0,3.372,11.90832,24.91424,0,0,0,2.966867,0,0,0.09168337,0.08709919,24.26751,7.758218,3.053966,0,3.053966,18.87514,48.39771,0.1971098,13.09915,2.373493,12,10.72509
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,11.15634,11.15634,12,0,3.372,11.15634,46.10691,0,0,0,5.143844,0,0,0.8436584,0.8014755,21.21354,10.50679,5.94532,0,5.94532,24.51537,62.85979,0.1972051,12.27198,4.115076,12,15.65063
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,7.510356,7.510356,12,0,3.372,7.510356,103.4171,0,0,0,7.766992,0,0,4.489644,4.265162,15.26822,15.85758,12.03215,0,12.03215,35.93007,92.1282,0.1972391,8.261392,6.213593,12,23.62457
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.536222,4.536222,0,0,0,4.536222,219.2181,1.933178,0,0,9.94422,4.77497,4.536222,0,0,3.236071,26.68651,3.236071,0,3.236071,39.00008,100,0.1971011,4.989843,7.955376,0,36.63073
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,15.4296,15.4296,7.069596,0,2.124608,15.4296,76.08216,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971011,16.97256,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,8.431075,8.431075,3,0,1.095,8.431075,144.0747,6.430127,0,0,12.14705,5.716921,5.431076,0,0,0,29.59898,0,0,0,39.00008,100,0.1971011,9.274183,9.717639,12,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,17.04671,17.04671,8.686712,0,2.533738,17.04671,70.94558,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971011,18.75138,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,7.552923,7.552923,0,0,0,7.552923,137.7663,2.454937,0,0,10.40538,7.950446,7.552923,0,0,0,29.59898,0,0,0,39.00008,100,0.1971011,8.308216,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,21.80393,20.36,12,0,3.372,20.36,42.44422,0,1.443933,3.624326,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1971011,23.98433,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,11.20181,11.20181,6.16406,0,1.895507,11.20181,48.91037,0,0,0,5.478846,5.302895,5.03775,0,0,0.1759517,29.44062,0.1759517,0,0.1759517,39.00008,100,0.1971037,12.32199,4.383077,12,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.09541154,0.09541154,0,0,0,0.09541154,2718.233,2.493075,0,0,2.593508,0.1004332,0.09541154,0,0,0,29.59898,0,0,0,39.00008,100,0.1971037,0.1049527,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,18.19769,18.19769,12,0,3.372,18.19769,1.56407,0,0,0,0.2846245,6.523881,6.197688,0,0,0,29.59898,0,6.239257,-6.239257,32.42332,83.13656,0.1971037,20.01746,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,8.610935,8.610935,12,0,3.372,8.610935,0,0,0,0,0,0,0,3.389065,3.219611,6.932508,23.35972,3.219611,0,3.219611,35.47771,90.96832,0.1971725,9.472029,0,12,23.35972
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,14.37197,14.37197,12,0,3.372,14.37197,0,0,0,0,0,2.496814,2.371974,0,0,3.712897,26.25737,0,2.496814,-2.496814,32.84584,84.21994,0.1971725,15.80917,0,12,26.25737
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,3.235025,3.235025,0,0,0,3.235025,0,0,4.440892E-16,0,0,3.405289,3.235025,0,0,6.487135,23.76056,0,3.405289,-3.405289,29.25635,75.01614,0.1971725,3.558527,0,0,23.76056
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,4.197923,4.197923,0,0,0,4.197923,0,0,8.881784E-16,0,0,4.418866,4.197923,0,0,10.27079,20.35527,0,4.418866,-4.418866,24.59846,63.07284,0.1971725,4.617715,0,0,20.35527
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.18064,15.9364,0,0,0,24.59846,63.07284,0.1971725,0,0,0,15.9364
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,5.144806,5.144806,0,0,0,5.144806,0,0,8.881784E-16,0,0,5.415585,5.144806,0,0,15.18064,15.9364,0,5.415585,-5.415585,18.88993,48.43562,0.1971725,5.659286,0,0,15.9364
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.8670934,0.8670934,0,0,0,0.8670934,0,0,1.110223E-16,0,0,0.9127299,0.8670934,0,0,21.19796,10.52082,0,0.9127299,-0.9127299,17.92783,45.9687,0.1971725,0.9538027,0,0,10.52082
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.952376,4.952376,0,0,0,4.952376,0,0,0,0,0,5.213027,4.952376,0,0,22.2121,9.608087,0,5.213027,-5.213027,12.43281,31.87895,0.1971725,5.447613,0,0,9.608087
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,6.023791,6.023791,12,0,3.372,6.023791,0,0,0,0,0,0,0,5.976209,5.677399,28.00435,4.395059,5.677399,0,5.677399,17.81887,45.68932,0.1972934,6.62617,0,12,4.395059
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.683126,1.683126,10.48313,0,2.988231,1.683126,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.32696,9.504718,8.36,0,8.36,25.74986,66.02515,0.1973913,1.851439,0,12,9.504718
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.96696,17.02872,8.36,0,8.36,33.68085,86.36098,0.197387,0,0,12,17.02872
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,5.606956,24.55272,0.1394316,0,0.1394316,33.81313,86.70016,0.1973811,0,0.1115453,0,24.69215
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.764472,5.764472,0,0,0,5.764472,46.86342,0,0,0,2.701428,6.067865,5.764472,0,0,5.467524,24.67821,0,3.366436,-3.366436,30.26459,77.60136,0.1973811,6.340919,2.161143,0,27.37963
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,10.16988,10.16988,12,0,3.372,10.16988,53.78941,0,0,0,5.470321,0,0,1.830116,1.73861,9.208009,21.31177,7.208931,0,7.208931,37.10359,95.13721,0.1974997,11.18687,4.376257,12,26.78209
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,0,0,0,0,5.484282,0,0,7.48336,0,0,0,0,1.999078,27.79981,1.999078,0,1.999078,39.00008,100,0.197415,0,5.986688,0,35.28317
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,17.00838,17.00838,8.648381,0,2.52404,17.00838,58.89063,1.216343,0,0,10.01634,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,18.70922,8.013074,12,39.61532
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,19.05881,19.05881,10.69881,0,3.042799,19.05881,57.88295,2.2318,0,0.6046888,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,20.96469,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.92559,6.92559,0,0,0,6.92559,149.2428,3.04585,0,0,10.33595,7.290095,6.92559,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,7.618149,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,5.330618,5.330618,0,0,0,5.330618,171.1431,3.511806,0,0,9.122982,5.611176,5.330618,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,5.863679,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,13.68533,13.68533,5.838867,0,1.813233,13.68533,60.35246,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,15.05386,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,15.90608,15.90608,10.41656,0,2.97139,15.90608,36.3285,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,17.49669,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3815327,0.3815327,0,0,0,0.3815327,706.4554,2.293745,0,0,2.695358,0.4016134,0.3815327,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,0.419686,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197415,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,4.289956,4.289956,0,0,0,4.289956,0,0,0,0,0,4.515743,4.289956,0,0,0,29.59898,0,4.515743,-4.515743,34.24007,87.79487,0.197415,4.718952,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,22.62605,20.36,12,0,3.372,20.36,0,0,2.266052,4.528657,0,8.8,8.36,0,0,5.017493,25.08323,0,8.8,-8.8,24.96405,64.01026,0.197415,24.88866,0,12,25.08323
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,23.32519,20.36,12,0,3.372,20.36,0,0,2.965191,5.29771,0,8.8,8.36,0,0,14.79527,16.28324,0,8.8,-8.8,15.68804,40.22566,0.197415,25.65771,0,12,16.28324
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,4.208568,4.208568,12,0,3.372,4.208568,0,0,0,0,0,0,0,7.791432,7.40186,24.57305,7.483235,7.40186,0,7.40186,22.71006,58.2308,0.1975712,4.629425,0,12,7.483235
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,4.041545,4.041545,12,0,3.372,4.041545,0,0,0,0,0,0,0,7.958455,7.560532,17.17119,14.14491,7.560532,0,7.560532,29.88261,76.62192,0.1977302,4.4457,0,12,14.14491
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.610656,20.94939,8.36,0,8.36,37.8136,96.95776,0.1977254,0,0,12,20.94939
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250656,28.47339,0,0,0,37.8136,96.95776,0.1977254,0,0,0,28.47339
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250656,28.47339,0,0,0,37.8136,96.95776,0.1977254,0,0,0,28.47339
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.844513,3.844513,0,0,0,3.844513,0,0,0,0,0,4.046856,3.844513,0,0,1.250656,28.47339,0,4.046856,-4.046856,33.54784,86.01994,0.1977254,4.228964,0,0,28.47339
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.373684,3.373684,0,0,0,3.373684,0,0,4.440892E-16,0,0,3.551246,3.373684,0,0,5.747162,24.42653,0,3.551246,-3.551246,29.8045,76.42164,0.1977254,3.711052,0,0,24.42653
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.77663,1.77663,0,0,0,1.77663,0,0,2.220446E-16,0,0,1.870137,1.77663,0,0,9.692991,20.87529,0,1.870137,-1.870137,27.8332,71.36704,0.1977254,1.954293,0,0,20.87529
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.008223236,0.008223236,0,0,0,0.008223236,3031.587,0,0,0,0.2492946,0.008656037,0.008223236,0,0,11.77092,19.00515,0.2406385,0,0.2406385,28.06149,71.9524,0.1977153,0.009045559,0.1994357,0,19.25444
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.858068,4.858068,0,0,0,4.858068,23.13909,0,8.881784E-16,0,1.124113,5.113756,4.858068,0,0,11.53028,19.22172,0,3.989643,-3.989643,23.85604,61.1692,0.1977153,5.343874,0.8992901,0,20.34584
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.964611,4.964611,0,0,0,4.964611,64.68912,0,0,0,3.211563,5.225906,4.964611,0,0,15.96322,15.23208,0,2.014344,-2.014344,21.73273,55.72485,0.1977153,5.461072,2.56925,0,18.44364
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,10.85912,10.85912,12,0,3.372,10.85912,41.056,0,0,0,4.458319,0,0,1.140883,1.083839,18.20138,13.21774,5.542158,0,5.542158,26.99049,69.20624,0.1978039,11.94503,3.566655,12,17.67606
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,6.002378,6.002378,11.85927,0,3.336396,6.002378,108.1916,0,0,0,6.494069,0,0,5.856894,5.56405,12.65922,18.20568,12.05812,0,12.05812,38.42982,98.53781,0.1978263,6.602616,5.195255,12,24.69975
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,1.069072,1.069072,0,0,0,1.069072,483.6881,3.444534,0,0,5.170976,1.125339,1.069072,0,0,0.6011024,29.05799,0.6011024,0,0.6011024,39.00008,100,0.197801,1.17598,4.136781,0,34.22896
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.141369,1.141369,0,0,0,1.141369,370.8238,3.031026,0,0,4.232467,1.201441,1.141369,0,0,0,29.59898,0,0,0,39.00008,100,0.197801,1.255506,3.385974,0,33.83144
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197801,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,13.38852,13.38852,12,0,3.372,13.38852,9.159102,0,0,0,1.226268,1.461596,1.388517,0,0,0,29.59898,0,0.2353284,-0.2353284,38.75202,99.36395,0.197801,14.72737,0.9810143,12,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,4.155892,4.155892,0,0,0,4.155892,77.39271,0,0,0,3.216357,4.374623,4.155892,0,0,0.261476,29.36365,0,1.158266,-1.158266,37.5311,96.2334,0.197801,4.571481,2.573086,0,32.58001
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,3.121066,3.121066,0,0,0,3.121066,46.22237,0,4.440892E-16,0,1.442631,3.285332,3.121066,0,0,1.548438,28.20538,0,1.842702,-1.842702,35.58872,91.25295,0.197801,3.433172,1.154104,0,29.64801
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,8.265759,8.265759,11.3419,0,3.205501,8.265759,4.329187,0,0,0,0.3578402,0,0,3.076142,2.922335,3.595885,26.36268,3.280175,0,3.280175,38.70057,99.23203,0.1978672,9.092336,0.2862722,12,26.72052
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,16.76121,16.76121,12,0,3.372,16.76121,1.2571,0,0,0,0.2107052,5.0118,4.76121,0,0,0.3157093,29.31484,0,4.801095,-4.801095,33.63977,86.25565,0.1978672,18.43733,0.1685642,12,29.52555
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,21.33169,20.36,12,0,3.372,20.36,0,0,0.9716863,3.104855,0,8.8,8.36,0,0,5.650259,24.51374,0,8.8,-8.8,24.36376,62.47105,0.1978672,23.46486,0,12,24.51374
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,23.89154,20.36,12,0,3.372,20.36,0,0,3.531536,5.92069,0,8.8,8.36,0,0,15.42804,15.71374,0,8.8,-8.8,15.08774,38.68644,0.1978672,26.28069,0,12,15.71374
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.20581,6.913744,8.36,0,8.36,23.01873,59.02228,0.1978622,0,0,12,6.913744
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.436067,2.436067,11.23607,0,3.178725,2.436067,0,0,0,0,0,0,0,8.8,8.36,16.84582,14.43775,8.36,0,8.36,30.94973,79.35812,0.1980022,2.679674,0,12,14.43775
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,4.226569,4.226569,12,0,3.372,4.226569,0,0,0,0,0,0,0,7.773431,7.384759,8.485815,21.96174,7.384759,0,7.384759,37.95552,97.32166,0.1981551,4.649226,0,12,21.96174
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.577893,1.577893,0,0,0,1.577893,0,0,2.220446E-16,0,0,1.66094,1.577893,0,0,1.101056,28.60803,0,1.66094,-1.66094,36.20474,92.83248,0.1981551,1.735683,0,0,28.60803
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,6.465084,6.465084,0,0,0,6.465084,0,0,8.881784E-16,0,0,6.805352,6.465084,0,0,2.946545,26.94709,0,6.805352,-6.805352,29.03127,74.439,0.1981551,7.111592,0,0,26.94709
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50805,20.14174,0,0,0,29.03127,74.439,0.1981551,0,0,0,20.14174
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.695381,3.695381,0,0,0,3.695381,0,0,4.440892E-16,0,0,3.889875,3.695381,0,0,10.50805,20.14174,0,3.889875,-3.889875,24.93098,63.92546,0.1981551,4.064919,0,0,20.14174
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.540969,1.540969,0,0,0,1.540969,0,0,0,0,0,1.622072,1.540969,0,0,14.83013,16.25186,0,1.622072,-1.622072,23.22117,59.54133,0.1981551,1.695065,0,0,16.25186
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.705394,3.705394,0,0,0,3.705394,0,0,4.440892E-16,0,0,3.900415,3.705394,0,0,16.63243,14.62979,0,3.900415,-3.900415,19.10977,48.99931,0.1981551,4.075933,0,0,14.62979
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.257472,1.257472,0,0,0,1.257472,18.26423,0,2.220446E-16,0,0.2296675,1.323655,1.257472,0,0,20.96623,10.72937,0,1.093987,-1.093987,17.9566,46.04248,0.1981551,1.383219,0.183734,0,10.95904
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,10.12432,10.12432,12,0,3.372,10.12432,17.89418,0,0,0,1.811664,0,0,1.875681,1.781897,22.18177,9.635386,3.593561,0,3.593561,21.36576,54.78388,0.1982183,11.13675,1.449331,12,11.44705
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,18.58821,12.86959,9.217148,0,9.217148,30.10991,77.20474,0.1981768,0,0.6857181,12,13.72674
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,14.21704,14.21704,12,0,3.372,14.21704,9.981417,0,0,0,1.419062,2.333723,2.217037,0,0,9.371059,21.16502,0,0.914661,-0.914661,29.14577,74.7326,0.1981768,15.63874,1.135249,12,22.58409
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02292731,0.02292731,6.314823,0,1.93365,0.02292731,19234.91,0,0,0,4.410048,0,0,6.291896,5.977301,10.38735,20.25036,10.38735,0,10.38735,39.00008,100,0.1979397,0.02522004,3.528039,12,24.66041
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,2.206913,2.206913,0,0,0,2.206913,147.485,0.9317998,0,0,3.254866,2.323066,2.206913,0,0,0,29.59898,0,0,0,39.00008,100,0.1979397,2.427605,2.603893,0,32.85384
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,4.199586,0,0,4.199586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979397,0,3.359669,0,33.79856
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,9.655619,9.655619,5.622698,0,1.758543,9.655619,43.96589,0,0,0,4.245179,4.245179,4.03292,0,0,0,29.59898,0,0,0,39.00008,100,0.1979397,10.62118,3.396143,12,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,8.320827,8.320827,4.098043,0,1.372805,8.320827,53.42059,0,0,0,4.445035,4.445035,4.222784,0,0,0,29.59898,0,0,0,39.00008,100,0.1979397,9.15291,3.556028,12,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.543459,4.543459,0,0,0,4.543459,72.88165,0,8.881784E-16,0,3.311348,4.782589,4.543459,0,0,0,29.59898,0,1.471241,-1.471241,37.44925,96.02354,0.1979397,4.997806,2.649079,0,32.91033
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,12.54511,12.54511,12,0,3.372,12.54511,3.187627,0,0,0,0.3998913,0.5737997,0.5451097,0,0,1.634712,28.12774,0,0.1739084,-0.1739084,37.26594,95.5535,0.1979397,13.79962,0.3199131,12,28.52763
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,1.827943,27.95383,1.307311,0,1.307311,38.50616,98.73355,0.1978853,0,1.045849,0,29.26114
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,0.520632,29.13041,0.2619173,0,0.2619173,38.75464,99.37067,0.1978744,0,0.2095339,0,29.39233
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1381467,0.1381467,0,0,0,0.1381467,0,0,0,0,0,0.1454175,0.1381467,0,0,0.2587147,29.36613,0,0.1454175,-0.1454175,38.60136,98.97764,0.1978744,0.1519613,0,0,29.36613
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4202897,29.22072,0,0,0,38.60136,98.97764,0.1978744,0,0,0,29.22072
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.656016,2.656016,0,0,0,2.656016,0,0,4.440892E-16,0,0,2.795806,2.656016,0,0,0.4202897,29.22072,0,2.795806,-2.795806,35.65432,91.42114,0.1978744,2.921618,0,0,29.22072
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.529176,4.529176,0,0,0,4.529176,0,0,8.881784E-16,0,0,4.767554,4.529176,0,0,3.526741,26.42491,0,4.767554,-4.767554,30.62887,78.53542,0.1978744,4.982094,0,0,26.42491
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.7242707,0.7242707,0,0,0,0.7242707,0,0,1.110223E-16,0,0,0.7623902,0.7242707,0,0,8.824023,21.65736,0,0.7623902,-0.7623902,29.82524,76.47483,0.1978744,0.7966977,0,0,21.65736
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.671124,20.89497,0,0,0,29.82524,76.47483,0.1978744,0,0,0,20.89497
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.5396938,0.5396938,0,0,0,0.5396938,0,0,1.110223E-16,0,0,0.5680988,0.5396938,0,0,9.671124,20.89497,0,0.5680988,-0.5680988,29.22642,74.93938,0.1978744,0.5936632,0,0,20.89497
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,2.211746,2.211746,0,0,0,2.211746,0,0,4.440892E-16,0,0,2.328153,2.211746,0,0,10.30234,20.32687,0,2.328153,-2.328153,26.77233,68.64686,0.1978744,2.43292,0,0,20.32687
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.438421,2.438421,0,0,0,2.438421,0,0,0,0,0,2.566759,2.438421,0,0,12.88918,17.99871,0,2.566759,-2.566759,24.06672,61.70943,0.1978744,2.682264,0,0,17.99871
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5626458,0.5626458,0,0,0,0.5626458,0,0,1.110223E-16,0,0,0.5922587,0.5626458,0,0,15.74114,15.43196,0,0.5922587,-0.5922587,23.44243,60.10867,0.1978744,0.6189103,0,0,15.43196
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.383528,1.383528,0,0,0,1.383528,0,0,0,0,0,1.456345,1.383528,0,0,16.3992,14.8397,0,1.456345,-1.456345,21.90731,56.17247,0.1978744,1.521881,0,0,14.8397
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,2.060959,2.060959,0,0,0,2.060959,4.533258,0,4.440892E-16,0,0.09342861,2.169431,2.060959,0,0,18.01736,13.38335,0,2.076002,-2.076002,19.71901,50.56146,0.1978744,2.267055,0.07474289,0,13.47678
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.7391432,0.7391432,0,0,0,0.7391432,276.5757,0,0,0,2.044291,0.7780455,0.7391432,0,0,20.32403,11.30735,1.266245,0,1.266245,20.92027,53.64162,0.1978217,0.8130575,1.635432,0,13.35164
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,9.771406,9.771406,12,0,3.372,9.771406,30.43044,0,0,0,2.973481,0,0,2.228594,2.117164,19.05779,12.44697,5.090646,0,5.090646,25.74969,66.0247,0.1979086,10.74855,2.378785,12,15.42045
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,14.67246,14.67246,12,0,3.372,14.67246,31.30691,0,0,0,4.593493,2.813111,2.672456,0,0,13.96714,17.02855,1.780382,0,1.780382,27.4387,70.35551,0.1979344,16.1397,3.674794,12,21.62204
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,6.539652,6.539652,12,0,3.372,6.539652,75.05334,0,0,0,4.908227,0,0,5.460348,5.187331,12.18676,18.6309,10.09556,0,10.09556,37.01619,94.91312,0.1980458,7.193617,3.926582,12,23.53912
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.7775874,0.7775874,0,0,0,0.7775874,815.0909,3.42833,0,0,6.338044,0.8185131,0.7775874,0,0,2.091201,27.7169,2.091201,0,2.091201,39.00008,100,0.1979591,0.8553462,5.070436,0,34.05494
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,13.16412,13.16412,4.804125,0,1.551444,13.16412,68.30225,0.1913943,0,0,8.991394,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1979591,14.48054,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,12.12432,12.12432,3.886885,0,1.319382,12.12432,71.51727,0,0,0,8.67098,8.67098,8.237432,0,0,0,29.59898,0,0,0,39.00008,100,0.1979591,13.33675,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.733591,3.733591,0,0,0,3.733591,257.6159,5.68823,0,0,9.618325,3.930095,3.733591,0,0,0,29.59898,0,0,0,39.00008,100,0.1979591,4.10695,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.455187,2.455187,0,0,0,2.455187,286.606,4.452304,0,0,7.036712,2.584407,2.455187,0,0,0,29.59898,0,0,0,39.00008,100,0.1979591,2.700706,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,3.245053,3.245053,0,0,0,3.245053,147.5649,1.372714,0,0,4.788558,3.415845,3.245053,0,0,0,29.59898,0,0,0,39.00008,100,0.1979591,3.569558,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,16.79477,16.79477,12,0,3.372,16.79477,13.38241,0,0,0,2.247545,5.047122,4.794765,0,0,0,29.59898,0,2.799577,-2.799577,36.04906,92.43332,0.1979591,18.47424,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,3.110641,26.7994,0.1879414,0,0.1879414,36.22736,92.89049,0.1979513,0,0.1503531,0,26.98734
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,18.07945,18.07945,12,0,3.372,18.07945,0,0,0,0,0,6.399417,6.079446,0,0,2.922699,26.96855,0,6.399417,-6.399417,29.48178,75.59417,0.1979513,19.88739,0,12,26.96855
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,29.32128,20.36,12,0,3.372,20.36,0,0,8.961275,11.8934,0,8.8,8.36,0,0,10.03316,20.56913,0,8.8,-8.8,20.20577,51.80956,0.1979513,32.2534,0,12,20.56913
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,21.26993,20.36,12,0,3.372,20.36,0,0,0.9099324,3.036926,0,8.8,8.36,0,0,19.81094,11.76913,0,8.8,-8.8,10.92976,28.02496,0.1979513,23.39692,0,12,11.76913
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.97647,3.97647,12,0,3.372,3.97647,0,0,0,0,0,0,0,8.02353,7.622353,29.58872,2.969132,7.622353,0,7.622353,18.16096,46.56646,0.1981074,4.374117,0,12,2.969132
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.96636,9.82925,8.36,0,8.36,26.09195,66.9023,0.1981021,0,0,12,9.82925
