Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.653532,4.653532,12,0,3.372,4.653532,0,0,0,0,0,0,0,7.346468,6.979145,13.60636,17.35325,6.979145,0,6.979145,32.71294,83.87918,0.1982444,5.118885,0,12,17.35325
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.627219,23.63448,0,0,0,32.71294,83.87918,0.1982444,0,0,0,23.63448
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,4.133223,4.133223,0,0,0,4.133223,0,0,8.881784E-16,0,0,4.350761,4.133223,0,0,6.627219,23.63448,0,4.350761,-4.350761,28.12684,72.11996,0.1982444,4.546546,0,0,23.63448
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.574915,5.574915,0,0,0,5.574915,0,0,8.881784E-16,0,0,5.868331,5.574915,0,0,11.4614,19.28372,0,5.868331,-5.868331,21.94108,56.25906,0.1982444,6.132407,0,0,19.28372
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.785826,3.785826,0,0,0,3.785826,0,0,0,0,0,3.98508,3.785826,0,0,17.98177,13.41539,0,3.98508,-3.98508,17.74043,45.4882,0.1982444,4.164409,0,0,13.41539
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,1.02675,1.02675,0,0,0,1.02675,0,0,0,0,0,1.08079,1.02675,0,0,22.40963,9.430307,0,1.08079,-1.08079,16.60118,42.56704,0.1982444,1.129426,0,0,9.430307
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,5.455577,5.455577,0,0,0,5.455577,4.77037,0,0,0,0.2602512,5.742713,5.455577,0,0,23.61051,8.349518,0,5.482462,-5.482462,10.82216,27.74907,0.1982444,6.001135,0.208201,0,8.609769
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,23.17097,16.79712,12,0,3.372,16.79712,12.99357,0,6.373852,10.34968,2.182545,5.049601,4.797121,0,0,29.70214,2.867056,0,2.867056,-2.867056,7.800015,20,0.1982444,25.48807,1.746036,12,5.049601
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,11.74637,11.74637,12,0,3.372,11.74637,45.10686,0,0,0,5.29842,0,0,0.2536265,0.2409452,32.88775,8.426001E-16,5.539365,0,5.539365,13.05512,33.4746,0.1983252,12.92101,4.238736,12,5.29842
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,4.297944,4.297944,12,0,3.372,4.297944,121.8805,-8.881784E-16,0,0,5.238358,0,0,7.702056,7.316953,27.34839,4.985429,12.55531,0,12.55531,24.96613,64.01559,0.1983335,4.727739,4.190686,12,10.22379
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.760079,6.760079,12,0,3.372,6.760079,78.23907,0,0,0,5.289023,0,0,5.239921,4.977925,14.79308,16.28521,10.26695,0,10.26695,34.70621,88.99011,0.1984358,7.436087,4.231218,12,21.57423
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.94995,5.94995,0,0,0,5.94995,114.2311,0,0,0,6.796695,6.263106,5.94995,0,0,4.52613,25.52546,0.5335888,0,0.5335888,35.21242,90.28808,0.1984138,6.544946,5.437356,0,32.32215
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,4.09301,4.09301,0,0,0,4.09301,250.6554,1.958379,0,0,10.25935,4.308432,4.09301,0,0,3.992541,26.00569,3.992541,0,3.992541,39.00008,100,0.1982498,4.502312,8.207481,0,36.26505
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,10.65285,10.65285,3,0,1.095,10.65285,87.37521,1.252318,0,0,9.307949,8.055631,7.652849,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,11.71813,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.832252,5.832252,0,0,0,5.832252,105.5666,0.0176954,0,0,6.156908,6.139212,5.832252,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,6.415477,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,13.74207,13.74207,10.2711,0,2.93459,13.74207,26.58729,8.881784E-16,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,15.11627,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,13.23477,13.23477,11.39996,0,3.220191,13.23477,14.59321,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,14.55825,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.997136,8.997136,8.762754,0,2.552977,8.997136,2.742188,0,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,9.896851,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,11.21273,11.21273,11.21273,0,3.17282,11.21273,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982498,12.334,0,12,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,29.41173,20.36,12,0,3.372,20.36,0,0,9.05173,11.9929,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1982498,32.3529,0,12,29.59898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,14.27253,14.27253,12,0,3.372,14.27253,0,0,0,0,0,2.39214,2.272533,0,0,9.777778,20.79898,0,2.39214,-2.39214,27.20253,69.74993,0.1982498,15.69979,0,12,20.79898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.216595,1.216595,10.01659,0,2.870198,1.216595,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.43571,18.40684,8.36,0,8.36,35.13352,90.08577,0.1983149,1.338254,0,12,18.40684
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.711297,3.711297,0,0,0,3.711297,0,0,4.440892E-16,0,0,3.906629,3.711297,0,0,4.075711,25.93084,0,3.906629,-3.906629,31.01557,79.52695,0.1983149,4.082427,0,0,25.93084
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.910387,1.910387,0,0,0,1.910387,0,0,2.220446E-16,0,0,2.010934,1.910387,0,0,8.416409,22.02421,0,2.010934,-2.010934,28.89586,74.0918,0.1983149,2.101426,0,0,22.02421
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4568384,0.4568384,0,0,0,0.4568384,0,0,5.551115E-17,0,0,0.4808825,0.4568384,0,0,10.65078,20.01328,0,0.4808825,-0.4808825,28.38897,72.79208,0.1983149,0.5025222,0,0,20.01328
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.763626,3.763626,0,0,0,3.763626,0,0,4.440892E-16,0,0,3.961711,3.763626,0,0,11.18509,19.53239,0,3.961711,-3.961711,24.21296,62.08438,0.1983149,4.139988,0,0,19.53239
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.65415,2.65415,0,0,0,2.65415,0,0,4.440892E-16,0,0,2.793842,2.65415,0,0,15.587,15.57068,0,2.793842,-2.793842,21.26799,54.53319,0.1983149,2.919565,0,0,15.57068
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,2.046049,2.046049,0,0,0,2.046049,0,0,4.440892E-16,0,0,2.153736,2.046049,0,0,18.69127,12.77684,0,2.153736,-2.153736,18.99775,48.71208,0.1983149,2.250654,0,0,12.77684
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.913999,3.913999,0,0,0,3.913999,0,0,8.881784E-16,0,0,4.119999,3.913999,0,0,21.0843,10.6231,0,4.119999,-4.119999,14.65489,37.57656,0.1983149,4.305399,0,0,10.6231
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.389602,2.389602,0,0,0,2.389602,11.40284,0,0,0,0.2724824,2.515371,2.389602,0,0,25.66208,6.503105,0,2.242888,-2.242888,12.29068,31.5145,0.1983149,2.628562,0.2179859,0,6.775587
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,7.433955,7.433955,12,0,3.372,7.433955,32.29079,-8.881784E-16,0,0,2.400483,0,0,4.566045,4.337743,28.15418,4.260216,6.738226,0,6.738226,18.68312,47.90534,0.1984364,8.177351,1.920387,12,6.660699
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,10.34339,10.34339,12,0,3.372,10.34339,41.42842,0,0,0,4.285102,0,0,1.656612,1.573781,21.41595,10.32462,5.858883,0,5.858883,24.24134,62.15717,0.1985286,11.37773,3.428082,12,14.60972
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,8.380055,8.380055,12,0,3.372,8.380055,60.64537,0,0,0,5.082116,0,0,3.619944,3.438947,15.55707,15.59762,8.521063,0,8.521063,32.32513,82.8848,0.1986692,9.218061,4.065693,12,20.67973
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,5.508154,5.508154,0,0,0,5.508154,111.4894,0,0,0,6.141007,5.798057,5.508154,0,0,7.036007,23.26657,0.3429507,0,0.3429507,32.65049,83.71903,0.1986552,6.058969,4.912806,0,29.40758
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,11.50538,11.50538,11.84852,0,3.333675,11.50538,55.03386,0,0,0,6.331852,0,0,0.3431439,0.3259867,6.693057,23.57523,6.657839,0,6.657839,38.96667,99.91433,0.1987507,12.65591,5.065482,12,29.90708
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,10.21415,10.21415,3.813487,0,1.300812,10.21415,66.30759,0,0,0,6.772756,6.737538,6.400661,0,0,0.03521739,29.56728,0.03521739,0,0.03521739,39.00008,100,0.1987512,11.23556,5.418204,12,36.34004
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,11.38359,11.38359,3.250458,0,1.158366,11.38359,75.20641,0,0,0,8.561188,8.561188,8.133128,0,0,0,29.59898,0,0,0,39.00008,100,0.1987512,12.52194,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.368299,2.368299,0,0,0,2.368299,219.9667,2.716523,0,0,5.209469,2.492946,2.368299,0,0,0,29.59898,0,0,0,39.00008,100,0.1987512,2.605129,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,4.232723,4.232723,0,0,0,4.232723,77.0355,0,0,0,3.260699,4.455498,4.232723,0,0,0,29.59898,0,1.194799,-1.194799,37.74065,96.77071,0.1987512,4.655995,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.9933764,0.9933764,0,0,0,0.9933764,301.5868,0.6226786,0,0,2.995892,1.045659,0.9933764,0,0,1.327554,28.40418,1.327554,0,1.327554,39.00008,100,0.198697,1.092714,2.396714,0,31.40007
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,8.608394,8.608394,6.900738,0,2.081887,8.608394,20.88116,2.220446E-16,0,0,1.797533,1.797533,1.707656,0,0,0,29.59898,0,0,0,39.00008,100,0.198697,9.469234,1.438026,12,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0.1332555,0,0,0.1332555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198697,0,0.1066044,0,29.73223
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,14.6034,14.6034,12,0,3.372,14.6034,0,0,0,0,0,2.740426,2.603404,0,0,0,29.59898,0,2.740426,-2.740426,36.11142,92.59319,0.198697,16.06375,0,12,29.59898
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,11.18196,11.18196,12,0,3.372,11.18196,0,0,0,0,0,0,0,0.8180424,0.7771403,3.044917,26.85855,0.7771403,0,0.7771403,36.84867,94.4836,0.1987125,12.30015,0,12,26.85855
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.8014427,0.8014427,0,0,0,0.8014427,0,0,1.110223E-16,0,0,0.8436239,0.8014427,0,0,2.267777,27.55798,0,0.8436239,-0.8436239,35.95942,92.20345,0.1987125,0.881587,0,0,27.55798
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.935683,6.935683,0,0,0,6.935683,0,0,8.881784E-16,0,0,7.300719,6.935683,0,0,3.205137,26.71436,0,7.300719,-7.300719,28.26378,72.4711,0.1987125,7.629251,0,0,26.71436
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.767638,1.767638,0,0,0,1.767638,0,0,2.220446E-16,0,0,1.860672,1.767638,0,0,11.31705,19.41364,0,1.860672,-1.860672,26.30246,67.44208,0.1987125,1.944402,0,0,19.41364
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.796383,1.796383,0,0,0,1.796383,0,0,2.220446E-16,0,0,1.89093,1.796383,0,0,13.38446,17.55296,0,1.89093,-1.89093,24.30925,62.33128,0.1987125,1.976022,0,0,17.55296
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.238096,1.238096,0,0,0,1.238096,0,0,2.220446E-16,0,0,1.303259,1.238096,0,0,15.48549,15.66203,0,1.303259,-1.303259,22.93549,58.80884,0.1987125,1.361905,0,0,15.66203
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.9190486,0.9190486,0,0,0,0.9190486,0,0,1.110223E-16,0,0,0.9674196,0.9190486,0,0,16.93356,14.35878,0,0.9674196,-0.9674196,21.91574,56.1941,0.1987125,1.010953,0,0,14.35878
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.00847,13.39136,0,0,0,21.91574,56.1941,0.1987125,0,0,0,13.39136
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.431622,3.431622,0,0,0,3.431622,0,0,4.440892E-16,0,0,3.612234,3.431622,0,0,18.00847,13.39136,0,3.612234,-3.612234,18.10812,46.43097,0.1987125,3.774784,0,0,13.39136
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,3.134206,3.134206,0,0,0,3.134206,0,0,0,0,0,3.299164,3.134206,0,0,22.02206,9.779122,0,3.299164,-3.299164,14.63049,37.514,0.1987125,3.447626,0,0,9.779122
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,25.6878,6.479959,0.08004797,0,0.08004797,14.70643,37.70872,0.1987092,0,0.06403837,0,6.560006
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,14.56079,14.56079,12,0,3.372,14.56079,18.84775,0,0,0,2.744382,2.695573,2.560794,0,0,25.60775,6.552001,0.04880862,0,0.04880862,14.75274,37.82745,0.1987099,16.01687,2.195505,12,9.296383
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,20.48075,20.36,12,0,3.372,20.36,26.90051,0,0.1207538,3.222077,5.476943,8.8,8.36,0,0,25.55894,6.595929,0,3.323056,-3.323056,11.24993,28.84591,0.1987099,22.52883,4.381555,12,12.07287
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,15.04249,15.04249,12,0,3.372,15.04249,53.99262,0,0,0,8.121833,3.202618,3.042487,0,0,29.25123,3.272873,4.919215,0,4.919215,15.9167,40.81198,0.1987789,16.54674,6.497467,12,11.39471
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.457013,0,0,8.8,8.36,24.33201,7.700167,15.81701,0,15.81701,30.92204,79.28712,0.1984693,0,5.96561,12,15.15718
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,6.227742,6.227742,4.965174,0,1.592189,6.227742,158.0672,0,0,0,9.844019,1.329019,1.262568,0,0,8.515,21.93548,8.515,0,8.515,39.00008,100,0.1982371,6.850516,7.875216,12,31.7795
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,8.716322,8.716322,3,0,1.095,8.716322,131.2816,5.425747,0,0,11.44293,6.017181,5.716322,0,0,0,29.59898,0,0,0,39.00008,100,0.1982371,9.587955,9.154343,12,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,4.024135,4.024135,0,0,0,4.024135,204.4558,3.991647,0,0,8.227579,4.235932,4.024135,0,0,0,29.59898,0,0,0,39.00008,100,0.1982371,4.426549,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982371,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,10.38379,10.38379,3.544412,0,1.232736,10.38379,69.33254,0,0,0,7.199347,7.199347,6.83938,0,0,0,29.59898,0,0,0,39.00008,100,0.1982371,11.42217,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,19.81758,19.81758,12,0,3.372,19.81758,22.79502,0,0,1.439335,4.517422,8.229029,7.817577,0,0,0,29.59898,0,3.711607,-3.711607,35.0877,89.96828,0.1982371,21.79934,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.976871,1.976871,0,0,0,1.976871,103.9613,0,2.220446E-16,0,2.055182,2.080917,1.976871,0,0,4.124008,25.88737,0,0.02573563,-0.02573563,35.06057,89.89873,0.1982371,2.174558,1.644145,0,27.94255
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,20.89644,20.36,12,0,3.372,20.36,1.424674,0,0.53644,2.626084,0.2900636,8.8,8.36,0,0,4.152603,25.86164,0,8.509936,-8.509936,26.09031,66.8981,0.1982371,22.98608,0.2320509,12,26.1517
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,11.96786,11.96786,12,0,3.372,11.96786,0,0,0,0,0,0,0,0.03214033,0.03053331,13.60809,17.3517,0.03053331,0,0.03053331,26.11928,66.97237,0.1982377,13.16465,0,12,17.3517
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,15.71249,15.71249,12,0,3.372,15.71249,0,0,0,0,0,3.907879,3.712485,0,0,13.57755,17.37918,0,3.907879,-3.907879,22.00001,56.41018,0.1982377,17.28373,0,12,17.37918
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.5124397,0.5124397,9.31244,0,2.692047,0.5124397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.91964,13.4713,8.36,0,8.36,29.93101,76.74601,0.1982616,0.5636837,0,12,13.4713
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.788054,4.788054,12,0,3.372,4.788054,0,0,0,0,0,0,0,7.211946,6.851349,9.559643,20.9953,6.851349,0,6.851349,36.43076,93.41203,0.1983978,5.26686,0,12,20.9953
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.406376,3.406376,0,0,0,3.406376,0,0,4.440892E-16,0,0,3.585659,3.406376,0,0,2.708294,27.16151,0,3.585659,-3.585659,32.65115,83.72073,0.1983978,3.747014,0,0,27.16151
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.650457,5.650457,0,0,0,5.650457,0,0,8.881784E-16,0,0,5.94785,5.650457,0,0,6.69236,23.57585,0,5.94785,-5.94785,26.38156,67.6449,0.1983978,6.215503,0,0,23.57585
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.974011,3.974011,0,0,0,3.974011,0,0,8.881784E-16,0,0,4.183169,3.974011,0,0,13.30108,17.628,0,4.183169,-4.183169,21.97212,56.33865,0.1983978,4.371412,0,0,17.628
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.51044,2.51044,0,0,0,2.51044,0,0,0,0,0,2.642568,2.51044,0,0,17.94905,13.44483,0,2.642568,-2.642568,19.18661,49.19632,0.1983978,2.761484,0,0,13.44483
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.6639784,0.6639784,0,0,0,0.6639784,0,0,1.110223E-16,0,0,0.6989246,0.6639784,0,0,20.88523,10.80227,0,0.6989246,-0.6989246,18.44987,47.30727,0.1983978,0.7303762,0,0,10.80227
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5722015,0.5722015,0,0,0,0.5722015,0,0,0,0,0,0.6023174,0.5722015,0,0,21.66182,10.10334,0,0.6023174,-0.6023174,17.81498,45.67933,0.1983978,0.6294217,0,0,10.10334
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.605016,3.605016,0,0,0,3.605016,0,0,4.440892E-16,0,0,3.794754,3.605016,0,0,22.33106,9.501025,0,3.794754,-3.794754,13.81495,35.42289,0.1983978,3.965518,0,0,9.501025
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03952286,0.03952286,0,0,0,0.03952286,354.1497,0,0,0,0.1399701,0.04160301,0.03952286,0,0,26.54745,5.706271,0.0983671,0,0.0983671,13.90827,35.66217,0.1983938,0.04347515,0.1119761,0,5.846241
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,26.44909,5.794801,1.586841,0,1.586841,15.41368,39.52218,0.1983297,0,1.269472,0,7.381642
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.969904,7.969904,12,0,3.372,7.969904,28.88433,0,0,0,2.302054,0,0,4.030096,3.828591,24.86225,7.222958,6.130645,0,6.130645,21.22972,54.43508,0.1984378,8.766894,1.841643,12,9.525012
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,8.176883,8.176883,12,0,3.372,8.176883,31.5806,0,0,0,2.582309,0,0,3.823117,3.631961,18.7316,12.74054,6.21427,0,6.21427,27.1251,69.55139,0.1985456,8.994571,2.065847,12,15.32285
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.920709,0,0,8.8,8.36,12.51733,18.33338,10.28071,0,10.28071,36.87823,94.55938,0.1984624,0,1.536567,12,20.25409
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,10.51616,10.51616,10.26651,0,2.933426,10.51616,23.76734,0,0,0,2.499411,0.2627898,0.2496504,0,0,2.236621,27.58602,2.236621,0,2.236621,39.00008,100,0.1984935,11.56777,1.999529,12,30.08543
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.9087934,0.9087934,0,0,0,0.9087934,100.1003,0,1.110223E-16,0,0.9097052,0.9566247,0.9087934,0,0,0,29.59898,0,0.04691954,-0.04691954,38.95062,99.87318,0.1984935,0.9996728,0.7277641,0,30.50868
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.8293099,0.8293099,0,0,0,0.8293099,122.646,0.09202438,0,0,1.017115,0.8729578,0.8293099,0,0,0.05213282,29.55206,0.05213282,0,0.05213282,39.00008,100,0.1984914,0.9122409,0.813692,0,30.56917
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,8.005314,8.005314,6.857281,0,2.070892,8.005314,15.09567,0,0,0,1.208456,1.208456,1.148033,0,0,0,29.59898,0,0,0,39.00008,100,0.1984914,8.805845,0.9667647,12,30.80743
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,13.31541,13.31541,11.35817,0,3.209618,13.31541,15.47267,4.440892E-16,0,0,2.06025,2.06025,1.957237,0,0,0,29.59898,0,0,0,39.00008,100,0.1984914,14.64695,1.6482,12,31.65923
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,1.043244,0,0,1.043244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984914,0,0.834595,0,30.64222
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,17.62352,17.62352,12,0,3.372,17.62352,9.775278,8.881784E-16,0,0,1.722748,5.919497,5.623522,0,0,0,29.59898,0,4.196748,-4.196748,34.57632,88.65704,0.1984914,19.38587,1.378199,12,31.32173
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,20.59705,20.36,12,0,3.372,20.36,1.306218,0,0.2370531,2.296758,0.2659461,8.8,8.36,0,0,4.663054,25.40223,0,8.534054,-8.534054,25.58063,65.59124,0.1984914,22.65676,0.2127569,12,25.66818
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,9.399961,9.399961,12,0,3.372,9.399961,0,0,0,0,0,0,0,2.60004,2.470038,14.14534,16.86818,2.470038,0,2.470038,27.92392,71.59965,0.1985401,10.33996,0,12,16.86818
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,13.95775,13.95775,12,0,3.372,13.95775,0,0,0,0,0,2.06079,1.957751,0,0,11.6753,19.09121,0,2.06079,-2.06079,25.75165,66.02975,0.1985401,15.35353,0,12,19.09121
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,11.05347,11.05347,12,0,3.372,11.05347,0,0,0,0,0,0,0,0.9465273,0.8992009,13.96507,17.03042,0.8992009,0,0.8992009,26.60471,68.21707,0.1985578,12.15882,0,12,17.03042
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,1.039666,1.039666,9.839666,0,2.825435,1.039666,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.06586,17.8397,8.36,0,8.36,34.5357,88.55291,0.1986108,1.143633,0,12,17.8397
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.55477,3.55477,0,0,0,3.55477,0,0,4.440892E-16,0,0,3.741863,3.55477,0,0,4.705864,25.3637,0,3.741863,-3.741863,30.59143,78.43941,0.1986108,3.910247,0,0,25.3637
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.35504,2.35504,0,0,0,2.35504,0,0,0,0,0,2.47899,2.35504,0,0,8.86349,21.62184,0,2.47899,-2.47899,27.97835,71.73921,0.1986108,2.590544,0,0,21.62184
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.502636,3.502636,0,0,0,3.502636,0,0,4.440892E-16,0,0,3.686986,3.502636,0,0,11.61792,19.14285,0,3.686986,-3.686986,24.09192,61.77404,0.1986108,3.8529,0,0,19.14285
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.882313,1.882313,0,0,0,1.882313,0,0,0,0,0,1.981382,1.882313,0,0,15.71457,15.45586,0,1.981382,-1.981382,22.00336,56.41877,0.1986108,2.070544,0,0,15.45586
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.406464,1.406464,0,0,0,1.406464,0,0,2.220446E-16,0,0,1.480489,1.406464,0,0,17.91611,13.47448,0,1.480489,-1.480489,20.44279,52.41731,0.1986108,1.547111,0,0,13.47448
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.921619,3.921619,0,0,0,3.921619,0,0,4.440892E-16,0,0,4.12802,3.921619,0,0,19.5611,11.99399,0,4.12802,-4.12802,16.09148,41.26012,0.1986108,4.313781,0,0,11.99399
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.756287,1.756287,0,0,0,1.756287,0,0,2.220446E-16,0,0,1.848723,1.756287,0,0,24.14779,7.865971,0,1.848723,-1.848723,14.14275,36.26339,0.1986108,1.931916,0,0,7.865971
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.940125,4.940125,0,0,0,4.940125,0.8350734,0,8.881784E-16,0,0.04125366,5.200131,4.940125,0,0,26.20192,6.017248,0,5.158877,-5.158877,8.704818,22.32,0.1986108,5.434137,0.03300293,0,6.058501
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,18.09724,15.11628,12,0,3.372,15.11628,16.02197,0,2.980961,6.631349,2.421926,3.280296,3.116281,0,0,31.93401,0.8583703,0,0.8583703,-0.8583703,7.800015,20,0.1986108,19.90697,1.93754,12,3.280296
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,5.37666,5.37666,12,0,3.372,5.37666,94.77597,0,0,0,5.095782,0,0,6.62334,6.292173,32.88775,0,11.38795,0,11.38795,18.60358,47.70139,0.1986649,5.914326,4.076625,12,5.095782
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.520214,3.520214,11.84363,0,3.332438,3.520214,209.298,0,0,0,7.367735,0,0,8.323417,7.907246,21.4998,10.24916,15.27498,0,15.27498,33.0947,84.85803,0.1985547,3.872235,5.894188,12,17.61689
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,16.02429,16.02429,12,0,3.372,16.02429,45.9089,0,0,0,7.356575,4.236094,4.02429,0,0,6.224817,23.99664,3.120481,0,3.120481,36.05505,92.44865,0.1985976,17.62672,5.88526,12,31.35322
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,16.77428,16.77428,10.74596,0,3.054728,16.77428,56.33588,0,0,0,9.44994,6.345603,6.028323,0,0,3.104337,26.80507,3.104337,0,3.104337,39.00008,100,0.1986054,18.45171,7.559952,12,36.25502
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,11.52588,11.52588,3.165881,0,1.136968,11.52588,82.44123,0.7020785,0,0,9.502078,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986054,12.67847,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,15.96171,15.96171,7.766235,0,2.300857,15.96171,54.04694,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1986054,17.55788,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,14.84207,14.84207,6.482071,0,1.975964,14.84207,62.40584,0.4623185,0,0,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986054,16.32628,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,19.37993,19.37993,12,0,3.372,19.37993,36.61227,8.881784E-16,0,0.9579281,7.095435,7.768352,7.379935,0,0,0,29.59898,0,0.6729177,-0.6729177,38.29076,98.18124,0.1986054,21.31793,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,12.45057,12.45057,9.362615,0,2.704741,12.45057,32.1123,4.440892E-16,0,0,3.998163,3.250477,3.087953,0,0,0.7476863,28.92606,0.7476863,0,0.7476863,39.00008,100,0.1986157,13.69562,3.19853,12,32.92422
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.95035,5.95035,0,0,0,5.95035,30.91136,0,8.881784E-16,0,1.839334,6.263527,5.95035,0,0,0,29.59898,0,4.424192,-4.424192,34.33657,88.04231,0.1986157,6.545385,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,18.82972,18.82972,12,0,3.372,18.82972,1.442342,0,0,0.352691,0.2715889,7.189178,6.829719,0,0,4.91577,25.17479,0,6.917589,-6.917589,27.04479,69.34547,0.1986157,20.71269,0.2172711,12,25.44637
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,17.07254,17.07254,12,0,3.372,17.07254,0,0,0,0,0,5.339519,5.072543,0,0,12.60198,18.2572,0,5.339519,-5.339519,21.41644,54.91385,0.1986157,18.7798,0,12,18.2572
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,20.23033,20.23033,12,0,3.372,20.23033,0,0,0,1.893366,0,8.663508,8.230332,0,0,18.53478,12.91768,0,8.663508,-8.663508,12.2843,31.49815,0.1986157,22.25337,0,12,12.91768
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,23.11129,16.04146,12,0,3.372,16.04146,0,0,7.069824,9.380953,0,4.254169,4.041461,0,0,28.1609,4.254169,0,4.254169,-4.254169,7.800015,20,0.1986157,25.42241,0,12,4.254169
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,2.006949,2.006949,10.80695,0,3.070158,2.006949,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987227,2.207644,0,12,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,1.031322,1.031322,9.831323,0,2.823324,1.031322,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1987744,1.134455,0,12,7.524
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.877798,1.877798,10.6778,0,3.037483,1.877798,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.1988735,2.065578,0,12,15.048
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.976346,3.976346,0,0,0,3.976346,0,0,4.440892E-16,0,0,4.185627,3.976346,0,0,7.807754,22.572,0,4.185627,-4.185627,27.18095,69.69462,0.1988735,4.37398,0,0,22.572
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,3.334494,3.334494,0,0,0,3.334494,0,0,4.440892E-16,0,0,3.509994,3.334494,0,0,12.45845,18.38637,0,3.509994,-3.509994,23.4811,60.20782,0.1988735,3.667943,0,0,18.38637
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,2.082654,2.082654,0,0,0,2.082654,0,0,4.440892E-16,0,0,2.192267,2.082654,0,0,16.35844,14.87638,0,2.192267,-2.192267,21.17024,54.28257,0.1988735,2.290919,0,0,14.87638
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.711204,1.711204,0,0,0,1.711204,0,0,2.220446E-16,0,0,1.801268,1.711204,0,0,18.7943,12.68411,0,1.801268,-1.801268,19.27154,49.41411,0.1988735,1.882325,0,0,12.68411
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,1.025315,1.025315,0,0,0,1.025315,0,0,0,0,0,1.079279,1.025315,0,0,20.7957,10.88284,0,1.079279,-1.079279,18.13388,46.49704,0.1988735,1.127847,0,0,10.88284
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,21.9949,9.803566,0.2293237,0,0.2293237,18.35144,47.05487,0.1988644,0,0.183459,0,10.03289
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,6.059314,6.059314,0,0,0,6.059314,38.02185,0,0,0,2.303863,6.378225,6.059314,0,0,21.76558,10.00996,0,4.074362,-4.074362,14.05668,36.0427,0.1988644,6.665246,1.843091,0,12.31382
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,10.04352,10.04352,12,0,3.372,10.04352,45.50208,0,0,0,4.57001,0,0,1.95648,1.858656,26.29265,5.935595,6.428666,0,6.428666,20.15545,51.68054,0.1989625,11.04787,3.656008,12,10.5056
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,11.21334,11.21334,12,0,3.372,11.21334,55.82046,1.110223E-16,0,0,6.259335,0,0,0.7866653,0.7473321,19.86398,11.72139,7.006667,0,7.006667,26.80256,68.72437,0.1990618,12.33467,5.007468,12,17.98073
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,10.09141,10.09141,12,0,3.372,10.09141,61.18034,0,0,0,6.173958,0,0,1.908592,1.813162,12.85732,18.0274,7.98712,0,7.98712,34.37981,88.15317,0.1991801,11.10055,4.939166,12,24.20135
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.795647,3.795647,0,0,0,3.795647,219.4312,0,0,0,8.328834,3.995418,3.795647,0,0,4.870195,25.2158,4.333416,0,4.333416,38.49084,98.69427,0.1990087,4.175211,6.663067,0,33.54464
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,10.87112,0,0,11.4079,0,0,0,0,0.5367788,29.11588,0.5367788,0,0.5367788,39.00008,100,0.1989875,0,9.126321,0,40.52378
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,18.07876,18.07876,9.718763,0,2.794847,18.07876,57.59737,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989875,19.88664,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989875,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,16.18501,16.18501,8.543283,0,2.49745,16.18501,49.69984,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1989875,17.80351,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,7.296453,7.296453,0,0,0,7.296453,72.39749,0,8.881784E-16,0,5.282449,7.680477,7.296453,0,0,0,29.59898,0,2.398028,-2.398028,36.47234,93.51862,0.1989875,8.026098,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,18.89356,18.89356,12,0,3.372,18.89356,11.37012,0,0,0.4229181,2.148221,7.256381,6.893562,0,0,2.664475,27.20095,0,5.10816,-5.10816,31.08786,79.7123,0.1989875,20.78292,1.718577,12,29.34917
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.675213,3.675213,11.38304,0,3.215909,3.675213,6.168595,0,0,0,0.226709,0,0,7.707825,7.322433,8.340209,22.09279,7.549142,0,7.549142,38.24961,98.07572,0.1991313,4.042735,0.1813672,12,22.3195
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,31.14638,20.36,12,0,3.372,20.36,0,0,10.78638,13.90102,0,8.8,8.36,0,0,0.7910662,28.88702,0,8.8,-8.8,28.97359,74.29111,0.1991313,34.26102,0,12,28.88702
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.56884,20.08702,8.36,0,8.36,36.90458,94.62695,0.1991245,0,0,12,20.08702
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.586637,1.586637,0,0,0,1.586637,0,0,2.220446E-16,0,0,1.670145,1.586637,0,0,2.208844,27.61102,0,1.670145,-1.670145,35.1441,90.11289,0.1991245,1.745301,0,0,27.61102
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,3.180777,3.180777,0,0,0,3.180777,0,0,0,0,0,3.348186,3.180777,0,0,4.06456,25.94087,0,3.348186,-3.348186,31.6148,81.06342,0.1991245,3.498854,0,0,25.94087
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,2.143309,2.143309,0,0,0,2.143309,0,0,4.440892E-16,0,0,2.256115,2.143309,0,0,7.784767,22.59269,0,2.256115,-2.256115,29.23665,74.96561,0.1991245,2.35764,0,0,22.59269
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.443265,1.443265,0,0,0,1.443265,0,0,2.220446E-16,0,0,1.519227,1.443265,0,0,10.29156,20.33657,0,1.519227,-1.519227,27.63524,70.85945,0.1991245,1.587592,0,0,20.33657
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97959,18.81735,0,0,0,27.63524,70.85945,0.1991245,0,0,0,18.81735
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,2.113593,2.113593,0,0,0,2.113593,0,0,0,0,0,2.224835,2.113593,0,0,11.97959,18.81735,0,2.224835,-2.224835,25.29006,64.84618,0.1991245,2.324953,0,0,18.81735
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,4.404747,4.404747,0,0,0,4.404747,0,0,8.881784E-16,0,0,4.636577,4.404747,0,0,14.45163,16.59251,0,4.636577,-4.636577,20.40268,52.31445,0.1991245,4.845222,0,0,16.59251
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,3.317951,3.317951,0,0,0,3.317951,0,0,0,0,0,3.49258,3.317951,0,0,19.60338,11.95594,0,3.49258,-3.49258,16.72118,42.87472,0.1991245,3.649746,0,0,11.95594
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.603412,4.603412,0,0,0,4.603412,0,0,8.881784E-16,0,0,4.845696,4.603412,0,0,23.48403,8.463355,0,4.845696,-4.845696,11.61336,29.77779,0.1991245,5.063753,0,0,8.463355
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.731539,3.731539,12,0,3.372,3.731539,1.173038,0,0,0,0.04377237,0,0,8.268461,7.855038,28.86813,3.617659,7.89881,0,7.89881,19.10683,48.99178,0.1992753,4.104693,0.0350179,12,3.661431
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,14.74652,14.74652,12,0,3.372,14.74652,18.93278,0,0,0,2.791926,2.89107,2.746516,0,0,20.96932,10.72659,0,0.09914433,-0.09914433,19.00233,48.72381,0.1992753,16.22117,2.233541,12,13.51851
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,21.17271,20.36,12,0,3.372,20.36,28.92697,0,0.812712,2.929983,5.889532,8.8,8.36,0,0,21.07948,10.62744,0,2.910468,-2.910468,15.93442,40.85741,0.1992753,23.28998,4.711626,12,16.51698
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,10.11253,10.11253,12,0,3.372,10.11253,86.28999,0,0,0,8.726099,0,0,1.887472,1.793098,24.31334,7.716976,10.5192,0,10.5192,25.91381,66.44553,0.1993608,11.12378,6.980879,12,16.44308
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,9.924492,9.924492,12,0,3.372,9.924492,102.8724,0,0,0,10.20956,0,0,2.075508,1.971733,13.79414,17.18425,12.18129,0,12.18129,37.47,96.07673,0.1993808,10.91694,8.167648,12,27.39381
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,11.53519,11.53519,3.701624,0,1.272511,11.53519,85.46634,0,0,0,9.858702,8.245856,7.833563,0,0,1.612846,28.14742,1.612846,0,1.612846,39.00008,100,0.1993467,12.68871,7.886961,12,38.00612
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,10.87245,10.87245,3,0,1.095,10.87245,90.77551,1.582732,0,0,9.869523,8.286791,7.872451,0,0,0,29.59898,0,0,0,39.00008,100,0.1993467,11.9597,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,8.484612,8.484612,3,0,1.095,8.484612,103.3528,2.99581,0,0,8.769085,5.773275,5.484611,0,0,0,29.59898,0,0,0,39.00008,100,0.1993467,9.333073,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.955292,7.955292,3,0,1.095,7.955292,92.05783,2.107372,0,0,7.323469,5.216097,4.955292,0,0,0,29.59898,0,0,0,39.00008,100,0.1993467,8.750821,5.858776,12,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,15.86747,15.86747,10.72826,0,3.05025,15.86747,34.09299,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1993467,17.45422,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993467,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,14.72398,14.72398,12,0,3.372,14.72398,15.40887,0,0,0,2.268799,2.867345,2.723978,0,0,0,29.59898,0,0.5985464,-0.5985464,38.36916,98.38225,0.1993467,16.19637,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,13.21215,13.21215,12,0,3.372,13.21215,2.242599,0,0,0,0.2962956,1.27595,1.212152,0,0,0.6650516,29.00043,0,0.9796541,-0.9796541,37.33651,95.73444,0.1993467,14.53337,0.2370365,12,29.29673
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753556,28.02078,0,0,0,37.33651,95.73444,0.1993467,0,0,0,28.02078
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,10.85019,10.85019,12,0,3.372,10.85019,0,0,0,0,0,0,0,1.149805,1.092315,1.753556,28.02078,1.092315,0,1.092315,38.37277,98.39152,0.1993674,11.93521,0,12,28.02078
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,24.69441,20.36,12,0,3.372,20.36,0,0,4.334412,6.803854,0,8.8,8.36,0,0,0.6612415,29.00386,0,8.8,-8.8,29.09675,74.60691,0.1993674,27.16385,0,12,29.00386
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,5.090003,5.090003,12,0,3.372,5.090003,0,0,0,0,0,0,0,6.909997,6.564497,10.43902,20.20386,6.564497,0,6.564497,35.32438,90.57516,0.1994918,5.599003,0,12,20.20386
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.886387,2.886387,0,0,0,2.886387,0,0,0,0,0,3.038302,2.886387,0,0,3.874522,26.11191,0,3.038302,-3.038302,32.12173,82.36325,0.1994918,3.175026,0,0,26.11191
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.2221551,0.2221551,0,0,0,0.2221551,0,0,2.775558E-17,0,0,0.2338475,0.2221551,0,0,7.250413,23.07361,0,0.2338475,-0.2338475,31.87523,81.73121,0.1994918,0.2443706,0,0,23.07361
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,2.215186,2.215186,0,0,0,2.215186,0,0,4.440892E-16,0,0,2.331774,2.215186,0,0,7.510244,22.83976,0,2.331774,-2.331774,29.41733,75.4289,0.1994918,2.436704,0,0,22.83976
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.925403,3.925403,0,0,0,3.925403,0,0,0,0,0,4.132003,3.925403,0,0,10.1011,20.50798,0,4.132003,-4.132003,25.06182,64.26094,0.1994918,4.317943,0,0,20.50798
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.400232,1.400232,0,0,0,1.400232,0,0,2.220446E-16,0,0,1.473929,1.400232,0,0,14.69222,16.37598,0,1.473929,-1.473929,23.50816,60.27721,0.1994918,1.540256,0,0,16.37598
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32992,14.90205,0,0,0,23.50816,60.27721,0.1994918,0,0,0,14.90205
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,2.019301,2.019301,0,0,0,2.019301,0,0,4.440892E-16,0,0,2.12558,2.019301,0,0,16.32992,14.90205,0,2.12558,-2.12558,21.2676,54.5322,0.1994918,2.221231,0,0,14.90205
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.617795,1.617795,0,0,0,1.617795,6.921776,0,2.220446E-16,0,0.1119801,1.702942,1.617795,0,0,18.69167,12.77647,0,1.590962,-1.590962,19.59058,50.23215,0.1994918,1.779575,0.08958412,0,12.88845
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,20.45941,11.18551,0.2894127,0,0.2894127,19.86514,50.93615,0.1994805,0,0.2315301,0,11.47492
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,9.223894,9.223894,12,0,3.372,9.223894,15.21013,0,0,0,1.402966,0,0,2.776106,2.637301,20.17,11.44598,4.040267,0,4.040267,23.69807,60.76417,0.199549,10.14628,1.122373,12,12.84895
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7912725,0.7912725,9.591272,0,2.762592,0.7912725,64.16754,0,0,0,0.5077401,0,0,8.8,8.36,16.12973,15.08222,8.86774,0,8.86774,32.11075,82.33509,0.1995653,0.8703998,0.4061921,12,15.58996
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.512102,4.512102,0,0,0,4.512102,38.3897,0,8.881784E-16,0,1.732182,4.74958,4.512102,0,0,7.261989,23.06319,0,3.017398,-3.017398,28.93013,74.17968,0.1995653,4.963312,1.385746,0,24.79537
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,10.61465,20.04579,1.675507,0,1.675507,30.51966,78.25538,0.1994998,0,1.340406,0,21.7213
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,11.96486,11.96486,12,0,3.372,11.96486,15.84011,0,0,0,1.895246,0,0,0.03514494,0.03338769,8.939147,21.55375,1.928634,0,1.928634,32.34932,82.94682,0.1995255,13.16134,1.516197,12,23.44899
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,7.010512,23.28952,0.8470677,0,0.8470677,33.15292,85.00732,0.1994925,0,0.6776542,0,24.13659
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.92267,7.92267,11.86981,0,3.339062,7.92267,25.35205,0,0,0,2.008559,0,0,3.947141,3.749784,6.163445,24.05188,5.758344,0,5.758344,38.61576,99.01459,0.1995897,8.714937,1.606847,12,26.06044
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,5.535781,5.535781,0,0,0,5.535781,35.85295,0,8.881784E-16,0,1.984741,5.827138,5.535781,0,0,0.4051013,29.23439,0,3.842397,-3.842397,34.56553,88.62937,0.1995897,6.089359,1.587793,0,31.21913
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,13.31774,13.31774,12,0,3.372,13.31774,8.267906,8.881784E-16,0,0,1.101098,1.387095,1.317741,0,0,4.674431,25.39199,0,0.2859972,-0.2859972,34.26406,87.85638,0.1995897,14.64952,0.8808786,12,26.49309
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.858747,5.858747,0,0,0,5.858747,4.121672,0,8.881784E-16,0,0.2414784,6.167102,5.858747,0,0,4.992206,25.10599,0,5.925624,-5.925624,28.0179,71.84062,0.1995897,6.444622,0.1931827,0,25.34747
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,12.83949,12.83949,12,0,3.372,12.83949,2.111811,0,0,0,0.2711457,0.8836742,0.8394905,0,0,11.57623,19.18037,0,0.6125284,-0.6125284,27.37224,70.18508,0.1995897,14.12344,0.2169166,12,19.45152
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,15.85494,15.85494,12,0,3.372,15.85494,0,0,1.776357E-15,0,0,4.05783,3.854939,0,0,12.25682,18.56784,0,4.05783,-4.05783,23.09491,59.2176,0.1995897,17.44043,0,12,18.56784
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,12.95157,12.95157,12,0,3.372,12.95157,0,0,0,0,0,1.001654,0.9515708,0,0,16.76552,14.51001,0,1.001654,-1.001654,22.03907,56.51033,0.1995897,14.24673,0,12,14.51001
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,9.115274,9.115274,12,0,3.372,9.115274,0,0,0,0,0,0,0,2.884726,2.740489,17.87847,13.50836,2.740489,0,2.740489,24.63893,63.17662,0.1996412,10.0268,0,12,13.50836
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.13798,15.9748,8.36,0,8.36,32.56992,83.51245,0.1996337,0,0,12,15.9748
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.684981,2.684981,0,0,0,2.684981,0,0,0,0,0,2.826295,2.684981,0,0,6.777979,23.4988,0,2.826295,-2.826295,29.59075,75.87356,0.1996337,2.953479,0,0,23.4988
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.918307,20.6725,0,0,0,29.59075,75.87356,0.1996337,0,0,0,20.6725
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02357632,0.02357632,0,0,0,0.02357632,0,0,0,0,0,0.02481718,0.02357632,0,0,9.918307,20.6725,0,0.02481718,-0.02481718,29.56459,75.80648,0.1996337,0.02593395,0,0,20.6725
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.656694,2.656694,0,0,0,2.656694,0,0,4.440892E-16,0,0,2.79652,2.656694,0,0,9.945882,20.64768,0,2.79652,-2.79652,26.61679,68.24805,0.1996337,2.922363,0,0,20.64768
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.616758,0.616758,0,0,0,0.616758,0,0,1.110223E-16,0,0,0.6492189,0.616758,0,0,13.05313,17.85116,0,0.6492189,-0.6492189,25.93246,66.49335,0.1996337,0.6784338,0,0,17.85116
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.77448,17.20195,0,0,0,25.93246,66.49335,0.1996337,0,0,0,17.20195
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,4.041986,4.041986,0,0,0,4.041986,0,0,0,0,0,4.254722,4.041986,0,0,13.77448,17.20195,0,4.254722,-4.254722,21.44759,54.99371,0.1996337,4.446185,0,0,17.20195
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.384171,2.384171,0,0,0,2.384171,9.105197,0,0,0,0.2170835,2.509654,2.384171,0,0,18.50195,12.94722,0,2.292571,-2.292571,19.03101,48.79736,0.1996337,2.622588,0.1736668,0,13.16431
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,11.03254,11.03254,12,0,3.372,11.03254,19.07987,0,0,0,2.104994,0,0,0.9674585,0.9190856,21.04925,10.65465,3.02408,0,3.02408,21.8999,56.15348,0.1996786,12.1358,1.683995,12,12.75965
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,7.284639,7.284639,12,0,3.372,7.284639,18.29952,0,0,0,1.333054,0,0,4.715361,4.479593,18.02517,13.37632,5.812647,0,5.812647,27.41426,70.29284,0.19978,8.013103,1.066443,12,14.70938
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,19.34003,19.34003,12,0,3.372,19.34003,17.32864,0,0,0.9140298,3.351363,7.726344,7.340027,0,0,12.21252,18.60771,0,4.374981,-4.374981,22.80263,58.46815,0.19978,21.27403,2.681091,12,21.95907
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,14.16412,14.16412,12,0,3.372,14.16412,28.86736,0,0,0,4.088807,2.278022,2.164121,0,0,17.07361,14.23273,1.810785,0,1.810785,24.52049,62.87292,0.1998037,15.58053,3.271046,12,18.32153
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.64243,0,0,8.8,8.36,15.26283,15.86243,13.00243,0,13.00243,36.85568,94.50155,0.1996159,0,3.713944,12,20.50486
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,2.115912,2.115912,0,0,0,2.115912,123.1751,0,0,0,2.606278,2.227276,2.115912,0,0,2.260397,27.56462,0.3790019,0,0.3790019,37.21523,95.42348,0.1996012,2.327504,2.085023,0,30.1709
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.950022,6.950022,0,0,0,6.950022,33.80838,0,8.881784E-16,0,2.34969,7.315812,6.950022,0,0,1.881395,27.90572,0,4.966122,-4.966122,31.98048,82.00106,0.1996012,7.645024,1.879752,0,30.25541
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,15.86454,15.86454,12,0,3.372,15.86454,19.02591,0,0,0,3.018373,4.067934,3.864537,0,0,7.399309,22.9396,0,1.049561,-1.049561,30.87414,79.16431,0.1996012,17.45099,2.414698,12,25.95797
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,7.174106,7.174106,12,0,3.372,7.174106,8.843848,0,0,0,0.634467,0,0,4.825894,4.584599,8.565489,21.89004,5.219067,0,5.219067,35.82538,91.85977,0.1996952,7.891516,0.5075736,12,22.52451
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,7.335299,7.335299,0,0,0,7.335299,27.70191,0,0,0,2.032018,7.721368,7.335299,0,0,3.346422,26.5872,0,5.68935,-5.68935,29.82828,76.48262,0.1996952,8.06883,1.625614,0,28.61922
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,6.538372,6.538372,0,0,0,6.538372,20.26257,0,0,0,1.324842,6.882497,6.538372,0,0,9.667922,20.89785,0,5.557655,-5.557655,23.97,61.46141,0.1996952,7.192209,1.059874,0,22.22269
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,27.8577,20.36,12,0,3.372,20.36,1.420969,0,7.4977,10.28347,0.2893093,8.8,8.36,0,0,15.84309,15.34019,0,8.510691,-8.510691,14.99894,38.45876,0.1996952,30.64347,0.2314474,12,15.6295
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.584189,5.584189,12,0,3.372,5.584189,0,0,0,0,0,0,0,6.415811,6.095021,25.29942,6.829503,6.095021,0,6.095021,20.78119,53.28499,0.1998087,6.142608,0,12,6.829503
