Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,18.69157,18.69157,12,0,3.372,18.69157,0,0,0,0.2007222,0,7.043753,6.691566,0,0,19.2044,12.31502,0,7.043753,-7.043753,13.35642,34.24716,0.1998087,20.56072,0,12,12.31502
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,11.94233,11.94233,12,0,3.372,11.94233,0,0,0,0,0,0,0,0.05766753,0.05478416,27.03079,5.271268,0.05478416,0,0.05478416,13.40839,34.38043,0.1998098,13.13657,0,12,5.271268
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,4.307376,4.307376,12,0,3.372,4.307376,0,0,0,0,0,0,0,7.692624,7.307993,26.976,5.320574,7.307993,0,7.307993,20.34136,52.15724,0.1999456,4.738113,0,12,5.320574
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.124277,1.124277,9.924276,0,2.846842,1.124277,0,0,0,0,0,0,0,8.8,8.36,19.66801,11.89777,8.36,0,8.36,28.27236,72.49308,0.1999987,1.236704,0,12,11.89777
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.754659,1.754659,10.55466,0,3.006329,1.754659,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.30801,19.42177,8.36,0,8.36,36.20335,92.82891,0.2000858,1.930125,0,12,19.42177
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.948012,26.94577,0,0,0,36.20335,92.82891,0.2000858,0,0,0,26.94577
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.831351,3.831351,0,0,0,3.831351,0,0,8.881784E-16,0,0,4.033001,3.831351,0,0,2.948012,26.94577,0,4.033001,-4.033001,31.95219,81.92854,0.2000858,4.214486,0,0,26.94577
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.08305123,0.08305123,0,0,0,0.08305123,0,0,1.387779E-17,0,0,0.08742236,0.08305123,0,0,7.429124,22.91277,0,0.08742236,-0.08742236,31.86004,81.69225,0.2000858,0.09135636,0,0,22.91277
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.52626,22.82534,0,0,0,31.86004,81.69225,0.2000858,0,0,0,22.82534
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,2.227984,2.227984,0,0,0,2.227984,0,0,4.440892E-16,0,0,2.345246,2.227984,0,0,7.52626,22.82534,0,2.345246,-2.345246,29.38793,75.35352,0.2000858,2.450783,0,0,22.82534
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.5337736,0.5337736,0,0,0,0.5337736,32.88338,0,1.110223E-16,0,0.1755228,0.5618669,0.5337736,0,0,10.13209,20.4801,0,0.3863441,-0.3863441,28.98069,74.30932,0.2000858,0.5871509,0.1404182,0,20.65562
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.972262,8.972262,12,0,3.372,8.972262,25.99713,4.440892E-16,0,0,2.33253,0,0,3.027737,2.87635,10.56136,20.09375,5.208881,0,5.208881,33.92227,86.98,0.200169,9.869489,1.866024,12,22.42628
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.831366,5.831366,0,0,0,5.831366,67.04049,0,0,0,3.909376,6.138279,5.831366,0,0,5.352479,24.78175,0,2.228904,-2.228904,31.5728,80.95573,0.200169,6.414502,3.127501,0,28.69112
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,5.02296,5.02296,0,0,0,5.02296,164.2486,0,0,0,8.250138,5.287326,5.02296,0,0,7.829039,22.55284,2.962812,0,2.962812,34.38357,88.16283,0.2000548,5.525256,6.600111,0,30.80298
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,22.68924,20.36,12,0,3.372,20.36,43.89926,0,2.32924,4.598164,8.937889,8.8,8.36,0,0,4.866227,25.21937,0.1378887,0,0.1378887,34.51438,88.49824,0.2000495,24.95816,7.150311,12,34.15726
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,8.672312,8.672312,3.809091,0,1.2997,8.672312,113.5512,0,0,0,9.847518,5.119181,4.863222,0,0,4.728338,25.34347,4.728338,0,4.728338,39.00008,100,0.1999113,9.539543,7.878015,12,35.19099
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.90683,3.90683,0,0,0,3.90683,225.5992,4.701324,0,0,8.813776,4.112452,3.90683,0,0,0,29.59898,0,0,0,39.00008,100,0.1999113,4.297513,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999113,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999113,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999113,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.821945,6.821945,0,0,0,6.821945,72.98043,8.881784E-16,0,0,4.978685,7.180995,6.821945,0,0,0,29.59898,0,2.20231,-2.20231,36.67864,94.04761,0.1999113,7.504139,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.788023,6.788023,0,0,0,6.788023,32.42802,0,0,0,2.201221,7.145288,6.788023,0,0,2.447011,27.39667,0,4.944066,-4.944066,31.46714,80.68481,0.1999113,7.466825,1.760977,0,29.59789
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,7.940418,22.4526,0.2722233,0,0.2722233,31.72539,81.34699,0.1999009,0,0.2177786,0,22.72482
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,4.3427,4.3427,0,0,0,4.3427,0,0,8.881784E-16,0,0,4.571263,4.3427,0,0,7.668194,22.6976,0,4.571263,-4.571263,26.90685,68.9918,0.1999009,4.77697,0,0,22.6976
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.74738,18.12634,0,0,0,26.90685,68.9918,0.1999009,0,0,0,18.12634
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,6.090496,6.090496,0,0,0,6.090496,0,0,8.881784E-16,0,0,6.411048,6.090496,0,0,12.74738,18.12634,0,6.411048,-6.411048,20.14902,51.66404,0.1999009,6.699546,0,0,18.12634
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.6530872,0.6530872,0,0,0,0.6530872,0,0,1.110223E-16,0,0,0.6874602,0.6530872,0,0,19.87076,11.71529,0,0.6874602,-0.6874602,19.42437,49.80598,0.1999009,0.7183959,0,0,11.71529
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.261805,2.261805,0,0,0,2.261805,0,0,4.440892E-16,0,0,2.380847,2.261805,0,0,20.63461,11.02783,0,2.380847,-2.380847,16.91474,43.37103,0.1999009,2.487985,0,0,11.02783
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.567001,3.567001,0,0,0,3.567001,0,0,4.440892E-16,0,0,3.754738,3.567001,0,0,23.27999,8.646984,0,3.754738,-3.754738,12.95689,33.22274,0.1999009,3.923702,0,0,8.646984
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.382179,3.382179,0,0,0,3.382179,0,0,0,0,0,3.560188,3.382179,0,0,27.45193,4.892246,0,3.560188,-3.560188,9.204127,23.60028,0.1999009,3.720397,0,0,4.892246
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.848945,2.848945,11.64894,0,3.283183,2.848945,0,0,0,0,0,0,0,8.8,8.36,31.40769,1.332057,8.36,0,8.36,17.13512,43.93612,0.2000468,3.133839,0,12,1.332057
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.723474,4.723474,12,0,3.372,4.723474,0,0,0,0,0,0,0,7.276526,6.9127,23.04769,8.856057,6.9127,0,6.9127,23.69308,60.75137,0.2001739,5.195822,0,12,8.856057
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,2.185316,2.185316,10.98532,0,3.115285,2.185316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.13499,15.07749,8.36,0,8.36,31.62407,81.08721,0.2002832,2.403847,0,12,15.07749
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.642125,4.642125,0,0,0,4.642125,0,0,8.881784E-16,0,0,4.886447,4.642125,0,0,7.77499,22.60149,0,4.886447,-4.886447,26.47331,67.88014,0.2002832,5.106337,0,0,22.60149
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.770727,3.770727,0,0,0,3.770727,2.664881,0,0,0,0.1004854,3.969187,3.770727,0,0,13.20438,17.71504,0,3.868701,-3.868701,22.39534,57.42383,0.2002832,4.1478,0.08038833,0,17.81553
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3794744,0.3794744,0,0,0,0.3794744,682.3294,0,0,0,2.589265,0.3994467,0.3794744,0,0,17.50293,13.84634,2.189819,0,2.189819,24.47278,62.7506,0.2001993,0.4174218,2.071412,0,16.4356
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,12.31334,12.31334,12,0,3.372,12.31334,39.22742,0,0,0,4.830205,0.3298309,0.3133394,0,0,15.31311,15.81718,4.500374,0,4.500374,28.74221,73.69783,0.2002568,13.54467,3.864164,12,20.64738
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,7.629008,7.629008,10.70838,0,3.045221,7.629008,99.24346,0,0,0,7.571291,0,0,3.079376,2.925407,10.81274,19.86751,10.4967,0,10.4967,38.70026,99.23122,0.2002692,8.391909,6.057033,12,27.4388
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,2.146388,2.146388,0,0,0,2.146388,338.2741,4.685277,0,0,7.260674,2.259356,2.146388,0,0,0.3160412,29.31454,0.3160412,0,0.3160412,39.00008,100,0.2002571,2.361027,5.808539,0,36.57521
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,14.06781,14.06781,5.707805,0,1.780075,14.06781,69.18747,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002571,15.47459,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,20.72893,20.36,12,0,3.372,20.36,50.68043,1.518536,0.3689252,2.441818,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002571,22.80182,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002571,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.478839,2.478839,0,0,0,2.478839,397.469,7.243313,0,0,9.852618,2.609304,2.478839,0,0,0,29.59898,0,0,0,39.00008,100,0.2002571,2.726723,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.88938,5.88938,0,0,0,5.88938,123.405,1.06844,0,0,7.267787,6.199347,5.88938,0,0,0,29.59898,0,0,0,39.00008,100,0.2002571,6.478318,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,2.212101,2.212101,0,0,0,2.212101,237.0202,2.9146,0,0,5.243128,2.328528,2.212101,0,0,0,29.59898,0,0,0,39.00008,100,0.2002571,2.433311,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,4.312977,4.312977,0,0,0,4.312977,57.80895,0,0,0,2.493287,4.539976,4.312977,0,0,0,29.59898,0,2.046689,-2.046689,36.84268,94.46822,0.2002571,4.744275,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.719472,5.719472,0,0,0,5.719472,5.33098,0,8.881784E-16,0,0.3049039,6.020497,5.719472,0,0,2.274099,27.55229,0,5.715593,-5.715593,30.81791,79.02013,0.2002571,6.29142,0.2439231,0,27.85719
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,33.52543,20.36,12,0,3.372,20.36,0,0,13.16543,16.51797,0,8.8,8.36,0,0,8.624758,21.8367,0,8.8,-8.8,21.5419,55.23553,0.2002571,36.87797,0,12,21.8367
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.40254,13.0367,8.36,0,8.36,29.47289,75.57137,0.2002488,0,0,12,13.0367
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,7.091261,7.091261,12,0,3.372,7.091261,0,0,0,0,0,0,0,4.908739,4.663302,10.04254,20.5607,4.663302,0,4.663302,33.89689,86.91492,0.2003337,7.800387,0,12,20.5607
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,4.097904,4.097904,0,0,0,4.097904,0,0,8.881784E-16,0,0,4.313583,4.097904,0,0,5.379234,24.75767,0,4.313583,-4.313583,29.34997,75.25619,0.2003337,4.507694,0,0,24.75767
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.629661,3.629661,0,0,0,3.629661,0,0,4.440892E-16,0,0,3.820696,3.629661,0,0,10.1721,20.44408,0,3.820696,-3.820696,25.32261,64.92963,0.2003337,3.992627,0,0,20.44408
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.466595,2.466595,0,0,0,2.466595,0,0,4.440892E-16,0,0,2.596416,2.466595,0,0,14.41732,16.62339,0,2.596416,-2.596416,22.58574,57.91204,0.2003337,2.713255,0,0,16.62339
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.30223,14.02697,0,0,0,22.58574,57.91204,0.2003337,0,0,0,14.02697
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.7369375,0.7369375,0,0,0,0.7369375,0,0,1.110223E-16,0,0,0.7757238,0.7369375,0,0,17.30223,14.02697,0,0.7757238,-0.7757238,21.76806,55.81542,0.2003337,0.8106313,0,0,14.02697
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.467628,4.467628,0,0,0,4.467628,0,0,0,0,0,4.702766,4.467628,0,0,18.16414,13.25125,0,4.702766,-4.702766,16.81091,43.1048,0.2003337,4.91439,0,0,13.25125
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38944,8.548483,0,0,0,16.81091,43.1048,0.2003337,0,0,0,8.548483
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38944,8.548483,0,0,0,16.81091,43.1048,0.2003337,0,0,0,8.548483
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.344675,3.344675,0,0,0,3.344675,6.670555,0,0,0,0.2231084,3.520711,3.344675,0,0,23.38944,8.548483,0,3.297602,-3.297602,13.33493,34.19206,0.2003337,3.679143,0.1784867,0,8.771591
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2580296,0.2580296,0,0,0,0.2580296,749.827,0,0,0,1.934776,0.2716101,0.2580296,0,0,27.05344,5.250881,1.663165,0,1.663165,14.91275,38.23774,0.2002703,0.2838326,1.54782,0,7.185656
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,25.39028,6.747729,4.257314,0,4.257314,18.95159,48.59372,0.2001082,0,3.405851,0,11.00504
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,6.099096,6.099096,0,0,0,6.099096,102.188,0,0,0,6.232541,6.420101,6.099096,0,0,21.13296,10.57931,0,0.18756,-0.18756,18.75388,48.08678,0.2001082,6.709005,4.986032,0,16.81185
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,21.34136,10.39175,7.201012,0,7.201012,25.58536,65.60336,0.1998346,0,5.760809,0,17.59276
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,14.14035,16.87266,7.489804,0,7.489804,32.69081,83.82243,0.1995509,0,5.991843,0,24.36247
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,0.8183525,0,0,7.468899,0,0,0,0,6.650547,23.61349,6.650547,0,6.650547,39.00008,100,0.1992996,0,5.975119,0,31.08239
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.829435,4.829435,0,0,0,4.829435,154.5867,2.382047,0,0,7.465663,5.083616,4.829435,0,0,0,29.59898,0,0,0,39.00008,100,0.1992996,5.312378,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.4470381,0.4470381,0,0,0,0.4470381,1759.462,7.394897,0,0,7.865464,0.4705664,0.4470381,0,0,0,29.59898,0,0,0,39.00008,100,0.1992996,0.4917419,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,17.06908,17.06908,10.52592,0,2.999059,17.06908,40.35092,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1992996,18.77599,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,14.87209,14.87209,10.0695,0,2.883584,14.87209,33.99225,0,1.776357E-15,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1992996,16.3593,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,13.21718,13.21718,10.96586,0,3.110363,13.21718,17.92975,8.881784E-16,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1992996,14.53889,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,18.16166,18.16166,12,0,3.372,18.16166,1.559918,0,0,0,0.2833069,6.485955,6.161657,0,0,0,29.59898,0,6.202648,-6.202648,32.46191,83.23551,0.1992996,19.97782,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.891831,23.39633,0,0,0,32.46191,83.23551,0.1992996,0,0,0,23.39633
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.787687,2.787687,0,0,0,2.787687,0,0,0,0,0,2.934407,2.787687,0,0,6.891831,23.39633,0,2.934407,-2.934407,29.36878,75.30441,0.1992996,3.066455,0,0,23.39633
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.7654476,0.7654476,0,0,0,0.7654476,0,0,1.110223E-16,0,0,0.8057343,0.7654476,0,0,10.15228,20.46192,0,0.8057343,-0.8057343,28.51946,73.12667,0.1992996,0.8419924,0,0,20.46192
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.348459,1.348459,0,0,0,1.348459,0,0,2.220446E-16,0,0,1.41943,1.348459,0,0,11.04754,19.65619,0,1.41943,-1.41943,27.02325,69.29024,0.1992996,1.483305,0,0,19.65619
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.62469,18.23676,0,0,0,27.02325,69.29024,0.1992996,0,0,0,18.23676
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.5542842,0.5542842,0,0,0,0.5542842,0,0,0,0,0,0.5834571,0.5542842,0,0,12.62469,18.23676,0,0.5834571,-0.5834571,26.40823,67.71327,0.1992996,0.6097126,0,0,18.23676
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.841588,1.841588,0,0,0,1.841588,0,0,2.220446E-16,0,0,1.938514,1.841588,0,0,13.27297,17.6533,0,1.938514,-1.938514,24.36486,62.47387,0.1992996,2.025747,0,0,17.6533
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,2.169976,2.169976,0,0,0,2.169976,0,0,0,0,0,2.284185,2.169976,0,0,15.42688,15.71479,0,2.284185,-2.284185,21.95711,56.30018,0.1992996,2.386973,0,0,15.71479
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,2.052804,2.052804,0,0,0,2.052804,0,0,4.440892E-16,0,0,2.160846,2.052804,0,0,17.96486,13.4306,0,2.160846,-2.160846,19.67938,50.45985,0.1992996,2.258084,0,0,13.4306
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.191312,1.191312,0,0,0,1.191312,0,0,0,0,0,1.254013,1.191312,0,0,20.3658,11.26976,0,1.254013,-1.254013,18.35754,47.07051,0.1992996,1.310443,0,0,11.26976
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,5.260919,5.260919,0,0,0,5.260919,0,0,8.881784E-16,0,0,5.537809,5.260919,0,0,21.75915,10.01574,0,5.537809,-5.537809,12.52017,32.10294,0.1992996,5.787011,0,0,10.01574
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.576097,1.576097,0,0,0,1.576097,6.241313,0,0,0,0.09836912,1.659049,1.576097,0,0,27.91227,4.477935,0,1.56068,-1.56068,10.87507,27.88474,0.1992996,1.733706,0.0786953,0,4.576304
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,29.64636,2.917255,1.459237,0,1.459237,12.25943,31.43436,0.1992445,0,1.16739,0,4.376492
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,28.18712,4.230568,2.048233,0,2.048233,14.20255,36.41672,0.1991673,0,1.638586,0,6.278801
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,26.13889,6.073977,4.519611,0,4.519611,18.49023,47.41075,0.1989971,0,3.615689,0,10.59359
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,21.61928,10.14163,5.828525,0,5.828525,24.01966,61.58873,0.1987781,0,4.66282,0,15.97015
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,9.512116,9.512116,12,0,3.372,9.512116,79.55107,0,0,0,7.566991,0,0,2.487883,2.363489,15.79075,15.3873,9.93048,0,9.93048,33.44054,85.74479,0.1988829,10.46333,6.053593,12,22.95429
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,10.92284,10.92284,9.0887,0,2.635441,10.92284,71.3271,0,0,0,7.790942,1.930669,1.834135,0,0,5.860273,24.32473,5.860273,0,5.860273,39.00008,100,0.1989581,12.01512,6.232754,12,32.11567
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.633077,5.633077,0,0,0,5.633077,126.8842,1.217931,0,0,7.147486,5.929554,5.633077,0,0,0,29.59898,0,0,0,39.00008,100,0.1989581,6.196384,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989581,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,3.33862,3.33862,0,0,0,3.33862,161.703,1.88431,0,0,5.398648,3.514337,3.33862,0,0,0,29.59898,0,0,0,39.00008,100,0.1989581,3.672482,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,11.6064,11.6064,8.890326,0,2.585253,11.6064,24.63317,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1989581,12.76704,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,9.285249,9.285249,8.402955,0,2.461948,9.285249,10.00221,4.440892E-16,0,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.1989581,10.21377,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,12.87652,12.87652,12,0,3.372,12.87652,2.128991,2.220446E-16,0,0,0.2741401,0.9226579,0.876525,0,0,0,29.59898,0,0.6485178,-0.6485178,38.31648,98.24719,0.1989581,14.16418,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,20.0774,20.0774,12,0,3.372,20.0774,0,0,0,1.725137,0,8.502523,8.077397,0,0,0.7205754,28.95046,0,8.502523,-8.502523,29.35403,75.2666,0.1989581,22.08514,0,12,28.95046
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.16782,20.44794,8.36,0,8.36,37.28503,95.60244,0.1989519,0,0,12,20.44794
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,25.24026,20.36,12,0,3.372,20.36,0,0,4.88026,7.404286,0,8.8,8.36,0,0,1.807823,27.97194,0,8.8,-8.8,28.00901,71.81783,0.1989519,27.76429,0,12,27.97194
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,2.037766,2.037766,10.83777,0,3.077955,2.037766,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.5856,19.17194,8.36,0,8.36,35.94,92.15367,0.1990533,2.241543,0,12,19.17194
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,6.500824,6.500824,0,0,0,6.500824,0,0,8.881784E-16,0,0,6.842973,6.500824,0,0,3.225601,26.69594,0,6.842973,-6.842973,28.72688,73.65852,0.1990533,7.150907,0,0,26.69594
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.193542,1.193542,0,0,0,1.193542,0,0,2.220446E-16,0,0,1.25636,1.193542,0,0,10.8289,19.85296,0,1.25636,-1.25636,27.40256,70.26283,0.1990533,1.312896,0,0,19.85296
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.285429,2.285429,0,0,0,2.285429,0,0,4.440892E-16,0,0,2.405715,2.285429,0,0,12.22486,18.59661,0,2.405715,-2.405715,24.86671,63.76067,0.1990533,2.513972,0,0,18.59661
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.6114733,0.6114733,0,0,0,0.6114733,0,0,0,0,0,0.6436561,0.6114733,0,0,14.89788,16.19089,0,0.6436561,-0.6436561,24.18824,62.021,0.1990533,0.6726206,0,0,16.19089
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.705145,2.705145,0,0,0,2.705145,0,0,4.440892E-16,0,0,2.847521,2.705145,0,0,15.61305,15.54723,0,2.847521,-2.847521,21.18669,54.32473,0.1990533,2.975659,0,0,15.54723
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.05146085,0.05146085,0,0,0,0.05146085,0,0,6.938894E-18,0,0,0.05416932,0.05146085,0,0,18.77696,12.69971,0,0.05416932,-0.05416932,21.12959,54.17833,0.1990533,0.05660694,0,0,12.69971
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,5.064864,5.064864,0,0,0,5.064864,0,0,0,0,0,5.331436,5.064864,0,0,18.83715,12.64554,0,5.331436,-5.331436,15.50976,39.76854,0.1990533,5.571351,0,0,12.64554
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,24.76097,7.314107,0.2934744,0,0.2934744,15.78818,40.48242,0.1990424,0,0.2347795,0,7.607582
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,11.99695,11.99695,12,0,3.372,11.99695,16.50758,0,0,0,1.980406,0,0,0.003050624,0.002898093,24.46749,7.578235,1.983305,0,1.983305,17.6697,45.30684,0.1990677,13.19664,1.584325,12,9.55864
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,9.976849,9.976849,12,0,3.372,9.976849,49.07043,0,0,0,4.895683,0,0,2.023151,1.921994,22.48419,9.363209,6.817677,0,6.817677,24.13752,61.89095,0.1991649,10.97453,3.916546,12,14.25889
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.045675,0,0,8.8,8.36,15.66651,15.49912,13.40567,0,13.40567,36.85526,94.50048,0.1989706,0,4.03654,12,20.54479
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,22.54615,20.36,12,0,3.372,20.36,30.28492,0,2.186154,4.44077,6.166009,8.8,8.36,0,0,2.260837,27.56422,0,2.633991,-2.633991,34.07879,87.38134,0.1989706,24.80077,4.932807,12,33.73023
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.728957,5.728957,0,0,0,5.728957,100.7893,0,0,0,5.774177,6.030481,5.728957,0,0,5.187493,24.93023,0,0.256304,-0.256304,33.80862,86.6886,0.1989706,6.301852,4.619341,0,30.70441
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,3.918167,0,0,9.390443,0,0,0,0,5.472275,24.67393,5.472275,0,5.472275,39.00008,100,0.1987673,0,7.512354,0,34.06437
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,3.156044,3.156044,0,0,0,3.156044,265.6647,5.062342,0,0,8.384494,3.322151,3.156044,0,0,0,29.59898,0,0,0,39.00008,100,0.1987673,3.471648,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987673,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,6.054837,6.054837,0,0,0,6.054837,123.4512,1.101256,0,0,7.474769,6.373513,6.054837,0,0,0,29.59898,0,0,0,39.00008,100,0.1987673,6.660321,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.853232,6.853232,0,0,0,6.853232,70.8215,8.881784E-16,0,0,4.853562,7.213929,6.853232,0,0,0,29.59898,0,2.360367,-2.360367,36.51203,93.62041,0.1987673,7.538556,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,7.555856,7.555856,0,0,0,7.555856,23.07769,0,0,0,1.743717,7.953532,7.555856,0,0,2.622629,27.23861,0,6.209815,-6.209815,29.96631,76.83655,0.1987673,8.311441,1.394974,0,28.98233
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,9.522424,21.0288,0.1551702,0,0.1551702,30.11352,77.214,0.1987616,0,0.1241361,0,21.18397
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,18.97382,18.97382,12,0,3.372,18.97382,0,0,0,0.5112013,0,7.340863,6.973819,0,0,9.367254,21.16845,0,7.340863,-7.340863,22.37557,57.37315,0.1987616,20.8712,0,12,21.16845
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,14.47361,14.47361,12,0,3.372,14.47361,0,0,0,0,0,2.603802,2.473612,0,0,17.52377,13.82759,0,2.603802,-2.603802,19.63092,50.3356,0.1987616,15.92097,0,12,13.82759
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,10.8449,10.8449,12,0,3.372,10.8449,0,0,0,0,0,0,0,1.155099,1.097344,20.41688,11.22379,1.097344,0,1.097344,20.67196,53.00491,0.1987815,11.92939,0,12,11.22379
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,4.259636,4.259636,12,0,3.372,4.259636,0,0,0,0,0,0,0,7.740364,7.353345,19.31954,12.21139,7.353345,0,7.353345,27.64795,70.89204,0.1989146,4.6856,0,12,12.21139
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,4.040524,4.040524,12,0,3.372,4.040524,0,0,0,0,0,0,0,7.959476,7.561502,11.96619,18.8294,7.561502,0,7.561502,34.82142,89.28552,0.1990511,4.444576,0,12,18.8294
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,5.08617,5.08617,0,0,0,5.08617,0,0,8.881784E-16,0,0,5.353863,5.08617,0,0,4.40469,25.63476,0,5.353863,-5.353863,29.17796,74.81512,0.1990511,5.594787,0,0,25.63476
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,4.340626,4.340626,0,0,0,4.340626,0,0,8.881784E-16,0,0,4.56908,4.340626,0,0,10.35343,20.2809,0,4.56908,-4.56908,24.36172,62.46583,0.1990511,4.774689,0,0,20.2809
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.258889,1.258889,0,0,0,1.258889,0,0,2.220446E-16,0,0,1.325146,1.258889,0,0,15.43018,15.71181,0,1.325146,-1.325146,22.9649,58.88423,0.1990511,1.384778,0,0,15.71181
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.70484,1.70484,0,0,0,1.70484,0,0,2.220446E-16,0,0,1.794569,1.70484,0,0,16.90257,14.38667,0,1.794569,-1.794569,21.07325,54.03387,0.1990511,1.875324,0,0,14.38667
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,5.500422,5.500422,0,0,0,5.500422,0,0,8.881784E-16,0,0,5.789917,5.500422,0,0,18.89653,12.5921,0,5.789917,-5.789917,14.97015,38.38491,0.1990511,6.050464,0,0,12.5921
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.802032,2.802032,0,0,0,2.802032,0,0,0,0,0,2.949507,2.802032,0,0,25.32977,6.802182,0,2.949507,-2.949507,11.86109,30.41299,0.1990511,3.082235,0,0,6.802182
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.424998,3.424998,11.6542,0,3.284512,3.424998,4.437096,0,0,0,0.1519704,0,0,8.229199,7.81774,28.607,3.852675,7.96971,0,7.96971,19.42182,49.79945,0.1991938,3.767498,0.1215764,12,4.004645
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.520813,3.520813,11.85382,0,3.335017,3.520813,72.56035,0,0,0,2.554714,0,0,8.333011,7.91636,20.63729,11.02541,10.47107,0,10.47107,29.35556,75.27051,0.1992686,3.872895,2.043771,12,13.58013
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.665463,1.665463,7.04897,0,2.119389,1.665463,303.3323,0,0,0,5.051888,0,0,5.383506,5.114331,10.16622,20.44938,10.16622,0,10.16622,39.00008,100,0.1991042,1.83201,4.041511,12,25.50127
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,13.42346,13.42346,6.794409,0,2.054986,13.42346,51.98325,0,0,0,6.977953,6.977953,6.629056,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,14.76581,5.582362,12,36.57693
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,12.64701,12.64701,4.917497,0,1.580127,12.64701,64.33401,0,0,0,8.136328,8.136328,7.729512,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,13.91171,6.509062,12,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.0516508,0.0516508,0,0,0,0.0516508,21392.49,10.99502,0,0,11.04939,0.05436926,0.0516508,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,0.05681587,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,9.874809,9.874809,3,0,1.095,9.874809,104.5283,3.085332,0,0,10.32197,7.236641,6.874809,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,10.86229,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.678469,1.678469,0,0,0,1.678469,289.8227,3.097774,0,0,4.864583,1.766809,1.678469,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,1.846316,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,13.50086,13.50086,11.29657,0,3.194031,13.50086,17.18636,8.881784E-16,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1991042,14.85094,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.9240601,0.9240601,0,0,0,0.9240601,34.19756,0,1.110223E-16,0,0.316006,0.9726949,0.9240601,0,0,0,29.59898,0,0.6566888,-0.6566888,38.30787,98.22511,0.1991042,1.016466,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7296543,28.94229,0,0,0,38.30787,98.22511,0.1991042,0,0,0,28.94229
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,8.898409,8.898409,9.666466,0,2.781616,8.898409,0,0,0,0,0,0,0,0.7680571,0.7296543,0.7296543,28.94229,0.7296543,0,0.7296543,39.00008,100,0.1991173,9.78825,0,12,28.94229
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,10.99385,10.99385,10.99385,0,3.117443,10.99385,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991173,12.09323,0,12,29.59898
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.892196,2.892196,0,0,0,2.892196,0,0,0,0,0,3.044417,2.892196,0,0,0,29.59898,0,3.044417,-3.044417,35.79098,91.77156,0.1991173,3.181416,0,0,29.59898
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.374066,2.374066,0,0,0,2.374066,0,0,4.440892E-16,0,0,2.499017,2.374066,0,0,3.382686,26.55456,0,2.499017,-2.499017,33.15678,85.01723,0.1991173,2.611473,0,0,26.55456
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.427583,2.427583,0,0,0,2.427583,0,0,0,0,0,2.555351,2.427583,0,0,6.159371,24.05554,0,2.555351,-2.555351,30.46321,78.11063,0.1991173,2.670341,0,0,24.05554
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.751779,2.751779,0,0,0,2.751779,0,0,4.440892E-16,0,0,2.89661,2.751779,0,0,8.99865,21.50019,0,2.89661,-2.89661,27.40991,70.28169,0.1991173,3.026957,0,0,21.50019
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.76987,2.76987,0,0,0,2.76987,0,0,4.440892E-16,0,0,2.915653,2.76987,0,0,12.2171,18.60358,0,2.915653,-2.915653,24.33655,62.40128,0.1991173,3.046857,0,0,18.60358
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3572015,0.3572015,0,0,0,0.3572015,0,0,0,0,0,0.3760016,0.3572015,0,0,15.45672,15.68793,0,0.3760016,-0.3760016,23.94021,61.38502,0.1991173,0.3929216,0,0,15.68793
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8745,15.31193,0,0,0,23.94021,61.38502,0.1991173,0,0,0,15.31193
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8745,15.31193,0,0,0,23.94021,61.38502,0.1991173,0,0,0,15.31193
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.598225,2.598225,0,0,0,2.598225,10.56152,0,4.440892E-16,0,0.274412,2.734973,2.598225,0,0,15.8745,15.31193,0,2.460561,-2.460561,21.34655,54.73463,0.1991173,2.858047,0.2195296,0,15.58634
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,7.497059,7.497059,0,0,0,7.497059,36.09966,0,8.881784E-16,0,2.706413,7.891641,7.497059,0,0,18.60846,12.85137,0,5.185228,-5.185228,15.88084,40.72001,0.1991173,8.246765,2.16513,0,15.55778
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,11.40881,11.40881,12,0,3.372,11.40881,36.54021,0,0,0,4.168805,0,0,0.5911858,0.5616266,24.36982,7.66614,4.730432,0,4.730432,20.36852,52.22686,0.1991798,12.5497,3.335044,12,11.83494
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,18.1005,18.1005,12,0,3.372,18.1005,37.23667,0,0,0,6.740024,6.421581,6.100502,0,0,19.63939,11.92353,0.3184429,0,0.3184429,20.67062,53.00148,0.1991838,19.91055,5.392019,12,18.66355
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,13.70844,13.70844,12,0,3.372,13.70844,59.36349,0,0,0,8.137806,1.798354,1.708436,0,0,19.32095,12.21013,6.339452,0,6.339452,26.68475,68.4223,0.1992633,15.07928,6.510245,12,20.34793
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,5.351589,0,1.689952,0,0,0,0,0,7.897484,0,0,5.351589,5.08401,12.98149,17.91563,12.98149,0,12.98149,39.00008,100,0.1989083,0,6.317987,12,25.81312
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,14.21156,14.21156,6.264354,0,1.920882,14.21156,58.8639,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1989083,15.63271,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4917001,0.4917001,0,0,0,0.4917001,1732.813,8.002666,0,0,8.520245,0.5175791,0.4917001,0,0,0,29.59898,0,0,0,39.00008,100,0.1989083,0.5408701,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,10.98321,10.98321,3,0,1.095,10.98321,77.79883,0.1414306,0,0,8.544806,8.403375,7.983206,0,0,0,29.59898,0,0,0,39.00008,100,0.1989083,12.08153,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.524983,1.524983,0,0,0,1.524983,445.8923,5.194538,0,0,6.799784,1.605246,1.524983,0,0,0,29.59898,0,0,0,39.00008,100,0.1989083,1.677482,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,6.496707,6.496707,0,0,0,6.496707,48.28975,0,0,0,3.137244,6.838639,6.496707,0,0,0,29.59898,0,3.701396,-3.701396,35.09846,89.99588,0.1989083,7.146378,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,11.09151,11.09151,12,0,3.372,11.09151,15.08686,0,0,0,1.673361,0,0,0.9084907,0.8630661,4.112662,25.89758,2.536427,0,2.536427,37.50473,96.16578,0.1989447,12.20066,1.338689,12,27.57094
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,8.600554,8.600554,9.810019,0,2.817935,8.600554,3.52435,0,0,0,0.3031136,0,0,1.209466,1.148992,1.576235,28.18037,1.452106,0,1.452106,38.88232,99.69805,0.1989691,9.460609,0.2424909,12,28.48348
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,8.249027,8.249027,8.379689,0,2.456061,8.249027,0,0,0,0,0,0,0,0.1306625,0.1241294,0.1241294,29.48726,0.1241294,0,0.1241294,39.00008,100,0.1989713,9.07393,0,12,29.48726
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989713,0,0,0,29.59898
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,8.592731,8.592731,8.592731,0,2.509961,8.592731,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989713,9.452003,0,12,29.59898
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,1.041987,1.041987,0,0,0,1.041987,0,0,2.220446E-16,0,0,1.096828,1.041987,0,0,0,29.59898,0,1.096828,-1.096828,37.84392,97.0355,0.1989713,1.146186,0,0,29.59898
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.401786,2.401786,0,0,0,2.401786,0,0,4.440892E-16,0,0,2.528196,2.401786,0,0,1.218698,28.50215,0,2.528196,-2.528196,35.17897,90.2023,0.1989713,2.641965,0,0,28.50215
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.027805,25.97395,0,0,0,35.17897,90.2023,0.1989713,0,0,0,25.97395
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.813137,2.813137,0,0,0,2.813137,0,0,0,0,0,2.961196,2.813137,0,0,4.027805,25.97395,0,2.961196,-2.961196,32.05759,82.19879,0.1989713,3.09445,0,0,25.97395
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.318023,23.01276,0,0,0,32.05759,82.19879,0.1989713,0,0,0,23.01276
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.318023,23.01276,0,0,0,32.05759,82.19879,0.1989713,0,0,0,23.01276
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,6.361067,6.361067,0,0,0,6.361067,0,0,8.881784E-16,0,0,6.69586,6.361067,0,0,7.318023,23.01276,0,6.69586,-6.69586,24.99953,64.10124,0.1989713,6.997174,0,0,23.01276
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.75787,16.3169,0,0,0,24.99953,64.10124,0.1989713,0,0,0,16.3169
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.9274191,0.9274191,0,0,0,0.9274191,15.70979,0,0,0,0.1456956,0.9762306,0.9274191,0,0,14.75787,16.3169,0,0.830535,-0.830535,24.12407,61.85648,0.1989713,1.020161,0.1165565,0,16.46259
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.848502,6.848502,0,0,0,6.848502,22.09169,0,8.881784E-16,0,1.51295,7.20895,6.848502,0,0,15.68069,15.48636,0,5.696,-5.696,18.11996,46.46135,0.1989713,7.533352,1.21036,0,16.99931
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,19.69002,19.69002,12,0,3.372,19.69002,20.12957,0,0,1.299021,3.963516,8.094757,7.690019,0,0,22.00957,9.790362,0,4.131242,-4.131242,13.76525,35.29545,0.1989713,21.65902,3.170812,12,13.75388
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,9.823585,9.823585,12,0,3.372,9.823585,35.91869,0,0,0,3.528503,0,0,2.176416,2.067595,26.59984,5.65912,5.596098,0,5.596098,19.07418,48.90805,0.1990524,10.80594,2.822803,12,9.187623
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.849936,1.849936,10.64994,0,3.030434,1.849936,345.2168,1.776357E-15,0,0,6.38629,0,0,8.8,8.36,21.00374,10.69561,14.74629,0,14.74629,33.06374,84.77864,0.1989084,2.03493,5.109032,12,17.0819
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,1.705324,0,0,7.962777,0,0,0,0,6.257453,23.96727,6.257453,0,6.257453,39.00008,100,0.1986802,0,6.370222,0,31.93005
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986802,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986802,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,10.24687,10.24687,5.121084,0,1.631634,10.24687,52.65575,0,0,0,5.395569,5.395569,5.125791,0,0,0,29.59898,0,0,0,39.00008,100,0.1986802,11.27156,4.316455,12,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.60002,3.60002,0,0,0,3.60002,137.1036,1.146261,0,0,4.935756,3.789495,3.60002,0,0,0,29.59898,0,0,0,39.00008,100,0.1986802,3.960022,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,13.50541,13.50541,11.12648,0,3.150999,13.50541,18.54178,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1986802,14.85596,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,12.02002,12.02002,10.18362,0,2.912455,12.02002,16.08196,0,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1986802,13.22202,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,4.442047,4.442047,0,0,0,4.442047,6.630023,0,0,0,0.2945087,4.675839,4.442047,0,0,0,29.59898,0,4.38133,-4.38133,34.38175,88.15816,0.1986802,4.886251,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.868145,25.21765,0,0,0,34.38175,88.15816,0.1986802,0,0,0,25.21765
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,8.248075,8.248075,12,0,3.372,8.248075,0,0,0,0,0,0,0,3.751926,3.564329,4.868145,25.21765,3.564329,0,3.564329,37.76317,96.82845,0.1987437,9.072882,0,12,25.21765
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303815,28.42554,0,0,0,37.76317,96.82845,0.1987437,0,0,0,28.42554
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.746174,1.746174,0,0,0,1.746174,0,0,2.220446E-16,0,0,1.838078,1.746174,0,0,1.303815,28.42554,0,1.838078,-1.838078,35.82566,91.8605,0.1987437,1.920791,0,0,28.42554
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.346124,26.58747,0,0,0,35.82566,91.8605,0.1987437,0,0,0,26.58747
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.346124,26.58747,0,0,0,35.82566,91.8605,0.1987437,0,0,0,26.58747
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.797225,2.797225,0,0,0,2.797225,0,0,4.440892E-16,0,0,2.944447,2.797225,0,0,3.346124,26.58747,0,2.944447,-2.944447,32.72195,83.90226,0.1987437,3.076947,0,0,26.58747
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,6.670882,6.670882,0,0,0,6.670882,0,0,8.881784E-16,0,0,7.021981,6.670882,0,0,6.617732,23.64302,0,7.021981,-7.021981,25.32013,64.92328,0.1987437,7.337971,0,0,23.64302
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.502287,2.502287,0,0,0,2.502287,0,0,4.440892E-16,0,0,2.633986,2.502287,0,0,14.41993,16.62104,0,2.633986,-2.633986,22.54366,57.80415,0.1987437,2.752515,0,0,16.62104
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.34658,13.98705,0,0,0,22.54366,57.80415,0.1987437,0,0,0,13.98705
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3712864,0.3712864,0,0,0,0.3712864,0,0,0,0,0,0.3908277,0.3712864,0,0,17.34658,13.98705,0,0.3908277,-0.3908277,22.13169,56.74782,0.1987437,0.408415,0,0,13.98705
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,3.260174,3.260174,0,0,0,3.260174,6.025871,0,4.440892E-16,0,0.1964539,3.431762,3.260174,0,0,17.78084,13.59622,0,3.235308,-3.235308,18.72138,48.00344,0.1987437,3.586191,0.1571631,0,13.79268
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,21.37562,10.36092,2.280014,0,2.280014,20.88439,53.54961,0.1986608,0,1.824011,0,12.64093
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,12.30705,12.30705,12,0,3.372,12.30705,36.64828,0,0,0,4.510323,0.3232095,0.307049,0,0,19.09561,12.41293,4.187113,0,4.187113,24.85664,63.73484,0.1987131,13.53775,3.608258,12,16.92325
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,19.24455,19.24455,12,0,3.372,19.24455,36.1449,8.881784E-16,0,0.809002,6.955922,7.625839,7.244547,0,0,14.9085,16.18133,0,0.6699169,-0.6699169,24.15048,61.92419,0.1987131,21.169,5.564738,12,23.13725
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,7.029158,0,2.114377,0,0,0,0,0,8.975149,0,0,7.029158,6.6777,15.65285,15.51141,15.65285,0,15.65285,39.00008,100,0.1983524,0,7.18012,12,24.48656
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.960907,5.960907,0,0,0,5.960907,170.2403,3.873228,0,0,10.14787,6.274639,5.960907,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,6.556997,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,4.434504,4.434504,0,0,0,4.434504,260.6894,6.892382,0,0,11.56028,4.667899,4.434504,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,4.877954,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,17.19548,17.19548,8.835478,0,2.571376,17.19548,66.63542,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,18.91503,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.585854,4.585854,0,0,0,4.585854,213.4062,4.959284,0,0,9.786498,4.827214,4.585854,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,5.044439,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,8.004959,8.004959,3.506047,0,1.22303,8.004959,59.15954,0,0,0,4.735697,4.735697,4.498912,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,8.805455,3.788558,12,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,4.114426,4.114426,0,0,0,4.114426,55.314,0,8.881784E-16,0,2.275853,4.330975,4.114426,0,0,0,29.59898,0,2.055121,-2.055121,36.83379,94.44543,0.1983524,4.525868,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,2.283468,27.54386,0.226156,0,0.226156,37.04834,94.99555,0.1983442,0,0.1809248,0,27.77001
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,9.630346,9.630346,11.79594,0,3.320372,9.630346,0,4.440892E-16,0,0,0,0,0,2.165592,2.057312,2.057312,27.7474,2.057312,0,2.057312,39.00008,100,0.1983808,10.59338,0,12,27.7474
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,13.51087,13.51087,12,0,3.372,13.51087,0,0,0,0,0,1.59039,1.51087,0,0,0,29.59898,0,1.59039,-1.59039,37.32366,95.7015,0.1983808,14.86196,0,12,29.59898
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7671,28.00859,0,0,0,37.32366,95.7015,0.1983808,0,0,0,28.00859
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,2.146702,2.146702,0,0,0,2.146702,0,0,0,0,0,2.259686,2.146702,0,0,1.7671,28.00859,0,2.259686,-2.259686,34.94174,89.59403,0.1983808,2.361372,0,0,28.00859
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.277863,25.7489,0,0,0,34.94174,89.59403,0.1983808,0,0,0,25.7489
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1715808,0.1715808,0,0,0,0.1715808,0,0,2.775558E-17,0,0,0.1806114,0.1715808,0,0,4.277863,25.7489,0,0.1806114,-0.1806114,34.75136,89.10587,0.1983808,0.1887389,0,0,25.7489
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.365373,1.365373,0,0,0,1.365373,0,0,2.220446E-16,0,0,1.437234,1.365373,0,0,4.478542,25.56829,0,1.437234,-1.437234,33.23638,85.22132,0.1983808,1.50191,0,0,25.56829
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,4.248477,4.248477,0,0,0,4.248477,0,0,0,0,0,4.472082,4.248477,0,0,6.075469,24.13106,0,4.472082,-4.472082,28.52239,73.1342,0.1983808,4.673325,0,0,24.13106
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.738606,3.738606,0,0,0,3.738606,0,0,4.440892E-16,0,0,3.935375,3.738606,0,0,11.04445,19.65897,0,3.935375,-3.935375,24.37414,62.49768,0.1983808,4.112467,0,0,19.65897
