Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41709,15.7236,0,0,0,24.37414,62.49768,0.1983808,0,0,0,15.7236
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.52416,1.52416,0,0,0,1.52416,0,0,2.220446E-16,0,0,1.604379,1.52416,0,0,15.41709,15.7236,0,1.604379,-1.604379,22.68298,58.16137,0.1983808,1.676576,0,0,15.7236
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,3.334455,3.334455,0,0,0,3.334455,8.744102,0,4.440892E-16,0,0.2915681,3.509953,3.334455,0,0,17.19973,14.11922,0,3.218384,-3.218384,19.2905,49.46273,0.1983808,3.6679,0.2332545,0,14.41079
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,10.55678,10.55678,12,0,3.372,10.55678,17.15066,0,0,0,1.810557,0,0,1.44322,1.371059,20.77571,10.90084,3.181616,0,3.181616,22.30885,57.20207,0.1984278,11.61246,1.448446,12,12.71139
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,17.5941,13.76429,10.55697,0,10.55697,32.32407,82.88208,0.1983433,0,1.757578,12,15.96126
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,6.236827,6.236827,0,0,0,6.236827,81.23396,0,0,0,5.066422,6.565082,6.236827,0,0,7.037125,23.26557,0,1.498659,-1.498659,30.74435,78.8315,0.1983433,6.86051,4.053138,0,28.33199
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.884931,2.884931,0,0,0,2.884931,287.0261,0,0,0,8.280503,3.036769,2.884931,0,0,8.702302,21.76691,5.243734,0,5.243734,35.71899,91.58698,0.1981543,3.173424,6.624403,0,30.04741
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,1.058935,1.058935,0,0,0,1.058935,494.0821,0.6587729,0,0,5.232009,1.114669,1.058935,0,0,3.458568,26.48627,3.458568,0,3.458568,39.00008,100,0.1980299,1.164829,4.185607,0,31.71828
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,11.98115,11.98115,6.76899,0,2.048554,11.98115,45.79264,0,0,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1980299,13.17927,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,12.33454,12.33454,4.643857,0,1.510896,12.33454,65.6324,0,0,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1980299,13.56799,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,10.79369,10.79369,3.941977,0,1.33332,10.79369,66.81988,0,0,0,7.212331,7.212331,6.851715,0,0,0,29.59898,0,0,0,39.00008,100,0.1980299,11.87306,5.769865,12,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,7.511309,7.511309,0,0,0,7.511309,75.28742,0,8.881784E-16,0,5.65507,7.906641,7.511309,0,0,0,29.59898,0,2.25157,-2.25157,36.62671,93.91447,0.1980299,8.26244,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0.9032674,0,0,3.405012,0,0,0,0,2.501745,27.34741,2.501745,0,2.501745,39.00008,100,0.19794,0,2.72401,0,30.75242
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19794,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,8.37786,8.37786,8.066835,0,2.376909,8.37786,3.907847,0,1.776357E-15,0,0.327394,0.327394,0.3110243,0,0,0,29.59898,0,0,0,39.00008,100,0.19794,9.215646,0.2619152,12,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,10.77755,10.77755,10.77755,0,3.062719,10.77755,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19794,11.8553,0,12,29.59898
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,5.557746,5.557746,0,0,0,5.557746,0,0,0,0,0,5.850259,5.557746,0,0,0,29.59898,0,5.850259,-5.850259,32.83336,84.18794,0.19794,6.113521,0,0,29.59898
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,15.9081,15.9081,12,0,3.372,15.9081,0,0,0,0,0,4.113795,3.908105,0,0,6.500288,23.74872,0,4.113795,-4.113795,28.49704,73.06919,0.19794,17.49892,0,12,23.74872
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.727672,3.727672,12,0,3.372,3.727672,0,0,0,0,0,0,0,8.272328,7.858712,11.07117,19.63492,7.858712,0,7.858712,35.95247,92.18564,0.1980795,4.100439,0,12,19.63492
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6748297,0.6748297,0,0,0,0.6748297,0,0,0,0,0,0.710347,0.6748297,0,0,3.212459,26.70777,0,0.710347,-0.710347,35.2037,90.26572,0.1980795,0.7423126,0,0,26.70777
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.001734,25.99742,0,0,0,35.2037,90.26572,0.1980795,0,0,0,25.99742
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.001734,25.99742,0,0,0,35.2037,90.26572,0.1980795,0,0,0,25.99742
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.5767,2.5767,0,0,0,2.5767,0,0,4.440892E-16,0,0,2.712316,2.5767,0,0,4.001734,25.99742,0,2.712316,-2.712316,32.34467,82.93488,0.1980795,2.83437,0,0,25.99742
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.015418,23.2851,0,0,0,32.34467,82.93488,0.1980795,0,0,0,23.2851
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.610536,1.610536,0,0,0,1.610536,0,0,2.220446E-16,0,0,1.695301,1.610536,0,0,7.015418,23.2851,0,1.695301,-1.695301,30.55766,78.35283,0.1980795,1.771589,0,0,23.2851
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.899085,21.5898,0,0,0,30.55766,78.35283,0.1980795,0,0,0,21.5898
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,8.899085,21.5898,0.2353513,0,0.2353513,30.78094,78.92532,0.1980711,0,0.1882811,0,21.82515
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,10.38082,10.38082,12,0,3.372,10.38082,26.58101,0,0,0,2.759328,0,0,1.619176,1.538217,8.663734,21.80162,4.297545,0,4.297545,34.85795,89.37917,0.1981328,11.41891,2.207462,12,24.56095
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,24.38807,20.36,12,0,3.372,20.36,17.99284,0,4.028066,6.466873,3.663342,8.8,8.36,0,0,4.366189,25.66941,0,5.136658,-5.136658,29.44343,75.49583,0.1981328,26.82687,2.930674,12,29.33275
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,4.398526,4.398526,7.294379,0,2.181478,4.398526,159.7199,0,0,0,7.02532,0,0,2.895854,2.751061,10.07359,20.53275,9.776381,0,9.776381,38.71812,99.27704,0.1980008,4.838378,5.620256,12,27.55807
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,13.17011,13.17011,5.030714,0,1.608771,13.17011,67.31143,0,0,0,8.864986,8.56778,8.139392,0,0,0.297206,29.33149,0.297206,0,0.297206,39.00008,100,0.1980014,14.48712,7.09199,12,38.19648
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.280727,2.280727,0,0,0,2.280727,393.3193,6.569773,0,0,8.970538,2.400765,2.280727,0,0,0,29.59898,0,0,0,39.00008,100,0.1980014,2.508799,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,16.4262,16.4262,8.066202,0,2.376749,16.4262,59.32755,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980014,18.06882,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,16.07758,16.07758,9.519545,0,2.744445,16.07758,42.93677,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1980014,17.68533,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,10.42857,10.42857,4.825812,0,1.55693,10.42857,56.55272,0,0,0,5.89764,5.89764,5.602758,0,0,0,29.59898,0,0,0,39.00008,100,0.1980014,11.47143,4.718112,12,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,10.8981,10.8981,4.747755,0,1.537182,10.8981,59.4053,0,0,0,6.474051,6.474051,6.150349,0,0,0,29.59898,0,0,0,39.00008,100,0.1980014,11.98791,5.179241,12,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,22.2397,20.36,12,0,3.372,20.36,12.97016,0,1.879702,4.103672,2.640724,8.8,8.36,0,0,0,29.59898,0,6.159276,-6.159276,32.50763,83.35273,0.1980014,24.46367,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,8.798198,8.798198,12,0,3.372,8.798198,19.93034,4.440892E-16,0,0,1.75351,0,0,3.201802,3.041712,6.84364,23.4397,4.795222,0,4.795222,37.05678,95.01719,0.1980771,9.678018,1.402808,12,25.19321
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.630615,3.630615,0,0,0,3.630615,8.924242,0,4.440892E-16,0,0.3240049,3.8217,3.630615,0,0,2.048418,27.7554,0,3.497695,-3.497695,33.36988,85.56364,0.1980771,3.993676,0.2592039,0,28.07941
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,4.128695,4.128695,0,0,0,4.128695,0,0,0,0,0,4.345995,4.128695,0,0,5.934746,24.25771,0,4.345995,-4.345995,28.7888,73.81729,0.1980771,4.541565,0,0,24.25771
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,21.21088,20.36,12,0,3.372,20.36,0,0,0.85088,2.971968,0,8.8,8.36,0,0,10.76363,19.91171,0,8.8,-8.8,19.51279,50.03269,0.1980771,23.33197,0,12,19.91171
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7985675,0.7985675,9.598568,0,2.764438,0.7985675,0,0,0,0,0,0,0,8.8,8.36,20.54141,11.11171,8.36,0,8.36,27.44378,70.36853,0.198113,0.8784243,0,12,11.11171
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.235911,0.235911,9.035911,0,2.622086,0.235911,0,3.552714E-15,0,0,0,0,0,8.8,8.36,12.18141,18.63571,8.36,0,8.36,35.37477,90.70436,0.1981203,0.2595021,0,12,18.63571
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.532043,1.532043,0,0,0,1.532043,0,0,2.220446E-16,0,0,1.612677,1.532043,0,0,3.821407,26.15971,0,1.612677,-1.612677,33.67486,86.34563,0.1981203,1.685248,0,0,26.15971
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.699096,0.699096,0,0,0,0.699096,0,0,1.110223E-16,0,0,0.7358905,0.699096,0,0,5.613271,24.54703,0,0.7358905,-0.7358905,32.89917,84.35667,0.1981203,0.7690056,0,0,24.54703
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.987885,1.987885,0,0,0,1.987885,0,0,0,0,0,2.092511,1.987885,0,0,6.430927,23.81114,0,2.092511,-2.092511,30.69346,78.70103,0.1981203,2.186674,0,0,23.81114
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.755939,21.71863,0,0,0,30.69346,78.70103,0.1981203,0,0,0,21.71863
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.40134,2.40134,0,0,0,2.40134,0,0,4.440892E-16,0,0,2.527727,2.40134,0,0,8.755939,21.71863,0,2.527727,-2.527727,28.02901,71.8691,0.1981203,2.641475,0,0,21.71863
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56452,19.19091,0,0,0,28.02901,71.8691,0.1981203,0,0,0,19.19091
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.468213,2.468213,0,0,0,2.468213,0,0,4.440892E-16,0,0,2.598119,2.468213,0,0,11.56452,19.19091,0,2.598119,-2.598119,25.29035,64.84692,0.1981203,2.715034,0,0,19.19091
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,14.45132,16.59279,0.2052632,0,0.2052632,25.48508,65.34622,0.1981129,0,0.1642105,0,16.79805
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,14.24606,16.77752,2.888101,0,2.888101,28.22497,72.37157,0.19801,0,2.310481,0,19.66562
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,16.50877,16.50877,12,0,3.372,16.50877,34.35488,0,0,0,5.671568,4.746074,4.50877,0,0,11.35796,19.37681,0.9254943,0,0.9254943,29.10297,74.62286,0.1980215,18.15965,4.537255,12,25.04838
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,9.817147,9.817147,11.87631,0,3.340705,9.817147,84.18871,0,0,0,8.26493,0,0,2.059158,1.9562,10.43246,20.20976,10.22113,0,10.22113,38.79959,99.48592,0.1981061,10.79886,6.611944,12,28.47469
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,4.447281,4.447281,0,0,0,4.447281,228.736,5.279849,0,0,10.17253,4.681349,4.447281,0,0,0.2113347,29.40878,0.2113347,0,0.2113347,39.00008,100,0.1980986,4.89201,8.138026,0,39.58131
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,10.27974,10.27974,3,0,1.095,10.27974,108.728,3.514068,0,0,11.17695,7.662886,7.279742,0,0,0,29.59898,0,0,0,39.00008,100,0.1980986,11.30772,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980986,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980986,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,6.392924,6.392924,0,0,0,6.392924,151.7646,2.972801,0,0,9.702194,6.729393,6.392924,0,0,0,29.59898,0,0,0,39.00008,100,0.1980986,7.032216,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.88667,5.88667,0,0,0,5.88667,117.9008,0.7439362,0,0,6.940431,6.196494,5.88667,0,0,0,29.59898,0,0,0,39.00008,100,0.1980986,6.475337,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,17.49731,17.49731,12,0,3.372,17.49731,23.99701,0,0,0,4.198832,5.786642,5.49731,0,0,0,29.59898,0,1.587811,-1.587811,37.32638,95.70847,0.1980986,19.24704,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,9.315021,9.315021,8.724216,0,2.543226,9.315021,25.61599,2.220446E-16,0,0,2.386135,0.6219003,0.5908053,0,0,1.764234,28.01117,1.764234,0,1.764234,39.00008,100,0.1981204,10.24652,1.908908,12,30.3973
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981204,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981204,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,11.56517,11.56517,11.56517,0,3.261988,11.56517,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981204,12.72169,0,12,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,16.11888,16.11888,12,0,3.372,16.11888,0,0,0,0,0,4.335666,4.118882,0,0,0,29.59898,0,4.335666,-4.335666,34.42989,88.28158,0.1981204,17.73077,0,12,29.59898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2594923,0.2594923,0,0,0,0.2594923,0,0,0,0,0,0.2731498,0.2594923,0,0,4.817406,25.26331,0,0.2731498,-0.2731498,34.14196,87.54331,0.1981204,0.2854416,0,0,25.26331
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,4.083658,4.083658,0,0,0,4.083658,0,0,0,0,0,4.298587,4.083658,0,0,5.120906,24.99016,0,4.298587,-4.298587,29.61085,75.92511,0.1981204,4.492023,0,0,24.99016
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.8188623,0.8188623,0,0,0,0.8188623,0,0,1.110223E-16,0,0,0.8619603,0.8188623,0,0,9.897114,20.69158,0,0.8619603,-0.8619603,28.70226,73.59541,0.1981204,0.9007485,0,0,20.69158
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.85356,1.85356,0,0,0,1.85356,0,0,2.220446E-16,0,0,1.951115,1.85356,0,0,10.85485,19.82961,0,1.951115,-1.951115,26.64561,68.32194,0.1981204,2.038916,0,0,19.82961
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.9406733,0.9406733,0,0,0,0.9406733,0,0,0,0,0,0.9901824,0.9406733,0,0,13.02275,17.8785,0,0.9901824,-0.9901824,25.60187,65.64568,0.1981204,1.034741,0,0,17.8785
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12296,16.88832,0,0,0,25.60187,65.64568,0.1981204,0,0,0,16.88832
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,4.061093,4.061093,0,0,0,4.061093,0,0,0,0,0,4.274835,4.061093,0,0,14.12296,16.88832,0,4.274835,-4.274835,21.09579,54.09167,0.1981204,4.467202,0,0,16.88832
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.348947,0.348947,0,0,0,0.348947,0,0,0,0,0,0.3673127,0.348947,0,0,18.87277,12.61348,0,0.3673127,-0.3673127,20.70861,53.0989,0.1981204,0.3838418,0,0,12.61348
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,19.2809,12.24617,0.2920014,0,0.2920014,20.98563,53.8092,0.19811,0,0.2336011,0,12.53817
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,2.152389,2.152389,0,0,0,2.152389,67.77155,0,0,0,1.458707,2.265672,2.152389,0,0,18.9889,12.50897,0,0.806965,-0.806965,20.13501,51.62814,0.19811,2.367627,1.166966,0,13.96768
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,19.88552,11.70201,3.726993,0,3.726993,23.67075,60.69411,0.1979776,0,2.981594,0,15.429
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,6.051168,6.051168,0,0,0,6.051168,76.70979,0,0,0,4.641839,6.369651,6.051168,0,0,16.15853,15.0563,0,1.727812,-1.727812,21.84948,56.02418,0.1979776,6.656285,3.713471,0,19.69814
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,18.07832,13.32849,5.71814,0,5.71814,27.27418,69.93365,0.1977746,0,4.574512,0,19.04663
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,10.37179,10.37179,12,0,3.372,10.37179,82.69625,0,0,0,8.577078,0,0,1.628214,1.546804,12.36018,18.47481,10.12388,0,10.12388,36.87854,94.56016,0.1978691,11.40896,6.861662,12,27.05189
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.968718,8.968718,3,0,1.095,8.968718,100.1694,0.4647444,0,0,8.983906,6.28286,5.968717,0,0,2.236302,27.58631,2.236302,0,2.236302,39.00008,100,0.1977899,9.865589,7.187125,12,36.57021
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977899,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,5.223292,5.223292,0,0,0,5.223292,133.2676,1.462752,0,0,6.960955,5.498202,5.223292,0,0,0,29.59898,0,0,0,39.00008,100,0.1977899,5.745622,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,15.7774,15.7774,10.00273,0,2.866692,15.7774,38.52724,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1977899,17.35514,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.871088,0.871088,0,0,0,0.871088,194.2527,0.7751768,0,0,1.692111,0.9169347,0.871088,0,0,0,29.59898,0,0,0,39.00008,100,0.1977899,0.9581968,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,14.87686,14.87686,12,0,3.372,14.87686,3.912363,8.881784E-16,0,0,0.5820367,3.028275,2.876861,0,0,0,29.59898,0,2.446238,-2.446238,36.42152,93.38832,0.1977899,16.36455,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,2.718042,27.15274,0.3400957,0,0.3400957,36.74416,94.21561,0.1977779,0,0.2720766,0,27.49284
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377947,27.45883,0,0,0,36.74416,94.21561,0.1977779,0,0,0,27.45883
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377947,27.45883,0,0,0,36.74416,94.21561,0.1977779,0,0,0,27.45883
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377947,27.45883,0,0,0,36.74416,94.21561,0.1977779,0,0,0,27.45883
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.941042,2.941042,0,0,0,2.941042,0,0,4.440892E-16,0,0,3.095834,2.941042,0,0,2.377947,27.45883,0,3.095834,-3.095834,33.48087,85.8482,0.1977779,3.235147,0,0,27.45883
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,3.16898,3.16898,0,0,0,3.16898,0,0,4.440892E-16,0,0,3.335768,3.16898,0,0,5.817762,24.36299,0,3.335768,-3.335768,29.96465,76.8323,0.1977779,3.485878,0,0,24.36299
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1242118,0.1242118,0,0,0,0.1242118,0,0,0,0,0,0.1307492,0.1242118,0,0,9.524171,21.02722,0,0.1307492,-0.1307492,29.82683,76.47891,0.1977779,0.1366329,0,0,21.02722
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,6.516828,6.516828,0,0,0,6.516828,0,0,8.881784E-16,0,0,6.859819,6.516828,0,0,9.669448,20.89647,0,6.859819,-6.859819,22.59595,57.93822,0.1977779,7.168511,0,0,20.89647
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,4.378626,4.378626,0,0,0,4.378626,0,0,0,0,0,4.60908,4.378626,0,0,17.29147,14.03666,0,4.60908,-4.60908,17.73755,45.48081,0.1977779,4.816489,0,0,14.03666
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.528583,4.528583,0,0,0,4.528583,0,0,8.881784E-16,0,0,4.76693,4.528583,0,0,22.41267,9.427575,0,4.76693,-4.76693,12.71277,32.59678,0.1977779,4.981441,0,0,9.427575
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,4.393626,4.393626,12,0,3.372,4.393626,0,0,0,0,0,0,0,7.606374,7.226055,27.70926,4.660645,7.226055,0,7.226055,19.568,50.17427,0.1979046,4.832989,0,12,4.660645
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.621875,2.621875,11.42188,0,3.225734,2.621875,0,0,0,0,0,0,0,8.8,8.36,20.4832,11.16409,8.36,0,8.36,27.499,70.51011,0.1980317,2.884063,0,12,11.16409
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.6079083,0.6079083,9.407908,0,2.716201,0.6079083,25.84867,0,0,0,0.1571362,0,0,8.8,8.36,12.1232,18.6881,8.517137,0,8.517137,35.57906,91.22818,0.1980521,0.6686991,0.125709,12,18.84523
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,12.73505,12.73505,12,0,3.372,12.73505,18.89797,0,0,0,2.406666,0.7737381,0.7350512,0,0,3.606067,26.35352,1.632928,0,1.632928,37.12819,95.20031,0.1980722,14.00856,1.925333,12,28.76018
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.978926,8.978926,6.19508,0,1.903355,8.978926,54.61124,4.440892E-16,0,0,4.903502,2.930364,2.783846,0,0,1.973139,27.82315,1.973139,0,1.973139,39.00008,100,0.1980964,9.876819,3.922802,12,32.72665
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,9.868698,9.868698,3,0,1.095,9.868698,79.76656,0.641712,0,0,7.871921,7.230209,6.868699,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,10.85557,6.297537,12,37.4709
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,4.047193,4.047193,0,0,0,4.047193,239.996,5.452897,0,0,9.713099,4.260203,4.047193,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,4.451912,7.77048,0,39.31208
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,20.47191,20.36,12,0,3.372,20.36,49.75129,1.329363,0.1119093,2.1591,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,22.5191,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,9.033222,9.033222,3,0,1.095,9.033222,98.92023,2.584924,0,0,8.935685,6.35076,6.033223,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,9.936544,7.148548,12,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,13.19622,13.19622,4.836224,0,1.559565,13.19622,71.54936,0.6418144,0,0,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,14.51585,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,2.023621,2.023621,0,0,0,2.023621,378.8734,5.536835,0,0,7.666963,2.130128,2.023621,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,2.225983,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.8765562,0.8765562,0,0,0,0.8765562,504.3173,3.497934,0,0,4.420625,0.9226907,0.8765562,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,0.9642118,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,11.70176,11.70176,11.37553,0,3.21401,11.70176,2.934615,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1980964,12.87194,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,4.101317,4.101317,0,0,0,4.101317,0,0,8.881784E-16,0,0,4.317176,4.101317,0,0,0,29.59898,0,4.317176,-4.317176,34.44938,88.33155,0.1980964,4.511449,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,1.053383,1.053383,0,0,0,1.053383,0,0,2.220446E-16,0,0,1.108825,1.053383,0,0,4.796863,25.2818,0,1.108825,-1.108825,33.28057,85.33463,0.1980964,1.158722,0,0,25.2818
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,20.77069,20.36,12,0,3.372,20.36,0,0,0.4106956,2.487765,0,8.8,8.36,0,0,6.02889,24.17298,0,8.8,-8.8,24.00456,61.55002,0.1980964,22.84776,0,12,24.17298
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.852444,5.852444,12,0,3.372,5.852444,0,8.881784E-16,0,0,0,0,0,6.147556,5.840178,15.80667,15.37298,5.840178,0,5.840178,29.54504,75.75635,0.198198,6.437688,0,12,15.37298
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.5516802,0.5516802,9.35168,0,2.701975,0.5516802,0,0,0,0,0,0,0,8.8,8.36,9.96649,20.62914,8.36,0,8.36,37.47603,96.09219,0.1982208,0.6068482,0,12,20.62914
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.61267,2.61267,0,0,0,2.61267,0,0,4.440892E-16,0,0,2.75018,2.61267,0,0,1.60649,28.15314,0,2.75018,-2.75018,34.57708,88.65901,0.1982208,2.873938,0,0,28.15314
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,2.108048,2.108048,0,0,0,2.108048,0,0,0,0,0,2.218998,2.108048,0,0,4.662244,25.40296,0,2.218998,-2.218998,32.23806,82.66151,0.1982208,2.318853,0,0,25.40296
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.51484,2.51484,0,0,0,2.51484,0,0,0,0,0,2.6472,2.51484,0,0,7.127798,23.18396,0,2.6472,-2.6472,29.44766,75.50668,0.1982208,2.766324,0,0,23.18396
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06913,20.53676,0,0,0,29.44766,75.50668,0.1982208,0,0,0,20.53676
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.67955,1.67955,0,0,0,1.67955,0,0,2.220446E-16,0,0,1.767948,1.67955,0,0,10.06913,20.53676,0,1.767948,-1.767948,27.58408,70.72827,0.1982208,1.847505,0,0,20.53676
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.572869,2.572869,0,0,0,2.572869,0,0,0,0,0,2.708283,2.572869,0,0,12.03352,18.76881,0,2.708283,-2.708283,24.7293,63.40834,0.1982208,2.830155,0,0,18.76881
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4505375,0.4505375,0,0,0,0.4505375,64.48125,0,0,0,0.2905122,0.47425,0.4505375,0,0,15.04272,16.06053,0,0.1837378,-0.1837378,24.53562,62.91173,0.1982208,0.4955913,0.2324098,0,16.35104
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,9.001597,9.001597,12,0,3.372,9.001597,25.60551,0,0,0,2.304905,0,0,2.998402,2.848482,15.24687,15.87679,5.153388,0,5.153388,29.42456,75.44743,0.1982983,9.901757,1.843924,12,18.1817
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,28.64053,20.36,12,0,3.372,20.36,24.44464,0,8.280531,11.14458,4.976929,8.8,8.36,0,0,10.09349,20.51484,0,3.823071,-3.823071,25.39469,65.11445,0.1982983,31.50458,3.981543,12,25.49177
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.84627,7.84627,12,0,3.372,7.84627,80.21858,0,0,0,6.294166,0,0,4.15373,3.946044,14.34134,16.69177,10.24021,0,10.24021,35.1094,90.02393,0.1983867,8.630897,5.035333,12,22.98594
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.696609,3.696609,0,0,0,3.696609,267.3819,1.891763,0,0,9.884064,3.891167,3.696609,0,0,4.101133,25.90796,4.101133,0,4.101133,39.00008,100,0.1982427,4.06627,7.907251,0,35.79202
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,13.08577,13.08577,4.72577,0,1.53162,13.08577,86.10777,2.467865,0,0,11.26787,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,14.39435,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,10.28658,10.28658,3,0,1.095,10.28658,111.9206,3.842716,0,0,11.5128,7.670083,7.286579,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,11.31524,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,6.663276,6.663276,0,0,0,6.663276,139.942,2.310746,0,0,9.32472,7.013975,6.663276,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,7.329604,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,4.185831,4.185831,0,0,0,4.185831,114.967,0.406188,0,0,4.812325,4.406137,4.185831,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,4.604414,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,12.2935,12.2935,10.24937,0,2.92909,12.2935,17.50292,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,13.52285,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,10.23336,10.23336,9.904971,0,2.841958,10.23336,3.377872,8.881784E-16,0,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1982427,11.25669,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.775379,6.775379,0,0,0,6.775379,0,0,8.881784E-16,0,0,7.131978,6.775379,0,0,0,29.59898,0,7.131978,-7.131978,31.48231,80.72372,0.1982427,7.452917,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,8.223196,8.223196,12,0,3.372,8.223196,0,0,0,0,0,0,0,3.776804,3.587964,7.92442,22.467,3.587964,0,3.587964,34.88615,89.4515,0.1983047,9.045516,0,12,22.467
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.336456,25.69617,0,0,0,34.88615,89.4515,0.1983047,0,0,0,25.69617
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.139559,1.139559,0,0,0,1.139559,0,0,2.220446E-16,0,0,1.199536,1.139559,0,0,4.336456,25.69617,0,1.199536,-1.199536,33.62173,86.2094,0.1983047,1.253515,0,0,25.69617
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,3.076932,3.076932,0,0,0,3.076932,0,0,0,0,0,3.238876,3.076932,0,0,5.669274,24.49663,0,3.238876,-3.238876,30.20766,77.45538,0.1983047,3.384625,0,0,24.49663
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.4394786,0.4394786,0,0,0,0.4394786,0,0,5.551115E-17,0,0,0.4626091,0.4394786,0,0,9.268025,21.25776,0,0.4626091,-0.4626091,29.72002,76.20504,0.1983047,0.4834265,0,0,21.25776
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1535793,0.1535793,0,0,0,0.1535793,0,0,2.775558E-17,0,0,0.1616624,0.1535793,0,0,9.782035,20.79515,0,0.1616624,-0.1616624,29.54962,75.7681,0.1983047,0.1689373,0,0,20.79515
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.96166,20.63348,0,0,0,29.54962,75.7681,0.1983047,0,0,0,20.63348
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4529407,0.4529407,0,0,0,0.4529407,0,0,5.551115E-17,0,0,0.4767796,0.4529407,0,0,9.96166,20.63348,0,0.4767796,-0.4767796,29.04705,74.47946,0.1983047,0.4982347,0,0,20.63348
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.96172,4.96172,0,0,0,4.96172,0,0,8.881784E-16,0,0,5.222863,4.96172,0,0,10.49142,20.1567,0,5.222863,-5.222863,23.54167,60.36313,0.1983047,5.457892,0,0,20.1567
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,4.393346,4.393346,0,0,0,4.393346,0,0,8.881784E-16,0,0,4.624575,4.393346,0,0,16.2946,14.93384,0,4.624575,-4.624575,18.66694,47.86384,0.1983047,4.832681,0,0,14.93384
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,21.43301,10.30927,0.2855984,0,0.2855984,18.93788,48.55857,0.1982947,0,0.2284787,0,10.59486
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5833727,0.5833727,0,0,0,0.5833727,359.1616,0,0,0,2.095251,0.6140765,0.5833727,0,0,21.14742,10.56631,1.481174,0,1.481174,20.34304,52.16155,0.1982428,0.64171,1.676201,0,12.66156
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,8.002967,8.002967,12,0,3.372,8.002967,44.42157,0,0,0,3.555043,0,0,3.997034,3.797182,19.66624,11.89936,7.352225,0,7.352225,27.31798,70.04595,0.1983514,8.803263,2.844035,12,15.4544
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.46155,2.46155,11.26155,0,3.185172,2.46155,104.0372,1.776357E-15,0,0,2.560927,0,0,8.8,8.36,12.31402,18.51637,10.92093,0,10.92093,37.67848,96.61129,0.1983789,2.707705,2.048741,12,21.07729
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,11.34103,11.34103,7.950406,0,2.347453,11.34103,43.75411,0,0,0,4.962167,3.569078,3.390624,0,0,1.393089,28.3452,1.393089,0,1.393089,39.00008,100,0.1983958,12.47513,3.969734,12,33.30737
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,11.52379,11.52379,7.825842,0,2.315938,11.52379,33.77861,0,0,0,3.892576,3.892576,3.697947,0,0,0,29.59898,0,0,0,39.00008,100,0.1983958,12.67617,3.114061,12,33.49155
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.630007,3.630007,0,0,0,3.630007,180.1544,2.718559,0,0,6.539619,3.82106,3.630007,0,0,0,29.59898,0,0,0,39.00008,100,0.1983958,3.993008,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,8.078726,8.078726,3,0,1.095,8.078726,87.70633,1.739527,0,0,7.085554,5.346027,5.078726,0,0,0,29.59898,0,0,0,39.00008,100,0.1983958,8.886599,5.668443,12,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,22.52835,20.36,12,0,3.372,20.36,25.30624,0,2.168347,4.421182,5.152351,8.8,8.36,0,0,0,29.59898,0,3.647649,-3.647649,35.15512,90.14115,0.1983958,24.78118,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,8.008684,8.008684,10.35697,0,2.956312,8.008684,19.74193,0,0,0,1.581069,0,0,2.348281,2.230867,4.052943,25.95133,3.811935,0,3.811935,38.77144,99.41374,0.1984532,8.809552,1.264855,12,27.5324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,2.251889,0,0,2.492896,0,0,0,0,0.2410078,29.38207,0.2410078,0,0.2410078,39.00008,100,0.1984448,0,1.994317,0,31.87497
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,8.452131,8.452131,6.859718,0,2.071509,8.452131,19.83197,0,0,0,1.676224,1.676224,1.592413,0,0,0,29.59898,0,0,0,39.00008,100,0.1984448,9.297344,1.340979,12,31.2752
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0.1398692,0,0,0.1398692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984448,0,0.1118953,0,29.73885
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,23.15145,20.36,12,0,3.372,20.36,0,0,2.791445,5.10659,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1984448,25.46659,0,12,29.59898
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.570306,4.570306,12,0,3.372,4.570306,0,0,0,0,0,0,0,7.429694,7.058209,9.777778,20.79898,7.058209,0,7.058209,36.42007,93.38461,0.1985657,5.027336,0,12,20.79898
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,27.03083,20.36,12,0,3.372,20.36,0,0,6.670826,9.373909,0,8.8,8.36,0,0,2.719568,27.15137,0,8.8,-8.8,27.14405,69.6,0.1985657,29.73391,0,12,27.15137
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,4.296387,4.296387,12,0,3.372,4.296387,0,0,0,0,0,0,0,7.703613,7.318432,12.49735,18.35137,7.318432,0,7.318432,34.08693,87.40221,0.1986907,4.726026,0,12,18.35137
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,6.666533,6.666533,0,0,0,6.666533,0,0,8.881784E-16,0,0,7.017403,6.666533,0,0,5.178914,24.93796,0,7.017403,-7.017403,26.68994,68.4356,0.1986907,7.333186,0,0,24.93796
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.917699,1.917699,0,0,0,1.917699,0,0,4.440892E-16,0,0,2.018631,1.917699,0,0,12.97603,17.92055,0,2.018631,-2.018631,24.56211,62.97965,0.1986907,2.109469,0,0,17.92055
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,4.145084,4.145084,0,0,0,4.145084,0,0,8.881784E-16,0,0,4.363246,4.145084,0,0,15.21895,15.90192,0,4.363246,-4.363246,19.96285,51.18669,0.1986907,4.559593,0,0,15.90192
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,4.392912,4.392912,0,0,0,4.392912,0,0,8.881784E-16,0,0,4.624118,4.392912,0,0,20.067,11.53868,0,4.624118,-4.624118,15.0886,38.68864,0.1986907,4.832203,0,0,11.53868
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,2.110599,2.110599,0,0,0,2.110599,0,0,4.440892E-16,0,0,2.221683,2.110599,0,0,25.20491,6.914558,0,2.221683,-2.221683,12.74674,32.68388,0.1986907,2.321659,0,0,6.914558
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.580492,5.580492,12,0,3.372,5.580492,0,0,0,0,0,0,0,6.419508,6.098533,27.67345,4.692874,6.098533,0,6.098533,18.53232,47.51866,0.1987947,6.138541,0,12,4.692874
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.381127,1.381127,10.18113,0,2.911825,1.381127,0,0,0,0,0,0,0,8.8,8.36,21.57491,10.18155,8.36,0,8.36,26.46331,67.8545,0.1988571,1.51924,0,12,10.18155
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.658891,3.658891,11.95038,0,3.359445,3.658891,2.459164,0,0,0,0.08997813,0,0,8.291485,7.876911,13.21492,17.70555,7.966888,0,7.966888,34.02136,87.23409,0.1989919,4.024781,0.0719825,12,17.79553
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,13.23147,13.23147,12,0,3.372,13.23147,19.77095,0,0,0,2.615988,1.296288,1.231474,0,0,5.248027,24.87575,1.3197,0,1.3197,35.27334,90.44428,0.1990076,14.55462,2.092791,12,27.49174
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.698228,1.698228,0,0,0,1.698228,271.0805,0,0,0,4.603563,1.787608,1.698228,0,0,3.928327,26.06348,2.815955,0,2.815955,37.94479,97.29414,0.1989097,1.86805,3.682851,0,30.66705
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,14.1404,14.1404,7.757329,0,2.298604,14.1404,55.3831,0,0,0,7.83139,6.719018,6.383068,0,0,1.112371,28.59784,1.112371,0,1.112371,39.00008,100,0.1989229,15.55444,6.265112,12,36.42923
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,6.199599,6.199599,0,0,0,6.199599,172.7943,4.186662,0,0,10.71256,6.525894,6.199599,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,6.81956,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,14.85751,14.85751,6.497513,0,1.979871,14.85751,69.21893,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,16.34326,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,9.435684,9.435684,3,0,1.095,9.435684,91.35276,1.845353,0,0,8.619758,6.774405,6.435684,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,10.37925,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,6.322733,6.322733,0,0,0,6.322733,112.911,0.4835539,0,0,7.139063,6.655509,6.322733,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,6.955007,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.814202,3.814202,0,0,0,3.814202,147.082,1.595054,0,0,5.610004,4.014949,3.814202,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,4.195622,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,10.29955,10.29955,8.030971,0,2.367836,10.29955,23.18526,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,11.3295,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,8.832979,8.832979,8.49804,0,2.486004,8.832979,3.991479,0,0,0,0.3525665,0.3525665,0.3349382,0,0,0,29.59898,0,0,0,39.00008,100,0.1989229,9.716277,0.2820532,12,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,4.433631,4.433631,0,0,0,4.433631,0,0,8.881784E-16,0,0,4.66698,4.433631,0,0,0,29.59898,0,4.66698,-4.66698,34.08065,87.3861,0.1989229,4.876995,0,0,29.59898
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,15.58034,15.58034,12,0,3.372,15.58034,0,0,0,0,0,3.768779,3.58034,0,0,5.185534,24.932,0,3.768779,-3.768779,30.10801,77.19986,0.1989229,17.13837,0,12,24.932
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,7.218342,7.218342,12,0,3.372,7.218342,0,0,0,0,0,0,0,4.781658,4.542575,9.373066,21.16322,4.542575,0,4.542575,34.41747,88.24975,0.1989998,7.940176,0,12,21.16322
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.453295,2.453295,0,0,0,2.453295,0,0,0,0,0,2.582416,2.453295,0,0,4.830491,25.25154,0,2.582416,-2.582416,31.69537,81.27,0.1989998,2.698625,0,0,25.25154
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.699843,22.66912,0,0,0,31.69537,81.27,0.1989998,0,0,0,22.66912
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.699843,22.66912,0,0,0,31.69537,81.27,0.1989998,0,0,0,22.66912
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.7343647,0.7343647,0,0,0,0.7343647,0,0,0,0,0,0.7730154,0.7343647,0,0,7.699843,22.66912,0,0.7730154,-0.7730154,30.88054,79.1807,0.1989998,0.8078011,0,0,22.66912
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,1.067891,1.067891,0,0,0,1.067891,0,0,2.220446E-16,0,0,1.124096,1.067891,0,0,8.558749,21.8961,0,1.124096,-1.124096,29.69563,76.1425,0.1989998,1.17468,0,0,21.8961
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2691196,0.2691196,0,0,0,0.2691196,0,0,0,0,0,0.2832838,0.2691196,0,0,9.807744,20.77201,0,0.2832838,-0.2832838,29.39703,75.37685,0.1989998,0.2960316,0,0,20.77201
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.467574,2.467574,0,0,0,2.467574,0,0,0,0,0,2.597446,2.467574,0,0,10.1225,20.48872,0,2.597446,-2.597446,26.65908,68.35648,0.1989998,2.714331,0,0,20.48872
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,2.078693,2.078693,0,0,0,2.078693,0,0,0,0,0,2.188098,2.078693,0,0,13.00856,17.89128,0,2.188098,-2.188098,24.35262,62.44249,0.1989998,2.286562,0,0,17.89128
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,15.43977,15.70318,0.279688,0,0.279688,24.61796,63.12284,0.1989901,0,0.2237504,0,15.98287
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,15.64552,15.64552,12,0,3.372,15.64552,6.867993,0,0,0,1.074533,3.837392,3.645522,0,0,15.16009,15.9549,0,2.762859,-2.762859,21.70565,55.6554,0.1989901,17.21008,0.8596267,12,17.02943
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,13.31753,13.31753,12,0,3.372,13.31753,19.79013,0,0,0,2.635556,1.38687,1.317526,0,0,18.22993,13.19204,1.248687,0,1.248687,22.89026,58.69285,0.1990049,14.64928,2.108445,12,15.8276
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,11.5587,11.5587,12,0,3.372,11.5587,32.14644,0,0,0,3.71571,0,0,0.4413028,0.4192377,16.98124,14.31586,4.134947,0,4.134947,26.81301,68.75117,0.1990561,12.71457,2.972568,12,18.03157
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,4.0934,4.0934,11.57363,0,3.264128,4.0934,121.4729,0,0,0,4.97237,0,0,7.480229,7.106218,12.8463,18.03731,12.07859,0,12.07859,38.27177,98.13254,0.1990571,4.502739,3.977896,12,23.00968
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.584675,5.584675,0,0,0,5.584675,104.1888,8.881784E-16,0,0,5.818608,5.878605,5.584675,0,0,0.7677078,28.90804,0,0.05999709,-0.05999709,38.20852,97.97038,0.1990571,6.143142,4.654886,0,34.72665
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.955158,8.955158,3.9609,0,1.338108,8.955158,68.02208,1.110223E-16,0,0,6.091486,5.257114,4.994258,0,0,0.8343712,28.84804,0.8343712,0,0.8343712,39.00008,100,0.199067,9.850675,4.873188,12,34.93953
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,10.32123,10.32123,4.078599,0,1.367886,10.32123,63.66673,0,0,0,6.571189,6.571189,6.24263,0,0,0,29.59898,0,0,0,39.00008,100,0.199067,11.35335,5.256951,12,36.17017
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,7.576589,7.576589,0,0,0,7.576589,62.72449,0,0,0,4.752377,7.975357,7.576589,0,0,0,29.59898,0,3.22298,-3.22298,35.60276,91.28894,0.199067,8.334248,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,3.186797,3.186797,0,0,0,3.186797,59.66695,0,4.440892E-16,0,1.901465,3.354523,3.186797,0,0,3.581089,26.376,0,1.453059,-1.453059,34.0711,87.36162,0.199067,3.505477,1.521172,0,28.27746
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,7.338276,7.338276,0,0,0,7.338276,29.18378,0,0,0,2.141586,7.724501,7.338276,0,0,5.195599,24.92294,0,5.582915,-5.582915,28.18619,72.27214,0.199067,8.072104,1.713269,0,27.06453
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,11.39884,19.34002,1.478155,0,1.478155,29.58849,75.86777,0.1990158,0,1.182524,0,20.81818
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,8.756305,8.756305,12,0,3.372,8.756305,3.168871,4.440892E-16,0,0,0.277476,0,0,3.243695,3.081511,9.920682,20.67036,3.358987,0,3.358987,32.77511,84.03857,0.199071,9.631935,0.2219808,12,20.94784
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,10.25672,10.25672,12,0,3.372,10.25672,0,0,0,0,0,0,0,1.743284,1.656119,6.561696,23.69345,1.656119,0,1.656119,34.34624,88.06711,0.1990989,11.28239,0,12,23.69345
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.905576,25.18396,0,0,0,34.34624,88.06711,0.1990989,0,0,0,25.18396
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.824095,2.824095,0,0,0,2.824095,0,0,4.440892E-16,0,0,2.972732,2.824095,0,0,4.905576,25.18396,0,2.972732,-2.972732,31.21271,80.03242,0.1990989,3.106505,0,0,25.18396
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.566831,2.566831,0,0,0,2.566831,0,0,4.440892E-16,0,0,2.701928,2.566831,0,0,8.208611,22.21123,0,2.701928,-2.701928,28.36462,72.72966,0.1990989,2.823514,0,0,22.21123
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.630638,4.630638,0,0,0,4.630638,0,0,8.881784E-16,0,0,4.874355,4.630638,0,0,11.21075,19.5093,0,4.874355,-4.874355,23.2266,59.55527,0.1990989,5.093701,0,0,19.5093
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.704381,3.704381,0,0,0,3.704381,0,0,4.440892E-16,0,0,3.899348,3.704381,0,0,16.6267,14.63494,0,3.899348,-3.899348,19.11633,49.01612,0.1990989,4.074819,0,0,14.63494
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.772415,1.772415,0,0,0,1.772415,0,0,2.220446E-16,0,0,1.8657,1.772415,0,0,20.95931,10.7356,0,1.8657,-1.8657,17.14971,43.97352,0.1990989,1.949657,0,0,10.7356
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.240375,1.240375,0,0,0,1.240375,0,0,2.220446E-16,0,0,1.305658,1.240375,0,0,23.03231,8.869896,0,1.305658,-1.305658,15.77342,40.44459,0.1990989,1.364413,0,0,8.869896
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.234367,1.234367,0,0,0,1.234367,0,0,0,0,0,1.299334,1.234367,0,0,24.48305,7.564238,0,1.299334,-1.299334,14.4038,36.93275,0.1990989,1.357804,0,0,7.564238
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.92675,6.264904,0,0,0,14.4038,36.93275,0.1990989,0,0,0,6.264904
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.615576,1.615576,0,0,0,1.615576,0,0,0,0,0,1.700606,1.615576,0,0,25.92675,6.264904,0,1.700606,-1.700606,12.61121,32.33636,0.1990989,1.777133,0,0,6.264904
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,27.81631,4.564297,0.1898779,0,0.1898779,12.79134,32.79824,0.1990923,0,0.1519023,0,4.754175
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.542528,4.542528,12,0,3.372,4.542528,53.32557,0,0,0,2.422329,0,0,7.457472,7.084598,27.62643,4.735188,9.506927,0,9.506927,21.8104,55.924,0.1992029,4.996781,1.937863,12,7.157516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.637478,0,0,8.8,8.36,18.11951,13.29142,12.99748,0,12.99748,34.1409,87.54058,0.1990369,0,3.709983,12,17.9289
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,6.675792,6.675792,0,0,0,6.675792,85.87636,0,8.881784E-16,0,5.732927,7.027149,6.675792,0,0,5.122028,24.98915,0,1.294222,-1.294222,32.77666,84.04256,0.1990369,7.343371,4.586341,0,30.72208
