Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.518153,3.518153,0,0,0,3.518153,235.8705,0,0,0,8.298285,3.703319,3.518153,0,0,6.560053,23.69493,4.594965,0,4.594965,37.13583,95.21989,0.1988787,3.869968,6.638628,0,31.99321
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,10.85872,10.85872,3.154178,0,1.134007,10.85872,92.78379,0,0,0,10.07513,8.110045,7.704543,0,0,1.965088,27.8304,1.965088,0,1.965088,39.00008,100,0.1988186,11.94459,8.060106,12,37.90553
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,15.60123,15.60123,7.706506,0,2.285746,15.60123,53.26654,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,17.16135,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,20.5635,20.36,12,0,3.372,20.36,48.74837,1.125168,0.203504,2.259854,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,22.61985,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,5.547211,5.547211,0,0,0,5.547211,134.9692,1.647857,0,0,7.487026,5.839169,5.547211,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,6.101932,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,10.84307,10.84307,5.579375,0,1.747582,10.84307,51.09928,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,11.92737,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.5310056,0.5310056,0,0,0,0.5310056,560.4748,2.417199,0,0,2.976152,0.5589532,0.5310056,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,0.5841061,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,8.812304,8.812304,7.164653,0,2.148657,8.812304,19.68123,0,0,0,1.73437,1.73437,1.647651,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,9.693535,1.387496,12,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,11.5183,11.5183,11.18405,0,3.165564,11.5183,3.054663,0,0,0,0.3518452,0.3518452,0.334253,0,0,0,29.59898,0,0,0,39.00008,100,0.1988186,12.67013,0.2814762,12,29.95082
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.828691,3.828691,0,0,0,3.828691,0,0,4.440892E-16,0,0,4.0302,3.828691,0,0,0,29.59898,0,4.0302,-4.0302,34.75187,89.10719,0.1988186,4.211559,0,0,29.59898
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.478001,25.56878,0,0,0,34.75187,89.10719,0.1988186,0,0,0,25.56878
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.545191,1.545191,0,0,0,1.545191,0,0,2.220446E-16,0,0,1.626517,1.545191,0,0,4.478001,25.56878,0,1.626517,-1.626517,33.03737,84.71104,0.1988186,1.69971,0,0,25.56878
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.9061542,0.9061542,0,0,0,0.9061542,0,0,0,0,0,0.9538466,0.9061542,0,0,6.285242,23.94226,0,0.9538466,-0.9538466,32.03193,82.133,0.1988186,0.9967697,0,0,23.94226
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.272663,1.272663,0,0,0,1.272663,0,0,2.220446E-16,0,0,1.339646,1.272663,0,0,7.345071,22.98841,0,1.339646,-1.339646,30.61982,78.51221,0.1988186,1.39993,0,0,22.98841
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,3.062255,3.062255,0,0,0,3.062255,0,0,0,0,0,3.223427,3.062255,0,0,8.833567,21.64877,0,3.223427,-3.223427,27.22203,69.79994,0.1988186,3.368481,0,0,21.64877
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.407738,3.407738,0,0,0,3.407738,0,0,4.440892E-16,0,0,3.587093,3.407738,0,0,12.41515,18.42534,0,3.587093,-3.587093,23.4409,60.10476,0.1988186,3.748512,0,0,18.42534
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.828723,1.828723,0,0,0,1.828723,0,0,2.220446E-16,0,0,1.924972,1.828723,0,0,16.40081,14.83825,0,1.924972,-1.924972,21.4118,54.90195,0.1988186,2.011596,0,0,14.83825
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.741414,2.741414,0,0,0,2.741414,0,0,4.440892E-16,0,0,2.885699,2.741414,0,0,18.53967,12.91328,0,2.885699,-2.885699,18.37001,47.1025,0.1988186,3.015555,0,0,12.91328
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,1.113313,1.113313,0,0,0,1.113313,0,0,0,0,0,1.171908,1.113313,0,0,21.746,10.02758,0,1.171908,-1.171908,17.13471,43.93507,0.1988186,1.224644,0,0,10.02758
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.612381,4.612381,0,0,0,4.612381,0,0,8.881784E-16,0,0,4.855138,4.612381,0,0,23.04812,8.85567,0,4.855138,-4.855138,12.01695,30.81262,0.1988186,5.073619,0,0,8.85567
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,3.201722,3.201722,0,0,0,3.201722,6.475531,0,4.440892E-16,0,0.2073285,3.370234,3.201722,0,0,28.44272,4.000532,0,3.162906,-3.162906,8.682951,22.26393,0.1988186,3.521895,0.1658628,0,4.20786
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,4.099306,4.099306,12,0,3.372,4.099306,19.25398,0,0,0,0.7892795,0,0,7.900694,7.505659,31.95706,0.8376262,8.294939,0,8.294939,16.55222,42.44151,0.1989537,4.509237,0.6314235,12,1.626906
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,24.84739,20.36,12,0,3.372,20.36,9.364828,0,4.48739,7.081943,1.906679,8.8,8.36,0,0,23.66212,8.303071,0,6.893321,-6.893321,9.286022,23.81027,0.1989537,27.33213,1.525343,12,10.20975
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,15.86355,15.86355,12,0,3.372,15.86355,24.34311,0,0,3.376926,3.861682,4.066897,3.863553,0,0,31.32137,1.40975,0,0.2052155,-0.2052155,9.069706,23.25561,0.1989537,17.44991,3.089345,12,5.271432
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,18.3242,17.65314,12,0,3.372,17.65314,26.88553,0,0.6710604,6.110547,4.74614,5.950675,5.653141,0,0,31.54938,1.204534,0,1.204534,-1.204534,7.800015,20,0.1989537,20.15662,3.796912,12,5.950675
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.750118,5.750118,12,0,3.372,5.750118,66.93504,0,0,0,3.848844,0,0,6.249882,5.937388,32.88775,0,9.786232,0,9.786232,17.08405,43.80517,0.1990542,6.32513,3.079075,12,3.848844
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,15.58315,15.58315,12,0,3.372,15.58315,51.39631,0,0,0,8.009164,3.771736,3.583149,0,0,23.10152,8.807609,4.237428,0,4.237428,21.10403,54.11278,0.1991039,17.14146,6.407331,12,16.81677
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,5.237042,5.237042,11.94817,0,3.358887,5.237042,126.8918,0,0,0,6.64538,0,0,6.711127,6.375571,18.86409,12.62129,13.02095,0,13.02095,33.45679,85.78646,0.1990906,5.760746,5.316304,12,19.26667
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,17.78164,17.78164,12,0,3.372,17.78164,41.25105,0,0,0,7.335115,6.085943,5.781646,0,0,5.843143,24.34015,1.249172,0,1.249172,34.64185,88.82509,0.1991052,19.55981,5.868092,12,31.67526
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,10.98223,10.98223,12,0,3.372,10.98223,26.90528,0,0,0,2.954801,0,0,1.017766,0.9668777,4.593971,25.4644,3.921679,0,3.921679,38.36229,98.36464,0.1991558,12.08046,2.363841,12,28.4192
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,9.631161,9.631161,7.995277,0,2.358805,9.631161,24.85967,1.110223E-16,0,0,2.394275,1.721983,1.635883,0,0,0.6722924,28.99392,0.6722924,0,0.6722924,39.00008,100,0.1991636,10.59428,1.91542,12,31.38819
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,15.37013,15.37013,12,0,3.372,15.37013,9.650236,0,0,0,1.483254,3.547506,3.370131,0,0,0,29.59898,0,2.064252,-2.064252,36.82417,94.42075,0.1991636,16.90714,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,14.51313,14.51313,12,0,3.372,14.51313,2.545607,0,0,0,0.3694473,2.645402,2.513132,0,0,2.293613,27.53473,0,2.275955,-2.275955,34.4251,88.2693,0.1991636,15.96445,0.2955578,12,27.90417
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,30.16958,20.36,12,0,3.372,20.36,0,0,9.809583,12.82654,0,8.8,8.36,0,0,4.822453,25.25877,0,8.8,-8.8,25.14908,64.4847,0.1991636,33.18654,0,12,25.25877
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,25.12162,20.36,12,0,3.372,20.36,0,0,4.761618,7.273779,0,8.8,8.36,0,0,14.60023,16.45877,0,8.8,-8.8,15.87307,40.7001,0.1991636,27.63378,0,12,16.45877
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,21.23089,19.27583,12,0,3.372,19.27583,0,0,1.955061,4.07815,0,7.658771,7.275832,0,0,24.37801,7.658771,0,7.658771,-7.658771,7.800015,20,0.1991636,23.35398,0,12,7.658771
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1991577,0,0,12,8.426001E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.314703,1.314703,10.1147,0,2.89502,1.314703,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.199215,1.446174,0,12,7.524
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,6.270257,6.270257,12,0,3.372,6.270257,0,0,0,0,0,0,0,5.729743,5.443256,16.16775,15.048,5.443256,0,5.443256,28.82593,73.91248,0.1993051,6.897283,0,12,15.048
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.743749,1.743749,10.54375,0,3.003569,1.743749,0,0,0,0,0,0,0,8.8,8.36,10.7245,19.94693,8.36,0,8.36,36.75692,94.24832,0.1993827,1.918124,0,12,19.94693
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,2.182673,2.182673,0,0,0,2.182673,0,0,0,0,0,2.297551,2.182673,0,0,2.364498,27.47093,0,2.297551,-2.297551,34.33509,88.03851,0.1993827,2.400941,0,0,27.47093
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.362811,2.362811,0,0,0,2.362811,0,0,0,0,0,2.48717,2.362811,0,0,4.917332,25.17338,0,2.48717,-2.48717,31.71338,81.31619,0.1993827,2.599092,0,0,25.17338
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4138544,0.4138544,0,0,0,0.4138544,0,0,0,0,0,0.4356363,0.4138544,0,0,7.680854,22.68621,0,0.4356363,-0.4356363,31.25418,80.13876,0.1993827,0.4552399,0,0,22.68621
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.615701,1.615701,0,0,0,1.615701,0,0,0,0,0,1.700737,1.615701,0,0,8.164894,22.25057,0,1.700737,-1.700737,29.46144,75.54202,0.1993827,1.777271,0,0,22.25057
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.343118,2.343118,0,0,0,2.343118,10.38457,0,4.440892E-16,0,0.2433226,2.46644,2.343118,0,0,10.0546,20.54984,0,2.223117,-2.223117,27.11807,69.53338,0.1993827,2.57743,0.1946581,0,20.79316
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01391791,0.01391791,0,0,0,0.01391791,14248.32,0,0,0,1.983068,0.01465043,0.01391791,0,0,12.52473,18.32672,1.968418,0,1.968418,28.98548,74.32159,0.1993157,0.0153097,1.586454,0,20.30979
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,9.177454,9.177454,12,0,3.372,9.177454,40.38469,0,0,0,3.706286,0,0,2.822546,2.681419,10.55632,20.0983,6.387705,0,6.387705,35.04539,89.85979,0.1994027,10.0952,2.965029,12,23.80458
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.4211026,0.4211026,0,0,0,0.4211026,1758.683,2.793983,0,0,7.405859,0.4432659,0.4211026,0,0,4.168611,25.84723,4.168611,0,4.168611,39.00008,100,0.199261,0.4632129,5.924687,0,33.25309
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,12.55098,12.55098,4.190983,0,1.396319,12.55098,70.80194,0.08633962,0,0,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199261,13.80608,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,7.032518,7.032518,0,0,0,7.032518,128.3614,1.62439,0,0,9.027041,7.402651,7.032518,0,0,0,29.59898,0,0,0,39.00008,100,0.199261,7.73577,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199261,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,9.749577,9.749577,3,0,1.095,9.749577,84.35767,1.119699,0,0,8.224516,7.104817,6.749576,0,0,0,29.59898,0,0,0,39.00008,100,0.199261,10.72453,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,25.18334,20.36,12,0,3.372,20.36,31.63813,0,4.823342,7.341676,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.199261,27.70168,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.309863,2.309863,0,0,0,2.309863,263.9706,1.045396,0,0,6.09736,2.431435,2.309863,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.199172,2.540849,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.848927,3.848927,0,0,0,3.848927,77.08083,0,0,0,2.966785,4.051503,3.848927,0,0,0,29.59898,0,1.084718,-1.084718,37.85669,97.06823,0.199172,4.23382,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,18.44564,18.44564,12,0,3.372,18.44564,12.00977,0,0,0,2.21528,6.784888,6.445644,0,0,1.205242,28.51426,0,4.569608,-4.569608,33.03989,84.71751,0.199172,20.29021,1.772224,12,30.72954
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.78865,6.78865,0,0,0,6.78865,5.271733,0,8.881784E-16,0,0.3578795,7.145947,6.78865,0,0,6.282584,23.94465,0,6.788068,-6.788068,25.88464,66.37075,0.199172,7.467515,0.2863036,0,24.30253
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.82488,17.15658,0,0,0,25.88464,66.37075,0.199172,0,0,0,17.15658
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,19.3682,19.3682,12,0,3.372,19.3682,0,0,0,0.9450226,0,7.756002,7.368202,0,0,13.82488,17.15658,0,7.756002,-7.756002,17.7091,45.40786,0.199172,21.30502,0,12,17.15658
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,17.68295,17.68295,12,0,3.372,17.68295,0,0,0,0,0,5.982054,5.682951,0,0,22.44266,9.400581,0,5.982054,-5.982054,11.40346,29.23958,0.199172,19.45125,0,12,9.400581
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.978369,1.978369,10.77837,0,3.062927,1.978369,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.08939,3.418528,8.36,0,8.36,19.33445,49.57542,0.1992608,2.176206,0,12,3.418528
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.72939,10.94253,8.36,0,8.36,27.26545,69.91125,0.1992548,0,0,12,10.94253
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,4.404344,4.404344,12,0,3.372,4.404344,0,0,0,0,0,0,0,7.595656,7.215873,12.36939,18.46653,7.215873,0,7.215873,34.11102,87.46399,0.1993731,4.844778,0,12,18.46653
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.8602296,0.8602296,0,0,0,0.8602296,0,0,1.110223E-16,0,0,0.9055048,0.8602296,0,0,5.153516,24.96081,0,0.9055048,-0.9055048,33.15654,85.01659,0.1993731,0.9462525,0,0,24.96081
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.385163,3.385163,0,0,0,3.385163,0,0,4.440892E-16,0,0,3.563329,3.385163,0,0,6.159632,24.05531,0,3.563329,-3.563329,29.40046,75.38564,0.1993731,3.723679,0,0,24.05531
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.483851,2.483851,0,0,0,2.483851,0,0,0,0,0,2.614581,2.483851,0,0,10.11889,20.49198,0,2.614581,-2.614581,26.64445,68.31896,0.1993731,2.732237,0,0,20.49198
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.828496,2.828496,0,0,0,2.828496,0,0,0,0,0,2.977364,2.828496,0,0,13.02398,17.8774,0,2.977364,-2.977364,23.50603,60.27176,0.1993731,3.111345,0,0,17.8774
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.419225,2.419225,0,0,0,2.419225,0,0,4.440892E-16,0,0,2.546552,2.419225,0,0,16.33216,14.90004,0,2.546552,-2.546552,20.82173,53.38895,0.1993731,2.661147,0,0,14.90004
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,5.118999,5.118999,0,0,0,5.118999,5.3127,0,8.881784E-16,0,0.271957,5.38842,5.118999,0,0,19.16166,12.35348,0,5.116462,-5.116462,15.4285,39.56019,0.1993731,5.630898,0.2175656,0,12.62544
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,15.40733,15.40733,12,0,3.372,15.40733,10.30813,0,0,0,1.588208,3.586665,3.407332,0,0,24.84662,7.23702,0,1.998457,-1.998457,13.32195,34.15877,0.1993731,16.94806,1.270566,12,8.825229
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,11.36798,11.36798,12,0,3.372,11.36798,29.59045,0,0,0,3.363835,0,0,0.6320246,0.6004233,27.06713,5.238564,3.964258,0,3.964258,17.08277,43.80189,0.1994215,12.50477,2.691068,12,8.602398
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.894844,5.894844,11.68453,0,3.292186,5.894844,98.56699,0,0,0,5.81037,0,0,5.789688,5.500203,23.10287,8.806396,11.31057,0,11.31057,27.81292,71.31505,0.199453,6.484328,4.648296,12,14.61677
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.295314,1.295314,4.193162,0,1.39687,1.295314,697.8496,8.881784E-16,0,0,9.03934,0,0,2.897848,2.752956,11.7923,18.98591,11.7923,0,11.7923,39.00008,100,0.1991124,1.424845,7.231472,12,28.02525
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,21.55832,20.36,12,0,3.372,20.36,45.7263,0.5098737,1.198316,3.354148,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991124,23.71415,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.291986,2.291986,0,0,0,2.291986,406.991,6.915559,0,0,9.328176,2.412617,2.291986,0,0,0,29.59898,0,0,0,39.00008,100,0.1991124,2.521184,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,6.132802,6.132802,0,0,0,6.132802,150.7641,2.790483,0,0,9.246063,6.455581,6.132802,0,0,0,29.59898,0,0,0,39.00008,100,0.1991124,6.746082,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,15.00491,15.00491,8.772058,0,2.555331,15.00491,43.725,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1991124,16.5054,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991124,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991124,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,17.70691,17.70691,12,0,3.372,17.70691,7.482298,0,0,0,1.324883,6.00727,5.706907,0,0,0,29.59898,0,4.682387,-4.682387,34.06441,87.34447,0.1991124,19.4776,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,5.533903,5.533903,0,0,0,5.533903,6.268322,0,8.881784E-16,0,0.3468828,5.825161,5.533903,0,0,5.202652,24.91659,0,5.478278,-5.478278,28.2898,72.5378,0.1991124,6.087293,0.2775063,0,25.26347
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,25.36017,20.36,12,0,3.372,20.36,0,0,5.000167,7.536184,0,8.8,8.36,0,0,11.28963,19.43831,0,8.8,-8.8,19.01378,48.75319,0.1991124,27.89618,0,12,19.43831
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,18.15465,18.15465,12,0,3.372,18.15465,0,0,0,0,0,6.478574,6.154645,0,0,21.06741,10.63831,0,6.478574,-6.478574,12.18477,31.24293,0.1991124,19.97011,0,12,10.63831
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,10.05208,10.05208,12,0,3.372,10.05208,0,0,0,0,0,0,0,1.947917,1.850521,28.26582,4.159739,1.850521,0,1.850521,13.94032,35.74435,0.1991426,11.05729,0,12,4.159739
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,3.018819,3.018819,11.81882,0,3.326161,3.018819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.4153,5.825209,8.36,0,8.36,21.87132,56.08019,0.199279,3.320701,0,12,5.825209
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.751505,4.751505,12,0,3.372,4.751505,0,0,0,0,0,0,0,7.248495,6.886071,18.0553,13.34921,6.886071,0,6.886071,28.40402,72.83067,0.199391,5.226655,0,12,13.34921
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.761527,2.761527,11.56153,0,3.261066,2.761527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.16923,19.54667,8.36,0,8.36,36.33501,93.1665,0.1995155,3.03768,0,12,19.54667
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.4144951,0.4144951,0,0,0,0.4144951,0,0,5.551115E-17,0,0,0.4363106,0.4144951,0,0,2.809229,27.07067,0,0.4363106,-0.4363106,35.8751,91.98724,0.1995155,0.4559446,0,0,27.07067
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.673065,1.673065,0,0,0,1.673065,0,0,2.220446E-16,0,0,1.761121,1.673065,0,0,3.294019,26.63436,0,1.761121,-1.761121,34.01871,87.22729,0.1995155,1.840372,0,0,26.63436
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,4.267558,4.267558,0,0,0,4.267558,0,0,0,0,0,4.492167,4.267558,0,0,5.25082,24.87324,0,4.492167,-4.492167,29.28355,75.08588,0.1995155,4.694314,0,0,24.87324
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7825202,0.7825202,0,0,0,0.7825202,0,0,1.110223E-16,0,0,0.8237054,0.7825202,0,0,10.24212,20.38107,0,0.8237054,-0.8237054,28.41529,72.85957,0.1995155,0.8607722,0,0,20.38107
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15734,19.55737,0,0,0,28.41529,72.85957,0.1995155,0,0,0,19.55737
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.995519,1.995519,0,0,0,1.995519,11.43013,0,0,0,0.2280904,2.100546,1.995519,0,0,11.15734,19.55737,0,1.872456,-1.872456,26.44155,67.79871,0.1995155,2.195071,0.1824723,0,19.78546
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,9.231806,9.231806,12,0,3.372,9.231806,24.03809,0,0,0,2.21915,0,0,2.768194,2.629784,13.23785,17.68491,4.848934,0,4.848934,31.04165,79.59382,0.1995832,10.15499,1.77532,12,19.90406
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,21.94731,20.36,12,0,3.372,20.36,22.79406,0,1.587309,3.78204,4.64087,8.8,8.36,0,0,8.388917,22.04895,0,4.15913,-4.15913,26.65755,68.35254,0.1995832,24.14204,3.712696,12,26.68982
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,6.231519,0,1.912574,0,0,8.881784E-16,0,0,7.09023,0,0,6.231519,5.919943,13.01017,17.88982,13.01017,0,13.01017,39.00008,100,0.1993002,0,5.672184,12,24.98005
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,8.475926,8.475926,3,0,1.095,8.475926,89.22369,1.798401,0,0,7.562533,5.764132,5.475926,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,9.323519,6.050027,12,37.16151
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,14.93248,14.93248,6.572478,0,1.998837,14.93248,69.39504,1.562399,0,0,10.3624,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,16.42573,8.28992,12,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,8.577934,8.577934,3.823195,0,1.303268,8.577934,58.34725,0,0,0,5.004989,5.004989,4.754739,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,9.435728,4.003991,12,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,8.118114,8.118114,3.928702,0,1.329962,8.118114,54.32182,0,0,0,4.409908,4.409908,4.189412,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,8.929926,3.527926,12,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,11.39738,11.39738,9.098256,0,2.637859,11.39738,21.23407,0,0,0,2.420127,2.420127,2.29912,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,12.53711,1.936101,12,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.3756094,0,0,0.3756094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,0,0.3004875,0,29.97459
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,9.643498,9.643498,9.643498,0,2.775805,9.643498,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993002,10.60785,0,12,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,20.4819,20.36,12,0,3.372,20.36,0,0,0.1219002,2.17009,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1993002,22.53009,0,12,29.59898
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,9.662439,9.662439,12,0,3.372,9.662439,0,0,0,0,0,0,0,2.33756,2.220682,9.777778,20.79898,2.220682,0,2.220682,31.83079,81.61724,0.1993361,10.62868,0,12,20.79898
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.670716,2.670716,0,0,0,2.670716,0,0,4.440892E-16,0,0,2.81128,2.670716,0,0,7.557096,22.79759,0,2.81128,-2.81128,28.86744,74.01892,0.1993361,2.937788,0,0,22.79759
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,3.081715,3.081715,0,0,0,3.081715,0,0,0,0,0,3.243911,3.081715,0,0,10.68074,19.98631,0,3.243911,-3.243911,25.44806,65.2513,0.1993361,3.389887,0,0,19.98631
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.36245,1.36245,0,0,0,1.36245,0,0,2.220446E-16,0,0,1.434158,1.36245,0,0,14.28509,16.7424,0,1.434158,-1.434158,23.93632,61.37506,0.1993361,1.498695,0,0,16.7424
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.252181,1.252181,0,0,0,1.252181,0,0,0,0,0,1.318086,1.252181,0,0,15.87859,15.30824,0,1.318086,-1.318086,22.54694,57.81254,0.1993361,1.377399,0,0,15.30824
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,4.078414,4.078414,0,0,0,4.078414,0,0,8.881784E-16,0,0,4.293068,4.078414,0,0,17.34313,13.99016,0,4.293068,-4.293068,18.02165,46.20926,0.1993361,4.486256,0,0,13.99016
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.657806,1.657806,0,0,0,1.657806,0,0,2.220446E-16,0,0,1.745059,1.657806,0,0,22.11321,9.69709,0,1.745059,-1.745059,16.18219,41.49272,0.1993361,1.823586,0,0,9.69709
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,4.111153,4.111153,0,0,0,4.111153,0,0,0,0,0,4.327529,4.111153,0,0,24.05216,7.952031,0,4.327529,-4.327529,11.62058,29.79629,0.1993361,4.522268,0,0,7.952031
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.9317225,0.9317225,0,0,0,0.9317225,0,0,1.110223E-16,0,0,0.9807605,0.9317225,0,0,28.86053,3.624502,0,0.9807605,-0.9807605,10.58676,27.14549,0.1993361,1.024895,0,0,3.624502
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,5.470029,5.470029,12,0,3.372,5.470029,4.514857,0,0,0,0.246964,0,0,6.529971,6.203473,29.95026,2.643742,6.450437,0,6.450437,16.70619,42.83629,0.1994392,6.017032,0.1975712,12,2.890706
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,8.4589,8.4589,12,0,3.372,8.4589,20.99108,0,0,0,1.775614,0,0,3.5411,3.364045,23.49983,8.449135,5.139659,0,5.139659,21.58209,55.33859,0.1995136,9.30479,1.420491,12,10.22475
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,4.411111,4.411111,11.46667,0,3.237067,4.411111,45.83433,0,0,0,2.021803,0,0,7.055557,6.702779,18.36017,13.07483,8.724583,0,8.724583,29.85896,76.56128,0.1996204,4.852222,1.617443,12,15.09663
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,10.04958,10.04958,12,0,3.372,10.04958,33.03238,0,0,0,3.319614,0,0,1.950424,1.852903,9.635585,20.92695,5.172517,0,5.172517,34.76604,89.14352,0.1996875,11.05453,2.655691,12,24.24656
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.5169213,0.5169213,0,0,0,0.5169213,826.7224,0,0,0,4.273504,0.5441278,0.5169213,0,0,4.463068,25.58222,3.729377,0,3.729377,38.30404,98.21529,0.1995633,0.5686135,3.418803,0,29.85572
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,19.68655,19.68655,12,0,3.372,19.68655,20.7354,0,3.552714E-15,1.295209,4.082087,8.091108,7.686553,0,0,0.7336915,28.93866,0,4.009022,-4.009022,34.07816,87.37971,0.1995633,21.65521,3.265669,12,33.02074
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.758096,6.758096,0,0,0,6.758096,118.322,0,0,0,7.996313,7.113786,6.758096,0,0,5.18816,24.92963,0.8825272,0,0.8825272,34.9154,89.52647,0.199534,7.433906,6.39705,0,32.92595
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,11.24441,11.24441,10.01533,0,2.869879,11.24441,49.79719,0,0,0,5.599401,1.293768,1.229079,0,0,4.305633,25.72391,4.305633,0,4.305633,39.00008,100,0.1995824,12.36885,4.47952,12,31.32331
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,14.85505,14.85505,9.518075,0,2.744073,14.85505,37.81788,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1995824,16.34055,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995824,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,8.79433,8.79433,5.848197,0,1.815594,8.79433,35.26354,0,0,0,3.101192,3.101192,2.946132,0,0,0,29.59898,0,0,0,39.00008,100,0.1995824,9.673763,2.480954,12,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,1.086474,0,0,1.086474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995824,0,0.8691791,0,30.68545
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,18.14485,18.14485,12,0,3.372,18.14485,0.6584832,0,0,0,0.1194808,6.468263,6.14485,0,0,0,29.59898,0,6.348783,-6.348783,32.30787,82.84054,0.1995824,19.95934,0.09558464,12,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,6.680202,6.680202,0,0,0,6.680202,0,0,8.881784E-16,0,0,7.031791,6.680202,0,0,7.054203,23.2502,0,7.031791,-7.031791,24.89572,63.83504,0.1995824,7.348222,0,0,23.2502
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,6.105817,6.105817,0,0,0,6.105817,0,0,8.881784E-16,0,0,6.427176,6.105817,0,0,14.8673,16.2184,0,6.427176,-6.427176,18.12088,46.4637,0.1995824,6.716399,0,0,16.2184
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00861,9.791228,0,0,0,18.12088,46.4637,0.1995824,0,0,0,9.791228
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,6.608044,6.608044,0,0,0,6.608044,0,0,8.881784E-16,0,0,6.955835,6.608044,0,0,22.00861,9.791228,0,6.955835,-6.955835,10.78878,27.66349,0.1995824,7.268848,0,0,9.791228
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.73732,2.835393,0,0,0,10.78878,27.66349,0.1995824,0,0,0,2.835393
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,4.022638,4.022638,12,0,3.372,4.022638,0,0,0,0,0,0,0,7.977362,7.578494,29.73732,2.835393,7.578494,0,7.578494,17.97837,46.0983,0.1997039,4.424902,0,12,2.835393
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.458206,1.458206,10.25821,0,2.931326,1.458206,0,0,0,0,0,0,0,8.8,8.36,22.15882,9.656037,8.36,0,8.36,25.90936,66.43414,0.1997655,1.604026,0,12,9.656037
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.7737042,0.7737042,9.573704,0,2.758147,0.7737042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.79882,17.18004,8.36,0,8.36,33.84036,86.76997,0.1997951,0.8510746,0,12,17.18004
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.99102,2.99102,0,0,0,2.99102,0,0,4.440892E-16,0,0,3.148443,2.99102,0,0,5.438823,24.70404,0,3.148443,-3.148443,30.52161,78.26038,0.1997951,3.290123,0,0,24.70404
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.724821,2.724821,0,0,0,2.724821,0,0,4.440892E-16,0,0,2.868232,2.724821,0,0,8.937093,21.5556,0,2.868232,-2.868232,27.49823,70.50813,0.1997951,2.997303,0,0,21.5556
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.528558,1.528558,0,0,0,1.528558,0,0,2.220446E-16,0,0,1.609009,1.528558,0,0,12.12402,18.68736,0,1.609009,-1.609009,25.80218,66.15931,0.1997951,1.681414,0,0,18.68736
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,2.08223,2.08223,0,0,0,2.08223,5.873314,0,0,0,0.1222959,2.191821,2.08223,0,0,13.91181,17.07835,0,2.069525,-2.069525,23.62071,60.5658,0.1997951,2.290453,0.09783672,0,17.20065
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,8.010404,8.010404,12,0,3.372,8.010404,25.36828,0,0,0,2.032102,0,0,3.989597,3.790117,16.21128,15.00883,5.822218,0,5.822218,29.14415,74.72845,0.1998781,8.811443,1.625681,12,17.04093
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.762368,6.762368,12,0,3.372,6.762368,53.6048,0,0,0,3.624954,0,0,5.237632,4.97575,10.38906,20.24883,8.600704,0,8.600704,37.3035,95.6498,0.1999976,7.438605,2.899963,12,23.87378
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.852577,6.852577,0,0,0,6.852577,78.21104,0,8.881784E-16,0,5.359471,7.213239,6.852577,0,0,1.788354,27.98946,0,1.853768,-1.853768,35.34945,90.63944,0.1999976,7.537835,4.287577,0,33.34893
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,5.166259,5.166259,0,0,0,5.166259,161.8895,0,0,0,8.363632,5.438168,5.166259,0,0,3.848096,26.13569,2.925464,0,2.925464,38.12479,97.75568,0.1999007,5.682885,6.690906,0,34.49932
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,18.61614,18.61614,11.22221,0,3.175218,18.61614,46.76439,0,0,0.1177592,8.705726,7.783094,7.393939,0,0,0.9226316,28.76861,0.9226316,0,0.9226316,39.00008,100,0.199911,20.47776,6.964581,12,37.47433
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199911,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199911,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,7.099049,7.099049,0,0,0,7.099049,105.8552,0.04202614,0,0,7.514709,7.472683,7.099049,0,0,0,29.59898,0,0,0,39.00008,100,0.199911,7.808954,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.598222,1.598222,0,0,0,1.598222,334.2242,3.659307,0,0,5.341646,1.682339,1.598222,0,0,0,29.59898,0,0,0,39.00008,100,0.199911,1.758044,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,15.574,15.574,11.40759,0,3.222121,15.574,28.16034,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.199911,17.1314,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.6529279,0.6529279,0,0,0,0.6529279,379.3746,1.78975,0,0,2.477043,0.6872925,0.6529279,0,0,0,29.59898,0,0,0,39.00008,100,0.199911,0.7182207,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,20.60102,20.36,12,0,3.372,20.36,1.886386,0,0.2410187,2.301121,0.3840682,8.8,8.36,0,0,0,29.59898,0,8.415932,-8.415932,30.12891,77.25346,0.199911,22.66112,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,16.39766,16.39766,12,0,3.372,16.39766,0,0,0,0,0,4.62911,4.397655,0,0,9.351035,21.18305,0,4.62911,-4.62911,25.2494,64.74191,0.199911,18.03742,0,12,21.18305
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.5246739,0.5246739,9.324674,0,2.695143,0.5246739,0,0,0,0,0,0,0,8.8,8.36,14.49449,16.55394,8.36,0,8.36,33.18039,85.07775,0.1999286,0.5771413,0,12,16.55394
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,8.597485,8.597485,12,0,3.372,8.597485,0,0,0,0,0,0,0,3.402516,3.23239,6.134491,24.07794,3.23239,0,3.23239,36.2469,92.94059,0.1999799,9.457232,0,12,24.07794
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,2.047784,2.047784,0,0,0,2.047784,0,0,0,0,0,2.155562,2.047784,0,0,2.902101,26.98709,0,2.155562,-2.155562,33.97474,87.11455,0.1999799,2.252562,0,0,26.98709
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.638766,2.638766,0,0,0,2.638766,0,0,0,0,0,2.777648,2.638766,0,0,5.29717,24.83153,0,2.777648,-2.777648,31.04684,79.60713,0.1999799,2.902642,0,0,24.83153
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.329141,1.329141,0,0,0,1.329141,0,0,2.220446E-16,0,0,1.399095,1.329141,0,0,8.383446,22.05388,0,1.399095,-1.399095,29.57207,75.82566,0.1999799,1.462055,0,0,22.05388
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,4.281109,4.281109,0,0,0,4.281109,0,0,0,0,0,4.506431,4.281109,0,0,9.937997,20.65478,0,4.506431,-4.506431,24.82187,63.6457,0.1999799,4.70922,0,0,20.65478
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.246925,1.246925,0,0,0,1.246925,0,0,2.220446E-16,0,0,1.312553,1.246925,0,0,14.94514,16.14835,0,1.312553,-1.312553,23.43832,60.09813,0.1999799,1.371618,0,0,16.14835
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.5007438,0.5007438,0,0,0,0.5007438,0,0,0,0,0,0.5270987,0.5007438,0,0,16.40353,14.8358,0,0.5270987,-0.5270987,22.88271,58.67349,0.1999799,0.5508181,0,0,14.8358
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,3.217353,3.217353,0,0,0,3.217353,0,0,0,0,0,3.386688,3.217353,0,0,16.9892,14.3087,0,3.386688,-3.386688,19.31283,49.51997,0.1999799,3.539088,0,0,14.3087
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75219,10.92201,0,0,0,19.31283,49.51997,0.1999799,0,0,0,10.92201
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.857494,2.857494,0,0,0,2.857494,2.111542,0,4.440892E-16,0,0.06033718,3.007888,2.857494,0,0,20.75219,10.92201,0,2.947551,-2.947551,16.20583,41.55334,0.1999799,3.143243,0.04826974,0,10.98235
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1627993,0.1627993,0,0,0,0.1627993,1367.925,0,0,0,2.226972,0.1713677,0.1627993,0,0,24.02724,7.97446,2.055604,0,2.055604,18.15595,46.55363,0.199912,0.1790793,1.781578,0,10.20143
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,9.766791,9.766791,12,0,3.372,9.766791,37.18986,0,0,0,3.632256,0,0,2.233208,2.121548,21.97164,9.824504,5.753804,0,5.753804,23.61449,60.54985,0.1999858,10.74347,2.905805,12,13.45676
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.088879,0,0,8.8,8.36,16.21783,15.00293,14.44888,0,14.44888,37.3219,95.69699,0.1997786,0,4.871103,12,21.09181
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.2090787,0.2090787,0,0,0,0.2090787,4163.713,6.716397,0,0,8.705435,0.2200828,0.2090787,0,0,1.768955,28.00692,1.768955,0,1.768955,39.00008,100,0.1997205,0.2299865,6.964348,0,36.71235
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,18.35782,18.35782,10.3415,0,2.952399,18.35782,45.96534,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1997205,20.19361,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997205,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997205,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,5.401166,5.401166,0,0,0,5.401166,151.3258,2.487919,0,0,8.173357,5.685439,5.401166,0,0,0,29.59898,0,0,0,39.00008,100,0.1997205,5.941283,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,15.76682,15.76682,8.324542,0,2.442109,15.76682,49.68648,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1997205,17.3435,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,10.23424,10.23424,5.253223,0,1.665065,10.23424,51.2317,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.1997205,11.25766,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.814615,5.814615,0,0,0,5.814615,41.80873,0,8.881784E-16,0,2.431016,6.120647,5.814615,0,0,0,29.59898,0,3.689631,-3.689631,35.11087,90.02768,0.1997205,6.396076,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,4.09959,25.90935,0.3818562,0,0.3818562,35.47313,90.95655,0.1997079,0,0.3054849,0,26.2912
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.717734,26.25302,0,0,0,35.47313,90.95655,0.1997079,0,0,0,26.25302
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.935555,5.935555,0,0,0,5.935555,0,0,0,0,0,6.247953,5.935555,0,0,3.717734,26.25302,0,6.247953,-6.247953,28.88721,74.06961,0.1997079,6.529111,0,0,26.25302
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6599,20.00506,0,0,0,28.88721,74.06961,0.1997079,0,0,0,20.00506
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,2.172701,2.172701,0,0,0,2.172701,0,0,0,0,0,2.287054,2.172701,0,0,10.6599,20.00506,0,2.287054,-2.287054,26.47644,67.88817,0.1997079,2.389971,0,0,20.00506
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.20108,17.71801,0,0,0,26.47644,67.88817,0.1997079,0,0,0,17.71801
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.640589,4.640589,0,0,0,4.640589,0,0,8.881784E-16,0,0,4.884831,4.640589,0,0,13.20108,17.71801,0,4.884831,-4.884831,21.32738,54.68547,0.1997079,5.104649,0,0,17.71801
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,3.187839,3.187839,0,0,0,3.187839,0,0,4.440892E-16,0,0,3.355619,3.187839,0,0,18.62867,12.83318,0,3.355619,-3.355619,17.79024,45.61591,0.1997079,3.506622,0,0,12.83318
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35713,9.47756,0,0,0,17.79024,45.61591,0.1997079,0,0,0,9.47756
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.779968,3.779968,0,0,0,3.779968,0,0,0,0,0,3.978913,3.779968,0,0,22.35713,9.47756,0,3.978913,-3.978913,13.5961,34.86172,0.1997079,4.157964,0,0,9.47756
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.77815,5.498647,0,0,0,13.5961,34.86172,0.1997079,0,0,0,5.498647
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,4.122356,4.122356,0,0,0,4.122356,0,0,0,0,0,4.339322,4.122356,0,0,26.77815,5.498647,0,4.339322,-4.339322,9.022052,23.13342,0.1997079,4.534591,0,0,5.498647
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3828607,0.3828607,0,0,0,0.3828607,10.41131,0,0,0,0.03986083,0.4030113,0.3828607,0,0,31.59962,1.159325,0,0.3631505,-0.3631505,8.639257,22.1519,0.1997079,0.4211468,0.03188866,0,1.199186
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,12.15218,12.15218,12,0,3.372,12.15218,20.8621,0,0,0.1293468,2.5352,0.160192,0.1521824,0,0,32.00312,0.7961745,2.375008,0,2.375008,10.89239,27.92914,0.1997342,13.3674,2.02816,12,3.331374
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,14.27798,14.27798,12,0,3.372,14.27798,37.91815,0,0,0,5.413947,2.397877,2.277984,0,0,29.62811,2.933682,3.016069,0,3.016069,13.75368,35.26578,0.1997676,15.70578,4.331157,12,8.347629
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.525517,4.525517,12,0,3.372,4.525517,171.038,0,0,0,7.740354,0,0,7.474483,7.10076,26.61204,5.648144,14.84111,0,14.84111,27.8332,71.36703,0.1996963,4.978068,6.192283,12,13.3885
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,15.32829,15.32829,12,0,3.372,15.32829,66.07079,0,0,0,10.12752,3.503464,3.32829,0,0,11.77092,19.00515,6.624059,0,6.624059,34.11733,87.48016,0.1997113,16.86112,8.102018,12,29.13267
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,15.01906,15.01906,9.80084,0,2.815613,15.01906,70.84151,0,0,0,10.63973,5.492866,5.218223,0,0,5.146866,24.9668,5.146866,0,5.146866,39.00008,100,0.1996877,16.52097,8.511786,12,35.60653
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,7.242006,7.242006,0,0,0,7.242006,160.9339,4.031674,0,0,11.65484,7.623164,7.242006,0,0,0,29.59898,0,0,0,39.00008,100,0.1996877,7.966206,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,3.210199,3.210199,0,0,0,3.210199,342.8139,7.625852,0,0,11.00501,3.379157,3.210199,0,0,0,29.59898,0,0,0,39.00008,100,0.1996877,3.531219,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,18.42308,18.42308,10.14524,0,2.902746,18.42308,47.29673,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1996877,20.26539,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,11.34027,11.34027,4.449266,0,1.461664,11.34027,63.96397,0,0,0,7.253684,7.253684,6.890999,0,0,0,29.59898,0,0,0,39.00008,100,0.1996877,12.47429,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,9.179706,9.179706,4.747251,0,1.537054,9.179706,50.82671,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1996877,10.09768,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.924271,0.924271,0,0,0,0.924271,272.0195,1.54128,0,0,2.514197,0.9729168,0.924271,0,0,0,29.59898,0,0,0,39.00008,100,0.1996877,1.016698,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,17.25198,17.25198,12,0,3.372,17.25198,2.103415,0,0,0,0.3628807,5.528395,5.251976,0,0,0,29.59898,0,5.165514,-5.165514,33.55515,86.03867,0.1996877,18.97717,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.897486,2.897486,0,0,0,2.897486,0,0,0,0,0,3.049985,2.897486,0,0,5.73946,24.43346,0,3.049985,-3.049985,30.34018,77.79518,0.1996877,3.187235,0,0,24.43346
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.128333,21.38348,0,0,0,30.34018,77.79518,0.1996877,0,0,0,21.38348
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,18.10487,18.10487,12,0,3.372,18.10487,0,0,0,0,0,6.426183,6.104873,0,0,9.128333,21.38348,0,6.426183,-6.426183,23.56639,60.42652,0.1996877,19.91536,0,12,21.38348
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.8543885,0.8543885,9.654388,0,2.77856,0.8543885,0,0,0,0,0,0,0,8.8,8.36,16.26854,14.9573,8.36,0,8.36,31.49738,80.76236,0.1997205,0.9398274,0,12,14.9573
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.908536,22.4813,0,0,0,31.49738,80.76236,0.1997205,0,0,0,22.4813
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.652235,2.652235,0,0,0,2.652235,0,0,4.440892E-16,0,0,2.791826,2.652235,0,0,7.908536,22.4813,0,2.791826,-2.791826,28.55454,73.21662,0.1997205,2.917459,0,0,22.4813
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01057,19.68947,0,0,0,28.55454,73.21662,0.1997205,0,0,0,19.68947
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.766234,1.766234,0,0,0,1.766234,0,0,0,0,0,1.859194,1.766234,0,0,11.01057,19.68947,0,1.859194,-1.859194,26.59478,68.1916,0.1997205,1.942858,0,0,19.68947
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.72824,1.72824,0,0,0,1.72824,0,0,0,0,0,1.819199,1.72824,0,0,13.07634,17.83027,0,1.819199,-1.819199,24.67717,63.27467,0.1997205,1.901063,0,0,17.83027
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,2.166647,2.166647,0,0,0,2.166647,0,0,4.440892E-16,0,0,2.280681,2.166647,0,0,15.09767,16.01108,0,2.280681,-2.280681,22.27312,57.11045,0.1997205,2.383312,0,0,16.01108
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.462832,3.462832,0,0,0,3.462832,0,0,4.440892E-16,0,0,3.645087,3.462832,0,0,17.63176,13.73039,0,3.645087,-3.645087,18.43086,47.25853,0.1997205,3.809116,0,0,13.73039
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,21.68186,10.08531,0.04220765,0,0.04220765,18.47091,47.3612,0.1997192,0,0.03376612,0,10.12752
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,10.38329,10.38329,12,0,3.372,10.38329,24.15539,0,0,0,2.508123,0,0,1.616714,1.535878,21.63965,10.12329,4.044001,0,4.044001,22.30738,57.1983,0.1997709,11.42161,2.006499,12,12.63142
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,9.466599,9.466599,12,0,3.372,9.466599,46.39519,0,0,0,4.392046,0,0,2.533401,2.406731,17.59565,13.7629,6.798777,0,6.798777,28.75727,73.73643,0.1998568,10.41326,3.513637,12,18.15494
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,8.188561,8.188561,11.37623,0,3.214185,8.188561,90.87595,0,0,0,7.441433,0,0,3.187665,3.028281,10.79687,19.8818,10.46971,0,10.46971,38.68971,99.20419,0.1998995,9.007417,5.953146,12,27.32323
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.635235,4.635235,0,0,0,4.635235,193.2879,3.752997,0,0,8.959347,4.879195,4.635235,0,0,0.3271551,29.30454,0.3271551,0,0.3271551,39.00008,100,0.1998889,5.098759,7.167477,0,38.26389
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.833817,3.833817,0,0,0,3.833817,221.7888,4.467381,0,0,8.502977,4.035597,3.833817,0,0,0,29.59898,0,0,0,39.00008,100,0.1998889,4.217199,6.802382,0,38.10196
