Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,5.536283,5.536283,0,0,0,5.536283,197.1628,5.087824,0,0,10.91549,5.827666,5.536283,0,0,0,29.59898,0,0,0,39.00008,100,0.1998889,6.089911,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,5.234616,5.234616,0,0,0,5.234616,192.5103,4.567053,0,0,10.07718,5.510122,5.234616,0,0,0,29.59898,0,0,0,39.00008,100,0.1998889,5.758078,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,10.61867,10.61867,3,0,1.095,10.61867,89.49673,1.483709,0,0,9.503366,8.019657,7.618674,0,0,0,29.59898,0,0,0,39.00008,100,0.1998889,11.68054,7.602693,12,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,13.04344,13.04344,6.934666,0,2.090471,13.04344,49.29904,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1998889,14.34779,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,7.483583,7.483583,0,0,0,7.483583,60.07204,0,8.881784E-16,0,4.495541,7.877456,7.483583,0,0,0,29.59898,0,3.381915,-3.381915,35.43523,90.85938,0.1998889,8.231941,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,15.33902,15.33902,12,0,3.372,15.33902,15.72591,8.881784E-16,0,0,2.412201,3.514763,3.339025,0,0,3.757684,26.21706,0,1.102562,-1.102562,34.27303,87.87937,0.1998889,16.87293,1.929761,12,28.62926
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.5347587,0.5347587,0,0,0,0.5347587,74.46406,0,0,0,0.398203,0.5629039,0.5347587,0,0,4.982752,25.1145,0,0.1647009,-0.1647009,34.09941,87.43422,0.1998889,0.5882346,0.3185624,0,25.5127
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,14.63174,14.63174,12,0,3.372,14.63174,0,0,0,0,0,2.770254,2.631741,0,0,5.165753,24.9498,0,2.770254,-2.770254,31.17931,79.94679,0.1998889,16.09492,0,12,24.9498
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.775608,2.775608,11.45331,0,3.233686,2.775608,0,0,0,0,0,0,0,8.677698,8.243813,8.243813,22.17955,8.243813,0,8.243813,39.00008,100,0.2000073,3.053168,0,12,22.17955
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.365393,3.365393,0,0,0,3.365393,0,0,4.440892E-16,0,0,3.542519,3.365393,0,0,0,29.59898,0,3.542519,-3.542519,35.26593,90.42529,0.2000073,3.701933,0,0,29.59898
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,5.215179,5.215179,0,0,0,5.215179,0,0,0,0,0,5.489662,5.215179,0,0,3.936132,26.05646,0,5.489662,-5.489662,29.47932,75.58786,0.2000073,5.736697,0,0,26.05646
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.888222,3.888222,0,0,0,3.888222,0,0,4.440892E-16,0,0,4.092865,3.888222,0,0,10.03576,20.5668,0,4.092865,-4.092865,25.16506,64.52568,0.2000073,4.277044,0,0,20.5668
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.92809,5.92809,0,0,0,5.92809,0,0,8.881784E-16,0,0,6.240095,5.92809,0,0,14.58338,16.47393,0,6.240095,-6.240095,18.58743,47.65997,0.2000073,6.520899,0,0,16.47393
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,6.161572,6.161572,0,0,0,6.161572,0,0,8.881784E-16,0,0,6.485865,6.161572,0,0,21.51682,10.23384,0,6.485865,-6.485865,11.75072,30.13,0.2000073,6.777729,0,0,10.23384
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.72334,3.747972,0,0,0,11.75072,30.13,0.2000073,0,0,0,3.747972
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.844272,2.844272,0,0,0,2.844272,0,0,4.440892E-16,0,0,2.993971,2.844272,0,0,28.72334,3.747972,0,2.993971,-2.993971,8.594803,22.03791,0.2000073,3.1287,0,0,3.747972
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.816666,4.816666,12,0,3.372,4.816666,0,0,0,0,0,0,0,7.183334,6.824167,32.04997,0.7540012,6.824167,0,6.824167,15.06878,38.63781,0.2001136,5.298333,0,12,0.7540012
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.9026302,0.9026302,9.70263,0,2.790766,0.9026302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.22581,6.895751,8.36,0,8.36,22.99977,58.97365,0.2001479,0.9928932,0,12,6.895751
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.461602,3.461602,11.68137,0,3.291387,3.461602,7.351567,0,0,0,0.254482,0,0,8.219769,7.80878,16.86581,14.41975,8.063262,0,8.063262,30.64925,78.58766,0.2002718,3.807762,0.2035856,12,14.67423
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,5.556274,5.556274,12,0,3.372,5.556274,24.42443,0,0,0,1.357089,0,0,6.443726,6.121539,8.802546,21.67669,7.478628,0,7.478628,37.7441,96.77955,0.2003812,6.111902,1.085671,12,23.03378
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,11.69712,11.69712,10.78435,0,3.06444,11.69712,19.53239,0,0,0,2.284727,0.9608088,0.9127683,0,0,1.323918,28.40745,1.323918,0,1.323918,39.00008,100,0.2003954,12.86683,1.827781,12,30.69218
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,4.432771,4.432771,0,0,0,4.432771,64.35557,0,0,0,2.852735,4.666075,4.432771,0,0,0,29.59898,0,1.81334,-1.81334,37.08865,95.09892,0.2003954,4.876048,2.282188,0,32.45171
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.598472,4.598472,0,0,0,4.598472,79.87099,0,8.881784E-16,0,3.672845,4.840497,4.598472,0,0,2.014822,27.78564,0,1.167652,-1.167652,35.85784,91.94299,0.2003954,5.058319,2.938276,0,31.45848
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.799316,6.799316,0,0,0,6.799316,100.9647,0,0,0,6.864913,7.157176,6.799316,0,0,3.312213,26.61799,0,0.2922629,-0.2922629,35.54977,91.15306,0.2003954,7.479249,5.49193,0,33.4829
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,4.783375,0,0,8.420324,0,0,0,0,3.636949,26.32572,3.636949,0,3.636949,39.00008,100,0.2002776,0,6.736259,0,34.74605
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.715746,4.715746,0,0,0,4.715746,166.8861,2.905984,0,0,7.869927,4.963944,4.715746,0,0,0,29.59898,0,0,0,39.00008,100,0.2002776,5.187321,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,5.311023,5.311023,0,0,0,5.311023,163.8645,3.11233,0,0,8.702881,5.59055,5.311023,0,0,0,29.59898,0,0,0,39.00008,100,0.2002776,5.842125,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002776,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,12.87549,12.87549,9.621478,0,2.770234,12.87549,26.60305,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.2002776,14.16304,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.531053,2.531053,0,0,0,2.531053,74.9728,0,0,0,1.897601,2.664266,2.531053,0,0,0,29.59898,0,0.7666649,-0.7666649,38.19194,97.92786,0.2002776,2.784158,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,18.83491,18.83491,12,0,3.372,18.83491,1.48008,0,0,0.3584003,0.2787717,7.194642,6.834909,0,0,0.8518499,28.83231,0,6.91587,-6.91587,30.90198,79.23568,0.2002776,20.7184,0.2230174,12,29.11109
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.536149,21.91644,8.36,0,8.36,38.83297,99.57151,0.2002705,0,0,12,21.91644
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1761495,29.44044,0,0,0,38.83297,99.57151,0.2002705,0,0,0,29.44044
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,10.41034,10.41034,10.59576,0,3.016728,10.41034,0,0,0,0,0,0,0,0.1854205,0.1761495,0.1761495,29.44044,0.1761495,0,0.1761495,39.00008,100,0.2002732,11.45138,0,12,29.44044
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.210187,1.210187,0,0,0,1.210187,0,0,0,0,0,1.273882,1.210187,0,0,0,29.59898,0,1.273882,-1.273882,37.65729,96.55696,0.2002732,1.331206,0,0,29.59898
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.9825143,0.9825143,0,0,0,0.9825143,0,0,1.110223E-16,0,0,1.034226,0.9825143,0,0,1.415424,28.3251,0,1.034226,-1.034226,36.56712,93.76166,0.2002732,1.080766,0,0,28.3251
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.6289454,0.6289454,0,0,0,0.6289454,0,0,0,0,0,0.6620478,0.6289454,0,0,2.564564,27.29087,0,0.6620478,-0.6620478,35.86926,91.97227,0.2002732,0.6918399,0,0,27.29087
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.745262,2.745262,0,0,0,2.745262,0,0,0,0,0,2.889749,2.745262,0,0,3.300172,26.62882,0,2.889749,-2.889749,32.8232,84.16187,0.2002732,3.019788,0,0,26.62882
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.297115,2.297115,0,0,0,2.297115,0,0,4.440892E-16,0,0,2.418015,2.297115,0,0,6.511004,23.73907,0,2.418015,-2.418015,30.27439,77.62647,0.2002732,2.526826,0,0,23.73907
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.686492,3.686492,0,0,0,3.686492,0,0,4.440892E-16,0,0,3.880517,3.686492,0,0,9.197688,21.32106,0,3.880517,-3.880517,26.18396,67.13822,0.2002732,4.055141,0,0,21.32106
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.909892,3.909892,0,0,0,3.909892,0,0,0,0,0,4.115675,3.909892,0,0,13.50937,17.44054,0,4.115675,-4.115675,21.84566,56.01439,0.2002732,4.300881,0,0,17.44054
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08235,13.32487,0,0,0,21.84566,56.01439,0.2002732,0,0,0,13.32487
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.964698,3.964698,0,0,0,3.964698,1.502714,0,0,0,0.05957806,4.173367,3.964698,0,0,18.08235,13.32487,0,4.113789,-4.113789,17.50934,44.89566,0.2002732,4.361168,0.04766245,0,13.38444
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5972338,0.5972338,0,0,0,0.5972338,22.57293,0,0,0,0.1348132,0.6286672,0.5972338,0,0,22.65322,9.211077,0,0.493854,-0.493854,16.98878,43.56087,0.2002732,0.6569572,0.1078505,0,9.34589
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,10.25187,10.25187,12,0,3.372,10.25187,4.834877,0,0,0,0.4956653,0,0,1.748132,1.660725,23.20195,8.717223,2.15639,0,2.15639,19.03451,48.80633,0.2003042,11.27705,0.3965322,12,9.212889
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,17.50877,17.50877,12,0,3.372,17.50877,2.582389,0,0,0,0.4521447,5.798709,5.508774,0,0,21.04556,10.65797,0,5.346565,-5.346565,13.39873,34.35566,0.2003042,19.25965,0.3617157,12,11.11012
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,17.33876,17.33876,12,0,3.372,17.33876,4.617787,0,0,1.874671,0.800667,5.619749,5.338761,0,0,26.98619,5.31141,0,4.819082,-4.819082,8.318975,21.33066,0.2003042,19.07264,0.6405336,12,6.112077
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,8.533813,8.533813,12,0,3.372,8.533813,24.46241,0,0,0,2.087576,0,0,3.466187,3.292878,32.34072,0.4923281,5.380454,0,5.380454,13.42332,34.4187,0.2003774,9.387194,1.670061,12,2.579904
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,8.78005,8.78005,12,0,3.372,8.78005,27.12521,0,0,0,2.381608,0,0,3.219949,3.058952,26.96027,5.334737,5.440559,0,5.440559,18.58469,47.65295,0.2004501,9.658055,1.905286,12,7.716344
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,16.88212,16.88212,12,0,3.372,16.88212,10.07747,0,0,0,1.70129,5.13907,4.882116,0,0,21.51971,10.23124,0,3.43778,-3.43778,14.96095,38.36134,0.2004501,18.57033,1.361032,12,11.93253
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,8.452173,8.452173,12,0,3.372,8.452173,9.369517,0,0,0,0.7919278,0,0,3.547827,3.370436,25.33946,6.79346,4.162364,0,4.162364,18.90972,48.48635,0.2005104,9.29739,0.6335422,12,7.585388
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,7.421762,7.421762,12,0,3.372,7.421762,16.96665,0,0,0,1.259224,0,0,4.578238,4.349327,21.1771,10.53959,5.608551,0,5.608551,24.23045,62.12925,0.2005906,8.163938,1.007379,12,11.79881
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,6.0662,6.0662,12,0,3.372,6.0662,3.5919,0,0,0,0.2178918,0,0,5.9338,5.63711,15.56855,15.58728,5.855002,0,5.855002,29.785,76.37164,0.2006793,6.67282,0.1743135,12,15.80517
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.02952142,0,0,8.8,8.36,9.713549,20.85678,8.389522,0,8.389522,37.744,96.77928,0.2006708,0,0.02361714,12,20.88631
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,8.165289,8.165289,9.024946,0,2.619311,8.165289,5.133006,0,0,0,0.4191248,0,0,0.8596572,0.8166743,1.324027,28.40735,1.235799,0,1.235799,38.91638,99.78539,0.2006877,8.981818,0.3352998,12,28.82648
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,29.57852,20.36,12,0,3.372,20.36,0,0,9.218523,12.17638,0,8.8,8.36,0,0,0.08822797,29.51957,0,8.8,-8.8,29.64036,76.00078,0.2006877,32.53638,0,12,29.51957
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,9.886001,9.886001,12,0,3.372,9.886001,0,0,0,0,0,0,0,2.114,2.0083,9.866006,20.71957,2.0083,0,2.0083,31.5456,80.886,0.2007184,10.8746,0,12,20.71957
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,21.16682,20.36,12,0,3.372,20.36,0,0,0.8068213,2.923503,0,8.8,8.36,0,0,7.857706,22.52704,0,8.8,-8.8,22.26959,57.10139,0.2007184,23.2835,0,12,22.52704
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.681594,3.681594,12,0,3.372,3.681594,0,0,0,0,0,0,0,8.318406,7.902486,17.63548,13.72704,7.902486,0,7.902486,29.76655,76.32433,0.2008389,4.049753,0,12,13.72704
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,4.052684,4.052684,12,0,3.372,4.052684,0,0,0,0,0,0,0,7.947316,7.549951,9.732998,20.83928,7.549951,0,7.549951,36.92906,94.6897,0.2009537,4.457952,0,12,20.83928
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,3.189522,3.189522,0,0,0,3.189522,0,0,4.440892E-16,0,0,3.357391,3.189522,0,0,2.183047,27.63424,0,3.357391,-3.357391,33.39006,85.61536,0.2009537,3.508474,0,0,27.63424
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.825914,2.825914,0,0,0,2.825914,0,0,0,0,0,2.974646,2.825914,0,0,5.913482,24.27684,0,2.974646,-2.974646,30.2545,77.57549,0.2009537,3.108505,0,0,24.27684
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.9020807,0.9020807,0,0,0,0.9020807,0,0,1.110223E-16,0,0,0.9495586,0.9020807,0,0,9.218644,21.3022,0,0.9495586,-0.9495586,29.25358,75.00903,0.2009537,0.9922888,0,0,21.3022
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,3.035283,3.035283,0,0,0,3.035283,0,0,0,0,0,3.195034,3.035283,0,0,10.27371,20.35264,0,3.195034,-3.195034,25.88572,66.3735,0.2009537,3.338811,0,0,20.35264
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.685545,2.685545,0,0,0,2.685545,0,0,4.440892E-16,0,0,2.826889,2.685545,0,0,13.82375,17.15761,0,2.826889,-2.826889,22.90592,58.733,0.2009537,2.954099,0,0,17.15761
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,6.478141,6.478141,0,0,0,6.478141,0,0,0,0,0,6.819095,6.478141,0,0,16.96474,14.33072,0,6.819095,-6.819095,15.71796,40.30238,0.2009537,7.125955,0,0,14.33072
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.122045,1.122045,0,0,0,1.122045,8.701651,0,0,0,0.09763645,1.1811,1.122045,0,0,24.54151,7.511621,0,1.083464,-1.083464,14.57589,37.374,0.2009537,1.23425,0.07810917,0,7.609257
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,9.564357,9.564357,12,0,3.372,9.564357,2.373446,0,0,0,0.2270048,0,0,2.435643,2.313861,25.74536,6.428157,2.540866,0,2.540866,16.98636,43.5547,0.2009913,10.52079,0.1816039,12,6.655162
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,14.73763,14.73763,12,0,3.372,14.73763,11.56776,0,0,0,1.704814,2.88172,2.737633,0,0,23.20449,8.714936,0,1.176906,-1.176906,15.7458,40.37376,0.2009913,16.2114,1.363851,12,10.41975
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,6.133145,6.133145,12,0,3.372,6.133145,44.00776,-8.881784E-16,0,0,2.699059,0,0,5.866855,5.573512,24.51216,7.538031,8.272572,0,8.272572,23.59385,60.49693,0.2011043,6.746459,2.159248,12,10.23709
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,12.23107,12.23107,12,0,3.372,12.23107,16.23386,0,0,0,1.985575,0.2432321,0.2310705,0,0,16.23959,14.98335,1.742342,0,1.742342,25.24678,64.7352,0.2011226,13.45418,1.58846,12,16.96892
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,9.463372,9.463372,12,0,3.372,9.463372,26.15766,0,0,0,2.475396,0,0,2.536628,2.409796,14.49725,16.55145,4.885192,0,4.885192,29.88128,76.61852,0.2011851,10.40971,1.980317,12,19.02685
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.6613364,0.6613364,8.435075,0,2.470074,0.6613364,336.7432,8.881784E-16,0,0,2.227006,0,0,7.773738,7.385051,9.612057,20.94813,9.612057,0,9.612057,39.00008,100,0.2011204,0.7274701,1.781605,12,23.17513
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,6.253721,6.253721,0,0,0,6.253721,62.38008,0,8.881784E-16,0,3.901076,6.582864,6.253721,0,0,0,29.59898,0,2.681788,-2.681788,36.17323,92.75168,0.2011204,6.879093,3.120861,0,33.50005
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.288501,1.288501,0,0,0,1.288501,82.78603,0,0,0,1.066699,1.356317,1.288501,0,0,2.979764,26.91719,0,0.289618,-0.289618,35.86794,91.96889,0.2011204,1.417351,0.8533589,0,27.98389
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,2.180499,2.180499,0,0,0,2.180499,92.24774,0,0,0,2.011461,2.295263,2.180499,0,0,3.301562,26.62757,0,0.2838011,-0.2838011,35.56879,91.20184,0.2011204,2.398549,1.609169,0,28.63903
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,7.794713,7.794713,8.559678,0,2.501599,7.794713,36.0715,1.110223E-16,0,0,2.81167,0,0,0.7649655,0.7267172,3.616896,26.34377,3.538387,0,3.538387,38.9256,99.80902,0.2011609,8.574183,2.249336,12,29.15544
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,11.51402,11.51402,10.4444,0,2.978433,11.51402,10.46054,0,0,0,1.20443,1.12592,1.069624,0,0,0.07850961,29.52832,0.07850961,0,0.07850961,39.00008,100,0.2011617,12.66543,0.9635437,12,30.73275
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,8.720578,8.720578,8.363236,0,2.451899,8.720578,4.313355,1.054712E-15,0,0,0.3761495,0.3761495,0.357342,0,0,0,29.59898,0,0,0,39.00008,100,0.2011617,9.592636,0.3009196,12,29.97513
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,14.2729,14.2729,12,0,3.372,14.2729,0,0,0,0,0,2.392525,2.272899,0,0,0,29.59898,0,2.392525,-2.392525,36.47813,93.53349,0.2011617,15.70019,0,12,29.59898
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,9.324934,9.324934,12,0,3.372,9.324934,0,0,0,0,0,0,0,2.675066,2.541312,2.658362,27.20645,2.541312,0,2.541312,38.88903,99.71528,0.2012001,10.25743,0,12,27.20645
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,12.55717,12.55717,12,0,3.372,12.55717,0,0,0,0,0,0.5864989,0.557174,0,0,0.1170493,29.49363,0,0.5864989,-0.5864989,38.27081,98.13009,0.2012001,13.81289,0,12,29.49363
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,4.390796,4.390796,0,0,0,4.390796,0,0,8.881784E-16,0,0,4.621891,4.390796,0,0,0.7687148,28.90714,0,4.621891,-4.621891,33.39891,85.63806,0.2012001,4.829875,0,0,28.90714
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.3394426,0.3394426,0,0,0,0.3394426,0,0,5.551115E-17,0,0,0.357308,0.3394426,0,0,5.904149,24.28524,0,0.357308,-0.357308,33.02227,84.67233,0.2012001,0.3733869,0,0,24.28524
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.660135,3.660135,0,0,0,3.660135,0,0,4.440892E-16,0,0,3.852773,3.660135,0,0,6.301157,23.92794,0,3.852773,-3.852773,28.9611,74.25907,0.2012001,4.026148,0,0,23.92794
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,2.085568,2.085568,0,0,0,2.085568,0,0,0,0,0,2.195335,2.085568,0,0,10.58202,20.07516,0,2.195335,-2.195335,26.64701,68.32553,0.2012001,2.294125,0,0,20.07516
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,4.049994,4.049994,0,0,0,4.049994,0,0,8.881784E-16,0,0,4.263152,4.049994,0,0,13.02128,17.87983,0,4.263152,-4.263152,22.15325,56.8031,0.2012001,4.454994,0,0,17.87983
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,3.162709,3.162709,0,0,0,3.162709,0,0,4.440892E-16,0,0,3.329167,3.162709,0,0,17.75811,13.61668,0,3.329167,-3.329167,18.644,47.80504,0.2012001,3.478979,0,0,13.61668
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.7175875,0.7175875,0,0,0,0.7175875,0,0,0,0,0,0.7553552,0.7175875,0,0,21.45719,10.28751,0,0.7553552,-0.7553552,17.84779,45.76347,0.2012001,0.7893463,0,0,10.28751
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.682732,1.682732,0,0,0,1.682732,0,0,2.220446E-16,0,0,1.771297,1.682732,0,0,22.29647,9.532154,0,1.771297,-1.771297,15.98068,40.97601,0.2012001,1.851005,0,0,9.532154
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.939147,2.939147,0,0,0,2.939147,8.260242,0,0,0,0.2427806,3.093839,2.939147,0,0,24.26458,7.760857,0,2.851058,-2.851058,12.9754,33.27018,0.2012001,3.233062,0.1942245,0,8.003637
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,10.36875,10.36875,12,0,3.372,10.36875,21.23124,0,0,0,2.201414,0,0,1.631249,1.549687,27.43242,4.909799,3.751101,0,3.751101,16.534,42.3948,0.2012465,11.40563,1.761131,12,7.111213
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,15.32156,15.32156,12,0,3.372,15.32156,27.90275,0,0,0,4.275136,3.496376,3.321557,0,0,23.68132,8.285789,0.7787606,0,0.7787606,17.2728,44.28915,0.2012546,16.85371,3.420109,12,12.56093
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.601283,2.601283,11.40128,0,3.220525,2.601283,247.6544,1.776357E-15,0,0,6.44219,0,0,8.8,8.36,22.90256,8.986674,14.80219,0,14.80219,31.31539,80.29572,0.2011567,2.861411,5.153752,12,15.42886
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0,0,0,6.36876,0,0,0,0,8.10037,22.30865,6.36876,0,6.36876,37.35733,95.78783,0.2009536,0,5.095008,0,28.6774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.676016,5.676016,0,0,0,5.676016,121.6896,0,0,0,6.907122,5.974753,5.676016,0,0,1.73161,28.04053,0.9323689,0,0.9323689,38.24185,98.05583,0.2009239,6.243618,5.525698,0,34.94765
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,15.10558,15.10558,10.87216,0,3.086657,15.10558,34.7916,0,0,0,5.255475,4.456234,4.233422,0,0,0.7992415,28.87966,0.7992415,0,0.7992415,39.00008,100,0.2009323,16.61614,4.20438,12,34.13514
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,9.553154,9.553154,5.021031,0,1.606321,9.553154,49.93802,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.2009323,10.50847,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,3.102402,3.102402,0,0,0,3.102402,87.31752,0,0,0,2.708941,3.265686,3.102402,0,0,0,29.59898,0,0.5567457,-0.5567457,38.41322,98.49523,0.2009323,3.412642,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,12.75259,12.75259,11.10612,0,3.145849,12.75259,18.44121,3.330669E-16,0,0,2.351733,1.733127,1.646471,0,0,0.6186064,29.04223,0.6186064,0,0.6186064,39.00008,100,0.2009387,14.02785,1.881387,12,31.39397
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,22.16427,20.36,12,0,3.372,20.36,3.785592,0,1.804272,4.0207,0.7707464,8.8,8.36,0,0,0,29.59898,0,8.029254,-8.029254,30.5365,78.29857,0.2009387,24.3807,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5227201,0,0,8.8,8.36,8.921392,21.56973,8.88272,0,8.88272,38.96339,99.90593,0.2009143,0,0.4181761,12,22.09245
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.728454,6.728454,0,0,0,6.728454,4.882576,0,0,0,0.3285219,7.082583,6.728454,0,0,0.03867277,29.56417,0,6.754062,-6.754062,31.84398,81.65108,0.2009143,7.401299,0.2628175,0,29.89269
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,18.25915,18.25915,12,0,3.372,18.25915,0,0,0,0,0,6.588582,6.259153,0,0,7.543186,22.81011,0,6.588582,-6.588582,24.89901,63.84348,0.2009143,20.08507,0,12,22.81011
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,22.88413,20.36,12,0,3.372,20.36,0,0,2.524127,4.81254,0,8.8,8.36,0,0,14.86383,16.22153,0,8.8,-8.8,15.62299,40.05888,0.2009143,25.17254,0,12,16.22153
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,13.17097,13.17097,12,0,3.372,13.17097,0,0,0,0,0,1.232596,1.170966,0,0,24.64161,7.421529,0,1.232596,-1.232596,14.32372,36.72742,0.2009143,14.48806,0,12,7.421529
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.286613,2.286613,11.08661,0,3.140913,2.286613,0,0,0,0,0,0,0,8.8,8.36,26.01116,6.188933,8.36,0,8.36,22.25472,57.06326,0.2010081,2.515275,0,12,6.188933
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.863163,4.863163,12,0,3.372,4.863163,0,0,0,0,0,0,0,7.136837,6.779996,17.65116,13.71293,6.779996,0,6.779996,28.68678,73.55571,0.2011097,5.349479,0,12,13.71293
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.87117,19.81493,8.36,0,8.36,36.61778,93.89155,0.2011017,0,0,12,19.81493
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.407907,3.407907,0,0,0,3.407907,0,0,4.440892E-16,0,0,3.587271,3.407907,0,0,2.511165,27.33893,0,3.587271,-3.587271,32.83646,84.19588,0.2011017,3.748698,0,0,27.33893
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.481724,3.481724,0,0,0,3.481724,0,0,4.440892E-16,0,0,3.664973,3.481724,0,0,6.497022,23.75166,0,3.664973,-3.664973,28.97324,74.29021,0.2011017,3.829896,0,0,23.75166
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.7049513,0.7049513,0,0,0,0.7049513,0,0,1.110223E-16,0,0,0.742054,0.7049513,0,0,10.56921,20.08669,0,0.742054,-0.742054,28.19105,72.28459,0.2011017,0.7754465,0,0,20.08669
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4881727,0.4881727,0,0,0,0.4881727,0,0,0,0,0,0.5138661,0.4881727,0,0,11.39372,19.34463,0,0.5138661,-0.5138661,27.64939,70.89572,0.2011017,0.53699,0,0,19.34463
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.922225,3.922225,0,0,0,3.922225,0,0,0,0,0,4.128658,3.922225,0,0,11.96468,18.83076,0,4.128658,-4.128658,23.2974,59.7368,0.2011017,4.314447,0,0,18.83076
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.305701,2.305701,0,0,0,2.305701,9.226621,0,0,0,0.2127383,2.427053,2.305701,0,0,16.55208,14.70211,0,2.214315,-2.214315,20.9633,53.75196,0.2011017,2.536271,0.1701906,0,14.91485
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,10.80311,10.80311,12,0,3.372,10.80311,19.24121,0,0,0,2.07865,0,0,1.196886,1.137042,19.01243,12.48779,3.215691,0,3.215691,24.01398,61.57418,0.2011403,11.88343,1.66292,12,14.56644
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,10.91207,10.91207,12,0,3.372,10.91207,34.71434,0,0,0,3.788053,0,0,1.087931,1.033534,15.79674,15.38192,4.821587,0,4.821587,28.58814,73.30276,0.201195,12.00328,3.030442,12,19.16997
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,8.898616,8.898616,12,0,3.372,8.898616,50.133,0,0,0,4.461143,0,0,3.101384,2.946315,10.97515,19.72134,7.407458,0,7.407458,35.61547,91.32153,0.2012851,9.788478,3.568915,12,24.18249
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,15.69613,15.69613,12,0,3.372,15.69613,39.56199,0,0,0,6.2097,3.890659,3.696126,0,0,3.567692,26.38806,2.319041,0,2.319041,37.8155,96.96264,0.2013091,17.26574,4.96776,12,32.59776
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,8.133761,8.133761,3,0,1.095,8.133761,125.4223,3.548942,0,0,10.20155,5.403959,5.133761,0,0,1.248651,28.47519,1.248651,0,1.248651,39.00008,100,0.2012696,8.947138,8.161242,12,38.67675
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012696,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012696,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,6.125203,6.125203,0,0,0,6.125203,148.778,2.665375,0,0,9.112958,6.447582,6.125203,0,0,0,29.59898,0,0,0,39.00008,100,0.2012696,6.737724,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012696,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,6.245097,6.245097,0,0,0,6.245097,56.51125,0,8.881784E-16,0,3.529182,6.573786,6.245097,0,0,0,29.59898,0,3.044604,-3.044604,35.79078,91.77106,0.2012696,6.869606,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,4.121587,4.121587,0,0,0,4.121587,57.92352,0,0,0,2.387368,4.338513,4.121587,0,0,3.382894,26.55437,0,1.951144,-1.951144,33.7341,86.49751,0.2012696,4.533746,1.909895,0,28.94174
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,10.75754,10.75754,12,0,3.372,10.75754,3.709368,0,0,0,0.3990367,0,0,1.242462,1.180339,5.550832,24.60323,1.579376,0,1.579376,35.23243,90.33937,0.2012912,11.83329,0.3192294,12,25.00227
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,20.49312,20.36,12,0,3.372,20.36,0,0,0.1331211,2.182433,0,8.8,8.36,0,0,3.971456,26.02467,0,8.8,-8.8,25.95641,66.55476,0.2012912,22.54243,0,12,26.02467
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.730101,6.730101,12,0,3.372,6.730101,0,0,0,0,0,0,0,5.269899,5.006404,13.74923,17.22467,5.006404,0,5.006404,30.7059,78.73293,0.2013656,7.403111,0,12,17.22467
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,14.87795,14.87795,12,0,3.372,14.87795,0,0,0,0,0,3.029423,2.877952,0,0,8.74283,21.73043,0,3.029423,-3.029423,27.51261,70.54501,0.2013656,16.36575,0,12,21.73043
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.8500915,0.8500915,9.650091,0,2.777473,0.8500915,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.10886,18.70101,8.36,0,8.36,35.4436,90.88084,0.2013948,0.9351007,0,12,18.70101
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.669217,2.669217,0,0,0,2.669217,0,0,4.440892E-16,0,0,2.809702,2.669217,0,0,3.748856,26.22501,0,2.809702,-2.809702,32.48191,83.2868,0.2013948,2.936139,0,0,26.22501
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.977311,2.977311,0,0,0,2.977311,0,0,4.440892E-16,0,0,3.134012,2.977311,0,0,6.870747,23.41531,0,3.134012,-3.134012,29.17838,74.8162,0.2013948,3.275043,0,0,23.41531
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.665693,2.665693,0,0,0,2.665693,0,0,4.440892E-16,0,0,2.805993,2.665693,0,0,10.35298,20.28129,0,2.805993,-2.805993,26.2206,67.23217,0.2013948,2.932262,0,0,20.28129
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.794065,2.794065,0,0,0,2.794065,0,0,4.440892E-16,0,0,2.941122,2.794065,0,0,13.47075,17.4753,0,2.941122,-2.941122,23.12039,59.28292,0.2013948,3.073472,0,0,17.4753
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,4.318942,4.318942,0,0,0,4.318942,0,0,0,0,0,4.546255,4.318942,0,0,16.73866,14.53418,0,4.546255,-4.546255,18.32821,46.99532,0.2013948,4.750836,0,0,14.53418
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79006,9.987925,0,0,0,18.32821,46.99532,0.2013948,0,0,0,9.987925
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,2.077641,2.077641,0,0,0,2.077641,0,0,0,0,0,2.18699,2.077641,0,0,21.79006,9.987925,0,2.18699,-2.18699,16.02292,41.08434,0.2013948,2.285405,0,0,9.987925
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.701099,3.701099,0,0,0,3.701099,6.095413,0,4.440892E-16,0,0.2255973,3.895894,3.701099,0,0,24.22005,7.800934,0,3.670297,-3.670297,12.15409,31.16427,0.2013948,4.071209,0.1804778,0,8.026531
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.697213,4.697213,11.42532,0,3.226607,4.697213,37.69375,0,0,0,1.770556,0,0,6.728111,6.391706,28.29816,4.130638,8.162261,0,8.162261,19.89749,51.0191,0.2015076,5.166934,1.416444,12,5.901193
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,7.778083,7.778083,12,0,3.372,7.778083,30.24226,0,0,0,2.352268,0,0,4.221917,4.010821,20.13589,11.47667,6.36309,0,6.36309,25.93405,66.49742,0.2015909,8.555892,1.881815,12,13.82894
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.882471,5.882471,11.64741,0,3.282796,5.882471,68.90241,0,0,0,4.053164,0,0,5.764943,5.476696,13.77281,17.20345,9.52986,0,9.52986,34.97486,89.67896,0.2016706,6.470718,3.242532,12,21.25662
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,6.000281,6.000281,0,0,0,6.000281,77.92218,0,0,0,4.67555,6.316085,6.000281,0,0,4.242946,25.78033,0,1.640536,-1.640536,33.24559,85.24493,0.2016706,6.600309,3.74044,0,30.45588
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,19.51822,19.51822,12,0,3.372,19.51822,20.19596,0,0,1.110041,3.941893,7.913915,7.518219,0,0,6.065763,24.13979,0,3.972022,-3.972022,29.05871,74.50937,0.2016706,21.47004,3.153514,12,28.08168
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,15.53457,15.53457,12,0,3.372,15.53457,50.83714,0,0,0,7.897331,3.7206,3.53457,0,0,10.47912,20.16777,4.176731,0,4.176731,33.02111,84.66933,0.2017132,17.08803,6.317864,12,28.0651
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,3.312461,3.312461,0,0,0,3.312461,275.01,0,0,0,9.1096,3.486801,3.312461,0,0,6.30239,23.92683,5.622799,0,5.622799,38.35536,98.34689,0.2015363,3.643707,7.28768,0,33.03643
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,17.13763,17.13763,11.53501,0,3.254357,17.13763,38.37807,0,0,0,6.577093,5.897502,5.602627,0,0,0.6795911,28.98735,0.6795911,0,0.6795911,39.00008,100,0.2015432,18.8514,5.261674,12,35.56444
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015432,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,10.2313,10.2313,5.941974,0,1.839319,10.2313,44.13008,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.2015432,11.25443,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,9.410452,9.410452,7.428138,0,2.215319,9.410452,22.17371,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.2015432,10.3515,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,1.038091,1.038091,0,0,0,1.038091,40.45649,0,0,0,0.4199752,1.092727,1.038091,0,0,0,29.59898,0,0.6727523,-0.6727523,38.29094,98.18169,0.2015432,1.1419,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,12.36938,12.36938,12,0,3.372,12.36938,0,0,0,0,0,0.3888216,0.3693805,0,0,0.7475025,28.92623,0,0.3888216,-0.3888216,37.88108,97.13078,0.2015432,13.60632,0,12,28.92623
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,31.07738,20.36,12,0,3.372,20.36,0,0,10.71738,13.82512,0,8.8,8.36,0,0,1.179527,28.53741,0,8.8,-8.8,28.60507,73.34618,0.2015432,34.18512,0,12,28.53741
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,11.80574,11.80574,12,0,3.372,11.80574,0,0,0,0,0,0,0,0.1942558,0.184543,10.9573,19.7374,0.184543,0,0.184543,28.78014,73.79508,0.201546,12.98632,0,12,19.7374
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,7.313017,7.313017,12,0,3.372,7.313017,0,0,0,0,0,0,0,4.686983,4.452633,10.77276,19.90349,4.452633,0,4.452633,33.00428,84.62618,0.2016114,8.044319,0,12,19.90349
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.370464,3.370464,0,0,0,3.370464,0,0,4.440892E-16,0,0,3.547857,3.370464,0,0,6.320128,23.91086,0,3.547857,-3.547857,29.26451,75.03705,0.2016114,3.70751,0,0,23.91086
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,2.108425,2.108425,0,0,0,2.108425,0,0,4.440892E-16,0,0,2.219395,2.108425,0,0,10.26219,20.36301,0,2.219395,-2.219395,26.92506,69.03848,0.2016114,2.319268,0,0,20.36301
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.8734158,0.8734158,0,0,0,0.8734158,0,0,0,0,0,0.9193851,0.8734158,0,0,12.72819,18.14361,0,0.9193851,-0.9193851,25.95594,66.55357,0.2016114,0.9607574,0,0,18.14361
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.74972,17.22423,0,0,0,25.95594,66.55357,0.2016114,0,0,0,17.22423
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.462201,1.462201,0,0,0,1.462201,0,0,0,0,0,1.539158,1.462201,0,0,13.74972,17.22423,0,1.539158,-1.539158,24.33353,62.39354,0.2016114,1.608421,0,0,17.22423
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.887475,2.887475,0,0,0,2.887475,0,0,0,0,0,3.039448,2.887475,0,0,15.4599,15.68507,0,3.039448,-3.039448,21.12967,54.17853,0.2016114,3.176223,0,0,15.68507
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.322115,1.322115,0,0,0,1.322115,0,0,2.220446E-16,0,0,1.3917,1.322115,0,0,18.83706,12.64562,0,1.3917,-1.3917,19.66269,50.41705,0.2016114,1.454326,0,0,12.64562
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.627136,3.627136,0,0,0,3.627136,6.565485,0,0,0,0.238139,3.818038,3.627136,0,0,20.3834,11.25392,0,3.579899,-3.579899,15.88914,40.74131,0.2016114,3.989849,0.1905112,0,11.49206
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,9.321568,9.321568,12,0,3.372,9.321568,16.54067,0,0,0,1.54185,0,0,2.678432,2.544511,24.36106,7.674022,4.08636,0,4.08636,19.76581,50.68145,0.2016645,10.25372,1.23348,12,9.215871
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,18.45214,18.45214,12,0,3.372,18.45214,17.24275,0,0,0,3.181656,6.791721,6.452135,0,0,20.2747,11.35175,0,3.610065,-3.610065,15.96046,40.92418,0.2016645,20.29735,2.545325,12,14.5334
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,16.20946,16.20946,12,0,3.372,16.20946,34.75086,0,0,0,5.632926,4.431008,4.209457,0,0,24.28589,7.741681,1.201918,0,1.201918,17.1007,43.84787,0.2016768,17.8304,4.506341,12,13.37461
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,8.623578,8.623578,12,0,3.372,8.623578,74.22164,0,0,0,6.400561,0,0,3.376422,3.207601,23.08397,8.823406,9.608162,0,9.608162,26.21581,67.21988,0.2017688,9.485935,5.120449,12,15.22397
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,19.06239,19.06239,12,0,3.372,19.06239,48.74556,0,0,0.6086279,9.292068,7.434093,7.062389,0,0,13.47581,17.47075,1.857975,0,1.857975,27.97844,71.73943,0.2017673,20.96863,7.433655,12,26.76282
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,8.369993,8.369993,12,0,3.372,8.369993,77.2515,0,0,0,6.465946,0,0,3.630007,3.448506,11.61783,19.14293,9.914452,0,9.914452,37.38411,95.8565,0.2018495,9.206993,5.172757,12,25.60888
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.620878,4.620878,0,0,0,4.620878,124.7098,0,0,0,5.762689,4.864082,4.620878,0,0,1.703379,28.06594,0.8986069,0,0.8986069,38.2366,98.04238,0.2018213,5.082965,4.610151,0,33.82862
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,17.35002,17.35002,9.082926,0,2.63398,17.35002,54.7952,0,0,0,9.506978,8.702206,8.267096,0,0,0.8047724,28.87468,0.8047724,0,0.8047724,39.00008,100,0.2018002,19.08502,7.605583,12,38.38166
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,8.206911,8.206911,3,0,1.095,8.206911,90.45946,1.942968,0,0,7.423927,5.480959,5.206911,0,0,0,29.59898,0,0,0,39.00008,100,0.2018002,9.027602,5.939142,12,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,5.384483,5.384483,0,0,0,5.384483,101.7043,0,0,0,5.476251,5.667877,5.384483,0,0,0,29.59898,0,0.1916261,-0.1916261,38.79809,99.48207,0.2018002,5.922932,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.190718,0,0,2.403636,0,0,0,0,0.2129178,29.40735,0.2129178,0,0.2129178,39.00008,100,0.2017935,0,1.922909,0,31.81099
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,21.23858,20.36,12,0,3.372,20.36,1.576244,0,0.8785841,3.002442,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.2017935,23.36244,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,19.41326,19.41326,12,0,3.372,19.41326,0,0,0,0.9945887,0,7.803434,7.413262,0,0,9.421196,21.1199,0,7.803434,-7.803434,21.83681,55.9917,0.2017935,21.35459,0,12,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,15.71143,15.71143,12,0,3.372,15.71143,0,0,0,0,0,3.906764,3.711426,0,0,18.09168,13.31647,0,3.906764,-3.906764,17.71871,45.43251,0.2017935,17.28257,0,12,13.31647
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,13.37358,13.37358,12,0,3.372,13.37358,0,0,0,0,0,1.445875,1.373581,0,0,22.43253,9.409702,0,1.445875,-1.445875,16.19463,41.5246,0.2017935,14.71094,0,12,9.409702
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.3223831,0.3223831,9.122383,0,2.643963,0.3223831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.03905,7.963828,8.36,0,8.36,24.12562,61.86044,0.2017988,0.3546214,0,12,7.963828
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.67906,15.48783,8.36,0,8.36,32.05661,82.19627,0.20179,0,0,12,15.48783
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.319056,23.01183,0,0,0,32.05661,82.19627,0.20179,0,0,0,23.01183
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,6.240911,6.240911,0,0,0,6.240911,0,0,8.881784E-16,0,0,6.569379,6.240911,0,0,7.319056,23.01183,0,6.569379,-6.569379,25.13188,64.44058,0.20179,6.865002,0,0,23.01183
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,4.161962,4.161962,0,0,0,4.161962,0,0,0,0,0,4.381012,4.161962,0,0,14.61837,16.44245,0,4.381012,-4.381012,20.51389,52.5996,0.20179,4.578158,0,0,16.44245
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.716376,2.716376,0,0,0,2.716376,0,0,0,0,0,2.859344,2.716376,0,0,19.48616,12.06144,0,2.859344,-2.859344,17.49987,44.87138,0.20179,2.988014,0,0,12.06144
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66321,9.202092,0,0,0,17.49987,44.87138,0.20179,0,0,0,9.202092
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.715275,4.715275,0,0,0,4.715275,0,0,8.881784E-16,0,0,4.963448,4.715275,0,0,22.66321,9.202092,0,4.963448,-4.963448,12.26794,31.45619,0.20179,5.186803,0,0,9.202092
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,28.17815,4.238644,0.09519292,0,0.09519292,12.35825,31.68775,0.2017871,0,0.07615434,0,4.333837
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,28.08296,4.324318,0.821048,0,0.821048,13.13716,33.68496,0.2017614,0,0.6568384,0,5.145366
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,14.40604,14.40604,12,0,3.372,14.40604,20.92835,0,0,0,3.014947,2.532675,2.406041,0,0,27.26191,5.063261,0.4822722,0,0.4822722,13.59469,34.8581,0.2017663,15.84665,2.411958,12,8.078208
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.861878,7.861878,12,0,3.372,7.861878,63.12006,0,0,0,4.962422,0,0,4.138122,3.931216,26.77964,5.497306,8.893638,0,8.893638,22.03193,56.49202,0.2018735,8.648066,3.969938,12,10.45973
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.732858,3.732858,11.7943,0,3.319958,3.732858,145.4498,0,0,0,5.429435,0,0,8.061443,7.658371,17.886,13.50158,13.08781,0,13.08781,34.44811,88.32832,0.2018473,4.106144,4.343548,12,18.93102
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,7.432317,7.432317,0,0,0,7.432317,83.31007,0,0,0,6.191868,7.823492,7.432317,0,0,4.798192,25.28061,0,1.631623,-1.631623,32.72823,83.91837,0.2018473,8.175549,4.953495,0,31.47247
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.88223,4.88223,0,0,0,4.88223,194.6665,0,0,0,9.504066,5.13919,4.88223,0,0,6.611106,23.64898,4.364877,0,4.364877,36.86912,94.53601,0.2017116,5.370453,7.603253,0,33.15305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,4.930494,0,0,7.176723,0,0,0,0,2.24623,27.57737,2.24623,0,2.24623,39.00008,100,0.2016418,0,5.741379,0,34.75409
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,12.78146,12.78146,6.741965,0,2.041717,12.78146,49.73896,0,0,0,6.357367,6.357367,6.039498,0,0,0,29.59898,0,0,0,39.00008,100,0.2016418,14.05961,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.599009,1.599009,0,0,0,1.599009,357.9623,4.040682,0,0,5.723849,1.683167,1.599009,0,0,0,29.59898,0,0,0,39.00008,100,0.2016418,1.75891,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.747581,2.747581,0,0,0,2.747581,134.8233,0.8121887,0,0,3.704379,2.89219,2.747581,0,0,0,29.59898,0,0,0,39.00008,100,0.2016418,3.022339,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.560243,0.560243,0,0,0,0.560243,400.6369,1.654811,0,0,2.24454,0.5897295,0.560243,0,0,0,29.59898,0,0,0,39.00008,100,0.2016418,0.6162673,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,12.73566,12.73566,12,0,3.372,12.73566,3.510485,0,0,0,0.4470834,0.7743781,0.7356592,0,0,0,29.59898,0,0.3272947,-0.3272947,38.65508,99.11539,0.2016418,14.00922,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,7.115523,7.115523,0,0,0,7.115523,0,0,8.881784E-16,0,0,7.490025,7.115523,0,0,0.3636608,29.27168,0,7.490025,-7.490025,30.7599,78.87138,0.2016418,7.827075,0,0,29.27168
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.276242,1.276242,0,0,0,1.276242,0,0,2.220446E-16,0,0,1.343413,1.276242,0,0,8.68591,21.78166,0,1.343413,-1.343413,29.34382,75.24041,0.2016418,1.403866,0,0,21.78166
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.938092,4.938092,0,0,0,4.938092,0,0,8.881784E-16,0,0,5.197992,4.938092,0,0,10.17859,20.43825,0,5.197992,-5.197992,23.86465,61.1913,0.2016418,5.431901,0,0,20.43825
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,5.400137,5.400137,0,0,0,5.400137,0,0,8.881784E-16,0,0,5.684355,5.400137,0,0,15.95414,15.24025,0,5.684355,-5.684355,17.87282,45.82765,0.2016418,5.940151,0,0,15.24025
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.529,2.529,0,0,0,2.529,0,0,4.440892E-16,0,0,2.662105,2.529,0,0,22.27009,9.5559,0,2.662105,-2.662105,15.06671,38.63252,0.2016418,2.7819,0,0,9.5559
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.856698,3.856698,0,0,0,3.856698,0,0,4.440892E-16,0,0,4.059682,3.856698,0,0,25.22798,6.893795,0,4.059682,-4.059682,10.78743,27.66003,0.2016418,4.242368,0,0,6.893795
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,3.007961,3.007961,11.80796,0,3.323414,3.007961,0,0,0,0,0,0,0,8.8,8.36,29.73874,2.834113,8.36,0,8.36,18.71843,47.99586,0.201763,3.308757,0,12,2.834113
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,2.081025,2.081025,10.88103,0,3.088899,2.081025,0,0,0,0,0,0,0,8.8,8.36,21.37874,10.35811,8.36,0,8.36,26.64942,68.3317,0.2018442,2.289127,0,12,10.35811
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,2.215124,2.215124,11.01512,0,3.122826,2.215124,0,0,0,0,0,0,0,8.8,8.36,13.01874,17.88211,8.36,0,8.36,34.58041,88.66754,0.2019311,2.436636,0,12,17.88211
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.65874,25.40611,0,0,0,34.58041,88.66754,0.2019311,0,0,0,25.40611
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.700463,4.700463,0,0,0,4.700463,0,0,8.881784E-16,0,0,4.947855,4.700463,0,0,4.65874,25.40611,0,4.947855,-4.947855,29.36491,75.29449,0.2019311,5.170509,0,0,25.40611
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,4.010706,4.010706,0,0,0,4.010706,2.40925,0,8.881784E-16,0,0.09662796,4.221796,4.010706,0,0,10.15636,20.45826,0,4.125168,-4.125168,25.0166,64.14501,0.2019311,4.411777,0.07730237,0,20.55489
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3632625,0.3632625,0,0,0,0.3632625,588.2933,0,0,0,2.137049,0.3823816,0.3632625,0,0,14.73988,16.33309,1.754667,0,1.754667,26.68123,68.41327,0.2018767,0.3995887,1.709639,0,18.47014
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,12.98521,17.91229,3.913082,0,3.913082,30.3935,77.9319,0.2017556,0,3.130466,0,21.82537
