Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,22.28554,20.36,12,0,3.372,20.36,31.78387,0,1.925535,4.154089,6.471196,8.8,8.36,0,0,9.072127,21.43406,0,2.328804,-2.328804,27.93873,71.63762,0.2017556,24.51409,5.176957,12,27.90526
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,3,0,1.095,0,0,0.4324629,0,0,9.220527,0,0,2.567537,2.43916,11.65969,19.10526,11.65969,0,11.65969,39.00008,100,0.2013956,0,7.376421,12,28.32579
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,12.33344,12.33344,3.973442,0,1.341281,12.33344,85.14898,1.701799,0,0,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,13.56679,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.557163,5.557163,0,0,0,5.557163,179.6513,4.133868,0,0,9.983513,5.849645,5.557163,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,6.112879,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.383457,1.383457,0,0,0,1.383457,486.5941,5.275548,0,0,6.731818,1.45627,1.383457,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,1.521802,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.748719,8.748719,6.572302,0,1.998792,8.748719,26.18629,0,0,0,2.290966,2.290966,2.176417,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,9.623591,1.832772,12,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0.3356015,0,0,0.3356015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013956,0,0.2684812,0,29.93458
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,15.36557,15.36557,12,0,3.372,15.36557,0,0,0,0,0,3.542701,3.365566,0,0,0,29.59898,0,3.542701,-3.542701,35.26574,90.4248,0.2013956,16.90212,0,12,29.59898
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.4224832,0.4224832,0,0,0,0.4224832,0,0,5.551115E-17,0,0,0.4447191,0.4224832,0,0,3.936334,26.05628,0,0.4447191,-0.4447191,34.79697,89.22282,0.2013956,0.4647315,0,0,26.05628
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.430467,25.61156,0,0,0,34.79697,89.22282,0.2013956,0,0,0,25.61156
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.8275732,0.8275732,0,0,0,0.8275732,0,0,1.110223E-16,0,0,0.8711298,0.8275732,0,0,4.430467,25.61156,0,0.8711298,-0.8711298,33.87872,86.86833,0.2013956,0.9103306,0,0,25.61156
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.814288,1.814288,0,0,0,1.814288,0,0,2.220446E-16,0,0,1.909777,1.814288,0,0,5.398388,24.74043,0,1.909777,-1.909777,31.86563,81.7066,0.2013956,1.995717,0,0,24.74043
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.520363,22.83065,0,0,0,31.86563,81.7066,0.2013956,0,0,0,22.83065
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,3.018395,3.018395,0,0,0,3.018395,0,0,4.440892E-16,0,0,3.177258,3.018395,0,0,7.520363,22.83065,0,3.177258,-3.177258,28.51651,73.11911,0.2013956,3.320235,0,0,22.83065
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.439564,0.439564,0,0,0,0.439564,0,0,5.551115E-17,0,0,0.462699,0.439564,0,0,11.05065,19.65339,0,0.462699,-0.462699,28.02878,71.86853,0.2013956,0.4835204,0,0,19.65339
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4941818,0.4941818,0,0,0,0.4941818,0,0,5.551115E-17,0,0,0.5201913,0.4941818,0,0,11.56476,19.19069,0,0.5201913,-0.5201913,27.48045,70.46256,0.2013956,0.5436,0,0,19.19069
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.14275,18.6705,0,0,0,27.48045,70.46256,0.2013956,0,0,0,18.6705
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.45815,2.45815,0,0,0,2.45815,0,0,4.440892E-16,0,0,2.587526,2.45815,0,0,12.14275,18.6705,0,2.587526,-2.587526,24.75296,63.46901,0.2013956,2.703965,0,0,18.6705
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,15.01778,16.08298,0.1105587,0,0.1105587,24.85785,63.73794,0.2013922,0,0.08844693,0,16.19353
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.679249,2.679249,0,0,0,2.679249,31.0247,0,4.440892E-16,0,0.8312289,2.820262,2.679249,0,0,14.90722,16.18248,0,1.989033,-1.989033,22.76122,58.36199,0.2013922,2.947174,0.6649832,0,17.01371
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.581571,4.581571,0,0,0,4.581571,15.54049,0,0,0,0.7119985,4.822706,4.581571,0,0,17.11726,14.19345,0,4.110707,-4.110707,18.42816,47.25159,0.2013922,5.039728,0.5695988,0,14.90545
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.329398,3.329398,0,0,0,3.329398,37.26052,0,0,0,1.240551,3.50463,3.329398,0,0,21.68471,10.08274,0,2.264079,-2.264079,16.04161,41.13224,0.2013922,3.662338,0.9924409,0,11.32329
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,12.04144,12.04144,12,0,3.372,12.04144,9.989866,0,0,0,1.202924,0.04362187,0.04144077,0,0,24.20035,7.81866,1.159302,0,1.159302,17.14142,43.95226,0.2014038,13.24558,0.9623391,12,9.021585
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,24.15172,20.36,12,0,3.372,20.36,6.035525,0,3.791717,6.206889,1.228833,8.8,8.36,0,0,23.04105,8.862032,0,7.571167,-7.571167,9.160707,23.48895,0.2014038,26.56689,0.9830664,12,10.09087
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,2.106934,2.106934,10.90693,0,3.095454,2.106934,161.5736,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,31.45346,1.290865,11.76425,0,11.76425,20.32125,52.10567,0.2013814,2.317628,2.7234,12,4.695115
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,12.04194,12.04194,12,0,3.372,12.04194,25.033,0,0,0,3.014459,0.04414547,0.0419382,0,0,19.68921,11.87869,2.970313,0,2.970313,23.13914,59.33101,0.2014112,13.24613,2.411567,12,14.89315
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.855316,8.855316,12,0,3.372,8.855316,21.67355,0,0,0,1.919261,0,0,3.144684,2.987449,16.71889,14.55197,4.906711,0,4.906711,27.79406,71.26666,0.2014735,9.740849,1.535409,12,16.47123
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,10.68042,10.68042,12,0,3.372,10.68042,12.47501,0,0,0,1.332384,0,0,1.319583,1.253604,11.81219,18.96801,2.585988,0,2.585988,30.24734,77.55712,0.2015049,11.74846,1.065907,12,20.3004
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,10.78284,10.78284,12,0,3.372,10.78284,0.8467683,0,0,0,0.09130567,0,0,1.217161,1.156303,9.226197,21.2954,1.247608,0,1.247608,31.43092,80.59195,0.2015224,11.86112,0.07304453,12,21.38671
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,3.139195,3.139195,0,0,0,3.139195,14.13671,0,0,0,0.443779,3.304416,3.139195,0,0,7.978589,22.41825,0,2.860637,-2.860637,28.41555,72.86023,0.2015224,3.453115,0.3550232,0,22.86203
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.867866,6.867866,0,0,0,6.867866,3.090656,0,1.776357E-15,0,0.2122621,7.229332,6.867866,0,0,11.15707,19.55761,0,7.01707,-7.01707,21.01891,53.89452,0.2015224,7.554652,0.1698097,0,19.76987
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.95382,12.54054,0,0,0,21.01891,53.89452,0.2015224,0,0,0,12.54054
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,19.02692,19.02692,12,0,3.372,19.02692,0,0,0,0.5696127,0,7.396759,7.026921,0,0,18.95382,12.54054,0,7.396759,-7.396759,13.22204,33.9026,0.2015224,20.92961,0,12,12.54054
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.849168,8.849168,12,0,3.372,8.849168,0,0,0,0,0,0,0,3.150832,2.99329,27.17244,5.143783,2.99329,0,2.99329,16.06172,41.18382,0.2015655,9.734085,0,12,5.143783
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.43615,2.43615,11.23615,0,3.178746,2.43615,0,0,0,0,0,0,0,8.8,8.36,24.17915,7.837744,8.36,0,8.36,23.99272,61.51966,0.2016614,2.679765,0,12,7.837744
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3848928,0.3848928,9.184893,0,2.659778,0.3848928,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.81915,15.36174,8.36,0,8.36,31.92371,81.8555,0.2016694,0.423382,0,12,15.36174
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.472607,3.472607,0,0,0,3.472607,0,0,4.440892E-16,0,0,3.655375,3.472607,0,0,7.459149,22.88574,0,3.655375,-3.655375,28.0706,71.97576,0.2016694,3.819867,0,0,22.88574
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.699712,1.699712,0,0,0,1.699712,0,0,2.220446E-16,0,0,1.789171,1.699712,0,0,11.52068,19.23037,0,1.789171,-1.789171,26.18465,67.14,0.2016694,1.869683,0,0,19.23037
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.368768,3.368768,0,0,0,3.368768,0,0,4.440892E-16,0,0,3.546072,3.368768,0,0,13.50864,17.4412,0,3.546072,-3.546072,22.44676,57.55569,0.2016694,3.705645,0,0,17.4412
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.5163188,0.5163188,0,0,0,0.5163188,0,0,0,0,0,0.5434934,0.5163188,0,0,17.44872,13.89513,0,0.5434934,-0.5434934,21.87387,56.08674,0.2016694,0.5679507,0,0,13.89513
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.443569,2.443569,0,0,0,2.443569,0,0,0,0,0,2.572178,2.443569,0,0,18.05261,13.35163,0,2.572178,-2.572178,19.16256,49.13467,0.2016694,2.687926,0,0,13.35163
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,5.033272,5.033272,0,0,0,5.033272,0,0,8.881784E-16,0,0,5.298181,5.033272,0,0,20.91058,10.77946,0,5.298181,-5.298181,13.57779,34.81477,0.2016694,5.536599,0,0,10.77946
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,4.023521,4.023521,0,0,0,4.023521,5.841057,0,0,0,0.2350161,4.235285,4.023521,0,0,26.79745,5.481274,0,4.000269,-4.000269,9.361133,24.00286,0.2016694,4.425873,0.1880129,0,5.71629
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,16.69982,13.89674,12,0,3.372,13.89674,3.709939,0,2.803086,4.864894,0.5155605,1.996566,1.896737,0,0,31.24219,1.481005,0,1.481005,-1.481005,7.800015,20,0.2016694,18.36981,0.4124484,12,1.996566
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,32.88775,0,9.067131,0,9.067131,16.40185,42.05594,0.2016393,0,0.5657045,12,0.7071306
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,17.50452,17.50452,12,0,3.372,17.50452,8.266279,0,0,0,1.446972,5.794228,5.504517,0,0,23.82062,8.160418,0,4.347256,-4.347256,11.81944,30.3062,0.2016393,19.25497,1.157578,12,9.607389
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,9.718545,9.718545,12,0,3.372,9.718545,31.33684,0,0,0,3.045485,0,0,2.281455,2.167382,28.65091,3.813162,5.212868,0,5.212868,16.7648,42.98658,0.2017005,10.6904,2.436388,12,6.858647
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.627196,4.627196,12,0,3.372,4.627196,78.03849,0,0,0,3.610994,0,0,7.372804,7.004164,23.43804,8.504743,10.61516,0,10.61516,26.83522,68.80813,0.2017594,5.089915,2.888795,12,12.11574
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,11.05063,11.05063,12,0,3.372,11.05063,19.98424,0,0,0,2.208385,0,0,0.9493687,0.9019003,12.82288,18.05838,3.110285,0,3.110285,29.7859,76.37395,0.2017941,12.15569,1.766708,12,20.26677
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,13.97504,13.97504,12,0,3.372,13.97504,8.894444,4.440892E-16,0,0,1.243002,2.078991,1.975041,0,0,9.712597,20.85764,0,0.8359885,-0.8359885,28.90469,74.11444,0.2017941,15.37255,0.9944017,12,22.10064
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.8491,6.8491,12,0,3.372,6.8491,43.099,0,0,0,2.951893,0,0,5.1509,4.893355,10.64147,20.02165,7.845248,0,7.845248,36.34735,93.19814,0.2018929,7.53401,2.361515,12,22.97355
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,21.80708,20.36,12,0,3.372,20.36,15.01668,0,1.447082,3.62779,3.057395,8.8,8.36,0,0,2.796225,27.08237,0,5.742604,-5.742604,30.29411,77.67705,0.2018929,23.98779,2.445916,12,30.13977
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,12.54908,12.54908,12,0,3.372,12.54908,27.0592,0,0,0,3.395679,0.5779747,0.549076,0,0,9.176897,21.33977,2.817705,0,2.817705,32.96722,84.53116,0.2019206,13.80398,2.716544,12,24.73545
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.700345,5.700345,0,0,0,5.700345,26.04771,0,8.881784E-16,0,1.48481,6.000363,5.700345,0,0,6.359192,23.87571,0,4.515553,-4.515553,28.20741,72.32654,0.2019206,6.270379,1.187848,0,25.36052
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,11.37647,19.36015,0.3929152,0,0.3929152,28.58016,73.28231,0.2019086,0,0.3143322,0,19.75307
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,15.53163,15.53163,12,0,3.372,15.53163,0,0,0,0,0,3.717503,3.531627,0,0,10.98356,19.71378,0,3.717503,-3.717503,24.66157,63.23466,0.2019086,17.08479,0,12,19.71378
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,17.02451,17.02451,12,0,3.372,17.02451,0,0,0,0,0,5.28896,5.024512,0,0,15.11412,15.99627,0,5.28896,-5.28896,19.08651,48.93968,0.2019086,18.72696,0,12,15.99627
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.99074,10.70731,8.36,0,8.36,27.01751,69.27552,0.2018999,0,0,12,10.70731
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.733492,2.733492,11.53349,0,3.253973,2.733492,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.63074,18.23131,8.36,0,8.36,34.9485,89.61136,0.2020071,3.006841,0,12,18.23131
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.949893,4.949893,0,0,0,4.949893,0,0,0,0,0,5.210413,4.949893,0,0,4.27074,25.75531,0,5.210413,-5.210413,29.45624,75.52867,0.2020071,5.444882,0,0,25.75531
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.300424,2.300424,0,0,0,2.300424,0,0,4.440892E-16,0,0,2.421499,2.300424,0,0,10.06009,20.5449,0,2.421499,-2.421499,26.90376,68.98386,0.2020071,2.530466,0,0,20.5449
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.619749,2.619749,0,0,0,2.619749,0,0,4.440892E-16,0,0,2.75763,2.619749,0,0,12.75064,18.1234,0,2.75763,-2.75763,23.99696,61.53054,0.2020071,2.881724,0,0,18.1234
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.629998,2.629998,0,0,0,2.629998,0,0,0,0,0,2.76842,2.629998,0,0,15.81468,15.36577,0,2.76842,-2.76842,21.07879,54.04807,0.2020071,2.892998,0,0,15.36577
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.756873,3.756873,0,0,0,3.756873,0,0,4.440892E-16,0,0,3.954603,3.756873,0,0,18.8907,12.59735,0,3.954603,-3.954603,16.91027,43.35958,0.2020071,4.132561,0,0,12.59735
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.503562,1.503562,0,0,0,1.503562,0,0,2.220446E-16,0,0,1.582697,1.503562,0,0,23.2847,8.642748,0,1.582697,-1.582697,15.24196,39.08187,0.2020071,1.653918,0,0,8.642748
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.320069,3.320069,0,0,0,3.320069,0,0,4.440892E-16,0,0,3.49481,3.320069,0,0,25.04325,7.06005,0,3.49481,-3.49481,11.55811,29.63612,0.2020071,3.652076,0,0,7.06005
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.96298,1.96298,0,0,0,1.96298,10.16344,0,2.220446E-16,0,0.1995063,2.066295,1.96298,0,0,28.92637,3.565241,0,1.866789,-1.866789,9.590342,24.59057,0.2020071,2.159278,0.159605,0,3.764747
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.871675,4.871675,12,0,3.372,4.871675,38.91638,8.881784E-16,0,0,1.895879,0,0,7.128325,6.771909,31.00058,1.698452,8.667789,0,8.667789,17.81333,45.67511,0.2021214,5.358842,1.516703,12,3.594332
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,7.346972,7.346972,11.69394,0,3.294568,7.346972,67.33492,0,0,0,4.947078,0,0,4.346972,4.129623,22.3328,9.499462,9.076701,0,9.076701,26.42424,67.75433,0.202213,8.081669,3.957662,12,14.44654
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,6.195589,6.195589,12,0,3.372,6.195589,94.49187,0,0,0,5.854328,0,0,5.804411,5.514191,13.25609,17.66849,11.36852,0,11.36852,37.20937,95.40844,0.2022477,6.815147,4.683462,12,23.52282
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,10.65056,10.65056,4.52511,0,1.480853,10.65056,78.26273,4.440892E-16,0,0,8.33542,6.447844,6.125451,0,0,1.887576,27.90016,1.887576,0,1.887576,39.00008,100,0.2022547,11.71562,6.668336,12,36.23558
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.63216,6.63216,0,0,0,6.63216,121.1548,1.05396,0,0,8.035181,6.981221,6.63216,0,0,0,29.59898,0,0,0,39.00008,100,0.2022547,7.295375,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022547,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.847217,4.847217,0,0,0,4.847217,130.095,1.203654,0,0,6.305987,5.102334,4.847217,0,0,0,29.59898,0,0,0,39.00008,100,0.2022547,5.331939,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,7.249947,7.249947,0,0,0,7.249947,101.4148,8.881784E-16,0,0,7.352516,7.631523,7.249947,0,0,0,29.59898,0,0.2790061,-0.2790061,38.70598,99.2459,0.2022547,7.974941,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.511619,0,0,4.821626,0,0,0,0,0.3100068,29.31997,0.3100068,0,0.3100068,39.00008,100,0.2022453,0,3.857301,0,34.1416
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.627496,5.627496,0,0,0,5.627496,79.87219,0,0,0,4.494805,5.92368,5.627496,0,0,0,29.59898,0,1.428876,-1.428876,37.49391,96.13804,0.2022453,6.190246,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.649654,1.649654,0,0,0,1.649654,129.6911,0,0,0,2.139453,1.736477,1.649654,0,0,1.587639,28.1701,0.402976,0,0.402976,37.87621,97.11829,0.2022331,1.814619,1.711563,0,30.30956
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,6.171649,6.171649,0,0,0,6.171649,7.426081,0,8.881784E-16,0,0.4583116,6.496472,6.171649,0,0,1.184663,28.53278,0,6.03816,-6.03816,31.51143,80.79837,0.2022331,6.788813,0.3666493,0,28.99109
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,9.647015,9.647015,12,0,3.372,9.647015,0,0,0,0,0,0,0,2.352985,2.235336,7.893731,22.49462,2.235336,0,2.235336,33.63205,86.23586,0.2022645,10.61172,0,12,22.49462
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,13.1067,13.1067,12,0,3.372,13.1067,0,0,0,0,0,1.164946,1.106699,0,0,5.658395,24.50642,0,1.164946,-1.164946,32.40409,83.08725,0.2022645,14.41737,0,12,24.50642
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.95278,23.34148,0,0,0,32.40409,83.08725,0.2022645,0,0,0,23.34148
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.406684,3.406684,0,0,0,3.406684,0,0,4.440892E-16,0,0,3.585983,3.406684,0,0,6.95278,23.34148,0,3.585983,-3.585983,28.62413,73.39507,0.2022645,3.747352,0,0,23.34148
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.293225,0.293225,0,0,0,0.293225,0,0,5.551115E-17,0,0,0.3086579,0.293225,0,0,10.93721,19.75549,0,0.3086579,-0.3086579,28.29878,72.56083,0.2022645,0.3225476,0,0,19.75549
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.4042532,0.4042532,0,0,0,0.4042532,0,0,0,0,0,0.4255296,0.4042532,0,0,11.28016,19.44684,0,0.4255296,-0.4255296,27.85023,71.41071,0.2022645,0.4446785,0,0,19.44684
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.72678,3.72678,0,0,0,3.72678,0,0,4.440892E-16,0,0,3.922926,3.72678,0,0,11.75297,19.02131,0,3.922926,-3.922926,23.71511,60.80784,0.2022645,4.099458,0,0,19.02131
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.703679,1.703679,0,0,0,1.703679,0,0,2.220446E-16,0,0,1.793347,1.703679,0,0,16.11178,15.09838,0,1.793347,-1.793347,21.82475,55.96079,0.2022645,1.874047,0,0,15.09838
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.427568,3.427568,0,0,0,3.427568,0,0,4.440892E-16,0,0,3.607966,3.427568,0,0,18.10438,13.30503,0,3.607966,-3.607966,18.02162,46.20919,0.2022645,3.770325,0,0,13.30503
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.5204251,0.5204251,0,0,0,0.5204251,0,0,1.110223E-16,0,0,0.5478159,0.5204251,0,0,22.11324,9.697067,0,0.5478159,-0.5478159,17.44417,44.72856,0.2022645,0.5724676,0,0,9.697067
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.657268,2.657268,0,0,0,2.657268,0,0,4.440892E-16,0,0,2.797124,2.657268,0,0,22.72192,9.149251,0,2.797124,-2.797124,14.49574,37.1685,0.2022645,2.922995,0,0,9.149251
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,5.011411,5.011411,0,0,0,5.011411,4.54458,0,0,0,0.2277476,5.275169,5.011411,0,0,25.82984,6.352127,0,5.047422,-5.047422,9.175295,23.52635,0.2022645,5.512552,0.1821981,0,6.579874
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,12.08303,12.08303,12,0,3.372,12.08303,11.2604,0,0,0,1.360597,0.08739892,0.08302897,0,0,31.43808,1.304705,1.273198,0,1.273198,10.38316,26.62343,0.2022769,13.29133,1.088478,12,2.665302
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,11.53328,11.53328,12,0,3.372,11.53328,27.72592,0,0,0,3.197708,0,0,0.4667207,0.4433847,30.16488,2.450583,3.641092,0,3.641092,13.8374,35.48044,0.2023141,12.68661,2.558166,12,5.648291
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.865582,0,0,8.8,8.36,26.52379,5.727566,15.22558,0,15.22558,28.28166,72.51692,0.2020973,0,5.492466,12,12.59315
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,3.356495,0,1.185193,0,0,0,0,0,8.109538,0,0,3.356495,3.188671,11.29821,19.43059,11.29821,0,11.29821,39.00008,100,0.2017715,0,6.48763,12,27.54013
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,14.22507,14.22507,6.24926,0,1.917063,14.22507,59.01968,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.2017715,15.64758,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.753028,6.753028,0,0,0,6.753028,127.863,1.526177,0,0,8.634628,7.108451,6.753028,0,0,0,29.59898,0,0,0,39.00008,100,0.2017715,7.428331,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,15.37197,15.37197,10.62078,0,3.023058,15.37197,32.53486,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.2017715,16.90917,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,5.046738,5.046738,0,0,0,5.046738,110.7963,0.2792457,0,0,5.591601,5.312356,5.046738,0,0,0,29.59898,0,0,0,39.00008,100,0.2017715,5.551412,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017715,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,15.41618,15.41618,12,0,3.372,15.41618,19.42455,0,0,0,2.994523,3.595977,3.416178,0,0,0,29.59898,0,0.6014535,-0.6014535,38.36609,98.3744,0.2017715,16.9578,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,11.40097,11.40097,11.10384,0,3.145271,11.40097,8.604969,0,0,0,0.9810498,0.3127682,0.2971298,0,0,0.6682816,28.99752,0.6682816,0,0.6682816,39.00008,100,0.201778,12.54107,0.7848399,12,29.97857
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,8.458648,8.458648,8.151236,0,2.398263,8.458648,3.825575,0,0,0,0.3235919,0.3235919,0.3074124,0,0,0,29.59898,0,0,0,39.00008,100,0.201778,9.304512,0.2588736,12,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201778,0,0,0,29.59898
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.94724,5.94724,0,0,0,5.94724,0,0,8.881784E-16,0,0,6.260252,5.94724,0,0,0,29.59898,0,6.260252,-6.260252,32.40119,83.07981,0.201778,6.541964,0,0,29.59898
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.955836,23.33873,0,0,0,32.40119,83.07981,0.201778,0,0,0,23.33873
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,4.093059,4.093059,0,0,0,4.093059,0,0,8.881784E-16,0,0,4.308483,4.093059,0,0,6.955836,23.33873,0,4.308483,-4.308483,27.85965,71.43486,0.201778,4.502365,0,0,23.33873
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74304,19.03024,0,0,0,27.85965,71.43486,0.201778,0,0,0,19.03024
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.868706,1.868706,0,0,0,1.868706,0,0,2.220446E-16,0,0,1.967059,1.868706,0,0,11.74304,19.03024,0,1.967059,-1.967059,25.78619,66.1183,0.201778,2.055577,0,0,19.03024
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.983504,1.983504,0,0,0,1.983504,0,0,2.220446E-16,0,0,2.087899,1.983504,0,0,13.92866,17.06318,0,2.087899,-2.087899,23.58535,60.47514,0.201778,2.181854,0,0,17.06318
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,3.154323,3.154323,0,0,0,3.154323,0,0,0,0,0,3.32034,3.154323,0,0,16.24855,14.97528,0,3.32034,-3.32034,20.08541,51.50094,0.201778,3.469755,0,0,14.97528
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,5.078144,5.078144,0,0,0,5.078144,0,0,0,0,0,5.345414,5.078144,0,0,19.93781,11.65494,0,5.345414,-5.345414,14.45084,37.05338,0.201778,5.585958,0,0,11.65494
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7603888,0.7603888,0,0,0,0.7603888,0,0,1.110223E-16,0,0,0.8004093,0.7603888,0,0,25.87716,6.309531,0,0.8004093,-0.8004093,13.60714,34.89003,0.201778,0.8364277,0,0,6.309531
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.604008,1.604008,0,0,0,1.604008,0,0,0,0,0,1.68843,1.604008,0,0,26.76651,5.509121,0,1.68843,-1.68843,11.82738,30.32655,0.201778,1.764409,0,0,5.509121
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,28.64254,3.820692,0.1089012,0,0.1089012,11.93069,30.59145,0.2017747,0,0.08712099,0,3.929593
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,11.8676,11.8676,12,0,3.372,11.8676,21.25322,0,0,0,2.522247,0,0,0.1323973,0.1257775,28.53364,3.918703,2.648025,0,2.648025,14.44283,37.03282,0.2018011,13.05436,2.017798,12,6.44095
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,6.382959,6.382959,12,0,3.372,6.382959,84.17255,0,0,0,5.3727,0,0,5.617041,5.336188,25.88561,6.301925,10.70889,0,10.70889,24.60217,63.08236,0.201856,7.021255,4.29816,12,11.67462
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.978161,6.978161,12,0,3.372,6.978161,79.19153,0,0,0,5.526113,0,0,5.021839,4.770747,15.17673,15.93992,10.29686,0,10.29686,34.37063,88.12965,0.2019232,7.675977,4.42089,12,21.46604
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,1.131229,0,0,6.011096,0,0,0,0,4.879867,25.2071,4.879867,0,4.879867,39.00008,100,0.2017767,0,4.808877,0,31.21819
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,8.243079,8.243079,3,0,1.095,8.243079,105.4627,3.174346,0,0,8.693377,5.519031,5.243079,0,0,0,29.59898,0,0,0,39.00008,100,0.2017767,9.067388,6.954701,12,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017767,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,22.46504,20.36,12,0,3.372,20.36,37.42578,0,2.105039,4.351543,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.2017767,24.71154,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,15.99009,15.99009,12,0,3.372,15.99009,33.67858,0,0,0,5.385235,4.200096,3.990091,0,0,1.311236,28.41887,1.185139,0,1.185139,38.88045,99.69327,0.2017882,17.5891,4.308188,12,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.741438,8.741438,3.949461,0,1.335214,8.741438,59.14682,2.498002E-16,0,0,5.170282,5.044186,4.791976,0,0,0.1260964,29.48549,0.1260964,0,0.1260964,39.00008,100,0.2017894,9.615582,4.136226,12,34.65577
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017894,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.722094,7.722094,5.678676,0,1.772705,7.722094,27.85469,0,0,0,2.150966,2.150966,2.043417,0,0,0,29.59898,0,0,0,39.00008,100,0.2017894,8.494303,1.720773,12,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,12.85016,12.85016,12,0,3.372,12.85016,3.67373,8.881784E-16,0,0,0.4720803,0.8949091,0.8501636,0,0,0,29.59898,0,0.4228288,-0.4228288,38.55438,98.85718,0.2017894,14.13518,0.3776642,12,30.07106
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.91513,5.91513,0,0,0,5.91513,0,0,8.881784E-16,0,0,6.226453,5.91513,0,0,0.4698098,29.17615,0,6.226453,-6.226453,31.99112,82.02835,0.2017894,6.506643,0,0,29.17615
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.388091,22.9497,0,0,0,31.99112,82.02835,0.2017894,0,0,0,22.9497
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.404183,4.404183,0,0,0,4.404183,0,0,0,0,0,4.635983,4.404183,0,0,7.388091,22.9497,0,4.635983,-4.635983,27.10436,69.49823,0.2017894,4.844602,0,0,22.9497
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.894249,2.894249,0,0,0,2.894249,0,0,4.440892E-16,0,0,3.046577,2.894249,0,0,12.53918,18.31371,0,3.046577,-3.046577,23.89299,61.26395,0.2017894,3.183674,0,0,18.31371
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.195425,2.195425,0,0,0,2.195425,0,0,4.440892E-16,0,0,2.310973,2.195425,0,0,15.92427,15.26714,0,2.310973,-2.310973,21.45701,55.01786,0.2017894,2.414967,0,0,15.26714
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.347581,1.347581,0,0,0,1.347581,0,0,2.220446E-16,0,0,1.418507,1.347581,0,0,18.49202,12.95616,0,1.418507,-1.418507,19.96177,51.18393,0.2017894,1.482339,0,0,12.95616
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,3.241619,3.241619,0,0,0,3.241619,0,0,0,0,0,3.41223,3.241619,0,0,20.06813,11.53766,0,3.41223,-3.41223,16.36497,41.96137,0.2017894,3.565781,0,0,11.53766
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.09239676,0.09239676,0,0,0,0.09239676,0,0,1.387779E-17,0,0,0.09725975,0.09239676,0,0,23.8595,8.125426,0,0.09725975,-0.09725975,16.26245,41.69849,0.2017894,0.1016364,0,0,8.125426
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2603891,0.2603891,0,0,0,0.2603891,0,0,0,0,0,0.2740937,0.2603891,0,0,23.96757,8.028166,0,0.2740937,-0.2740937,15.97353,40.95768,0.2017894,0.2864279,0,0,8.028166
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.869025,5.869025,0,0,0,5.869025,0,0,8.881784E-16,0,0,6.177921,5.869025,0,0,24.27212,7.754073,0,6.177921,-6.177921,9.461425,24.26002,0.2017894,6.455927,0,0,7.754073
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.9556144,0.9556144,0,0,0,0.9556144,0,0,0,0,0,1.00591,0.9556144,0,0,31.13647,1.576151,0,1.00591,-1.00591,8.401103,21.54125,0.2017894,1.051176,0,0,1.576151
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.464662,3.464662,11.67822,0,3.290589,3.464662,6.566941,0,0,0,0.2275223,0,0,8.213555,7.802877,32.25415,0.5702415,8.030399,0,8.030399,16.01941,41.07533,0.2019006,3.811128,0.1820178,12,0.7977638
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,11.4688,11.4688,12,0,3.372,11.4688,8.810514,0,0,0,1.010461,0,0,0.5311964,0.5046365,24.22375,7.797601,1.515097,0,1.515097,17.45676,44.76083,0.2019174,12.61568,0.8083685,12,8.808062
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,9.106636,9.106636,12,0,3.372,9.106636,21.43339,0,0,0,1.951861,0,0,2.893364,2.748696,22.70865,9.161189,4.700557,0,4.700557,21.9161,56.19501,0.2019746,10.0173,1.561489,12,11.11305
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,10.30921,10.30921,12,0,3.372,10.30921,30.84722,0,0,0,3.180105,0,0,1.690787,1.606247,18.0081,13.39169,4.786353,0,4.786353,26.45683,67.83789,0.2020276,11.34013,2.544084,12,16.57179
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,24.61468,20.36,12,0,3.372,20.36,27.1946,0,4.254682,6.716149,5.53682,8.8,8.36,0,0,13.22175,17.69941,0,3.26318,-3.26318,23.01714,59.01818,0.2020276,27.07615,4.429456,12,23.23623
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3965356,0.3965356,9.196535,0,2.662724,0.3965356,1843.054,0,0,0,7.308366,0,0,8.8,8.36,16.8475,14.43623,15.66837,0,15.66837,37.88145,97.13174,0.2018172,0.4361891,5.846693,12,21.74459
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.87161,9.87161,3.950904,0,1.335579,9.87161,75.0785,4.440892E-16,0,0,7.411456,6.232321,5.920705,0,0,1.179135,28.53776,1.179135,0,1.179135,39.00008,100,0.2018215,10.85877,5.929165,12,35.94921
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.7435054,0.7435054,0,0,0,0.7435054,821.4079,5.324575,0,0,6.107212,0.7826373,0.7435054,0,0,0,29.59898,0,0,0,39.00008,100,0.2018215,0.817856,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,10.34282,10.34282,5.425786,0,1.708724,10.34282,50.04266,0,0,0,5.17582,5.17582,4.917029,0,0,0,29.59898,0,0,0,39.00008,100,0.2018215,11.3771,4.140656,12,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,10.11151,10.11151,4.166715,0,1.390179,10.11151,61.88668,8.881784E-16,0,0,6.257676,6.257676,5.944792,0,0,0,29.59898,0,0,0,39.00008,100,0.2018215,11.12266,5.00614,12,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,15.89435,15.89435,12,0,3.372,15.89435,21.43844,0,1.776357E-15,0,3.407499,4.099311,3.894346,0,0,0,29.59898,0,0.6918123,-0.6918123,38.27084,98.13017,0.2018215,17.48378,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.95991,10.95991,10.48092,0,2.987673,10.95991,11.61398,3.330669E-16,0,0,1.272882,0.5042012,0.4789912,0,0,0.7686804,28.90717,0.7686804,0,0.7686804,39.00008,100,0.2018289,12.0559,1.018305,12,30.18005
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.941534,2.941534,0,0,0,2.941534,14.39929,0,4.440892E-16,0,0.4235601,3.096351,2.941534,0,0,0,29.59898,0,2.672791,-2.672791,36.18271,92.77599,0.2018289,3.235687,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.546709,1.546709,0,0,0,1.546709,0,0,2.220446E-16,0,0,1.628115,1.546709,0,0,2.969768,26.92619,0,1.628115,-1.628115,34.46653,88.37553,0.2018289,1.70138,0,0,26.92619
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.87023,10.87023,12,0,3.372,10.87023,0,0,0,0,0,0,0,1.129769,1.073281,4.778784,25.29807,1.073281,0,1.073281,35.48473,90.98631,0.2018439,11.95725,0,12,25.29807
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,11.54449,11.54449,12,0,3.372,11.54449,0,0,0,0,0,0,0,0.4555064,0.4327311,3.705503,26.26402,0.4327311,0,0.4327311,35.89525,92.03893,0.2018499,12.69894,0,12,26.26402
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,7.443199,7.443199,0,0,0,7.443199,0,0,8.881784E-16,0,0,7.834947,7.443199,0,0,3.272772,26.65348,0,7.834947,-7.834947,27.6365,70.86266,0.2018499,8.187519,0,0,26.65348
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97827,18.81854,0,0,0,27.6365,70.86266,0.2018499,0,0,0,18.81854
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97827,18.81854,0,0,0,27.6365,70.86266,0.2018499,0,0,0,18.81854
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97827,18.81854,0,0,0,27.6365,70.86266,0.2018499,0,0,0,18.81854
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97827,18.81854,0,0,0,27.6365,70.86266,0.2018499,0,0,0,18.81854
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.97028,1.97028,0,0,0,1.97028,0,0,2.220446E-16,0,0,2.073979,1.97028,0,0,11.97827,18.81854,0,2.073979,-2.073979,25.45033,65.25713,0.2018499,2.167308,0,0,18.81854
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.02143802,0.02143802,0,0,0,0.02143802,0,0,3.469447E-18,0,0,0.02256634,0.02143802,0,0,14.28269,16.74456,0,0.02256634,-0.02256634,25.42654,65.19613,0.2018499,0.02358183,0,0,16.74456
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.666194,2.666194,0,0,0,2.666194,0,0,0,0,0,2.80652,2.666194,0,0,14.30776,16.72199,0,2.80652,-2.80652,22.46821,57.61068,0.2018499,2.932813,0,0,16.72199
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,17.42612,13.91547,0.1725842,0,0.1725842,22.63194,58.03049,0.2018447,0,0.1380674,0,14.08806
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,17.25353,14.0708,1.67002,0,1.67002,24.21626,62.09285,0.2017949,0,1.336016,0,15.74082
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.744193,4.744193,0,0,0,4.744193,37.49834,0,0,0,1.778994,4.993887,4.744193,0,0,15.58351,15.57382,0,3.214893,-3.214893,20.82746,53.40365,0.2017949,5.218612,1.423195,0,17.35281
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,9.390614,9.390614,12,0,3.372,9.390614,56.81824,0,0,0,5.335582,0,0,2.609386,2.478917,19.15562,12.35892,7.814499,0,7.814499,28.24095,72.41254,0.2018807,10.32967,4.268466,12,17.6945
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.732473,4.732473,8.394917,0,2.459914,4.732473,158.1819,0,0,0,7.485915,0,0,3.662443,3.479321,11.34112,19.39197,10.96524,0,10.96524,38.64349,99.08566,0.201778,5.205721,5.988732,12,26.87789
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,24.03196,20.36,12,0,3.372,20.36,30.6394,0,3.671957,6.075152,6.238183,8.8,8.36,0,0,0.3758824,29.26068,0,2.561817,-2.561817,35.94309,92.16159,0.201778,26.43515,4.990546,12,35.49887
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,3.735088,0,0,6.957434,0,0,0,0,3.222346,26.69887,3.222346,0,3.222346,39.00008,100,0.2016823,0,5.565947,0,33.6563
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,4.225349,4.225349,0,0,0,4.225349,222.4168,4.95015,0,0,9.397885,4.447736,4.225349,0,0,0,29.59898,0,0,0,39.00008,100,0.2016823,4.647884,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.470796,1.470796,0,0,0,1.470796,420.5789,4.637649,0,0,6.185854,1.548206,1.470796,0,0,0,29.59898,0,0,0,39.00008,100,0.2016823,1.617875,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.07427666,0.07427666,0,0,0,0.07427666,6020.892,4.393931,0,0,4.472117,0.07818595,0.07427666,0,0,0,29.59898,0,0,0,39.00008,100,0.2016823,0.08170432,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.323186,1.323186,0,0,0,1.323186,199.4595,1.246392,0,0,2.639219,1.392827,1.323186,0,0,0,29.59898,0,0,0,39.00008,100,0.2016823,1.455504,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016823,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.9607638,0.9607638,0,0,0,0.9607638,50.92759,0,2.220446E-16,0,0.4892938,1.01133,0.9607638,0,0,0,29.59898,0,0.5220364,-0.5220364,38.4498,98.58904,0.2016823,1.05684,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,26.08805,20.36,12,0,3.372,20.36,0,0,5.728048,8.336853,0,8.8,8.36,0,0,0.5800405,29.07694,0,8.8,-8.8,29.17379,74.80444,0.2016823,28.69685,0,12,29.07694
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,19.17173,19.17173,12,0,3.372,19.17173,0,0,0,0.7289041,0,7.549191,7.171731,0,0,10.35782,20.27694,0,7.549191,-7.549191,21.21624,54.40052,0.2016823,21.0889,0,12,20.27694
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,14.94597,14.94597,12,0,3.372,14.94597,0,0,0,0,0,3.101018,2.945967,0,0,18.74581,12.72775,0,3.101018,-3.101018,17.94748,46.0191,0.2016823,16.44056,0,12,12.72775
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.19138,9.626733,8.36,0,8.36,25.87848,66.35493,0.2016741,0,0,12,9.626733
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,1.004435,1.004435,9.804435,0,2.816522,1.004435,0,0,0,0,0,0,0,8.8,8.36,13.83138,17.15073,8.36,0,8.36,33.80947,86.69077,0.2017075,1.104878,0,12,17.15073
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.358831,1.358831,0,0,0,1.358831,0,0,0,0,0,1.430349,1.358831,0,0,5.471384,24.67473,0,1.430349,-1.430349,32.30175,82.82483,0.2017075,1.494714,0,0,24.67473
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.705164,1.705164,0,0,0,1.705164,0,0,2.220446E-16,0,0,1.79491,1.705164,0,0,7.06066,23.24438,0,1.79491,-1.79491,30.40975,77.97356,0.2017075,1.875681,0,0,23.24438
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.498364,1.498364,0,0,0,1.498364,0,0,0,0,0,1.577225,1.498364,0,0,9.055004,21.44947,0,1.577225,-1.577225,28.74721,73.71063,0.2017075,1.6482,0,0,21.44947
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.269165,2.269165,0,0,0,2.269165,0,0,4.440892E-16,0,0,2.388595,2.269165,0,0,10.80748,19.87225,0,2.388595,-2.388595,26.22941,67.25475,0.2017075,2.496082,0,0,19.87225
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,2.014533,2.014533,0,0,0,2.014533,0,0,0,0,0,2.120561,2.014533,0,0,13.46147,17.48365,0,2.120561,-2.120561,23.99414,61.52331,0.2017075,2.215986,0,0,17.48365
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.76243,2.76243,0,0,0,2.76243,0,0,0,0,0,2.907821,2.76243,0,0,15.81765,15.36309,0,2.907821,-2.907821,20.92903,53.66406,0.2017075,3.038673,0,0,15.36309
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,19.04856,12.45527,0.1585887,0,0.1585887,21.07948,54.04983,0.2017027,0,0.126871,0,12.61386
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.304733,2.304733,0,0,0,2.304733,44.16731,0,0,0,1.017938,2.426034,2.304733,0,0,18.88997,12.598,0,1.408096,-1.408096,19.59521,50.24403,0.2017027,2.535206,0.8143507,0,13.61594
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,20.45452,11.18991,1.186868,0,1.186868,20.72117,53.13111,0.2016676,0,0.9494945,0,12.37677
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,8.219145,8.219145,12,0,3.372,8.219145,19.344,0,0,0,1.589912,0,0,3.780855,3.591813,19.26766,12.25809,5.181724,0,5.181724,25.63699,65.73574,0.2017325,9.041059,1.271929,12,13.848
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.947382,0,0,8.8,8.36,14.08593,16.92164,11.30738,0,11.30738,36.36411,93.24113,0.2016372,0,2.357905,12,19.86902
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,1.094284,0,0,3.872834,0,0,0,0,2.77855,27.09828,2.77855,0,2.77855,39.00008,100,0.2015552,0,3.098267,0,30.97112
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.411615,4.411615,0,0,0,4.411615,95.93336,0,0,0,4.232211,4.643806,4.411615,0,0,0,29.59898,0,0.4115946,-0.4115946,38.56622,98.88754,0.2015552,4.852777,3.385769,0,33.83119
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,9.529689,9.529689,8.048253,0,2.372208,9.529689,21.16264,8.881784E-16,0,0,2.016734,1.559407,1.481436,0,0,0.4573273,29.18738,0.4573273,0,0.4573273,39.00008,100,0.2015596,10.48266,1.613387,12,31.20412
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,4.392608,0,0,4.392608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015596,0,3.514086,0,33.99158
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.302308,1.302308,0,0,0,1.302308,126.9903,0.2829543,0,0,1.653804,1.37085,1.302308,0,0,0,29.59898,0,0,0,39.00008,100,0.2015596,1.432538,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.538606,6.538606,0,0,0,6.538606,7.672136,0,8.881784E-16,0,0.5016508,6.882743,6.538606,0,0,0,29.59898,0,6.381093,-6.381093,32.27382,82.75321,0.2015596,7.192467,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,9.529378,9.529378,12,0,3.372,9.529378,2.203206,0,0,0,0.2099518,0,0,2.470622,2.347091,7.090103,23.21789,2.557043,0,2.557043,34.69964,88.97326,0.201594,10.48232,0.1679615,12,23.42784
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,4.53306,25.51922,0.1910324,0,0.1910324,34.88087,89.43795,0.2015883,0,0.1528259,0,25.71026
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,5.362281,5.362281,0,0,0,5.362281,0,0,8.881784E-16,0,0,5.644506,5.362281,0,0,4.342028,25.69115,0,5.644506,-5.644506,28.93104,74.182,0.2015883,5.898509,0,0,25.69115
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6137,20.04665,0,0,0,28.93104,74.182,0.2015883,0,0,0,20.04665
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.999329,8.999329,12,0,3.372,8.999329,0,0,0,0,0,0,0,3.000672,2.850638,10.6137,20.04665,2.850638,0,2.850638,31.63539,81.11622,0.2016277,9.899261,0,12,20.04665
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.763063,22.61222,0,0,0,31.63539,81.11622,0.2016277,0,0,0,22.61222
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.763063,22.61222,0,0,0,31.63539,81.11622,0.2016277,0,0,0,22.61222
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1840109,0.1840109,0,0,0,0.1840109,0,0,2.775558E-17,0,0,0.1936956,0.1840109,0,0,7.763063,22.61222,0,0.1936956,-0.1936956,31.43122,80.5927,0.2016277,0.2024119,0,0,22.61222
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.97828,22.41853,0,0,0,31.43122,80.5927,0.2016277,0,0,0,22.41853
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.86016,2.86016,0,0,0,2.86016,0,0,0,0,0,3.010694,2.86016,0,0,7.97828,22.41853,0,3.010694,-3.010694,28.25767,72.45541,0.2016277,3.146175,0,0,22.41853
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3235,19.40783,0,0,0,28.25767,72.45541,0.2016277,0,0,0,19.40783
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,5.218821,5.218821,0,0,0,5.218821,0,0,8.881784E-16,0,0,5.493496,5.218821,0,0,11.3235,19.40783,0,5.493496,-5.493496,22.46701,57.60761,0.2016277,5.740703,0,0,19.40783
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.48784,2.48784,0,0,0,2.48784,0,0,0,0,0,2.618779,2.48784,0,0,17.42738,13.91434,0,2.618779,-2.618779,19.70658,50.52959,0.2016277,2.736624,0,0,13.91434
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,3.032069,3.032069,0,0,0,3.032069,5.166828,0,0,0,0.1566618,3.191651,3.032069,0,0,20.33714,11.29556,0,3.034989,-3.034989,16.50742,42.32663,0.2016277,3.335275,0.1253294,0,11.45222
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,7.580174,7.580174,12,0,3.372,7.580174,8.495387,0,0,0,0.6439651,0,0,4.419826,4.198834,23.70934,8.260567,4.8428,0,4.8428,21.1017,54.10682,0.2016917,8.338192,0.5151721,12,8.904532
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,17.68593,17.68593,12,0,3.372,17.68593,6.666289,0,3.552714E-15,0,1.178995,5.985186,5.685927,0,0,18.86655,12.61909,0,4.806191,-4.806191,16.03553,41.11666,0.2016917,19.45452,0.9431961,12,13.79808
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,24.20676,7.812896,9.911383,0,9.911383,25.43829,65.22626,0.2016379,0,1.241106,12,9.364278
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,5.408481,5.408481,12,0,3.372,5.408481,122.009,0,0,0,6.598832,0,0,6.591519,6.261943,14.29538,16.73314,12.86077,0,12.86077,37.6391,96.51031,0.2016287,5.949329,5.279066,12,23.33197
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,7.759757,0,0,9.194358,0,0,0,0,1.434601,28.30784,1.434601,0,1.434601,39.00008,100,0.2015866,0,7.355486,0,37.50219
