Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,8.027748,8.027748,3,0,1.095,8.027748,115.0118,3.940488,0,0,9.232855,5.292367,5.027749,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,8.830523,7.386284,12,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,9.072372,9.072372,3.379237,0,1.190947,9.072372,66.0552,0,1.776357E-15,0,5.992773,5.992773,5.693135,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,9.979609,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,17.83204,17.83204,11.98001,0,3.366943,17.83204,34.54474,8.881784E-16,0,0,6.160033,6.160033,5.852031,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,19.61525,4.928026,12,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.230384,2.230384,0,0,0,2.230384,129.8456,0.5482832,0,0,2.896056,2.347773,2.230384,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,2.453423,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.614692,7.614692,6.836067,0,2.065525,7.614692,10.76347,0,8.881784E-16,0,0.8196054,0.8196054,0.7786251,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,8.376162,0.6556844,12,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0.4985916,0,0,0.4985916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,0,0.3988732,0,30.09757
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,0,0,0,29.59898
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,12.05092,12.05092,12,0,3.372,12.05092,0,0,0,0,0,0.05359526,0.0509155,0,0,0,29.59898,0,0.05359526,-0.05359526,38.94358,99.85514,0.2015866,13.25601,0,12,29.59898
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05955029,29.54538,0,0,0,38.94358,99.85514,0.2015866,0,0,0,29.54538
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05955029,29.54538,0,0,0,38.94358,99.85514,0.2015866,0,0,0,29.54538
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.853938,5.853938,0,0,0,5.853938,0,0,0,0,0,6.16204,5.853938,0,0,0.05955029,29.54538,0,6.16204,-6.16204,32.44822,83.20041,0.2015866,6.439332,0,0,29.54538
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.906261,23.38334,0,0,0,32.44822,83.20041,0.2015866,0,0,0,23.38334
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.789043,1.789043,0,0,0,1.789043,0,0,2.220446E-16,0,0,1.883204,1.789043,0,0,6.906261,23.38334,0,1.883204,-1.883204,30.46315,78.11049,0.2015866,1.967948,0,0,23.38334
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.700948,1.700948,0,0,0,1.700948,0,0,2.220446E-16,0,0,1.790471,1.700948,0,0,8.99871,21.50014,0,1.790471,-1.790471,28.57583,73.27122,0.2015866,1.871042,0,0,21.50014
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.424196,2.424196,0,0,0,2.424196,0,0,4.440892E-16,0,0,2.551786,2.424196,0,0,10.98812,19.70967,0,2.551786,-2.551786,25.88601,66.37426,0.2015866,2.666616,0,0,19.70967
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.82344,17.15788,0,0,0,25.88601,66.37426,0.2015866,0,0,0,17.15788
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.4057708,0.4057708,0,0,0,0.4057708,0,0,5.551115E-17,0,0,0.4271272,0.4057708,0,0,13.82344,17.15788,0,0.4271272,-0.4271272,25.43578,65.21982,0.2015866,0.4463479,0,0,17.15788
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.294981,1.294981,0,0,0,1.294981,1.586075,0,2.220446E-16,0,0.02053938,1.363138,1.294981,0,0,14.29803,16.73075,0,1.342599,-1.342599,24.02056,61.59105,0.2015866,1.42448,0.0164315,0,16.7513
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,6.338378,6.338378,0,0,0,6.338378,1.543313,0,0,0,0.097821,6.671977,6.338378,0,0,15.7898,15.38816,0,6.574155,-6.574155,17.09079,43.82245,0.2015866,6.972216,0.07825681,0,15.48598
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,20.65234,20.36,12,0,3.372,20.36,3.586444,0,0.2923379,2.357572,0.7302,8.8,8.36,0,0,23.09442,8.814001,0,8.0698,-8.0698,8.584473,22.01142,0.2015866,22.71757,0.58416,12,9.544201
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,15.72614,14.29133,12,0,3.372,14.29133,11.66948,0,1.434814,4.274898,1.667723,2.411924,2.291328,0,0,32.06086,0.7442012,0,0.7442012,-0.7442012,7.800015,20,0.2015866,17.29876,1.334179,12,2.411924
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,32.88775,0,8.895918,0,8.895918,16.23942,41.63947,0.2015629,0,0.4287341,12,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.498147,3.498147,11.4685,0,3.23753,3.498147,109.5477,0,0,0,3.832138,0,0,7.970351,7.571833,23.99184,8.006326,11.40397,0,11.40397,27.05818,69.37981,0.2015748,3.847962,3.065711,12,11.83846
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.848614,3.848614,10.19868,0,2.916266,3.848614,153.395,0,0,0,5.903583,0,0,6.350068,6.032564,12.58786,18.2699,11.93615,0,11.93615,38.38181,98.41469,0.2015193,4.233476,4.722866,12,24.17348
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8689288,0.8689288,0,0,0,0.8689288,457.5775,2.409644,0,0,3.976023,0.914662,0.8689288,0,0,0.6517175,29.01243,0.6517175,0,0.6517175,39.00008,100,0.2015003,0.9558218,3.180819,0,32.98846
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,9.13708,9.13708,5.706779,0,1.779815,9.13708,39.51857,0,0,0,3.610844,3.610844,3.430302,0,0,0,29.59898,0,0,0,39.00008,100,0.2015003,10.05079,2.888675,12,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,22.26379,20.36,12,0,3.372,20.36,12.56705,0,1.903789,4.130168,2.558651,8.8,8.36,0,0,0,29.59898,0,6.241349,-6.241349,32.42112,83.13091,0.2015003,24.49017,2.046921,12,32.15763
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.429287,3.429287,0,0,0,3.429287,30.14752,0,4.440892E-16,0,1.033845,3.609776,3.429287,0,0,6.934833,23.35763,0,2.575931,-2.575931,29.70585,76.16869,0.2015003,3.772216,0.827076,0,24.39147
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,9.796978,20.7817,0.446936,0,0.446936,30.12985,77.25587,0.2014872,0,0.3575488,0,21.22863
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,21.50425,20.36,12,0,3.372,20.36,2.470741,0,1.14425,3.294675,0.5030429,8.8,8.36,0,0,9.350041,21.18394,0,8.296957,-8.296957,21.38409,54.83089,0.2014872,23.65467,0.4024343,12,21.68698
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.347207,4.347207,12,0,3.372,4.347207,0,0,0,0,0,0,0,7.652793,7.270153,18.56888,12.88698,7.270153,0,7.270153,28.28116,72.51566,0.2015866,4.781928,0,12,12.88698
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.9533,10.9533,12,0,3.372,10.9533,0,0,0,0,0,0,0,1.046701,0.9943661,11.29873,19.43012,0.9943661,0,0.9943661,29.2245,74.93446,0.2016002,12.04863,0,12,19.43012
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,29.01417,20.36,12,0,3.372,20.36,0,0,8.654173,11.55559,0,8.8,8.36,0,0,10.30436,20.32505,0,8.8,-8.8,19.94849,51.14986,0.2016002,31.91559,0,12,20.32505
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,5.122894,5.122894,12,0,3.372,5.122894,0,0,0,0,0,0,0,6.877106,6.533251,20.08214,11.52505,6.533251,0,6.533251,26.14647,67.0421,0.2016893,5.635183,0,12,11.52505
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.644865,2.644865,11.44486,0,3.231551,2.644865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.54889,17.40498,8.36,0,8.36,34.07747,87.37794,0.2017887,2.909351,0,12,17.40498
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1478332,0.1478332,0,0,0,0.1478332,0,0,2.775558E-17,0,0,0.1556139,0.1478332,0,0,5.18889,24.92898,0,0.1556139,-0.1556139,33.91343,86.95734,0.2017887,0.1626165,0,0,24.92898
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,4.282178,4.282178,0,0,0,4.282178,0,0,8.881784E-16,0,0,4.507555,4.282178,0,0,5.361795,24.77336,0,4.507555,-4.507555,29.16205,74.77435,0.2017887,4.710395,0,0,24.77336
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,5.087586,5.087586,0,0,0,5.087586,0,0,0,0,0,5.355354,5.087586,0,0,10.37019,20.26581,0,5.355354,-5.355354,23.51701,60.29992,0.2017887,5.596345,0,0,20.26581
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04674658,0.04674658,0,0,0,0.04674658,0,0,6.938894E-18,0,0,0.04920693,0.04674658,0,0,16.32058,14.91045,0,0.04920693,-0.04920693,23.46515,60.16692,0.2017887,0.05142124,0,0,14.91045
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7819276,0.7819276,0,0,0,0.7819276,0,0,1.110223E-16,0,0,0.8230817,0.7819276,0,0,16.37526,14.86125,0,0.8230817,-0.8230817,22.59754,57.9423,0.2017887,0.8601203,0,0,14.86125
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.454018,1.454018,0,0,0,1.454018,0,0,2.220446E-16,0,0,1.530546,1.454018,0,0,17.28979,14.03817,0,1.530546,-1.530546,20.9842,53.80554,0.2017887,1.59942,0,0,14.03817
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.944398,2.944398,0,0,0,2.944398,3.843947,0,0,0,0.1131811,3.099366,2.944398,0,0,18.9904,12.50762,0,2.986185,-2.986185,17.83649,45.73449,0.2017887,3.238838,0.09054489,0,12.6208
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,18.45576,18.45576,12,0,3.372,18.45576,7.575958,0,0,0,1.3982,6.795531,6.455755,0,0,22.30838,9.521434,0,5.397331,-5.397331,12.1472,31.14661,0.2017887,20.30133,1.11856,12,10.91963
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,5.035328,5.035328,12,0,3.372,5.035328,90.41873,0,0,0,4.55288,0,0,6.964672,6.616438,28.30542,4.124102,11.16932,0,11.16932,22.74335,58.31616,0.2018286,5.538861,3.642304,12,8.676982
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.927375,6.927375,12,0,3.372,6.927375,68.10206,8.881784E-16,0,0,4.717685,0,0,5.072625,4.818994,17.1361,14.17649,9.536678,0,9.536678,31.79063,81.51428,0.2019157,7.620112,3.774148,12,18.89417
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,6.610692,6.610692,0,0,0,6.610692,50.47955,0,8.881784E-16,0,3.337048,6.958623,6.610692,0,0,7.599421,22.7595,0,3.621575,-3.621575,27.97316,71.72591,0.2019157,7.271761,2.669638,0,26.09655
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,24.38082,20.36,12,0,3.372,20.36,23.13107,0,4.020823,6.458906,4.709486,8.8,8.36,0,0,11.62339,19.13792,0,4.090514,-4.090514,23.66138,60.67008,0.2019157,26.81891,3.767589,12,23.84741
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,12.08788,12.08788,12,0,3.372,12.08788,40.16208,0,0,0,4.854743,0.09250403,0.08787883,0,0,16.16841,15.04741,4.762239,0,4.762239,28.17924,72.2543,0.2019604,13.29667,3.883795,12,19.90215
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,12.45105,12.45105,12,0,3.372,12.45105,53.6498,0,0,0,6.679963,0.474788,0.4510486,0,0,11.40617,19.33343,6.205175,0,6.205175,34.06598,87.3485,0.2020185,13.69615,5.34397,12,26.01339
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,9.11651,9.11651,8.338863,0,2.445732,9.11651,66.02933,8.881784E-16,0,0,6.01957,0.8185761,0.7776473,0,0,5.200994,24.91808,5.200994,0,5.200994,39.00008,100,0.2020671,10.02816,4.815656,12,30.93765
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.712841,6.712841,0,0,0,6.712841,75.86381,0,0,0,5.092617,7.066148,6.712841,0,0,0,29.59898,0,1.973531,-1.973531,36.91979,94.66595,0.2020671,7.384125,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,11.18435,11.18435,9.893234,0,2.838988,11.18435,31.75759,0,0,0,3.551879,1.359066,1.291113,0,0,2.192813,27.62545,2.192813,0,2.192813,39.00008,100,0.2020876,12.30278,2.841503,12,31.17733
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020876,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,29.7583,20.36,12,0,3.372,20.36,2.283547,0,9.398298,12.37413,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.2020876,32.73413,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,10.12298,10.12298,12,0,3.372,10.12298,0,0,0,0,0,0,0,1.877025,1.783174,9.261189,21.26391,1.783174,0,1.783174,31.90581,81.80961,0.2021116,11.13527,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,9.712481,9.712481,12,0,3.372,9.712481,0,0,0,0,0,0,0,2.287519,2.173143,7.478015,22.86876,2.173143,0,2.173143,33.96743,87.09581,0.2021409,10.68373,0,12,22.86876
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,12.02708,12.02708,12,0,3.372,12.02708,0,0,0,0,0,0.02850163,0.02707655,0,0,5.304872,24.82459,0,0.02850163,-0.02850163,33.93739,87.01878,0.2021409,13.22978,0,12,24.82459
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.39105,3.39105,0,0,0,3.39105,0,0,0,0,0,3.569526,3.39105,0,0,5.33654,24.79609,0,3.569526,-3.569526,30.17478,77.37108,0.2021409,3.730155,0,0,24.79609
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.534371,1.534371,0,0,0,1.534371,0,0,2.220446E-16,0,0,1.615127,1.534371,0,0,9.30268,21.22657,0,1.615127,-1.615127,28.47229,73.00572,0.2021409,1.687808,0,0,21.22657
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,3.308765,3.308765,0,0,0,3.308765,0,0,0,0,0,3.48291,3.308765,0,0,11.09727,19.61144,0,3.48291,-3.48291,24.80098,63.59212,0.2021409,3.639641,0,0,19.61144
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,3.255648,3.255648,0,0,0,3.255648,0,0,4.440892E-16,0,0,3.426998,3.255648,0,0,14.96717,16.12853,0,3.426998,-3.426998,21.1886,54.32965,0.2021409,3.581213,0,0,16.12853
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.456701,2.456701,0,0,0,2.456701,0,0,4.440892E-16,0,0,2.586001,2.456701,0,0,18.77494,12.70153,0,2.586001,-2.586001,18.46272,47.34021,0.2021409,2.702371,0,0,12.70153
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.366618,3.366618,0,0,0,3.366618,0,0,4.440892E-16,0,0,3.543808,3.366618,0,0,21.64828,10.11553,0,3.543808,-3.543808,14.72722,37.76202,0.2021409,3.70328,0,0,10.11553
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,4.347769,4.347769,0,0,0,4.347769,0,0,0,0,0,4.576599,4.347769,0,0,25.58584,6.571722,0,4.576599,-4.576599,9.903059,25.39241,0.2021409,4.782546,0,0,6.571722
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.8543813,0.8543813,0,0,0,0.8543813,0,0,1.110223E-16,0,0,0.8993488,0.8543813,0,0,30.67095,1.995122,0,0.8993488,-0.8993488,8.955062,22.96165,0.2021409,0.9398195,0,0,1.995122
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.827831,2.827831,11.62783,0,3.277841,2.827831,7.442539,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,31.67023,1.095773,8.570462,0,8.570462,17.08572,43.80944,0.2022402,3.110614,0.1683699,12,1.306236
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.826708,5.826708,12,0,3.372,5.826708,38.44342,8.881784E-16,0,0,2.239986,0,0,6.173292,5.864627,23.09977,8.80919,8.104613,0,8.104613,24.77443,63.52404,0.2023397,6.409379,1.791989,12,11.04918
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.977042,4.977042,12,0,3.372,4.977042,103.6819,0,0,0,5.16029,0,0,7.022958,6.67181,14.99515,16.10334,11.8321,0,11.8321,35.99934,92.30582,0.2023592,5.474746,4.128232,12,21.26363
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,18.37953,18.37953,12,0,3.372,18.37953,40.77583,0,0,0,7.494408,6.715299,6.379534,0,0,3.163053,26.75223,0.7791088,0,0.7791088,36.73847,94.20102,0.2023664,20.21749,5.995526,12,34.24664
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,12.77663,12.77663,9.106331,0,2.639902,12.77663,48.89724,0,0,0,6.247421,3.863477,3.670303,0,0,2.383944,27.45343,2.383944,0,2.383944,39.00008,100,0.2023884,14.0543,4.997937,12,33.70085
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,6.343194,6.343194,0,0,0,6.343194,152.4138,2.990858,0,0,9.667904,6.677046,6.343194,0,0,0,29.59898,0,0,0,39.00008,100,0.2023884,6.977513,7.734323,0,39.26688
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,10.75147,10.75147,3.239389,0,1.155565,10.75147,73.54766,0,0,0,7.907456,7.907456,7.512083,0,0,0,29.59898,0,0,0,39.00008,100,0.2023884,11.82662,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,8.291861,8.291861,3,0,1.095,8.291861,122.9153,4.621584,0,0,10.19196,5.57038,5.291861,0,0,0,29.59898,0,0,0,39.00008,100,0.2023884,9.121047,8.153571,12,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.24918,1.24918,0,0,0,1.24918,669.0379,7.042564,0,0,8.357491,1.314927,1.24918,0,0,0,29.59898,0,0,0,39.00008,100,0.2023884,1.374098,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.945977,8.945977,3,0,1.095,8.945977,84.55858,1.305668,0,0,7.564592,6.258924,5.945978,0,0,0,29.59898,0,0,0,39.00008,100,0.2023884,9.840575,6.051673,12,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,23.33546,20.36,12,0,3.372,20.36,25.17461,0,2.97546,5.309006,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.2023884,25.66901,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,11.1431,11.1431,12,0,3.372,11.1431,25.0097,0,0,0,2.786857,0,0,0.8568963,0.8140516,4.082721,25.92453,3.600908,0,3.600908,38.54299,98.82798,0.202425,12.25741,2.229485,12,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,12.68326,12.68326,12,0,3.372,12.68326,3.588379,0,0,0,0.4551236,0.7192249,0.6832637,0,0,0.4818127,29.16535,0,0.2641013,-0.2641013,38.2646,98.11417,0.202425,13.95159,0.3640989,12,29.62047
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,7.570455,7.570455,0,0,0,7.570455,0,0,8.881784E-16,0,0,7.9689,7.570455,0,0,0.7752587,28.90125,0,7.9689,-7.9689,29.86465,76.57586,0.202425,8.3275,0,0,28.90125
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,20.25496,20.25496,12,0,3.372,20.25496,0,0,0,1.920458,0,8.689433,8.254962,0,0,9.629592,20.93234,0,8.689433,-8.689433,20.70518,53.09009,0.202425,22.28046,0,12,20.93234
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,6.343066,6.343066,12,0,3.372,6.343066,0,0,0,0,0,0,0,5.656934,5.374087,19.28452,12.24291,5.374087,0,5.374087,25.80348,66.16265,0.2024968,6.977373,0,12,12.24291
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.91043,17.07959,8.36,0,8.36,33.73448,86.49848,0.2024879,0,0,12,17.07959
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,2.191053,2.191053,0,0,0,2.191053,0,0,4.440892E-16,0,0,2.306372,2.191053,0,0,5.550431,24.60359,0,2.306372,-2.306372,31.30335,80.26483,0.2024879,2.410158,0,0,24.60359
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.113067,22.29722,0,0,0,31.30335,80.26483,0.2024879,0,0,0,22.29722
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.624561,2.624561,0,0,0,2.624561,0,0,4.440892E-16,0,0,2.762696,2.624561,0,0,8.113067,22.29722,0,2.762696,-2.762696,28.39121,72.79783,0.2024879,2.887017,0,0,22.29722
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.496912,3.496912,0,0,0,3.496912,0,0,4.440892E-16,0,0,3.68096,3.496912,0,0,11.18273,19.53452,0,3.68096,-3.68096,24.51114,62.84895,0.2024879,3.846603,0,0,19.53452
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.957114,2.957114,0,0,0,2.957114,0,0,4.440892E-16,0,0,3.112752,2.957114,0,0,15.27268,15.85356,0,3.112752,-3.112752,21.23001,54.43581,0.2024879,3.252826,0,0,15.85356
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.707029,2.707029,0,0,0,2.707029,0,0,0,0,0,2.849504,2.707029,0,0,18.7313,12.74081,0,2.849504,-2.849504,18.22637,46.73418,0.2024879,2.977732,0,0,12.74081
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.421892,1.421892,0,0,0,1.421892,0,0,0,0,0,1.496729,1.421892,0,0,21.89741,9.891307,0,1.496729,-1.496729,16.64868,42.68883,0.2024879,1.564081,0,0,9.891307
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,2.2104,2.2104,0,0,0,2.2104,8.927099,0,0,0,0.1973246,2.326737,2.2104,0,0,23.56044,8.394578,0,2.129412,-2.129412,14.40408,36.93347,0.2024879,2.43144,0.1578597,0,8.591903
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,25.92646,6.265166,0.9808244,0,0.9808244,15.33457,39.31934,0.2024595,0,0.7846595,0,7.245991
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,12.6201,12.6201,12,0,3.372,12.6201,24.96801,0,0,0,3.150989,0.6527396,0.6201026,0,0,24.94563,7.147908,2.498249,0,2.498249,17.70462,45.39637,0.2024825,13.88211,2.520791,12,10.2989
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,8.591787,8.591787,12,0,3.372,8.591787,38.25151,0,0,0,3.286488,0,0,3.408213,3.237803,22.44738,9.396333,6.524291,0,6.524291,23.89411,61.26682,0.2025558,9.450966,2.62919,12,12.68282
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,8.644283,8.644283,12,0,3.372,8.644283,57.80222,0,0,0,4.996587,0,0,3.355717,3.187931,15.92309,15.26819,8.184519,0,8.184519,31.65862,81.17579,0.202644,9.508712,3.99727,12,20.26478
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,11.28217,11.28217,12,0,3.372,11.28217,30.25117,-1.110223E-16,0,0,3.41299,0,0,0.7178271,0.6819358,7.738575,22.63426,4.094925,0,4.094925,35.54341,91.13676,0.2026843,12.41039,2.730392,12,26.04725
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,7.448262,7.448262,0,0,0,7.448262,50.19723,0,0,0,3.738821,7.840275,7.448262,0,0,3.64365,26.31969,0,4.101454,-4.101454,31.2201,80.05137,0.2026843,8.193088,2.991057,0,30.05851
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,8.200821,22.21824,1.870082,0,1.870082,32.99421,84.60037,0.2026304,0,1.496066,0,24.08832
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,6.330739,23.90131,0.5842195,0,0.5842195,33.54845,86.0215,0.2026136,0,0.4673756,0,24.48553
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,11.27647,11.27647,12,0,3.372,11.27647,17.61493,0,0,0,1.986343,0,0,0.7235288,0.6873524,5.74652,24.42711,2.673695,0,2.673695,36.08494,92.52531,0.2026409,12.40412,1.589074,12,26.41345
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,18.02057,18.02057,12,0,3.372,18.02057,4.985036,8.881784E-16,0,0,0.8983318,6.33744,6.020568,0,0,3.072824,26.83344,0,5.439108,-5.439108,30.35162,77.82451,0.2026409,19.82262,0.7186654,12,27.73177
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,8.388473,8.388473,12,0,3.372,8.388473,3.789608,0,0,0,0.3178903,0,0,3.611527,3.430951,9.116278,21.39433,3.748841,0,3.748841,33.90808,86.94363,0.2026892,9.22732,0.2543122,12,21.71222
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,5.367436,24.76829,0.4407573,0,0.4407573,34.32622,88.01577,0.2026765,0,0.3526058,0,25.20904
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,21.12475,20.36,12,0,3.372,20.36,0,0,0.7647545,2.87723,0,8.8,8.36,0,0,4.926679,25.16497,0,8.8,-8.8,25.05021,64.23117,0.2026765,23.23723,0,12,25.16497
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,17.20665,17.20665,12,0,3.372,17.20665,0,0,0,0,0,5.480682,5.206648,0,0,14.70446,16.36497,0,5.480682,-5.480682,19.27306,49.418,0.2026765,18.92731,0,12,16.36497
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,10.05487,10.05487,12,0,3.372,10.05487,0,0,0,0,0,0,0,1.945132,1.847875,20.7941,10.88428,1.847875,0,1.847875,21.02611,53.91299,0.202701,11.06035,0,12,10.88428
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,2.131402,2.131402,10.9314,0,3.101645,2.131402,0,0,0,0,0,0,0,8.8,8.36,18.94623,12.54737,8.36,0,8.36,28.9571,74.24883,0.2027768,2.344542,0,12,12.54737
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.8747593,0.8747593,9.674759,0,2.783714,0.8747593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.58623,20.07137,8.36,0,8.36,36.88809,94.58466,0.2028024,0.9622352,0,12,20.07137
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226228,27.59537,0,0,0,36.88809,94.58466,0.2028024,0,0,0,27.59537
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.676967,1.676967,0,0,0,1.676967,0,0,2.220446E-16,0,0,1.765228,1.676967,0,0,2.226228,27.59537,0,1.765228,-1.765228,35.02738,89.81361,0.2028024,1.844664,0,0,27.59537
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.23274,2.23274,0,0,0,2.23274,0,0,0,0,0,2.350253,2.23274,0,0,4.187593,25.83014,0,2.350253,-2.350253,32.55,83.46136,0.2028024,2.456014,0,0,25.83014
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.257731,1.257731,0,0,0,1.257731,0,0,0,0,0,1.323927,1.257731,0,0,6.798986,23.47989,0,1.323927,-1.323927,31.15445,79.88305,0.2028024,1.383504,0,0,23.47989
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.5331984,0.5331984,0,0,0,0.5331984,0,0,1.110223E-16,0,0,0.5612615,0.5331984,0,0,8.270016,22.15596,0,0.5612615,-0.5612615,30.56283,78.36607,0.2028024,0.5865182,0,0,22.15596
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.862011,2.862011,0,0,0,2.862011,0,0,4.440892E-16,0,0,3.012643,2.862011,0,0,8.89364,21.5947,0,3.012643,-3.012643,27.38723,70.22352,0.2028024,3.148212,0,0,21.5947
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,2.228379,2.228379,0,0,0,2.228379,6.209677,0,0,0,0.1383751,2.345662,2.228379,0,0,12.24102,18.58206,0,2.207286,-2.207286,25.06054,64.25767,0.2028024,2.451216,0.1107001,0,18.72043
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,13.64652,13.64652,12,0,3.372,13.64652,13.34868,0,0,0,1.82163,1.733178,1.64652,0,0,14.69356,16.37477,0.08845151,0,0.08845151,25.14445,64.47283,0.2028033,15.01117,1.457304,12,18.1964
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,14.7065,14.7065,12,0,3.372,14.7065,20.78013,0,0,0,3.056029,2.848946,2.706498,0,0,14.60511,16.45438,0.2070836,0,0.2070836,25.34091,64.97656,0.2028051,16.17715,2.444824,12,19.51041
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,10.58711,10.58711,12,0,3.372,10.58711,37.38872,-2.220446E-16,0,0,3.958385,0,0,1.412889,1.342244,14.39803,16.64075,5.30063,0,5.30063,30.36953,77.87043,0.2028588,11.64582,3.166708,12,20.59914
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.591856,5.591856,9.898854,0,2.84041,5.591856,81.61359,0,0,0,4.563715,0,0,4.306998,4.091648,9.097397,21.41132,8.655363,0,8.655363,38.58073,98.92474,0.2028847,6.151042,3.650972,12,25.97504
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.776982,2.776982,0,0,0,2.776982,139.6676,0.51337,0,0,3.878542,2.923138,2.776982,0,0,0.442034,29.20115,0.442034,0,0.442034,39.00008,100,0.2028721,3.05468,3.102834,0,33.07969
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.593274,2.593274,0,0,0,2.593274,232.4997,3.299593,0,0,6.029356,2.729763,2.593274,0,0,0,29.59898,0,0,0,39.00008,100,0.2028721,2.852602,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.878689,3.878689,0,0,0,3.878689,147.3433,1.632157,0,0,5.714988,4.082831,3.878689,0,0,0,29.59898,0,0,0,39.00008,100,0.2028721,4.266558,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,9.349066,9.349066,3,0,1.095,9.349066,81.47865,0.9342659,0,0,7.617493,6.683227,6.349066,0,0,0,29.59898,0,0,0,39.00008,100,0.2028721,10.28397,6.093994,12,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.6265124,0.6265124,0,0,0,0.6265124,641.5547,3.359933,0,0,4.01942,0.6594867,0.6265124,0,0,0,29.59898,0,0,0,39.00008,100,0.2028721,0.6891636,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,7.048392,7.048392,0,0,0,7.048392,63.33188,0,0,0,4.463879,7.41936,7.048392,0,0,0,29.59898,0,2.955481,-2.955481,35.88473,92.01194,0.2028721,7.753231,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,19.43861,19.43861,12,0,3.372,19.43861,12.2884,0,0,1.022474,2.388694,7.830119,7.438613,0,0,3.283868,26.6435,0,5.441425,-5.441425,30.14896,77.30488,0.2028721,21.38247,1.910955,12,29.03219
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,15.57122,15.57122,12,0,3.372,15.57122,1.974632,0,1.776357E-15,0,0.3074743,3.759181,3.571222,0,0,9.329896,21.20207,0,3.451707,-3.451707,26.51054,67.97562,0.2028721,17.12834,0.2459794,12,21.50955
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,17.20283,17.20283,12,0,3.372,17.20283,0,0,0,0,0,5.476666,5.202833,0,0,13.16512,17.75037,0,5.476666,-5.476666,20.73763,53.17331,0.2028721,18.92312,0,12,17.75037
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,13.55443,13.55443,12,0,3.372,13.55443,0,0,0,0,0,1.636247,1.554434,0,0,19.25031,12.2737,0,1.636247,-1.636247,19.01287,48.75087,0.2028721,14.90988,0,12,12.2737
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,4.052114,4.052114,12,0,3.372,4.052114,0,0,0,0,0,0,0,7.947886,7.550491,21.06836,10.63745,7.550491,0,7.550491,26.1759,67.11756,0.2029712,4.457326,0,12,10.63745
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.51787,17.4329,8.36,0,8.36,34.10689,87.45339,0.2029618,0,0,12,17.4329
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1648032,0.1648032,0,0,0,0.1648032,0,0,0,0,0,0.1734771,0.1648032,0,0,5.15787,24.95689,0,0.1734771,-0.1734771,33.92403,86.98452,0.2029618,0.1812835,0,0,24.95689
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.938457,4.938457,0,0,0,4.938457,0,0,8.881784E-16,0,0,5.198376,4.938457,0,0,5.350623,24.78342,0,5.198376,-5.198376,28.44446,72.93437,0.2029618,5.432303,0,0,24.78342
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2681262,0.2681262,0,0,0,0.2681262,0,0,5.551115E-17,0,0,0.2822382,0.2681262,0,0,11.1266,19.58504,0,0.2822382,-0.2822382,28.14696,72.17154,0.2029618,0.2949389,0,0,19.58504
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44019,19.3028,0,0,0,28.14696,72.17154,0.2029618,0,0,0,19.3028
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.417776,3.417776,0,0,0,3.417776,0,0,4.440892E-16,0,0,3.597659,3.417776,0,0,11.44019,19.3028,0,3.597659,-3.597659,24.35469,62.4478,0.2029618,3.759553,0,0,19.3028
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1712744,0.1712744,0,0,0,0.1712744,0,0,0,0,0,0.1802889,0.1712744,0,0,15.43759,15.70514,0,0.1802889,-0.1802889,24.16465,61.96052,0.2029618,0.1884019,0,0,15.70514
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.466453,2.466453,0,0,0,2.466453,0,0,4.440892E-16,0,0,2.596266,2.466453,0,0,15.63791,15.52486,0,2.596266,-2.596266,21.42795,54.94334,0.2029618,2.713098,0,0,15.52486
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,18.52265,12.92859,0.1301914,0,0.1301914,21.55146,55.26003,0.2029581,0,0.1041531,0,13.05878
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.272599,1.272599,0,0,0,1.272599,151.9613,0,0,0,1.933857,1.339577,1.272599,0,0,18.39246,13.04576,0.5942793,0,0.5942793,22.11524,56.70563,0.2029411,1.399858,1.547085,0,14.97962
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.324665,2.324665,0,0,0,2.324665,209.6057,0,0,0,4.87263,2.447016,2.324665,0,0,17.79818,13.58061,2.425614,0,2.425614,24.41638,62.60597,0.2028718,2.557132,3.898104,0,18.45324
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.880229,4.880229,0,0,0,4.880229,158.3163,0,0,0,7.726198,5.137083,4.880229,0,0,15.37257,15.76367,2.589115,0,2.589115,26.87263,68.90404,0.2027978,5.368252,6.180958,0,23.48986
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.989543,2.989543,0,0,0,2.989543,311.9801,0,0,0,9.326779,3.146887,2.989543,0,0,12.78345,18.09387,6.179892,0,6.179892,32.73539,83.93673,0.2026214,3.288497,7.461423,0,27.42065
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,14.98526,14.98526,10.55176,0,3.005595,14.98526,75.20994,0,0,0,11.2704,4.666842,4.4335,0,0,6.603562,23.65577,6.603562,0,6.603562,39.00008,100,0.2025885,16.48379,9.016323,12,34.92618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.916903,3.916903,0,0,0,3.916903,285.1782,7.047099,0,0,11.17015,4.123056,3.916903,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,4.308594,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.09421977,0.09421977,0,0,0,0.09421977,11925.92,11.1374,0,0,11.23658,0.0991787,0.09421977,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,0.1036417,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,9.075784,9.075784,3,0,1.095,9.075784,119.8652,4.48314,0,0,10.8787,6.395562,6.075783,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,9.983362,8.702961,12,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,4.329034,4.329034,0,0,0,4.329034,191.4326,3.730307,0,0,8.287185,4.556878,4.329034,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,4.761938,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,8.108376,8.108376,5.563714,0,1.743619,8.108376,33.03487,4.440892E-16,0,0,2.678591,2.678591,2.544662,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,8.919213,2.142873,12,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0.4931649,0,0,0.4931649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,0,0.3945319,0,30.09214
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025885,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,13.10265,13.10265,12,0,3.372,13.10265,0,0,0,0,0,1.160689,1.102654,0,0,0,29.59898,0,1.160689,-1.160689,37.7766,96.86289,0.2025885,14.41292,0,12,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,16.94558,16.94558,12,0,3.372,16.94558,0,0,0,0,0,5.205872,4.945578,0,0,1.289654,28.43829,0,5.205872,-5.205872,32.28913,82.79249,0.2025885,18.64014,0,12,28.43829
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,5.179,5.179,0,0,0,5.179,0,0,8.881784E-16,0,0,5.451579,5.179,0,0,7.073956,23.23242,0,5.451579,-5.451579,26.54267,68.05798,0.2025885,5.6969,0,0,23.23242
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.69759,1.69759,0,0,0,1.69759,0,0,2.220446E-16,0,0,1.786937,1.69759,0,0,13.13127,17.78084,0,1.786937,-1.786937,24.65907,63.22825,0.2025885,1.86735,0,0,17.78084
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.948039,2.948039,0,0,0,2.948039,0,0,4.440892E-16,0,0,3.103199,2.948039,0,0,15.11675,15.9939,0,3.103199,-3.103199,21.38801,54.84094,0.2025885,3.242843,0,0,15.9939
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,5.142982,5.142982,0,0,0,5.142982,0,0,0,0,0,5.413665,5.142982,0,0,18.56475,12.8907,0,5.413665,-5.413665,15.6815,40.2089,0.2025885,5.65728,0,0,12.8907
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.928805,2.928805,0,0,0,2.928805,0,0,4.440892E-16,0,0,3.082952,2.928805,0,0,24.57994,7.477037,0,3.082952,-3.082952,12.43179,31.87631,0.2025885,3.221685,0,0,7.477037
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,6.210119,6.210119,12,0,3.372,6.210119,0,0,0,0,0,0,0,5.789881,5.500387,28.00544,4.394084,5.500387,0,5.500387,17.64991,45.2561,0.2026606,6.831131,0,12,4.394084
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.50505,9.344433,8.36,0,8.36,25.5809,65.59193,0.2026516,0,0,12,9.344433
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7894843,0.7894843,9.589484,0,2.76214,0.7894843,0,0,0,0,0,0,0,8.8,8.36,14.14505,16.86843,8.36,0,8.36,33.5119,85.92777,0.2026738,0.8684328,0,12,16.86843
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,5.191461,5.191461,0,0,0,5.191461,1.665609,0,0,0,0.08646946,5.464696,5.191461,0,0,5.78505,24.39243,0,5.378226,-5.378226,27.84275,71.39152,0.2026738,5.710607,0.06917557,0,24.4789
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,28.35515,20.36,12,0,3.372,20.36,7.732724,0,7.995147,10.83066,1.574383,8.8,8.36,0,0,11.76086,19.01421,0,7.225617,-7.225617,20.22628,51.86215,0.2026738,31.19066,1.259506,12,20.58859
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.617069,5.617069,12,0,3.372,5.617069,55.65975,0,0,0,3.126447,0,0,6.382931,6.063785,19.78932,11.78859,9.190231,0,9.190231,28.9449,74.21754,0.2027672,6.178776,2.501157,12,14.91504
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,5.257102,5.257102,11.44684,0,3.232051,5.257102,77.6773,8.881784E-16,0,0,4.083575,0,0,6.18974,5.880252,10.59909,20.0598,9.963827,0,9.963827,38.39742,98.45471,0.2028167,5.782812,3.26686,12,24.14337
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.804017,5.804017,0,0,0,5.804017,119.8474,0.2112078,0,0,6.955962,6.109491,5.804017,0,0,0.6352627,29.02724,0.6352627,0,0.6352627,39.00008,100,0.2027987,6.384418,5.564769,0,35.9832
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,11.81993,11.81993,6.851879,0,2.069525,11.81993,44.2433,0,0,0,5.229527,5.229527,4.968051,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,13.00192,4.183622,12,34.82851
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.922834,6.922834,0,0,0,6.922834,109.0011,0.2587737,0,0,7.545967,7.287194,6.922834,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,7.615117,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,5.185388,5.185388,0,0,0,5.185388,128.4594,1.202818,0,0,6.66112,5.458303,5.185388,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,5.703927,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.515198,3.515198,0,0,0,3.515198,142.2751,1.301045,0,0,5.001254,3.700209,3.515198,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,3.866718,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,12.46113,12.46113,8.848092,0,2.574567,12.46113,30.52051,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,13.70725,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,8.744043,8.744043,8.25567,0,2.424685,8.744043,5.879175,4.440892E-16,0,0,0.5140776,0.5140776,0.4883737,0,0,0,29.59898,0,0,0,39.00008,100,0.2027987,9.618448,0.4112621,12,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,16.13443,16.13443,12,0,3.372,16.13443,0,0,0,0,0,4.352035,4.134433,0,0,0,29.59898,0,4.352035,-4.352035,34.41263,88.23734,0.2027987,17.74788,0,12,29.59898
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.835594,25.24694,0,0,0,34.41263,88.23734,0.2027987,0,0,0,25.24694
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,20.02166,20.02166,12,0,3.372,20.02166,0,0,0,1.663827,0,8.443853,8.021661,0,0,4.835594,25.24694,0,8.443853,-8.443853,25.51203,65.41532,0.2027987,22.02383,0,12,25.24694
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.21765,16.80309,8.36,0,8.36,33.44302,85.75116,0.2027896,0,0,12,16.80309
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.857653,24.32709,0,0,0,33.44302,85.75116,0.2027896,0,0,0,24.32709
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.530017,4.530017,0,0,0,4.530017,0,0,8.881784E-16,0,0,4.768439,4.530017,0,0,5.857653,24.32709,0,4.768439,-4.768439,28.41664,72.86304,0.2027896,4.983019,0,0,24.32709
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15592,19.55865,0,0,0,28.41664,72.86304,0.2027896,0,0,0,19.55865
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15592,19.55865,0,0,0,28.41664,72.86304,0.2027896,0,0,0,19.55865
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.677072,1.677072,0,0,0,1.677072,0,0,2.220446E-16,0,0,1.765338,1.677072,0,0,11.15592,19.55865,0,1.765338,-1.765338,26.55581,68.09169,0.2027896,1.844779,0,0,19.55865
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.334117,2.334117,0,0,0,2.334117,0,0,4.440892E-16,0,0,2.456965,2.334117,0,0,13.11741,17.79331,0,2.456965,-2.456965,23.96594,61.45102,0.2027896,2.567528,0,0,17.79331
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.599862,1.599862,0,0,0,1.599862,0,0,0,0,0,1.684065,1.599862,0,0,15.84737,15.33635,0,1.684065,-1.684065,22.19078,56.89933,0.2027896,1.759848,0,0,15.33635
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.266048,2.266048,0,0,0,2.266048,5.322158,0,0,0,0.1206026,2.385313,2.266048,0,0,17.71855,13.65228,0,2.264711,-2.264711,19.80357,50.77828,0.2027896,2.492652,0.09648211,0,13.77288
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.69714,0.69714,0,0,0,0.69714,266.2374,0,0,0,1.856048,0.7338316,0.69714,0,0,20.2349,11.38757,1.122216,0,1.122216,20.8682,53.50809,0.2027579,0.766854,1.484838,0,13.24362
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,19.11268,12.39757,5.158558,0,5.158558,25.76204,66.05637,0.202612,0,4.126846,0,17.55612
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,8.241369,8.241369,12,0,3.372,8.241369,101.8376,0,0,0,8.392811,0,0,3.758631,3.5707,13.95412,17.04027,11.96351,0,11.96351,37.11162,95.15781,0.2026268,9.065506,6.714249,12,25.43308
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.241304,0.241304,0,0,0,0.241304,3949.613,7.285955,0,0,9.530572,0.2540042,0.241304,0,0,1.990612,27.80743,1.990612,0,1.990612,39.00008,100,0.2025706,0.2654344,7.624457,0,37.338
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025706,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.504132,2.504132,0,0,0,2.504132,421.9294,7.929741,0,0,10.56567,2.635928,2.504132,0,0,0,29.59898,0,0,0,39.00008,100,0.2025706,2.754545,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,12.97681,12.97681,4.616812,0,1.504053,12.97681,77.34941,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025706,14.27449,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.824838,7.824838,3,0,1.095,7.824838,116.2443,4.017151,0,0,9.095928,5.078776,4.824838,0,0,0,29.59898,0,0,0,39.00008,100,0.2025706,8.607322,7.276742,12,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,1.045472,1.045472,0,0,0,1.045472,609.7112,5.273864,0,0,6.374361,1.100497,1.045472,0,0,0,29.59898,0,0,0,39.00008,100,0.2025706,1.150019,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,19.29936,19.29936,12,0,3.372,19.29936,28.19963,0,0,0.8693005,5.442349,7.683541,7.299364,0,0,0,29.59898,0,2.241192,-2.241192,36.63765,93.94251,0.2025706,21.2293,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,9.482023,9.482023,8.708069,0,2.539141,9.482023,34.8544,0,0,0,3.304903,0.814689,0.7739546,0,0,2.490214,27.35779,2.490214,0,2.490214,39.00008,100,0.202593,10.43023,2.643922,12,30.66269
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,20.02829,20.02829,12,0,3.372,20.02829,2.389932,0,3.552714E-15,1.671124,0.4786627,8.450836,8.028295,0,0,0,29.59898,0,7.972173,-7.972173,30.59667,78.45284,0.202593,22.03112,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,18.74714,18.74714,12,0,3.372,18.74714,0,0,0,0.2618544,0,7.102253,6.74714,0,0,8.85797,21.6268,0,7.102253,-7.102253,23.11024,59.2569,0.202593,20.62185,0,12,21.6268
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,10.12271,10.12271,12,0,3.372,10.12271,0,0,0,0,0,0,0,1.877295,1.78343,16.74936,14.52455,1.78343,0,1.78343,24.80215,63.59512,0.2026161,11.13498,0,12,14.52455
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.96593,16.12964,8.36,0,8.36,32.73314,83.93096,0.2026073,0,0,12,16.12964
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.605932,23.65364,0,0,0,32.73314,83.93096,0.2026073,0,0,0,23.65364
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.605932,23.65364,0,0,0,32.73314,83.93096,0.2026073,0,0,0,23.65364
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.7149564,0.7149564,0,0,0,0.7149564,0,0,1.110223E-16,0,0,0.7525857,0.7149564,0,0,6.605932,23.65364,0,0.7525857,-0.7525857,31.93985,81.89687,0.2026073,0.7864521,0,0,23.65364
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.41009,2.41009,0,0,0,2.41009,0,0,0,0,0,2.536937,2.41009,0,0,7.442139,22.90105,0,2.536937,-2.536937,29.26568,75.04005,0.2026073,2.651099,0,0,22.90105
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,7.35343,7.35343,0,0,0,7.35343,0,0,8.881784E-16,0,0,7.740453,7.35343,0,0,10.26096,20.36412,0,7.740453,-7.740453,21.10653,54.11919,0.2026073,8.088774,0,0,20.36412
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.914202,3.914202,0,0,0,3.914202,0,0,4.440892E-16,0,0,4.120213,3.914202,0,0,18.86146,12.62366,0,4.120213,-4.120213,16.76344,42.98309,0.2026073,4.305622,0,0,12.62366
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.9723741,0.9723741,0,0,0,0.9723741,0,0,1.110223E-16,0,0,1.023552,0.9723741,0,0,23.43947,8.503451,0,1.023552,-1.023552,15.68452,40.21664,0.2026073,1.069612,0,0,8.503451
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.298238,2.298238,0,0,0,2.298238,0,0,0,0,0,2.419198,2.298238,0,0,24.57675,7.479899,0,2.419198,-2.419198,13.13446,33.67804,0.2026073,2.528061,0,0,7.479899
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,3.191613,3.191613,0,0,0,3.191613,2.896596,0,4.440892E-16,0,0.09244812,3.359592,3.191613,0,0,27.26475,5.060702,0,3.267144,-3.267144,9.690591,24.84762,0.2026073,3.510774,0.0739585,0,5.15315
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,3.318417,3.318417,11.59725,0,3.270104,3.318417,72.86284,0,0,0,2.417892,0,0,8.278831,7.86489,30.89491,1.793557,10.28278,0,10.28278,19.4457,49.86066,0.2026536,3.650258,1.934314,12,4.21145
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,17.22022,17.22022,12,0,3.372,17.22022,31.99653,0,0,0,5.509875,5.494972,5.220223,0,0,20.61213,11.04806,0.01490246,0,0.01490246,19.45983,49.89691,0.2026537,18.94225,4.4079,12,16.55794
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,11.64594,11.64594,12,0,3.372,11.64594,61.21805,-5.551115E-17,0,0,7.129416,0,0,0.3540613,0.3363582,20.59723,11.06147,7.465775,0,7.465775,26.54249,68.05753,0.2027217,12.81053,5.703533,12,18.19089
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,4.354317,4.354317,8.526558,0,2.493219,4.354317,200.7116,0,0,0,8.73962,0,0,4.17224,3.963629,13.13145,17.78067,12.70325,0,12.70325,38.59385,98.95839,0.2025803,4.789749,6.991696,12,26.52029
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,11.1467,11.1467,3,0,1.095,11.1467,94.11098,1.486591,0,0,10.49027,8.575473,8.146699,0,0,0.4282036,29.21359,0.4282036,0,0.4282036,39.00008,100,0.2025683,12.26137,8.392214,12,39.70386
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,10.54266,10.54266,3,0,1.095,10.54266,114.1384,4.093584,0,0,12.03322,7.939639,7.542657,0,0,0,29.59898,0,0,0,39.00008,100,0.2025683,11.59692,9.626578,12,41.6322
