Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.751541,6.751541,0,0,0,6.751541,149.8514,3.010395,0,0,10.11728,7.106885,6.751541,0,0,0,29.59898,0,0,0,39.00008,100,0.2025683,7.426695,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025683,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,9.07399,9.07399,3,0,1.095,9.07399,90.42311,1.811311,0,0,8.204984,6.393673,6.073989,0,0,0,29.59898,0,0,0,39.00008,100,0.2025683,9.981388,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025683,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,5.07146,5.07146,0,0,0,5.07146,43.29062,0,0,0,2.195467,5.338379,5.07146,0,0,0,29.59898,0,3.142912,-3.142912,35.68716,91.50535,0.2025683,5.578606,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,14.90186,14.90186,12,0,3.372,14.90186,3.543449,0,0,0,0.5280398,3.054589,2.90186,0,0,3.492125,26.45607,0,2.52655,-2.52655,33.02394,84.6766,0.2025683,16.39205,0.4224318,12,26.98411
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.803636,6.803636,0,0,0,6.803636,0,0,8.881784E-16,0,0,7.161722,6.803636,0,0,6.299402,23.92952,0,7.161722,-7.161722,25.47482,65.31993,0.2025683,7.483999,0,0,23.92952
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25687,16.76779,0,0,0,25.47482,65.31993,0.2025683,0,0,0,16.76779
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.956169,7.956169,12,0,3.372,7.956169,0,0,0,0,0,0,0,4.043831,3.841639,14.25687,16.76779,3.841639,0,3.841639,29.11932,74.66478,0.2026179,8.751786,0,12,16.76779
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.990505,1.990505,10.7905,0,3.065998,1.990505,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.41523,20.22527,8.36,0,8.36,37.05032,95.00062,0.2026864,2.189555,0,12,20.22527
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.333792,2.333792,0,0,0,2.333792,0,0,0,0,0,2.456623,2.333792,0,0,2.055232,27.74927,0,2.456623,-2.456623,34.46081,88.36086,0.2026864,2.567171,0,0,27.74927
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.954121,1.954121,0,0,0,1.954121,0,0,4.440892E-16,0,0,2.05697,1.954121,0,0,4.784813,25.29265,0,2.05697,-2.05697,32.29257,82.80129,0.2026864,2.149533,0,0,25.29265
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.070334,23.23568,0,0,0,32.29257,82.80129,0.2026864,0,0,0,23.23568
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.496424,2.496424,0,0,0,2.496424,0,0,0,0,0,2.627815,2.496424,0,0,7.070334,23.23568,0,2.627815,-2.627815,29.52261,75.69884,0.2026864,2.746067,0,0,23.23568
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.312647,2.312647,0,0,0,2.312647,0,0,4.440892E-16,0,0,2.434365,2.312647,0,0,9.990129,20.60786,0,2.434365,-2.434365,26.95656,69.11926,0.2026864,2.543912,0,0,20.60786
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,5.448851,5.448851,0,0,0,5.448851,0,0,0,0,0,5.735632,5.448851,0,0,12.69498,18.1735,0,5.735632,-5.735632,20.91068,53.61701,0.2026864,5.993736,0,0,18.1735
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.729192,2.729192,0,0,0,2.729192,0,0,0,0,0,2.872834,2.729192,0,0,19.0679,12.43786,0,2.872834,-2.872834,17.88244,45.85233,0.2026864,3.002111,0,0,12.43786
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1436384,0.1436384,0,0,0,0.1436384,50.16267,0,0,0,0.07205287,0.1511984,0.1436384,0,0,22.25994,9.56503,0,0.07914548,-0.07914548,17.79902,45.63841,0.2026864,0.1580023,0.0576423,0,9.637083
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,9.058002,9.058002,12,0,3.372,9.058002,6.756933,0,0,0,0.612043,0,0,2.941998,2.794899,22.34788,9.485885,3.406942,0,3.406942,21.03112,53.92585,0.2027279,9.963801,0.4896345,12,10.09793
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,8.129835,8.129835,12,0,3.372,8.129835,16.38299,0,0,0,1.33191,0,0,3.870165,3.676657,18.94094,12.55213,5.008567,0,5.008567,25.78267,66.10928,0.2027869,8.942819,1.065528,12,13.88404
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,13.93237,17.05984,9.680752,0,9.680752,34.96664,89.65786,0.2027411,0,1.056602,12,18.38059
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.692989,6.692989,0,0,0,6.692989,48.43473,0,0,0,3.241731,7.045252,6.692989,0,0,4.251621,25.77252,0,3.803521,-3.803521,30.95737,79.37772,0.2027411,7.362288,2.593385,0,29.01425
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,8.477755,21.969,4.361803,0,4.361803,35.09534,89.98788,0.2026193,0,3.489443,0,26.3308
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4713702,0.4713702,0,0,0,0.4713702,617.3481,0,0,0,2.909995,0.4961791,0.4713702,0,0,4.115952,25.89462,2.413815,0,2.413815,37.38529,95.85953,0.202552,0.5185072,2.327996,0,28.80462
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.890677,4.890677,0,0,0,4.890677,27.39688,0,8.881784E-16,0,1.339893,5.148081,4.890677,0,0,1.702136,28.06705,0,3.808188,-3.808188,33.37111,85.56677,0.202552,5.379745,1.071914,0,29.40695
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,11.46158,11.46158,12,0,3.372,11.46158,24.99697,0,0,0,2.865049,0,0,0.538416,0.5114952,5.933456,24.25887,3.376544,0,3.376544,36.57438,93.78027,0.202584,12.60774,2.292039,12,27.12392
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,2.556912,27.29776,2.093195,0,2.093195,38.56016,98.872,0.2025256,0,1.674556,0,29.39095
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.217967,0,0,1.681684,0,0,0,0,0.4637171,29.18163,0.4637171,0,0.4637171,39.00008,100,0.2025127,0,1.345347,0,30.86332
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,13.48461,13.48461,12,0,3.372,13.48461,4.670893,0,0,0,0.6298516,1.562746,1.484609,0,0,0,29.59898,0,0.9328944,-0.9328944,38.01672,97.47858,0.2025127,14.83307,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,6.064708,6.064708,0,0,0,6.064708,8.592199,0,0,0,0.5210918,6.383903,6.064708,0,0,1.036549,28.66608,0,5.862811,-5.862811,31.83677,81.63259,0.2025127,6.671178,0.4168734,0,29.18718
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,14.41267,14.41267,12,0,3.372,14.41267,0,0,0,0,0,2.53965,2.412668,0,0,7.550784,22.80327,0,2.53965,-2.53965,29.15975,74.76844,0.2025127,15.85394,0,12,22.80327
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,4.159079,4.159079,12,0,3.372,4.159079,0,0,0,0,0,0,0,7.840921,7.448875,10.37262,20.26362,7.448875,0,7.448875,36.22637,92.88795,0.2026083,4.574986,0,12,20.26362
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,24.40259,20.36,12,0,3.372,20.36,0,0,4.042589,6.482848,0,8.8,8.36,0,0,2.923743,26.96761,0,8.8,-8.8,26.95036,69.10334,0.2026083,26.84285,0,12,26.96761
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.323902,2.323902,11.1239,0,3.150347,2.323902,0,0,0,0,0,0,0,8.8,8.36,12.70152,18.16761,8.36,0,8.36,34.88135,89.43918,0.2026893,2.556292,0,12,18.16761
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34152,25.69161,0,0,0,34.88135,89.43918,0.2026893,0,0,0,25.69161
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,4.332754,4.332754,0,0,0,4.332754,0,0,8.881784E-16,0,0,4.560794,4.332754,0,0,4.34152,25.69161,0,4.560794,-4.560794,30.07385,77.11229,0.2026893,4.766029,0,0,25.69161
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.656943,4.656943,0,0,0,4.656943,0,0,0,0,0,4.902045,4.656943,0,0,9.409069,21.13082,0,4.902045,-4.902045,24.90664,63.86306,0.2026893,5.122637,0,0,21.13082
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.371377,3.371377,0,0,0,3.371377,0,0,0,0,0,3.548818,3.371377,0,0,14.85579,16.22877,0,3.548818,-3.548818,21.16586,54.27133,0.2026893,3.708514,0,0,16.22877
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,5.352504,5.352504,0,0,0,5.352504,0,0,8.881784E-16,0,0,5.634215,5.352504,0,0,18.79892,12.67995,0,5.634215,-5.634215,15.22688,39.04319,0.2026893,5.887754,0,0,12.67995
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.518852,4.518852,0,0,0,4.518852,0,0,0,0,0,4.756687,4.518852,0,0,25.05915,7.045738,0,4.756687,-4.756687,10.21289,26.18684,0.2026893,4.970737,0,0,7.045738
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6699578,0.6699578,0,0,0,0.6699578,0,0,1.110223E-16,0,0,0.7052187,0.6699578,0,0,30.34436,2.289052,0,0.7052187,-0.7052187,9.469522,24.28078,0.2026893,0.7369536,0,0,2.289052
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.2130779,0.2130779,0,0,0,0.2130779,55.45759,0,0,0,0.1181679,0.2242925,0.2130779,0,0,31.12794,1.583833,0,0.1061247,-0.1061247,9.357657,23.99394,0.2026893,0.2343857,0.09453429,0,1.702001
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,7.458783,7.458783,12,0,3.372,7.458783,24.55125,0,0,0,1.831224,0,0,4.541217,4.314157,31.24586,1.477708,6.14538,0,6.14538,15.18768,38.94268,0.2027606,8.204661,1.464979,12,3.308933
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,4.252436,4.252436,11.76705,0,3.313063,4.252436,99.54105,0,0,0,4.232919,0,0,7.514614,7.138883,25.10048,7.008551,11.3718,0,11.3718,25.97592,66.60478,0.2027823,4.677679,3.386335,12,11.24147
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,8.895918,8.895918,12,0,3.372,8.895918,56.54327,0,0,0,5.030043,0,0,3.104082,2.948878,13.72867,17.24317,7.978921,0,7.978921,33.54538,86.01363,0.2028641,9.785509,4.024035,12,22.27322
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,10.87533,10.87533,7.624318,0,2.264952,10.87533,84.33647,0,0,0,9.17187,3.422119,3.251013,0,0,5.749752,24.4242,5.749752,0,5.749752,39.00008,100,0.2028824,11.96286,7.337496,12,33.59607
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028824,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,10.66067,10.66067,3,0,1.095,10.66067,89.54024,1.481727,0,0,9.545587,8.06386,7.660666,0,0,0,29.59898,0,0,0,39.00008,100,0.2028824,11.72673,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.853212,6.853212,0,0,0,6.853212,147.886,2.921037,0,0,10.13494,7.213908,6.853212,0,0,0,29.59898,0,0,0,39.00008,100,0.2028824,7.538533,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,14.74711,14.74711,7.932341,0,2.342882,14.74711,48.64302,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.2028824,16.22182,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.937732,7.937732,3.628242,0,1.253945,7.937732,57.14863,0,0,0,4.536305,4.536305,4.30949,0,0,0,29.59898,0,0,0,39.00008,100,0.2028824,8.731505,3.629044,12,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.501411,3.501411,0,0,0,3.501411,107.9888,0.09543703,0,0,3.781133,3.685696,3.501411,0,0,0,29.59898,0,0,0,39.00008,100,0.2028824,3.851552,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,6.097792,6.097792,0,0,0,6.097792,36.61147,0,0,0,2.232491,6.418729,6.097792,0,0,0,29.59898,0,4.186237,-4.186237,34.58739,88.68546,0.2028824,6.707572,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,12.6144,12.6144,12,0,3.372,12.6144,4.273884,1.221245E-15,0,0,0.539125,0.6467404,0.6144034,0,0,4.651375,25.41274,0,0.1076154,-0.1076154,34.47396,88.39459,0.2028824,13.87584,0.4313,12,25.95187
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,26.14298,20.36,12,0,3.372,20.36,0,0,5.782979,8.397277,0,8.8,8.36,0,0,4.770947,25.30513,0,8.8,-8.8,25.19794,64.60999,0.2028824,28.75728,0,12,25.30513
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,11.68413,11.68413,12,0,3.372,11.68413,0,0,0,0,0,0,0,0.3158668,0.3000734,14.54873,16.50513,0.3000734,0,0.3000734,25.48262,65.33992,0.2028862,12.85255,0,12,16.50513
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.734874,2.734874,11.53487,0,3.254323,2.734874,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.24865,16.77519,8.36,0,8.36,33.41361,85.67576,0.2029822,3.008361,0,12,16.77519
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.888652,24.29919,0,0,0,33.41361,85.67576,0.2029822,0,0,0,24.29919
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1115641,0.1115641,0,0,0,0.1115641,0,0,1.387779E-17,0,0,0.1174359,0.1115641,0,0,5.888652,24.29919,0,0.1174359,-0.1174359,33.28983,85.35835,0.2029822,0.1227205,0,0,24.29919
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,5.055811,5.055811,0,0,0,5.055811,0,0,0,0,0,5.321907,5.055811,0,0,6.019136,24.18176,0,5.321907,-5.321907,27.68004,70.97433,0.2029822,5.561392,0,0,24.18176
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.832321,2.832321,0,0,0,2.832321,0,0,0,0,0,2.98139,2.832321,0,0,11.93237,18.85985,0,2.98139,-2.98139,24.53738,62.91624,0.2029822,3.115553,0,0,18.85985
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.735652,1.735652,0,0,0,1.735652,0,0,2.220446E-16,0,0,1.827002,1.735652,0,0,15.24502,15.87846,0,1.827002,-1.827002,22.61155,57.97822,0.2029822,1.909217,0,0,15.87846
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4369894,0.4369894,0,0,0,0.4369894,0,0,5.551115E-17,0,0,0.4599888,0.4369894,0,0,17.27502,14.05146,0,0.4599888,-0.4599888,22.12668,56.73497,0.2029822,0.4806883,0,0,14.05146
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,3.211538,3.211538,0,0,0,3.211538,0,0,0,0,0,3.380566,3.211538,0,0,17.78612,13.59147,0,3.380566,-3.380566,18.56325,47.59798,0.2029822,3.532691,0,0,13.59147
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.844493,2.844493,0,0,0,2.844493,0,0,4.440892E-16,0,0,2.994203,2.844493,0,0,21.54231,10.2109,0,2.994203,-2.994203,15.40708,39.50526,0.2029822,3.128942,0,0,10.2109
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.151874,1.151874,0,0,0,1.151874,12.48026,0,0,0,0.1437569,1.212499,1.151874,0,0,24.8692,7.216699,0,1.068742,-1.068742,14.28053,36.61667,0.2029822,1.267061,0.1150055,0,7.360456
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,26.05669,6.147956,1.074794,0,1.074794,15.30017,39.23112,0.2029524,0,0.8598351,0,7.22275
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,24.9819,7.115271,3.45126,0,3.45126,18.57432,47.62637,0.2028569,0,2.761008,0,10.56653
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,9.241426,9.241426,12,0,3.372,9.241426,66.40949,0,0,0,6.137183,0,0,2.758575,2.620646,21.53064,10.22141,8.75783,0,8.75783,26.88273,68.92994,0.2029438,10.16557,4.909747,12,16.35859
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.877125,9.877125,12,0,3.372,9.877125,90.25416,0,0,0,8.914516,0,0,2.122875,2.016731,12.77281,18.10345,10.93125,0,10.93125,37.25302,95.52038,0.2029862,10.86484,7.131613,12,27.01797
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,9.261044,9.261044,3,0,1.095,9.261044,98.39168,0.6799642,0,0,9.112096,6.590572,6.261043,0,0,1.84156,27.94157,1.84156,0,1.84156,39.00008,100,0.2029353,10.18715,7.289677,12,37.05367
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,6.417967,6.417967,0,0,0,6.417967,89.23847,0,8.881784E-16,0,5.727296,6.755755,6.417967,0,0,0,29.59898,0,1.028459,-1.028459,37.91599,97.22028,0.2029353,7.059764,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.709565,8.709565,3,0,1.095,8.709565,82.14067,0.001294224,0,0,7.154095,6.010068,5.709565,0,0,1.142732,28.57052,1.142732,0,1.142732,39.00008,100,0.2029038,9.580522,5.723276,12,35.72461
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.847683,3.847683,0,0,0,3.847683,223.0105,4.530545,0,0,8.580737,4.050192,3.847683,0,0,0,29.59898,0,0,0,39.00008,100,0.2029038,4.232451,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029038,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029038,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029038,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.487208,1.487208,0,0,0,1.487208,35.95052,2.220446E-16,0,0,0.534659,1.565482,1.487208,0,0,0,29.59898,0,1.030823,-1.030823,37.91349,97.2139,0.2029038,1.635929,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,17.35708,17.35708,12,0,3.372,17.35708,0,0,0,0,0,5.639034,5.357082,0,0,1.145359,28.56816,0,5.639034,-5.639034,31.96943,81.97274,0.2029038,19.09279,0,12,28.56816
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,17.18501,17.18501,12,0,3.372,17.18501,0,0,0,0,0,5.457901,5.185006,0,0,7.410953,22.92912,0,5.457901,-5.457901,26.2163,67.22115,0.2029038,18.90351,0,12,22.92912
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,6.399757,6.399757,12,0,3.372,6.399757,0,0,0,0,0,0,0,5.600243,5.320231,13.47529,17.47122,5.320231,0,5.320231,31.26351,80.16269,0.202971,7.039732,0,12,17.47122
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8778093,0.8778093,0,0,0,0.8778093,0,0,1.110223E-16,0,0,0.9240098,0.8778093,0,0,8.155056,22.25943,0,0.9240098,-0.9240098,30.28952,77.66528,0.202971,0.9655902,0,0,22.25943
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.453627,1.453627,0,0,0,1.453627,0,0,0,0,0,1.530134,1.453627,0,0,9.181734,21.33542,0,1.530134,-1.530134,28.67662,73.52964,0.202971,1.59899,0,0,21.33542
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1373979,0.1373979,0,0,0,0.1373979,0,0,0,0,0,0.1446294,0.1373979,0,0,10.88188,19.80528,0,0.1446294,-0.1446294,28.52417,73.13874,0.202971,0.1511377,0,0,19.80528
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.62078,2.62078,0,0,0,2.62078,0,0,0,0,0,2.758716,2.62078,0,0,11.04258,19.66065,0,2.758716,-2.758716,25.61622,65.6825,0.202971,2.882858,0,0,19.66065
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.222322,1.222322,0,0,0,1.222322,0,0,0,0,0,1.286655,1.222322,0,0,14.10782,16.90194,0,1.286655,-1.286655,24.25997,62.20493,0.202971,1.344554,0,0,16.90194
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,1.057764,1.057764,0,0,0,1.057764,0,0,0,0,0,1.113436,1.057764,0,0,15.53744,15.61528,0,1.113436,-1.113436,23.08631,59.19554,0.202971,1.163541,0,0,15.61528
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,2.160337,2.160337,0,0,0,2.160337,0,0,0,0,0,2.274039,2.160337,0,0,16.77459,14.50185,0,2.274039,-2.274039,20.68926,53.04927,0.202971,2.376371,0,0,14.50185
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.213477,1.213477,0,0,0,1.213477,0,0,0,0,0,1.277344,1.213477,0,0,19.3013,12.22781,0,1.277344,-1.277344,19.34282,49.59687,0.202971,1.334825,0,0,12.22781
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.568821,6.568821,0,0,0,6.568821,1.067737,0,0,0,0.07013774,6.914548,6.568821,0,0,20.72057,10.95047,0,6.844411,-6.844411,12.12818,31.09783,0.202971,7.225703,0.05611019,0,11.0206
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,6.394917,6.394917,12,0,3.372,6.394917,12.48305,0,0,0,0.7982804,0,0,5.605083,5.32483,28.32547,4.106055,6.12311,0,6.12311,17.93707,45.99239,0.2030452,7.034408,0.6386243,12,4.904335
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,11.61096,11.61096,12,0,3.372,11.61096,12.45792,0,0,0,1.446484,0,0,0.3890364,0.3695846,22.20236,9.616854,1.816069,0,1.816069,19.65994,50.41001,0.2030624,12.77206,1.157188,12,11.06334
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.960071,3.960071,11.64063,0,3.28108,3.960071,39.66293,0,0,0,1.57068,0,0,7.680564,7.296536,20.38629,11.25132,8.867216,0,8.867216,28.07212,71.97966,0.2031476,4.356078,1.256544,12,12.822
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.928,11.928,12,0,3.372,11.928,17.80936,0,0,0,2.1243,0,0,0.07199927,0.0683993,11.51908,19.23181,2.192699,0,2.192699,30.1523,77.31344,0.2031669,13.1208,1.69944,12,21.35611
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,11.05311,11.05311,12,0,3.372,11.05311,46.56261,0,0,0,5.146618,0,0,0.9468857,0.8995414,9.326376,21.20524,6.04616,0,6.04616,35.88819,92.02082,0.2032227,12.15843,4.117295,12,26.35186
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.7488779,0.7488779,0,0,0,0.7488779,614.2186,0.5312383,0,0,4.599747,0.7882926,0.7488779,0,0,3.280216,26.64678,3.280216,0,3.280216,39.00008,100,0.2031324,0.8237658,3.679798,0,31.24653
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.9925059,0.9925059,0,0,0,0.9925059,625.6656,5.165026,0,0,6.209769,1.044743,0.9925059,0,0,0,29.59898,0,0,0,39.00008,100,0.2031324,1.091756,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031324,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,3.156755,3.156755,0,0,0,3.156755,106.7319,0.04636328,0,0,3.369263,3.3229,3.156755,0,0,0,29.59898,0,0,0,39.00008,100,0.2031324,3.47243,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.440516,3.440516,0,0,0,3.440516,97.1094,0,0,0,3.341064,3.621596,3.440516,0,0,0,29.59898,0,0.2805313,-0.2805313,38.70437,99.24178,0.2031324,3.784567,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,12.68182,12.68182,11.75552,0,3.310148,12.68182,10.14643,1.665335E-16,0,0,1.286753,0.9750511,0.9262986,0,0,0.3117015,29.31845,0.3117015,0,0.3117015,39.00008,100,0.2031351,13.95001,1.029402,12,30.6052
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031351,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4723854,0.4723854,0,0,0,0.4723854,0,0,5.551115E-17,0,0,0.4972478,0.4723854,0,0,0,29.59898,0,0.4972478,-0.4972478,38.47593,98.65604,0.2031351,0.5196239,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.740198,6.740198,0,0,0,6.740198,0,0,8.881784E-16,0,0,7.094945,6.740198,0,0,0.5524975,29.10173,0,7.094945,-7.094945,30.9972,79.47985,0.2031351,7.414218,0,0,29.10173
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.293169,1.293169,0,0,0,1.293169,0,0,2.220446E-16,0,0,1.36123,1.293169,0,0,8.43577,22.00678,0,1.36123,-1.36123,29.56234,75.80072,0.2031351,1.422486,0,0,22.00678
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.520292,1.520292,0,0,0,1.520292,0,0,0,0,0,1.600307,1.520292,0,0,9.948248,20.64556,0,1.600307,-1.600307,27.87547,71.47542,0.2031351,1.672321,0,0,20.64556
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.479267,5.479267,0,0,0,5.479267,0,0,0,0,0,5.767649,5.479267,0,0,11.72637,19.04525,0,5.767649,-5.767649,21.79583,55.88664,0.2031351,6.027193,0,0,19.04525
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.537671,5.537671,0,0,0,5.537671,0,0,0,0,0,5.829127,5.537671,0,0,18.13487,13.2776,0,5.829127,-5.829127,15.65139,40.1317,0.2031351,6.091438,0,0,13.2776
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.61167,7.448472,0,0,0,15.65139,40.1317,0.2031351,0,0,0,7.448472
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.9251065,0.9251065,0,0,0,0.9251065,0,0,1.110223E-16,0,0,0.9737963,0.9251065,0,0,24.61167,7.448472,0,0.9737963,-0.9737963,14.62492,37.49973,0.2031351,1.017617,0,0,7.448472
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.3254528,0.3254528,0,0,0,0.3254528,0,0,5.551115E-17,0,0,0.3425819,0.3254528,0,0,25.69367,6.474675,0,0.3425819,-0.3425819,14.26381,36.5738,0.2031351,0.3579981,0,0,6.474675
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.07432,6.132093,0,0,0,14.26381,36.5738,0.2031351,0,0,0,6.132093
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.289764,3.289764,0,0,0,3.289764,0,0,4.440892E-16,0,0,3.462909,3.289764,0,0,26.07432,6.132093,0,3.462909,-3.462909,10.61358,27.21426,0.2031351,3.61874,0,0,6.132093
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.858627,3.858627,12,0,3.372,3.858627,4.702729,0,0,0,0.1814607,0,0,8.141374,7.734305,29.92199,2.669184,7.915766,0,7.915766,18.12314,46.46949,0.2032337,4.244489,0.1451686,12,2.850644
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,9.651283,9.651283,12,0,3.372,9.651283,21.29418,0,0,0,2.055161,0,0,2.348717,2.231281,22.00623,9.793373,4.286442,0,4.286442,22.18961,56.89633,0.2032794,10.61641,1.644129,12,11.84853
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,18.07001,18.07001,12,0,3.372,18.07001,15.47912,0,0,0,2.797078,6.389482,6.070007,0,0,17.71979,13.65117,0,3.592403,-3.592403,18.40289,47.1868,0.2032794,19.87701,2.237663,12,16.44825
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.282872,1.282872,10.08287,0,2.886967,1.282872,455.1485,0,0,0,5.838974,0,0,8.8,8.36,21.71135,10.05877,14.19897,0,14.19897,31.87322,81.72604,0.2031586,1.41116,4.671179,12,15.89774
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,2.763088,0,0,10.27546,0,0,0,0,7.512371,22.83784,7.512371,0,7.512371,39.00008,100,0.202953,0,8.220367,0,33.1133
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,13.94973,13.94973,5.589732,0,1.750202,13.94973,84.71163,3.017046,0,0,11.81705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,15.34471,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.551952,1.551952,0,0,0,1.551952,679.9686,8.919151,0,0,10.55278,1.633633,1.551952,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,1.707147,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,11.36565,11.36565,3.118854,0,1.12507,11.36565,76.37785,0,0,0,8.680841,8.680841,8.246799,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,12.50222,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,12.19146,12.19146,4.959553,0,1.590767,12.19146,62.44152,0,1.776357E-15,0,7.612534,7.612534,7.231907,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,13.41061,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,13.67619,13.67619,6.539632,0,1.990527,13.67619,54.92878,8.881784E-16,0,0,7.512162,7.512162,7.136554,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,15.0438,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,9.348762,9.348762,5.326816,0,1.683684,9.348762,45.28544,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,10.28364,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.502379,1.502379,0,0,0,1.502379,169.3319,0.9625559,0,0,2.544007,1.581451,1.502379,0,0,0,29.59898,0,0,0,39.00008,100,0.202953,1.652617,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,21.70149,20.36,12,0,3.372,20.36,2.662977,0,1.34149,3.511639,0.5421821,8.8,8.36,0,0,0,29.59898,0,8.257818,-8.257818,30.29557,77.6808,0.202953,23.87164,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.175353,21.34116,8.36,0,8.36,38.22657,98.01664,0.2029441,0,0,12,21.34116
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,11.32034,11.32034,12,0,3.372,11.32034,0,0,0,0,0,0,0,0.679656,0.6456732,0.8153532,28.86516,0.6456732,0,0.6456732,38.8391,99.58725,0.2029521,12.45238,0,12,28.86516
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,8.417246,8.417246,8.595856,0,2.510751,8.417246,0,-2.775558E-17,0,0,0,0,0,0.1786105,0.16968,0.16968,29.44627,0.16968,0,0.16968,39.00008,100,0.2029543,9.25897,0,12,29.44627
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.492217,3.492217,0,0,0,3.492217,0,0,4.440892E-16,0,0,3.676018,3.492217,0,0,0,29.59898,0,3.676018,-3.676018,35.12521,90.06448,0.2029543,3.841439,0,0,29.59898
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.837525,1.837525,0,0,0,1.837525,0,0,2.220446E-16,0,0,1.934237,1.837525,0,0,4.084465,25.92296,0,1.934237,-1.934237,33.08635,84.83662,0.2029543,2.021278,0,0,25.92296
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.549256,2.549256,0,0,0,2.549256,0,0,4.440892E-16,0,0,2.683427,2.549256,0,0,6.233617,23.98872,0,2.683427,-2.683427,30.25777,77.58387,0.2029543,2.804181,0,0,23.98872
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.215203,21.3053,0,0,0,30.25777,77.58387,0.2029543,0,0,0,21.3053
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4546571,0.4546571,0,0,0,0.4546571,0,0,5.551115E-17,0,0,0.4785864,0.4546571,0,0,9.215203,21.3053,0,0.4785864,-0.4785864,29.75329,76.29034,0.2029543,0.5001228,0,0,21.3053
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.200763,2.200763,0,0,0,2.200763,0,0,0,0,0,2.316592,2.200763,0,0,9.746965,20.82671,0,2.316592,-2.316592,27.31139,70.02907,0.2029543,2.420839,0,0,20.82671
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,4.151994,4.151994,0,0,0,4.151994,0,0,8.881784E-16,0,0,4.37052,4.151994,0,0,12.32096,18.51012,0,4.37052,-4.37052,22.70446,58.21645,0.2029543,4.567193,0,0,18.51012
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.507896,2.507896,0,0,0,2.507896,0,0,4.440892E-16,0,0,2.639891,2.507896,0,0,17.17709,14.1396,0,2.639891,-2.639891,19.92177,51.08136,0.2029543,2.758686,0,0,14.1396
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1668353,0.1668353,0,0,0,0.1668353,99.13694,0,0,0,0.1653954,0.1756161,0.1668353,0,0,20.1103,11.49971,0,0.0102207,-0.0102207,19.911,51.05374,0.2029543,0.1835189,0.1323164,0,11.6651
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.915125,4.915125,0,0,0,4.915125,19.98962,0,0,0,0.9825146,5.173816,4.915125,0,0,20.12166,11.48949,0,4.191301,-4.191301,15.49298,39.72551,0.2029543,5.406637,0.7860117,0,12.472
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,24.77866,7.298185,2.934972,0,2.934972,18.27734,46.86487,0.2028741,0,2.347978,0,10.23316
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.971404,8.971404,12,0,3.372,8.971404,30.71041,0,0,0,2.755155,0,0,3.028596,2.877166,21.84369,9.93966,5.632321,0,5.632321,23.62063,60.56559,0.2029339,9.868545,2.204124,12,12.69481
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,11.49395,11.49395,12,0,3.372,11.49395,32.88475,0,0,0,3.779757,0,0,0.5060477,0.4807453,16.21137,15.00875,4.260503,0,4.260503,27.66249,70.92933,0.2029724,12.64335,3.023806,12,18.78851
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,17.37416,17.37416,12,0,3.372,17.37416,23.10652,8.881784E-16,0,0,4.014563,5.657009,5.374158,0,0,11.95086,18.8432,0,1.642446,-1.642446,25.9312,66.49014,0.2029724,19.11157,3.21165,12,22.85776
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,13.7758,17.20076,12.35926,0,12.35926,37.65623,96.55424,0.2028546,0,3.199408,12,21.20002
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,2.951219,0,0,4.367762,0,0,0,0,1.416543,28.32409,1.416543,0,1.416543,39.00008,100,0.2028161,0,3.49421,0,32.69185
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,14.8022,14.8022,10.85361,0,3.081963,14.8022,28.07968,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.2028161,16.28242,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,10.04962,10.04962,8.268908,0,2.428034,10.04962,18.65176,0,0,0,1.874431,1.874431,1.780709,0,0,0,29.59898,0,0,0,39.00008,100,0.2028161,11.05458,1.499545,12,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,5.328014,5.328014,0,0,0,5.328014,33.14826,0,0,0,1.766144,5.608436,5.328014,0,0,0,29.59898,0,3.842292,-3.842292,34.94995,89.61507,0.2028161,5.860815,1.412915,0,31.36512
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,9.111785,9.111785,11.5257,0,3.252001,9.111785,18.96724,0,0,0,1.728254,0,0,2.413911,2.293215,4.269213,25.75669,4.02147,0,4.02147,38.76505,99.39736,0.2028596,10.02296,1.382603,12,27.48494
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0.2974523,0,0,0.5451958,0,0,0,0,0.2477435,29.37601,0.2477435,0,0.2477435,39.00008,100,0.2028529,0,0.4361566,0,29.92121
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,15.56414,15.56414,12,0,3.372,15.56414,0,0,0,0,0,3.751728,3.564142,0,0,0,29.59898,0,3.751728,-3.751728,35.04541,89.85984,0.2028529,17.12056,0,12,29.59898
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,9.061357,9.061357,12,0,3.372,9.061357,0,0,0,0,0,0,0,2.938643,2.791711,4.168587,25.84725,2.791711,0,2.791711,37.69386,96.65073,0.2028877,9.967492,0,12,25.84725
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.682993,7.682993,9.132337,0,2.646481,7.682993,0,2.220446E-16,0,0,0,0,0,1.449343,1.376876,1.376876,28.35979,1.376876,0,1.376876,39.00008,100,0.2029048,8.451293,0,12,28.35979
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.5092146,0.5092146,0,0,0,0.5092146,0,0,0,0,0,0.5360153,0.5092146,0,0,0,29.59898,0,0.5360153,-0.5360153,38.43507,98.55126,0.2029048,0.560136,0,0,29.59898
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.8168259,0.8168259,0,0,0,0.8168259,0,0,1.110223E-16,0,0,0.8598167,0.8168259,0,0,0.5955726,29.06296,0,0.8598167,-0.8598167,37.52874,96.22735,0.2029048,0.8985085,0,0,29.06296
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.550925,28.20315,0,0,0,37.52874,96.22735,0.2029048,0,0,0,28.20315
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.722956,1.722956,0,0,0,1.722956,0,0,2.220446E-16,0,0,1.813638,1.722956,0,0,1.550925,28.20315,0,1.813638,-1.813638,35.617,91.32545,0.2029048,1.895252,0,0,28.20315
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.355264,2.355264,0,0,0,2.355264,0,0,4.440892E-16,0,0,2.479226,2.355264,0,0,3.566078,26.38951,0,2.479226,-2.479226,33.00367,84.62462,0.2029048,2.590791,0,0,26.38951
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.320773,23.91028,0,0,0,33.00367,84.62462,0.2029048,0,0,0,23.91028
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.9678397,0.9678397,0,0,0,0.9678397,0,0,2.220446E-16,0,0,1.018779,0.9678397,0,0,6.320773,23.91028,0,1.018779,-1.018779,31.92978,81.87106,0.2029048,1.064624,0,0,23.91028
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2730618,0.2730618,0,0,0,0.2730618,0,0,0,0,0,0.2874335,0.2730618,0,0,7.452749,22.8915,0,0.2874335,-0.2874335,31.6268,81.09419,0.2029048,0.300368,0,0,22.8915
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,3.118112,3.118112,0,0,0,3.118112,3.661514,0,0,0,0.1141701,3.282223,3.118112,0,0,7.77212,22.60407,0,3.168053,-3.168053,28.28738,72.53159,0.2029048,3.429923,0.09133607,0,22.71824
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.526776,3.526776,0,0,0,3.526776,67.80081,4.440892E-16,0,0,2.391183,3.712396,3.526776,0,0,11.29218,19.43602,0,1.321213,-1.321213,26.8947,68.96062,0.2029048,3.879454,1.912946,0,21.8272
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,12.76019,18.1148,3.583312,0,3.583312,30.29412,77.67709,0.2028075,0,2.866649,0,21.69812
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,6.245879,6.245879,0,0,0,6.245879,46.49935,0,8.881784E-16,0,2.904293,6.574609,6.245879,0,0,9.176882,21.33978,0,3.670316,-3.670316,26.42527,67.75697,0.2028075,6.870466,2.323435,0,24.24408
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.782775,2.782775,0,0,0,2.782775,291.0838,0,0,0,8.100207,2.929237,2.782775,0,0,13.25501,17.66947,5.17097,0,5.17097,31.33088,80.33544,0.2026672,3.061053,6.480166,0,25.76968
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,19.81555,19.81555,12,0,3.372,19.81555,56.9309,0,0,1.437106,11.28117,8.226896,7.815551,0,0,8.084041,22.32334,3.054275,0,3.054275,34.22842,87.76501,0.2026048,21.79711,9.024937,12,33.60451
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.62249,1.62249,0,0,0,1.62249,664.2628,4.03995,0,0,10.7776,1.707884,1.62249,0,0,5.029765,25.07219,5.029765,0,5.029765,39.00008,100,0.2024686,1.784739,8.62208,0,35.84979
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024686,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,6.292976,6.292976,0,0,0,6.292976,51.98199,0,0,0,3.271214,6.624185,6.292976,0,0,0,29.59898,0,3.352971,-3.352971,35.46574,90.93761,0.2024686,6.922273,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,6.442129,6.442129,0,0,0,6.442129,65.72019,0,0,0,4.233779,6.781188,6.442129,0,0,3.725523,26.24601,0,2.547409,-2.547409,32.78053,84.05247,0.2024686,7.086342,3.387023,0,30.47979
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,7.515972,7.515972,0,0,0,7.515972,49.63124,0,8.881784E-16,0,3.73027,7.91155,7.515972,0,0,6.555978,23.6986,0,4.18128,-4.18128,28.37308,72.75133,0.2024686,8.26757,2.984216,0,27.42887
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,7.461883,7.461883,0,0,0,7.461883,32.1284,0,0,0,2.397383,7.854614,7.461883,0,0,11.20184,19.51732,0,5.457231,-5.457231,22.62065,58.00155,0.2024686,8.208072,1.917907,0,21.9147
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,11.47678,11.47678,12,0,3.372,11.47678,4.650198,0,0,0,0.533693,0,0,0.5232205,0.4970594,17.26543,14.06009,1.030752,0,1.030752,23.59851,60.50887,0.2024795,12.62446,0.4269544,12,14.59378
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.23468,14.98776,8.36,0,8.36,31.5295,80.84471,0.2024711,0,0,12,14.98776
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,6.203134,6.203134,0,0,0,6.203134,0,0,0,0,0,6.529614,6.203134,0,0,7.874681,22.51176,0,6.529614,-6.529614,24.64668,63.19649,0.2024711,6.823447,0,0,22.51176
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12981,15.98215,0,0,0,24.64668,63.19649,0.2024711,0,0,0,15.98215
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12981,15.98215,0,0,0,24.64668,63.19649,0.2024711,0,0,0,15.98215
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12981,15.98215,0,0,0,24.64668,63.19649,0.2024711,0,0,0,15.98215
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.648455,2.648455,0,0,0,2.648455,0,0,4.440892E-16,0,0,2.787848,2.648455,0,0,15.12981,15.98215,0,2.787848,-2.787848,21.70803,55.66151,0.2024711,2.913301,0,0,15.98215
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.825145,1.825145,0,0,0,1.825145,0,0,2.220446E-16,0,0,1.921206,1.825145,0,0,18.22742,13.1943,0,1.921206,-1.921206,19.6829,50.46888,0.2024711,2.00766,0,0,13.1943
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36209,11.2731,0,0,0,19.6829,50.46888,0.2024711,0,0,0,11.2731
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9816505,0.9816505,0,0,0,0.9816505,0,0,1.110223E-16,0,0,1.033316,0.9816505,0,0,20.36209,11.2731,0,1.033316,-1.033316,18.59369,47.67604,0.2024711,1.079816,0,0,11.2731
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.8593811,0.8593811,0,0,0,0.8593811,0,0,1.110223E-16,0,0,0.9046116,0.8593811,0,0,21.51022,10.23978,0,0.9046116,-0.9046116,17.64015,45.23106,0.2024711,0.9453192,0,0,10.23978
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.391806,3.391806,0,0,0,3.391806,0,0,0,0,0,3.570323,3.391806,0,0,22.51534,9.335169,0,3.570323,-3.570323,13.8767,35.5812,0.2024711,3.730987,0,0,9.335169
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,5.28765,5.28765,12,0,3.372,5.28765,3.238451,0,0,0,0.1712379,0,0,6.71235,6.376733,26.48237,5.764846,6.547971,0,6.547971,20.08865,51.50925,0.2025521,5.816414,0.1369903,12,5.936084
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,13.26719,13.26719,12,0,3.372,13.26719,9.622467,0,1.776357E-15,0,1.276631,1.333881,1.267187,0,0,19.9344,11.65802,0,0.05725068,-0.05725068,20.0283,51.35451,0.2025521,14.59391,1.021305,12,12.93465
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,16.79896,16.79896,12,0,3.372,16.79896,23.12557,0,0,0,3.884855,5.051537,4.79896,0,0,19.99801,11.60077,0,1.166682,-1.166682,18.79851,48.20121,0.2025521,18.47886,3.107884,12,15.48562
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,6.034445,6.034445,12,0,3.372,6.034445,38.18073,0,0,0,2.303995,0,0,5.965555,5.667277,21.29432,10.43409,7.971272,0,7.971272,26.36072,67.59146,0.2026424,6.63789,1.843196,12,12.73808
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,1.001365,1.001365,9.801365,0,2.815745,1.001365,187.5211,1.776357E-15,0,0,1.87777,0,0,8.8,8.36,13.32305,17.60823,10.23777,0,10.23777,36.07312,92.495,0.2026207,1.101502,1.502216,12,19.486
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,10.03349,10.03349,10.89052,0,3.091303,10.03349,21.75856,0,0,0,2.183144,0,0,0.85703,0.8141785,3.085281,26.82223,2.997322,0,2.997322,38.91663,99.78604,0.2026495,11.03684,1.746515,12,29.00537
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.560346,6.560346,0,0,0,6.560346,36.5886,0,0,0,2.400339,6.905627,6.560346,0,0,0.08795834,29.51982,0,4.505288,-4.505288,34.16764,87.60916,0.2026495,7.216381,1.920271,0,31.92015
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,13.33255,13.33255,12,0,3.372,13.33255,43.77918,0,0,0,5.836881,1.402685,1.332551,0,0,5.093834,25.01453,4.434196,0,4.434196,38.37429,98.39542,0.2026875,14.66581,4.669505,12,30.85141
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.298016,0,0,2.957654,0,0,0,0,0.659638,29.0053,0.659638,0,0.659638,39.00008,100,0.2026697,0,2.366123,0,31.96296
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.928,9.928,7.339576,0,2.192913,9.928,27.44417,0,0,0,2.724658,2.724658,2.588424,0,0,0,29.59898,0,0,0,39.00008,100,0.2026697,10.9208,2.179726,12,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,11.04647,11.04647,9.192532,0,2.661711,11.04647,17.66641,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.2026697,12.15112,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.5264599,0.5264599,0,0,0,0.5264599,221.383,0.6113246,0,0,1.165493,0.5541683,0.5264599,0,0,0,29.59898,0,0,0,39.00008,100,0.2026697,0.5791059,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.62347,3.62347,0,0,0,3.62347,9.072494,0,4.440892E-16,0,0.3287391,3.814179,3.62347,0,0,0,29.59898,0,3.48544,-3.48544,35.3261,90.57957,0.2026697,3.985817,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.9895,10.9895,12,0,3.372,10.9895,0,0,0,0,0,0,0,1.010502,0.9599769,3.872711,26.11354,0.9599769,0,0.9599769,36.23682,92.91473,0.2026816,12.08845,0,12,26.11354
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.558281,4.558281,0,0,0,4.558281,0,0,0,0,0,4.798191,4.558281,0,0,2.912734,26.97752,0,4.798191,-4.798191,31.17908,79.9462,0.2026816,5.014109,0,0,26.97752
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.5155804,0.5155804,0,0,0,0.5155804,0,0,1.110223E-16,0,0,0.5427162,0.5155804,0,0,8.244058,22.17933,0,0.5427162,-0.5427162,30.60701,78.47935,0.2026816,0.5671384,0,0,22.17933
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.989894,2.989894,0,0,0,2.989894,0,0,4.440892E-16,0,0,3.147257,2.989894,0,0,8.847075,21.63661,0,3.147257,-3.147257,27.28951,69.97295,0.2026816,3.288884,0,0,21.63661
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.5482107,0.5482107,0,0,0,0.5482107,0,0,0,0,0,0.5770639,0.5482107,0,0,12.34403,18.48935,0,0.5770639,-0.5770639,26.68123,68.41326,0.2026816,0.6030318,0,0,18.48935
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.410549,1.410549,0,0,0,1.410549,0,0,2.220446E-16,0,0,1.484789,1.410549,0,0,12.98521,17.91229,0,1.484789,-1.484789,25.11612,64.40018,0.2026816,1.551604,0,0,17.91229
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.281852,1.281852,0,0,0,1.281852,0,0,0,0,0,1.349317,1.281852,0,0,14.63498,16.4275,0,1.349317,-1.349317,23.69382,60.75325,0.2026816,1.410037,0,0,16.4275
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.438574,3.438574,0,0,0,3.438574,0,0,4.440892E-16,0,0,3.619551,3.438574,0,0,16.13422,15.07818,0,3.619551,-3.619551,19.87847,50.97034,0.2026816,3.782431,0,0,15.07818
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.673631,2.673631,0,0,0,2.673631,0,0,4.440892E-16,0,0,2.814349,2.673631,0,0,20.15594,11.45863,0,2.814349,-2.814349,16.91189,43.36373,0.2026816,2.940995,0,0,11.45863
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.917614,3.917614,0,0,0,3.917614,0,0,0,0,0,4.123805,3.917614,0,0,23.283,8.644282,0,4.123805,-4.123805,12.56502,32.21793,0.2026816,4.309376,0,0,8.644282
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,4.173403,4.173403,12,0,3.372,4.173403,0,0,0,0,0,0,0,7.826597,7.435267,27.865,4.520478,7.435267,0,7.435267,19.61873,50.30434,0.2027736,4.590743,0,12,4.520478
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.5255426,0.5255426,9.325542,0,2.695362,0.5255426,5.895466,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,20.42973,11.21222,8.390984,0,8.390984,27.57912,70.71555,0.2027838,0.5780969,0.02478655,12,11.2432
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,6.454253,6.454253,12,0,3.372,6.454253,6.698046,0,0,0,0.4323089,0,0,5.545747,5.268459,12.03875,18.7641,5.700768,0,5.700768,32.98734,84.58276,0.2028525,7.099679,0.3458471,12,19.19641
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,4.068151,4.068151,0,0,0,4.068151,38.38803,0,0,0,1.561683,4.282264,4.068151,0,0,6.337981,23.89479,0,2.720581,-2.720581,30.1196,77.22958,0.2028525,4.474966,1.249346,0,25.45648
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,32.06068,20.36,12,0,3.372,20.36,5.151704,0,11.70068,14.90675,1.048887,8.8,8.36,0,0,9.360849,21.17421,0,7.751113,-7.751113,21.94921,56.2799,0.2028525,35.26675,0.8391096,12,22.2231
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,10.01073,10.01073,12,0,3.372,10.01073,18.85357,0,0,0,1.887379,0,0,1.989273,1.88981,17.9732,13.4231,3.777189,0,3.777189,25.53256,65.46798,0.2028919,11.0118,1.509903,12,15.31048
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,20.20705,20.20705,12,0,3.372,20.20705,9.171414,0,0,1.867756,1.853272,8.639001,8.207051,0,0,14.19601,16.82257,0,6.785729,-6.785729,18.37978,47.12754,0.2028919,22.22776,1.482618,12,18.67584
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,21.73571,10.03684,10.75627,0,10.75627,28.58407,73.29233,0.2028189,0,1.917013,12,12.43311
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.761096,7.761096,12,0,3.372,7.761096,51.04169,0,0,0,3.961395,0,0,4.238904,4.026958,10.97944,19.71748,7.988353,0,7.988353,36.16248,92.72413,0.202902,8.537207,3.169116,12,23.67888
