Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.980639,2.980639,0,0,0,2.980639,54.78665,0,4.440892E-16,0,1.632992,3.137515,2.980639,0,0,2.991087,26.907,0,1.504522,-1.504522,34.57658,88.65771,0.202902,3.278703,1.306394,0,28.53999
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,16.81263,16.81263,12,0,3.372,16.81263,15.84241,0,0,0,2.663525,5.065926,4.812629,0,0,4.662779,25.40248,0,2.402401,-2.402401,32.04422,82.16451,0.202902,18.49389,2.13082,12,28.066
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,8.549531,8.549531,12,0,3.372,8.549531,6.7727,0,0,0,0.579034,0,0,3.450469,3.277946,7.332113,23.00008,3.85698,0,3.85698,35.70328,91.54668,0.2029472,9.404484,0.4632272,12,23.57911
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.746803,8.746803,11.09086,0,3.141988,8.746803,11.52082,0,0,0,1.007703,0,0,2.344058,2.226855,3.475133,26.47136,3.234559,0,3.234559,38.77185,99.4148,0.202983,9.621483,0.8061625,12,27.47906
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,9.221238,9.221238,8.950876,0,2.600572,9.221238,5.69518,0,0,0,0.5251662,0.2845917,0.2703621,0,0,0.2405744,29.38246,0.2405744,0,0.2405744,39.00008,100,0.202985,10.14336,0.4201329,12,29.90763
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1149306,0.1149306,0,0,0,0.1149306,0,0,1.387779E-17,0,0,0.1209796,0.1149306,0,0,0,29.59898,0,0.1209796,-0.1209796,38.87255,99.67302,0.202985,0.1264237,0,0,29.59898
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,18.08772,18.08772,12,0,3.372,18.08772,0,0,0,0,0,6.408128,6.087721,0,0,0.1344218,29.478,0,6.408128,-6.408128,32.11779,82.35316,0.202985,19.89649,0,12,29.478
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.254563,23.06987,0,0,0,32.11779,82.35316,0.202985,0,0,0,23.06987
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.3090645,0.3090645,0,0,0,0.3090645,0,0,0,0,0,0.3253311,0.3090645,0,0,7.254563,23.06987,0,0.3253311,-0.3253311,31.77487,81.47385,0.202985,0.3399709,0,0,23.06987
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.310604,1.310604,0,0,0,1.310604,0,0,2.220446E-16,0,0,1.379583,1.310604,0,0,7.616043,22.74454,0,1.379583,-1.379583,30.32066,77.74512,0.202985,1.441664,0,0,22.74454
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.7229692,0.7229692,0,0,0,0.7229692,0,0,1.110223E-16,0,0,0.7610202,0.7229692,0,0,9.148912,21.36496,0,0.7610202,-0.7610202,29.51847,75.68824,0.202985,0.7952661,0,0,21.36496
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.542973,1.542973,0,0,0,1.542973,0,0,0,0,0,1.624182,1.542973,0,0,9.994491,20.60394,0,1.624182,-1.624182,27.80643,71.29841,0.202985,1.69727,0,0,20.60394
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,1.004793,1.004793,0,0,0,1.004793,0,0,0,0,0,1.057677,1.004793,0,0,11.79914,18.97976,0,1.057677,-1.057677,26.69154,68.43972,0.202985,1.105272,0,0,18.97976
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.819225,2.819225,0,0,0,2.819225,0,0,4.440892E-16,0,0,2.967606,2.819225,0,0,12.97433,17.92208,0,2.967606,-2.967606,23.56341,60.41889,0.202985,3.101148,0,0,17.92208
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.44625,5.44625,0,0,0,5.44625,0,0,0,0,0,5.732895,5.44625,0,0,16.27167,14.95447,0,5.732895,-5.732895,17.52041,44.92404,0.202985,5.990876,0,0,14.95447
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.37519,2.37519,0,0,0,2.37519,0,0,4.440892E-16,0,0,2.5002,2.37519,0,0,22.64156,9.221577,0,2.5002,-2.5002,14.88497,38.16651,0.202985,2.612709,0,0,9.221577
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5806751,0.5806751,0,0,0,0.5806751,10.40237,0,0,0,0.06040398,0.611237,0.5806751,0,0,25.41956,6.721376,0,0.550833,-0.550833,14.30434,36.67772,0.202985,0.6387426,0.04832318,0,6.78178
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.637758,3.637758,0,0,0,3.637758,9.028801,0,4.440892E-16,0,0.3284459,3.829219,3.637758,0,0,26.03159,6.170544,0,3.500773,-3.500773,10.6142,27.21585,0.202985,4.001534,0.2627567,0,6.49899
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,7.575369,7.575369,12,0,3.372,7.575369,12.10183,0,0,0,0.9167585,0,0,4.424631,4.2034,29.92134,2.66977,5.120158,0,5.120158,15.47161,39.67071,0.2030443,8.332906,0.7334068,12,3.586529
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,7.008354,7.008354,12,0,3.372,7.008354,50.4227,0,0,0,3.533801,0,0,4.991646,4.742064,24.80118,7.277913,8.275865,0,8.275865,23.32278,59.80189,0.2031321,7.709189,2.827041,12,10.81171
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,9.134344,9.134344,12,0,3.372,9.134344,48.90669,0,0,0,4.467305,0,0,2.865656,2.722373,16.52532,14.72619,7.189678,0,7.189678,30.14351,77.2909,0.203203,10.04778,3.573844,12,19.1935
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,12.82516,12.82516,12,0,3.372,12.82516,22.77168,0,0,0,2.920503,0.8685843,0.8251551,0,0,9.335641,21.1969,2.051919,0,2.051919,32.09013,82.28223,0.2032202,14.10767,2.336402,12,24.1174
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.272795,2.272795,0,0,0,2.272795,156.6707,0,0,0,3.560803,2.392415,2.272795,0,0,7.283722,23.04363,1.168387,0,1.168387,33.19856,85.12434,0.203189,2.500074,2.848642,0,26.60443
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,11.76998,11.76998,12,0,3.372,11.76998,20.26247,0,0,0,2.384888,0,0,0.2300232,0.218522,6.115335,24.09518,2.60341,0,2.60341,35.66837,91.45718,0.2032117,12.94697,1.907911,12,26.48006
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,9.192062,9.192062,9.64311,0,2.775707,9.192062,33.04086,0,0,0,3.037137,0,0,0.4510488,0.4284963,3.511925,26.43825,3.465633,0,3.465633,38.95616,99.8874,0.2032424,10.11127,2.429709,12,29.47538
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,5.180396,5.180396,0,0,0,5.180396,69.39892,0,0,0,3.595139,5.453049,5.180396,0,0,0.04629185,29.55732,0,1.85791,-1.85791,36.99775,94.86584,0.2032424,5.698436,2.876111,0,33.15245
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,10.00415,10.00415,10.179,0,2.911287,10.00415,19.25784,0,0,0,1.926582,0,0,0.1748509,0.1661083,2.110636,27.69941,2.092691,0,2.092691,38.98306,99.95634,0.2032606,11.00456,1.541266,12,29.62599
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0.5718008,0,0,0.589746,0,0,0,0,0.01794522,29.58283,0.01794522,0,0.01794522,39.00008,100,0.2032601,0,0.4717968,0,30.17257
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.466687,2.466687,0,0,0,2.466687,19.78453,0,0,0,0.4880224,2.596512,2.466687,0,0,0,29.59898,0,2.10849,-2.10849,36.77753,94.30118,0.2032601,2.713355,0.3904179,0,30.087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.396445,4.396445,0,0,0,4.396445,0,0,8.881784E-16,0,0,4.627837,4.396445,0,0,2.342767,27.49049,0,4.627837,-4.627837,31.89937,81.79308,0.2032601,4.836089,0,0,27.49049
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,15.76138,15.76138,12,0,3.372,15.76138,0,0,0,0,0,3.959342,3.761375,0,0,7.484807,22.86265,0,3.959342,-3.959342,27.72585,71.09179,0.2032601,17.33751,0,12,22.86265
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.88408,18.90331,8.36,0,8.36,35.65685,91.42763,0.2032511,0,0,12,18.90331
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.330503,1.330503,0,0,0,1.330503,0,0,2.220446E-16,0,0,1.40053,1.330503,0,0,3.524076,26.42731,0,1.40053,-1.40053,34.18056,87.64228,0.2032511,1.463553,0,0,26.42731
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.845572,4.845572,0,0,0,4.845572,0,0,0,0,0,5.100602,4.845572,0,0,5.08022,25.02678,0,5.100602,-5.100602,28.80405,73.85639,0.2032511,5.33013,0,0,25.02678
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.357945,3.357945,0,0,0,3.357945,0,0,4.440892E-16,0,0,3.534679,3.357945,0,0,10.74756,19.92618,0,3.534679,-3.534679,25.07817,64.30288,0.2032511,3.693739,0,0,19.92618
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.689851,2.689851,0,0,0,2.689851,0,0,0,0,0,2.831422,2.689851,0,0,14.67498,16.3915,0,2.831422,-2.831422,22.09359,56.65012,0.2032511,2.958836,0,0,16.3915
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.07650714,0.07650714,0,0,0,0.07650714,0,0,0,0,0,0.08053383,0.07650714,0,0,17.821,13.56008,0,0.08053383,-0.08053383,22.0087,56.43246,0.2032511,0.08415785,0,0,13.56008
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.91048,13.47954,0,0,0,22.0087,56.43246,0.2032511,0,0,0,13.47954
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.241174,1.241174,0,0,0,1.241174,0,0,0,0,0,1.306499,1.241174,0,0,17.91048,13.47954,0,1.306499,-1.306499,20.63153,52.90126,0.2032511,1.365291,0,0,13.47954
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.55336,3.55336,0,0,0,3.55336,0,0,4.440892E-16,0,0,3.740379,3.55336,0,0,19.36215,12.17304,0,3.740379,-3.740379,16.68883,42.79177,0.2032511,3.908696,0,0,12.17304
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.320046,2.320046,0,0,0,2.320046,5.236661,0,4.440892E-16,0,0.121493,2.442154,2.320046,0,0,23.51813,8.432666,0,2.320661,-2.320661,14.24263,36.5195,0.2032511,2.552051,0.09719437,0,8.554159
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,20.29687,19.79299,12,0,3.372,19.79299,10.56505,0,0.5038815,4.122834,2.091139,8.203144,7.792986,0,0,26.09664,6.112005,0,6.112005,-6.112005,7.800015,20,0.2032511,22.32656,1.672911,12,8.203144
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.747217,2.747217,11.54722,0,3.257446,2.747217,194.4318,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,32.88775,0,13.70146,0,13.70146,20.79836,53.32903,0.203201,3.021939,4.27317,12,5.341463
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.034041,0,0,8.8,8.36,19.18629,12.33132,16.39404,0,16.39404,36.35112,93.20781,0.2029786,0,6.427233,12,20.36536
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.624886,5.624886,0,0,0,5.624886,178.8596,1.347469,0,0,10.06065,5.920932,5.624886,0,0,2.792249,27.08595,2.792249,0,2.792249,39.00008,100,0.2029045,6.187374,8.04852,0,37.1466
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,8.398563,8.398563,3,0,1.095,8.398563,118.7651,4.291864,0,0,9.974563,5.682698,5.398563,0,0,0,29.59898,0,0,0,39.00008,100,0.2029045,9.23842,7.97965,12,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,10.52472,10.52472,3,0,1.095,10.52472,87.93606,1.334265,0,0,9.255029,7.920763,7.524725,0,0,0,29.59898,0,0,0,39.00008,100,0.2029045,11.5772,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,11.52083,11.52083,6.387906,0,1.95214,11.52083,46.89836,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.2029045,12.67292,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,10.40785,10.40785,3,0,1.095,10.40785,89.30353,1.496841,0,0,9.294574,7.797733,7.407846,0,0,0,29.59898,0,0,0,39.00008,100,0.2029045,11.44863,7.435659,12,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,9.201677,9.201677,3,0,1.095,9.201677,82.68118,1.079973,0,0,7.608055,6.528081,6.201678,0,0,0,29.59898,0,0,0,39.00008,100,0.2029045,10.12185,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,22.77739,20.36,12,0,3.372,20.36,24.37241,0,2.417388,4.695127,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.2029045,25.05513,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.2028199,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,36.98152,20.36,12,0,3.372,20.36,2.635624,0,16.62152,20.31967,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.2028199,40.67967,0.4292904,12,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,15.96396,15.96396,12,0,3.372,15.96396,0,0,0,0,0,4.172589,3.963959,0,0,10.25766,20.36708,0,4.172589,-4.172589,24.87051,63.77041,0.2028199,17.56035,0,12,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,17.14612,17.14612,12,0,3.372,17.14612,0,0,0,0,0,5.416967,5.146119,0,0,14.89387,16.19449,0,5.416967,-5.416967,19.16053,49.12946,0.2028199,18.86073,0,12,16.19449
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,13.19538,13.19538,12,0,3.372,13.19538,0,0,0,0,0,1.258291,1.195376,0,0,20.91272,10.77753,0,1.258291,-1.258291,17.83417,45.72855,0.2028199,14.51491,0,12,10.77753
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,2.062697,2.062697,10.8627,0,3.084262,2.062697,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.31082,9.519237,8.36,0,8.36,25.76516,66.06439,0.2028871,2.268967,0,12,9.519237
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,1.043946,1.043946,9.843946,0,2.826518,1.043946,0,0,0,0,0,0,0,8.8,8.36,13.95082,17.04324,8.36,0,8.36,33.69616,86.40023,0.2029168,1.148341,0,12,17.04324
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.352417,3.352417,0,0,0,3.352417,0,0,4.440892E-16,0,0,3.52886,3.352417,0,0,5.590824,24.56724,0,3.52886,-3.52886,29.97641,76.86244,0.2029168,3.687659,0,0,24.56724
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.757712,1.757712,0,0,0,1.757712,0,0,2.220446E-16,0,0,1.850223,1.757712,0,0,9.51178,21.03838,0,1.850223,-1.850223,28.0261,71.86166,0.2029168,1.933483,0,0,21.03838
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56758,19.18815,0,0,0,28.0261,71.86166,0.2029168,0,0,0,19.18815
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.838098,1.838098,0,0,0,1.838098,0,0,2.220446E-16,0,0,1.93484,1.838098,0,0,11.56758,19.18815,0,1.93484,-1.93484,25.9866,66.63219,0.2029168,2.021908,0,0,19.18815
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.177563,2.177563,0,0,0,2.177563,0,0,0,0,0,2.292171,2.177563,0,0,13.71741,17.25331,0,2.292171,-2.292171,23.57044,60.43691,0.2029168,2.395319,0,0,17.25331
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.26426,14.96114,0,0,0,23.57044,60.43691,0.2029168,0,0,0,14.96114
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,6.261662,6.261662,0,0,0,6.261662,1.533753,0,8.881784E-16,0,0.09603843,6.591224,6.261662,0,0,16.26426,14.96114,0,6.495185,-6.495185,16.72392,42.88175,0.2029168,6.887829,0.07683074,0,15.05718
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,13.35362,13.35362,12,0,3.372,13.35362,12.73615,0,0,0,1.700738,1.424867,1.353623,0,0,23.48114,8.465956,0.2758714,0,0.2758714,16.98563,43.55281,0.2029191,14.68899,1.36059,12,10.16669
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,29.08034,20.36,12,0,3.372,20.36,21.90082,0,8.720339,11.62837,4.459007,8.8,8.36,0,0,23.20527,8.71424,0,4.340992,-4.340992,12.40982,31.82,0.2029191,31.98837,3.567206,12,13.17325
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,11.611,11.611,12,0,3.372,11.611,66.60483,0,0,0,7.733489,0,0,0.3889966,0.3695467,28.02859,4.373247,8.103035,0,8.103035,20.09704,51.53076,0.2029882,12.7721,6.186791,12,12.10674
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.508812,5.508812,12,0,3.372,5.508812,182.3091,0,0,0,10.04307,0,0,6.491188,6.166628,19.92555,11.66598,16.2097,0,16.2097,35.47491,90.96111,0.2028894,6.059694,8.034455,12,21.70905
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,12.16426,12.16426,6.029356,0,1.861427,12.16426,83.63559,0,0,0,10.17365,6.457791,6.134902,0,0,3.715858,26.25471,3.715858,0,3.715858,39.00008,100,0.2028727,13.38068,8.138919,12,36.42836
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,1.013404,1.013404,0,0,0,1.013404,1054.747,9.622103,0,0,10.68884,1.066741,1.013404,0,0,0,29.59898,0,0,0,39.00008,100,0.2028727,1.114744,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,15.05555,15.05555,6.695552,0,2.029975,15.05555,76.8776,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2028727,16.56111,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,10.42451,10.42451,3,0,1.095,10.42451,87.80344,1.337804,0,0,9.15308,7.815275,7.424511,0,0,0,29.59898,0,0,0,39.00008,100,0.2028727,11.46696,7.322464,12,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,9.282285,9.282285,3.330253,0,1.178554,9.282285,67.49736,0,0,0,6.265297,6.265297,5.952032,0,0,0,29.59898,0,0,0,39.00008,100,0.2028727,10.21051,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,5.082075,5.082075,0,0,0,5.082075,104.4919,0,8.881784E-16,0,5.310355,5.349552,5.082075,0,0,0,29.59898,0,0.0391968,-0.0391968,38.95876,99.89406,0.2028727,5.590282,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,19.91462,19.91462,12,0,3.372,19.91462,14.61928,0,0,1.546085,2.911374,8.331182,7.914622,0,0,0.043552,29.55978,0,5.419807,-5.419807,33.24578,85.24542,0.2028727,21.90608,2.329099,12,32.47116
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,32.99956,20.36,12,0,3.372,20.36,2.646446,0,12.63956,15.93951,0.5388164,8.8,8.36,0,0,6.06556,24.13997,0,8.261184,-8.261184,24.53773,62.91713,0.2028727,36.29951,0.4310531,12,24.67879
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.24465,15.87879,8.36,0,8.36,32.46872,83.25297,0.2028642,0,0,12,15.87879
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,3.145906,3.145906,0,0,0,3.145906,0,0,4.440892E-16,0,0,3.31148,3.145906,0,0,6.884653,23.40279,0,3.31148,-3.31148,28.97812,74.30271,0.2028642,3.460497,0,0,23.40279
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.825,4.825,0,0,0,4.825,0,0,8.881784E-16,0,0,5.078948,4.825,0,0,10.56408,20.09131,0,5.078948,-5.078948,23.62444,60.57535,0.2028642,5.3075,0,0,20.09131
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.543498,2.543498,0,0,0,2.543498,0,0,0,0,0,2.677366,2.543498,0,0,16.20735,15.01236,0,2.677366,-2.677366,20.80224,53.33898,0.2028642,2.797848,0,0,15.01236
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,3.17443,3.17443,0,0,0,3.17443,0,0,4.440892E-16,0,0,3.341505,3.17443,0,0,19.1822,12.335,0,3.341505,-3.341505,17.27999,44.30757,0.2028642,3.491873,0,0,12.335
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.105408,1.105408,0,0,0,1.105408,0,0,0,0,0,1.163587,1.105408,0,0,22.89499,8.993491,0,1.163587,-1.163587,16.05346,41.16264,0.2028642,1.215948,0,0,8.993491
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2875122,0.2875122,0,0,0,0.2875122,0,0,5.551115E-17,0,0,0.3026444,0.2875122,0,0,24.18786,7.829904,0,0.3026444,-0.3026444,15.73444,40.34465,0.2028642,0.3162634,0,0,7.829904
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.661565,1.661565,0,0,0,1.661565,0,0,2.220446E-16,0,0,1.749016,1.661565,0,0,24.52413,7.52726,0,1.749016,-1.749016,13.89082,35.61742,0.2028642,1.827721,0,0,7.52726
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.819655,1.819655,0,0,0,1.819655,0,0,2.220446E-16,0,0,1.915427,1.819655,0,0,26.46748,5.778244,0,1.915427,-1.915427,11.87178,30.44041,0.2028642,2.001621,0,0,5.778244
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.607159,1.607159,0,0,0,1.607159,0,0,2.220446E-16,0,0,1.691746,1.607159,0,0,28.59573,3.862818,0,1.691746,-1.691746,10.08853,25.86796,0.2028642,1.767875,0,0,3.862818
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.2866,2.2866,11.0866,0,3.14091,2.2866,0,0,0,0,0,0,0,8.8,8.36,30.47545,2.171071,8.36,0,8.36,18.01952,46.2038,0.202939,2.51526,0,12,2.171071
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,22.11545,9.695071,8.514374,0,8.514374,26.09696,66.91515,0.2029264,0,0.123499,12,9.849445
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,10.67769,10.67769,12,0,3.372,10.67769,18.81313,0,0,0,2.008807,0,0,1.32231,1.256195,13.60108,17.35801,3.265002,0,3.265002,29.19441,74.85732,0.2029582,11.74546,1.607046,12,19.36681
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,10.82698,10.82698,12,0,3.372,10.82698,24.59381,0,0,0,2.662766,0,0,1.17302,1.114369,10.33608,20.29651,3.777136,0,3.777136,32.77772,84.04527,0.2029937,11.90968,2.130213,12,22.95928
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,10.72999,10.72999,12,0,3.372,10.72999,38.17217,0,0,0,4.095868,0,0,1.270014,1.206514,6.55894,23.69593,5.302382,0,5.302382,37.808,96.9434,0.2030421,11.80298,3.276694,12,27.7918
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.617435,7.617435,4.1604,0,1.388581,7.617435,64.26761,2.220446E-16,0,0,4.895543,3.638984,3.457035,0,0,1.256559,28.46807,1.256559,0,1.256559,39.00008,100,0.2030513,8.379179,3.916435,12,33.36362
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,2.056952,2.056952,0,0,0,2.056952,333.2394,4.689361,0,0,6.854574,2.165212,2.056952,0,0,0,29.59898,0,0,0,39.00008,100,0.2030513,2.262647,5.483659,0,36.45355
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.725429,6.725429,0,0,0,6.725429,159.8819,3.673347,0,0,10.75275,7.079399,6.725429,0,0,0,29.59898,0,0,0,39.00008,100,0.2030513,7.397972,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,16.004,16.004,7.644002,0,2.269933,16.004,61.59192,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030513,17.6044,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,22.54906,20.36,12,0,3.372,20.36,24.47003,0,2.18906,4.443966,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.2030513,24.80397,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,7.241403,7.241403,0,0,0,7.241403,58.25735,0,8.881784E-16,0,4.218649,7.622529,7.241403,0,0,4.242114,25.78108,0,3.40388,-3.40388,31.38765,80.481,0.2030513,7.965543,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,5.381533,5.381533,0,0,0,5.381533,66.01209,0,0,0,3.552462,5.664771,5.381533,0,0,8.024202,22.3772,0,2.112309,-2.112309,29.16108,74.77186,0.2030513,5.919686,2.84197,0,25.92966
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.695794,6.695794,0,0,0,6.695794,42.81296,0,8.881784E-16,0,2.866668,7.048204,6.695794,0,0,10.37121,20.26489,0,4.181536,-4.181536,24.75336,63.47002,0.2030513,7.365373,2.293334,0,23.13156
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,15.01736,16.08335,0.5130422,0,0.5130422,25.24007,64.718,0.2030378,0,0.4104338,0,16.59639
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,14.06218,14.06218,12,0,3.372,14.06218,0,0,0,0,0,2.170711,2.062176,0,0,14.50432,16.54509,0,2.170711,-2.170711,22.95194,58.85101,0.2030378,15.46839,0,12,16.54509
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,13.0052,13.0052,12,0,3.372,13.0052,0,0,0,0,0,1.058104,1.005198,0,0,16.91622,14.37438,0,1.058104,-1.058104,21.8366,55.99117,0.2030378,14.30572,0,12,14.37438
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,12.15937,12.15937,12,0,3.372,12.15937,0,0,0,0,0,0.1677613,0.1593732,0,0,18.09189,13.31627,0,0.1677613,-0.1677613,21.65977,55.53775,0.2030378,13.37531,0,12,13.31627
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.6389185,0.6389185,9.438918,0,2.724046,0.6389185,0,0,0,0,0,0,0,8.8,8.36,18.27829,13.14851,8.36,0,8.36,29.59076,75.87359,0.2030523,0.7028103,0,12,13.14851
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,6.03194,6.03194,12,0,3.372,6.03194,0,0,0,0,0,0,0,5.96806,5.669657,9.918294,20.67251,5.669657,0,5.669657,34.96947,89.66512,0.2031203,6.635134,0,12,20.67251
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05476621,0.05476621,0,0,0,0.05476621,0,0,6.938894E-18,0,0,0.05764864,0.05476621,0,0,4.248637,25.7752,0,0.05764864,-0.05764864,34.9087,89.50931,0.2031203,0.06024283,0,0,25.7752
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.8889055,0.8889055,0,0,0,0.8889055,0,0,1.110223E-16,0,0,0.9356899,0.8889055,0,0,4.312691,25.71756,0,0.9356899,-0.9356899,33.9224,86.98033,0.2031203,0.977796,0,0,25.71756
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.317343,1.317343,0,0,0,1.317343,0,0,2.220446E-16,0,0,1.386677,1.317343,0,0,5.352347,24.78187,0,1.386677,-1.386677,32.46071,83.23242,0.2031203,1.449078,0,0,24.78187
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.530014,1.530014,0,0,0,1.530014,0,0,0,0,0,1.610541,1.530014,0,0,6.893099,23.39519,0,1.610541,-1.610541,30.76305,78.87946,0.2031203,1.683015,0,0,23.39519
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.402481,3.402481,0,0,0,3.402481,0,0,4.440892E-16,0,0,3.581559,3.402481,0,0,8.68259,21.78465,0,3.581559,-3.581559,26.98775,69.19923,0.2031203,3.742729,0,0,21.78465
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.702334,1.702334,0,0,0,1.702334,0,0,0,0,0,1.79193,1.702334,0,0,12.6621,18.20309,0,1.79193,-1.79193,25.0989,64.35601,0.2031203,1.872567,0,0,18.20309
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.542606,2.542606,0,0,0,2.542606,6.210263,0,0,0,0.1579025,2.676428,2.542606,0,0,14.65313,16.41116,0,2.518525,-2.518525,22.44414,57.54895,0.2031203,2.796867,0.126322,0,16.56906
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,15.19596,15.19596,12,0,3.372,15.19596,10.3579,8.881784E-16,0,0,1.573983,3.364167,3.195959,0,0,17.45149,13.89263,0,1.790185,-1.790185,20.55712,52.71045,0.2031203,16.71556,1.259186,12,15.46662
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.752704,8.752704,12,0,3.372,8.752704,43.16898,4.440892E-16,0,0,3.778453,0,0,3.247296,3.084931,19.44059,12.10245,6.863384,0,6.863384,27.06829,69.40575,0.2031883,9.627975,3.022763,12,15.8809
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.7507184,0.7507184,8.84091,0,2.57275,0.7507184,651.5789,0,0,0,4.891523,0,0,8.090191,7.685682,12.5772,18.27949,12.5772,0,12.5772,39.00008,100,0.2030707,0.8257903,3.913218,12,23.17102
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,1.062224,1.062224,0,0,0,1.062224,548.9442,4.712886,0,0,5.831017,1.11813,1.062224,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,1.168446,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,14.56122,14.56122,8.151108,0,2.39823,14.56122,46.33875,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,16.01734,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.616973,4.616973,0,0,0,4.616973,128.5984,1.077381,0,0,5.937353,4.859972,4.616973,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,5.078671,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.207484,1.207484,0,0,0,1.207484,115.4553,0.1230687,0,0,1.394105,1.271036,1.207484,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,1.328233,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,8.265325,8.265325,5.259424,0,1.666634,8.265325,38.28169,0,0,0,3.164106,3.164106,3.0059,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,9.091857,2.531285,12,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030707,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.982421,5.982421,0,0,0,5.982421,9.108336,0,0,0,0.544899,6.297286,5.982421,0,0,0,29.59898,0,5.752387,-5.752387,32.93653,84.45248,0.2030707,6.580663,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,5.368382,5.368382,0,0,0,5.368382,0,0,8.881784E-16,0,0,5.650928,5.368382,0,0,6.391541,23.84659,0,5.650928,-5.650928,26.97993,69.17917,0.2030707,5.90522,0,0,23.84659
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,28.77411,20.36,12,0,3.372,20.36,0,0,8.414107,11.29152,0,8.8,8.36,0,0,12.67035,18.19566,0,8.8,-8.8,17.70391,45.39456,0.2030707,31.65152,0,12,18.19566
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.458454,4.458454,12,0,3.372,4.458454,0,0,0,0,0,0,0,7.541546,7.164468,22.44813,9.395663,7.164468,0,7.164468,24.50073,62.82225,0.2031562,4.9043,0,12,9.395663
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.095791,1.095791,9.895791,0,2.839635,1.095791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.28366,15.84369,8.36,0,8.36,32.43172,83.15809,0.2031871,1.20537,0,12,15.84369
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.48932,1.48932,0,0,0,1.48932,0,0,0,0,0,1.567706,1.48932,0,0,6.923659,23.36769,0,1.567706,-1.567706,30.77921,78.9209,0.2031871,1.638252,0,0,23.36769
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.816507,4.816507,0,0,0,4.816507,0,0,8.881784E-16,0,0,5.070007,4.816507,0,0,8.665554,21.79998,0,5.070007,-5.070007,25.43496,65.2177,0.2031871,5.298158,0,0,21.79998
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,5.011613,5.011613,0,0,0,5.011613,0,0,8.881784E-16,0,0,5.275383,5.011613,0,0,14.2989,16.72997,0,5.275383,-5.275383,19.87421,50.95942,0.2031871,5.512774,0,0,16.72997
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.353899,4.353899,0,0,0,4.353899,0,0,0,0,0,4.583051,4.353899,0,0,20.16043,11.45459,0,4.583051,-4.583051,15.04325,38.57237,0.2031871,4.789288,0,0,11.45459
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.981847,2.981847,0,0,0,2.981847,0,0,0,0,0,3.138786,2.981847,0,0,25.25271,6.871539,0,3.138786,-3.138786,11.73468,30.08887,0.2031871,3.280032,0,0,6.871539
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.391183,3.391183,12,0,3.372,3.391183,0,0,0,0,0,0,0,8.608817,8.178376,28.74025,3.732753,8.178376,0,8.178376,19.49337,49.9829,0.2032844,3.730301,0,12,3.732753
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.56187,11.09329,8.36,0,8.36,27.42436,70.31874,0.2032755,0,0,12,11.09329
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2506173,0.2506173,9.050617,0,2.625806,0.2506173,31.02501,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,12.20187,18.61729,8.437754,0,8.437754,35.42912,90.84371,0.2032737,0.275679,0.06220324,12,18.69505
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,6.431589,6.431589,0,0,0,6.431589,9.981648,0,0,0,0.6419786,6.770093,6.431589,0,0,3.76412,26.21127,0,6.128115,-6.128115,28.96952,74.28067,0.2032737,7.074748,0.5135829,0,26.85325
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,6.267162,6.267162,0,0,0,6.267162,28.86118,0,0,0,1.808777,6.597013,6.267162,0,0,10.57314,20.08315,0,4.788236,-4.788236,23.92228,61.33905,0.2032737,6.893878,1.447021,0,21.89193
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,19.05704,19.05704,12,0,3.372,19.05704,16.62237,0,0,0.6027414,3.167731,7.428461,7.057038,0,0,15.8934,15.29492,0,4.260729,-4.260729,19.43107,49.82317,0.2032737,20.96274,2.534185,12,18.46265
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,10.1799,10.1799,12,0,3.372,10.1799,36.54751,0,0,0,3.720502,0,0,1.820095,1.729091,20.62754,11.03419,5.449593,0,5.449593,24.60101,63.07939,0.2033246,11.1979,2.976402,12,14.75469
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.601192,7.601192,12,0,3.372,7.601192,68.04521,0,0,0,5.172247,0,0,4.398808,4.178867,15.17795,15.93882,9.351114,0,9.351114,33.47226,85.82613,0.2034049,8.361312,4.137798,12,21.11107
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,15.55609,15.55609,12,0,3.372,15.55609,28.2471,0,0,0,4.394144,3.743253,3.55609,0,0,5.826836,24.35483,0.6508914,0,0.6508914,34.08974,87.40943,0.2034102,17.1117,3.515315,12,28.74897
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.985082,2.985082,0,0,0,2.985082,233.4852,0,0,0,6.969727,3.142192,2.985082,0,0,5.175944,24.94063,3.827534,0,3.827534,37.72086,96.71997,0.2033108,3.283591,5.575781,0,31.91035
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,15.82418,15.82418,12,0,3.372,15.82418,23.2975,0,0,0,3.686637,4.025448,3.824176,0,0,1.34841,28.38541,0,0.3388108,-0.3388108,37.36373,95.80424,0.2033108,17.40659,2.94931,12,32.07205
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.564389,6.564389,0,0,0,6.564389,24.04888,0,8.881784E-16,0,1.578662,6.909883,6.564389,0,0,1.724866,28.0466,0,5.331221,-5.331221,31.74413,81.39503,0.2033108,7.220828,1.26293,0,29.62526
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,8.355545,8.355545,12,0,3.372,8.355545,2.92655,0,0,0,0.2445292,0,0,3.644455,3.462232,7.648445,22.71538,3.706762,0,3.706762,35.26067,90.41179,0.2033537,9.191099,0.1956234,12,22.95991
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,16.90568,16.90568,12,0,3.372,16.90568,7.061388,0,0,0,1.193776,5.163874,4.90568,0,0,3.941683,26.05146,0,3.970098,-3.970098,31.07582,79.68143,0.2033537,18.59625,0.9550206,12,27.24524
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,6.16463,6.16463,12,0,3.372,6.16463,7.027194,0,0,0,0.4332005,0,0,5.83537,5.543602,8.352903,22.08137,5.976802,0,5.976802,36.74591,94.22009,0.2034226,6.781093,0.3465604,12,22.51457
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,19.59219,19.59219,12,0,3.372,19.59219,0,0,0,1.191404,0,7.991774,7.592185,0,0,2.376101,27.46049,0,7.991774,-7.991774,28.32184,72.61996,0.2034226,21.5514,0,12,27.46049
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,6.49861,6.49861,12,0,3.372,6.49861,0,0,0,0,0,0,0,5.50139,5.226321,11.25585,19.46871,5.226321,0,5.226321,33.27996,85.33307,0.2034842,7.14847,0,12,19.46871
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.12218,20.36,12,0,3.372,20.36,0,0,14.76218,18.27439,0,8.8,8.36,0,0,6.029529,24.1724,0,8.8,-8.8,24.00395,61.54847,0.2034842,38.6344,0,12,24.1724
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,6.148479,6.148479,12,0,3.372,6.148479,0,0,0,0,0,0,0,5.851521,5.558946,15.80731,15.3724,5.558946,0,5.558946,29.27763,75.07069,0.2035497,6.763326,0,12,15.3724
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.783854,3.783854,12,0,3.372,3.783854,0,0,0,0,0,0,0,8.216146,7.805339,10.24836,20.37545,7.805339,0,7.805339,36.68242,94.05731,0.2036414,4.162239,0,12,20.37545
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1490284,0.1490284,0,0,0,0.1490284,0,0,2.775558E-17,0,0,0.156872,0.1490284,0,0,2.443022,27.40026,0,0.156872,-0.156872,36.51707,93.63332,0.2036414,0.1639313,0,0,27.40026
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.66784,5.66784,0,0,0,5.66784,0,0,8.881784E-16,0,0,5.966148,5.66784,0,0,2.617325,27.24339,0,5.966148,-5.966148,30.22819,77.50803,0.2036414,6.234624,0,0,27.24339
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.698389,3.698389,0,0,0,3.698389,0,0,4.440892E-16,0,0,3.893041,3.698389,0,0,9.246378,21.27724,0,3.893041,-3.893041,26.12457,66.98594,0.2036414,4.068228,0,0,21.27724
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.531687,4.531687,0,0,0,4.531687,0,0,0,0,0,4.770197,4.531687,0,0,13.57198,17.3842,0,4.770197,-4.770197,21.09634,54.09307,0.2036414,4.984856,0,0,17.3842
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.679761,3.679761,0,0,0,3.679761,0,0,4.440892E-16,0,0,3.873432,3.679761,0,0,18.8722,12.614,0,3.873432,-3.873432,17.01338,43.62397,0.2036414,4.047737,0,0,12.614
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,4.21777,4.21777,0,0,0,4.21777,0,0,0,0,0,4.439758,4.21777,0,0,23.17601,8.740568,0,4.439758,-4.439758,12.33347,31.62421,0.2036414,4.639547,0,0,8.740568
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.431938,4.431938,12,0,3.372,4.431938,3.304076,-8.881784E-16,0,0,0.1464346,0,0,7.568062,7.189659,28.10908,4.30081,7.336094,0,7.336094,19.2931,49.46938,0.2037269,4.875132,0.1171477,12,4.447244
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,9.0633,9.0633,12,0,3.372,9.0633,18.41333,0,0,0,1.668855,0,0,2.9367,2.789865,20.77298,10.90329,4.45872,0,4.45872,23.52301,60.31529,0.203773,9.96963,1.335084,12,12.57215
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.649889,5.649889,12,0,3.372,5.649889,55.57122,0,0,0,3.139712,0,0,6.350111,6.032606,16.31426,14.91614,9.172318,0,9.172318,32.22464,82.62711,0.2038569,6.214878,2.511769,12,18.05585
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,0,0,0,0,0,0,0,5.073238,0,0,0,0,7.141944,23.17123,5.073238,0,5.073238,37.03753,94.96784,0.2037257,0,4.058591,0,28.24447
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,10.54635,10.54635,7.76987,0,2.301777,10.54635,47.32743,0,0,0,4.991317,2.922611,2.776481,0,0,2.068706,27.73714,2.068706,0,2.068706,39.00008,100,0.2037424,11.60099,3.993054,12,32.72846
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,12.05903,12.05903,7.410719,0,2.210912,12.05903,40.57506,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.2037424,13.26493,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.708397,2.708397,0,0,0,2.708397,201.5437,2.607658,0,0,5.458602,2.850944,2.708397,0,0,0,29.59898,0,0,0,39.00008,100,0.2037424,2.979237,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2037424,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,9.614511,9.614511,4.783916,0,1.546331,9.614511,52.88711,0,0,0,5.084837,5.084837,4.830595,0,0,0,29.59898,0,0,0,39.00008,100,0.2037424,10.57596,4.06787,12,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,7.441313,7.441313,0,0,0,7.441313,27.97313,0,8.881784E-16,0,2.081568,7.832962,7.441313,0,0,0,29.59898,0,5.751393,-5.751393,32.93758,84.45515,0.2037424,8.185445,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7886285,0.7886285,0,0,0,0.7886285,269.5644,0,0,0,2.125862,0.8301353,0.7886285,0,0,6.390437,23.84759,1.295727,0,1.295727,34.16681,87.60703,0.2037089,0.8674914,1.700689,0,25.97345
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,8.171779,8.171779,11.87857,0,3.341278,8.171779,14.59692,0,0,0,1.192828,0,0,3.706789,3.521449,5.09471,25.01374,4.714277,0,4.714277,38.63917,99.07459,0.2037596,8.988956,0.9542621,12,26.20657
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,22.94852,20.36,12,0,3.372,20.36,2.467579,0,2.588518,4.883369,0.5023991,8.8,8.36,0,0,0.3804336,29.25659,0,8.297601,-8.297601,29.89273,76.64787,0.2037596,25.24337,0.4019193,12,29.75899
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,17.80806,17.80806,12,0,3.372,17.80806,0,0,0,0,0,6.11375,5.808063,0,0,9.59999,20.95899,0,6.11375,-6.11375,23.44827,60.12365,0.2037596,19.58887,0,12,20.95899
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,15.21392,15.21392,12,0,3.372,15.21392,0,0,0,0,0,3.383071,3.213917,0,0,16.39305,14.84524,0,3.383071,-3.383071,19.8822,50.9799,0.2037596,16.73531,0,12,14.84524
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,7.484194,7.484194,12,0,3.372,7.484194,0,0,0,0,0,0,0,4.515806,4.290015,20.15201,11.46217,4.290015,0,4.290015,23.95206,61.41543,0.2038096,8.232614,0,12,11.46217
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.862,15.32318,8.36,0,8.36,31.88306,81.75127,0.2038004,0,0,12,15.32318
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.5260205,0.5260205,0,0,0,0.5260205,0,0,0,0,0,0.5537058,0.5260205,0,0,7.501998,22.84718,0,0.5537058,-0.5537058,31.2994,80.25471,0.2038004,0.5786225,0,0,22.84718
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.562627,4.562627,0,0,0,4.562627,0,0,8.881784E-16,0,0,4.802765,4.562627,0,0,8.117228,22.29347,0,4.802765,-4.802765,26.23684,67.27382,0.2038004,5.01889,0,0,22.29347
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,5.169798,5.169798,0,0,0,5.169798,0,0,0,0,0,5.441893,5.169798,0,0,13.45363,17.49071,0,5.441893,-5.441893,20.50058,52.56549,0.2038004,5.686779,0,0,17.49071
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,2.150917,2.150917,0,0,0,2.150917,0,0,4.440892E-16,0,0,2.264123,2.150917,0,0,19.50018,12.04881,0,2.264123,-2.264123,18.11399,46.44603,0.2038004,2.366009,0,0,12.04881
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4598737,0.4598737,0,0,0,0.4598737,0,0,5.551115E-17,0,0,0.4840776,0.4598737,0,0,22.01587,9.784692,0,0.4840776,-0.4840776,17.60372,45.13766,0.2038004,0.505861,0,0,9.784692
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.18635,1.18635,0,0,0,1.18635,0,0,0,0,0,1.24879,1.18635,0,0,22.55374,9.300614,0,1.24879,-1.24879,16.28738,41.76244,0.2038004,1.304985,0,0,9.300614
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.3140687,0.3140687,0,0,0,0.3140687,0,0,5.551115E-17,0,0,0.3305987,0.3140687,0,0,23.94128,8.051825,0,0.3305987,-0.3305987,15.9389,40.8689,0.2038004,0.3454756,0,0,8.051825
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,3.051561,3.051561,0,0,0,3.051561,1.904941,0,4.440892E-16,0,0.05813043,3.21217,3.051561,0,0,24.30861,7.721226,0,3.154039,-3.154039,12.61425,32.34417,0.2038004,3.356717,0.04650434,0,7.779356
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,8.179917,8.179917,12,0,3.372,8.179917,20.06064,0,0,0,1.640943,0,0,3.820083,3.629078,27.8131,4.567187,5.270022,0,5.270022,17.61383,45.16359,0.2038557,8.99791,1.312755,12,6.20813
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,9.443429,9.443429,12,0,3.372,9.443429,44.86259,0,0,0,4.236567,0,0,2.556571,2.428742,22.54308,9.310206,6.665309,0,6.665309,23.9371,61.37706,0.2039178,10.38777,3.389253,12,13.54677
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,9.146008,9.146008,12,0,3.372,9.146008,67.54322,0,0,0,6.177508,0,0,2.853992,2.711293,15.87777,15.30898,8.888801,0,8.888801,32.36976,82.99921,0.2039985,10.06061,4.942006,12,21.48649
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.683797,3.683797,0,0,0,3.683797,201.2948,0,0,0,7.415291,3.877681,3.683797,0,0,6.988969,23.3089,3.53761,0,3.53761,35.72583,91.60452,0.2039075,4.052176,5.932232,0,30.7242
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.584471,3.584471,0,0,0,3.584471,271.1552,2.494994,0,0,9.719481,3.773128,3.584471,0,0,3.451359,26.49275,3.451359,0,3.451359,39.00008,100,0.2038188,3.942918,7.775585,0,36.21223
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2038188,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,6.233975,6.233975,0,0,0,6.233975,144.8433,2.467418,0,0,9.029498,6.562079,6.233975,0,0,0,29.59898,0,0,0,39.00008,100,0.2038188,6.857373,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2038188,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,11.07608,11.07608,4.826039,0,1.556988,11.07608,59.3982,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.2038188,12.18369,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,9.58045,9.58045,6.8284,0,2.063585,9.58045,30.23757,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.2038188,10.5385,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,16.61017,16.61017,12,0,3.372,16.61017,14.40546,0,0,0,2.392773,4.852816,4.610175,0,0,0,29.59898,0,2.460043,-2.460043,36.40696,93.35101,0.2038188,18.27119,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,13.63331,13.63331,12,0,3.372,13.63331,3.98438,2.220446E-16,0,0,0.5432029,1.719273,1.63331,0,0,2.733381,27.13894,0,1.176071,-1.176071,35.16728,90.17233,0.2038188,14.99664,0.4345623,12,27.68214
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,16.40561,16.40561,12,0,3.372,16.40561,0,0,0,0,0,4.637482,4.405608,0,0,4.040126,25.96286,0,4.637482,-4.637482,30.27894,77.63816,0.2038188,18.04617,0,12,25.96286
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,17.44979,17.44979,12,0,3.372,17.44979,0,0,0,0,0,5.736616,5.449785,0,0,9.192883,21.32538,0,5.736616,-5.736616,24.23202,62.13326,0.2038188,19.19476,0,12,21.32538
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,21.00739,20.36,12,0,3.372,20.36,0,0,0.6473885,2.748127,0,8.8,8.36,0,0,15.5669,15.58877,0,8.8,-8.8,14.95601,38.34865,0.2038188,23.10813,0,12,15.58877
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6933506,0.6933506,9.493351,0,2.737818,0.6933506,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.34468,6.788767,8.36,0,8.36,22.887,58.68449,0.203834,0.7626857,0,12,6.788767
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,1.074014,1.074014,9.874014,0,2.834126,1.074014,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.98468,14.31277,8.36,0,8.36,30.81799,79.02032,0.2038628,1.181416,0,12,14.31277
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,1.024258,1.024258,9.824259,0,2.821537,1.024258,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.624679,21.83677,8.36,0,8.36,38.74898,99.35616,0.2038897,1.126684,0,12,21.83677
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.99596,4.99596,0,0,0,4.99596,0,0,8.881784E-16,0,0,5.258905,4.99596,0,0,0.2646784,29.36077,0,5.258905,-5.258905,33.20561,85.14242,0.2038897,5.495555,0,0,29.36077
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.226007,2.226007,0,0,0,2.226007,0,0,0,0,0,2.343165,2.226007,0,0,6.107906,24.10186,0,2.343165,-2.343165,30.7357,78.80932,0.2038897,2.448607,0,0,24.10186
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.496525,2.496525,0,0,0,2.496525,0,0,4.440892E-16,0,0,2.627921,2.496525,0,0,8.711423,21.7587,0,2.627921,-2.627921,27.96563,71.70659,0.2038897,2.746177,0,0,21.7587
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.9317731,0.9317731,0,0,0,0.9317731,0,0,1.110223E-16,0,0,0.9808137,0.9317731,0,0,11.63133,19.13078,0,0.9808137,-0.9808137,26.93176,69.05565,0.2038897,1.02495,0,0,19.13078
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.462871,4.462871,0,0,0,4.462871,0,0,0,0,0,4.697759,4.462871,0,0,12.72113,18.14996,0,4.697759,-4.697759,21.97989,56.35857,0.2038897,4.909158,0,0,18.14996
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.666777,2.666777,0,0,0,2.666777,4.742576,0,0,0,0.1264739,2.807134,2.666777,0,0,17.94086,13.4522,0,2.68066,-2.68066,19.15422,49.11329,0.2038897,2.933455,0.1011792,0,13.57868
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,13.47714,13.47714,12,0,3.372,13.47714,11.16013,0,0,0,1.504067,1.554887,1.477142,0,0,20.91937,10.77154,0,0.05081973,-0.05081973,19.10065,48.97593,0.2038897,14.82486,1.203254,12,12.27561
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.683677,3.683677,11.8878,0,3.343613,3.683677,111.6819,0,0,0,4.114001,0,0,8.204123,7.793917,20.97584,10.72073,11.90792,0,11.90792,30.3975,77.94214,0.2038985,4.052044,3.291201,12,14.83473
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,6.039032,6.039032,7.821745,0,2.314902,6.039032,119.0816,0,0,0,7.191378,0,0,1.782714,1.693578,9.067919,21.43785,8.884956,0,8.884956,38.8265,99.55494,0.2038413,6.642935,5.753103,12,28.62923
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.004188,0,0,7.18715,0,0,0,0,0.1829627,29.43431,0.1829627,0,0.1829627,39.00008,100,0.2038367,0,5.749721,0,36.62146
