Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2038367,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,12.41293,12.41293,7.626378,0,2.265474,12.41293,40.59053,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.2038367,13.65422,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2038367,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.8577809,0.8577809,0,0,0,0.8577809,459.4748,3.038359,0,0,3.941287,0.9029272,0.8577809,0,0,0,29.59898,0,0,0,39.00008,100,0.2038367,0.943559,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,7.089751,7.089751,0,0,0,7.089751,54.31572,0,0,0,3.85085,7.462896,7.089751,0,0,0,29.59898,0,3.612046,-3.612046,35.19265,90.23737,0.2038367,7.798727,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,17.02719,17.02719,12,0,3.372,17.02719,10.11311,0,0,0,1.721979,5.291783,5.027194,0,0,4.013385,25.98693,0,3.569804,-3.569804,31.42974,80.58892,0.2038367,18.72991,1.377583,12,27.70891
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.85991,10.85991,12,0,3.372,10.85991,10.81849,0,0,0,1.174879,0,0,1.140089,1.083085,7.979834,22.41713,2.257963,0,2.257963,33.57183,86.08146,0.2038585,11.9459,0.9399031,12,23.59201
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,21.78416,20.36,12,0,3.372,20.36,2.344779,0,1.424163,3.602579,0.4773971,8.8,8.36,0,0,5.72187,24.4493,0,8.322603,-8.322603,24.79904,63.58716,0.2038585,23.96258,0.3819177,12,24.92669
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,8.618591,8.618591,12,0,3.372,8.618591,0,0,0,0,0,0,0,3.381409,3.212339,14.96921,16.12669,3.212339,0,3.212339,27.84653,71.40122,0.2038955,9.48045,0,12,16.12669
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.75687,19.0178,8.36,0,8.36,35.77753,91.73706,0.2038862,0,0,12,19.0178
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,13.62994,13.62994,12,0,3.372,13.62994,0,0,0,0,0,1.715721,1.629935,0,0,3.396868,26.5418,0,1.715721,-1.715721,33.969,87.09982,0.2038862,14.99293,0,12,26.5418
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.988039,2.988039,0,0,0,2.988039,0,0,0,0,0,3.145304,2.988039,0,0,5.303225,24.82607,0,3.145304,-3.145304,30.65355,78.5987,0.2038862,3.286843,0,0,24.82607
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3987992,0.3987992,0,0,0,0.3987992,0,0,0,0,0,0.4197886,0.3987992,0,0,8.798007,21.68077,0,0.4197886,-0.4197886,30.21106,77.4641,0.2038862,0.4386791,0,0,21.68077
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.922232,2.922232,0,0,0,2.922232,0,0,4.440892E-16,0,0,3.076034,2.922232,0,0,9.26444,21.26098,0,3.076034,-3.076034,26.96864,69.15021,0.2038862,3.214456,0,0,21.26098
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.912555,1.912555,0,0,0,1.912555,0,0,0,0,0,2.013216,1.912555,0,0,12.68225,18.18495,0,2.013216,-2.013216,24.84652,63.7089,0.2038862,2.103811,0,0,18.18495
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.787967,3.787967,0,0,0,3.787967,0,0,4.440892E-16,0,0,3.987334,3.787967,0,0,14.91916,16.17173,0,3.987334,-3.987334,20.6435,52.93195,0.2038862,4.166764,0,0,16.17173
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.672266,6.672266,0,0,0,6.672266,0,0,8.881784E-16,0,0,7.023438,6.672266,0,0,19.34953,12.1844,0,7.023438,-7.023438,13.24015,33.94902,0.2038862,7.339492,0,0,12.1844
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.35927,2.35927,0,0,0,2.35927,0,0,4.440892E-16,0,0,2.483442,2.35927,0,0,27.15335,5.160961,0,2.483442,-2.483442,10.62237,27.23679,0.2038862,2.595197,0,0,5.160961
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.91273,2.677519,0,0,0,10.62237,27.23679,0.2038862,0,0,0,2.677519
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.7070446,0.7070446,0,0,0,0.7070446,14.9048,0,1.110223E-16,0,0.1053836,0.7442575,0.7070446,0,0,29.91273,2.677519,0,0.6388739,-0.6388739,9.948936,25.51004,0.2038862,0.7777491,0.08430684,0,2.782902
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.844327,8.844327,12,0,3.372,8.844327,13.66033,0,0,0,1.208164,0,0,3.155673,2.997889,30.62259,2.038645,4.206053,0,4.206053,13.93915,35.74134,0.2039303,9.72876,0.9665313,12,3.246809
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,1.000102,1.000102,9.800102,0,2.815426,1.000102,126.3081,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,26.41654,5.824093,9.62321,0,9.62321,23.06853,59.14995,0.2039239,1.100112,1.010568,12,7.087303
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,20.00124,20.00124,12,0,3.372,20.00124,9.57332,0,3.552714E-15,1.641359,1.914782,8.422353,8.001235,0,0,16.79333,14.48498,0,6.507571,-6.507571,16.20895,41.56132,0.2039239,22.00136,1.531826,12,16.39977
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,12.06637,12.06637,12,0,3.372,12.06637,23.20026,0,0,0,2.799429,0.06986075,0.06636771,0,0,24.02396,7.977411,2.729568,0,2.729568,18.79844,48.20103,0.2039454,13.273,2.239543,12,10.77684
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,21.2944,10.43402,9.55635,0,9.55635,27.86439,71.44701,0.2039057,0,0.95708,12,11.63037
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,10.34704,10.34704,12,0,3.372,10.34704,28.43268,0,0,0,2.941939,0,0,1.652965,1.570317,11.73804,19.03474,4.512256,0,4.512256,32.14509,82.42315,0.2039469,11.38174,2.353551,12,21.97668
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,14.85749,14.85749,12,0,3.372,14.85749,18.77971,0,0,0,2.790194,3.007884,2.85749,0,0,7.225789,23.09577,0,0.2176909,-0.2176909,31.91563,81.83478,0.2039469,16.34324,2.232155,12,25.88596
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,0,0,0,5.303887,0,0,0,0,7.467668,22.87808,5.303887,0,5.303887,36.94733,94.73656,0.2038121,0,4.24311,0,28.18196
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,2.144644,2.144644,0,0,0,2.144644,181.7845,0,0,0,3.898632,2.25752,2.144644,0,0,2.163781,27.65158,1.641112,0,1.641112,38.50423,98.7286,0.2037705,2.359109,3.118906,0,31.55021
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.2699959,0,0,0.7926652,0,0,0,0,0.5226693,29.12858,0.5226693,0,0.5226693,39.00008,100,0.2037572,0,0.6341321,0,29.92124
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2037572,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,12.0585,12.0585,11.54271,0,3.256306,12.0585,4.502532,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.2037572,13.26435,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.941829,4.941829,0,0,0,4.941829,0,0,8.881784E-16,0,0,5.201926,4.941829,0,0,0,29.59898,0,5.201926,-5.201926,33.51677,85.94025,0.2037572,5.436012,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,18.37163,18.37163,12,0,3.372,18.37163,0,0,0,0,0,6.706981,6.371632,0,0,5.779917,24.39705,0,6.706981,-6.706981,26.44699,67.81265,0.2037572,20.2088,0,12,24.39705
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,17.61316,17.61316,12,0,3.372,17.61316,0,0,0,0,0,5.908587,5.613158,0,0,13.23212,17.69007,0,5.908587,-5.908587,20.21879,51.84295,0.2037572,19.37447,0,12,17.69007
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.817191,1.817191,10.61719,0,3.022149,1.817191,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.79722,11.78148,8.36,0,8.36,28.14978,72.17879,0.2038117,1.998911,0,12,11.78148
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,5.05086,5.05086,12,0,3.372,5.05086,0,0,0,0,0,0,0,6.94914,6.601683,11.43722,19.30548,6.601683,0,6.601683,34.41269,88.23749,0.2038873,5.555946,0,12,19.30548
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.51716,6.51716,0,0,0,6.51716,0,0,8.881784E-16,0,0,6.860168,6.51716,0,0,4.835534,25.247,0,6.860168,-6.860168,27.18143,69.69585,0.2038873,7.168876,0,0,25.247
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.399002,1.399002,0,0,0,1.399002,0,0,0,0,0,1.472633,1.399002,0,0,12.45794,18.38683,0,1.472633,-1.472633,25.62914,65.71562,0.2038873,1.538902,0,0,18.38683
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,1.062355,1.062355,0,0,0,1.062355,0,0,2.220446E-16,0,0,1.118269,1.062355,0,0,14.0942,16.9142,0,1.118269,-1.118269,24.45038,62.69317,0.2038873,1.168591,0,0,16.9142
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,4.084229,4.084229,0,0,0,4.084229,0,0,8.881784E-16,0,0,4.299189,4.084229,0,0,15.33672,15.79593,0,4.299189,-4.299189,19.91864,51.07334,0.2038873,4.492652,0,0,15.79593
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1136,11.49674,0,0,0,19.91864,51.07334,0.2038873,0,0,0,11.49674
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.676785,1.676785,0,0,0,1.676785,0,0,2.220446E-16,0,0,1.765037,1.676785,0,0,20.1136,11.49674,0,1.765037,-1.765037,18.05813,46.3028,0.2038873,1.844463,0,0,11.49674
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.090135,1.090135,0,0,0,1.090135,3.697928,0,2.220446E-16,0,0.0403124,1.14751,1.090135,0,0,22.07475,9.731702,0,1.107198,-1.107198,16.89104,43.31028,0.2038873,1.199148,0.03224992,0,9.772014
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,10.28557,10.28557,12,0,3.372,10.28557,6.983477,0,0,0,0.7182905,0,0,1.714428,1.628707,23.30497,8.624504,2.346997,0,2.346997,19.1176,49.01938,0.2039115,11.31413,0.5746324,12,9.342794
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,26.06741,20.36,12,0,3.372,20.36,5.967263,0,5.707413,8.314154,1.214935,8.8,8.36,0,0,20.95797,10.7368,0,7.585065,-7.585065,11.12224,28.5185,0.2039115,28.67415,0.9719477,12,11.95174
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.185123,2.185123,10.98512,0,3.115236,2.185123,90.14792,1.776357E-15,0,0,1.969843,0,0,8.8,8.36,29.38582,3.151736,10.32984,0,10.32984,20.92199,53.64601,0.2039287,2.403635,1.575874,12,5.121579
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,19.05598,12.44859,9.859663,0,9.859663,30.27568,77.62981,0.2038816,0,1.199731,12,13.94826
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.802527,7.802527,12,0,3.372,7.802527,14.07047,0,0,0,1.097852,0,0,4.197473,3.9876,9.196319,21.32229,5.085452,0,5.085452,35.10017,90.00025,0.2039356,8.58278,0.8782816,12,22.42014
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,11.31637,11.31637,12,0,3.372,11.31637,8.528543,0,0,0,0.9651219,0,0,0.6836262,0.6494449,4.110867,25.8992,1.614567,0,1.614567,36.63188,93.92771,0.2039505,12.44801,0.7720975,12,26.86432
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,13.20853,13.20853,12,0,3.372,13.20853,16.66712,0,0,0,2.201482,1.272135,1.208528,0,0,2.4963,27.35231,0.9293467,0,0.9293467,37.51353,96.18836,0.2039578,14.52938,1.761185,12,29.55379
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,14.65247,14.65247,12,0,3.372,14.65247,8.751572,4.440892E-16,0,0,1.282321,2.79207,2.652466,0,0,1.566953,28.18872,0,1.509749,-1.509749,35.92212,92.10782,0.2039578,16.11771,1.025857,12,29.47104
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,3.244452,26.67897,1.459426,0,1.459426,37.30665,95.6579,0.2039209,0,1.167541,0,28.1384
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,5.180452,5.180452,0,0,0,5.180452,15.43431,0,0,0,0.7995673,5.453108,5.180452,0,0,1.785026,27.99245,0,4.653541,-4.653541,32.40139,83.08032,0.2039209,5.698498,0.6396539,0,28.79202
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,16.63798,16.63798,12,0,3.372,16.63798,3.807979,0,0,0,0.6335708,4.882086,4.637982,0,0,6.955626,23.33891,0,4.248515,-4.248515,27.92306,71.59746,0.2039209,18.30178,0.5068566,12,23.97248
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.36803,3.36803,11.4647,0,3.236569,3.36803,16.21851,0,0,0,0.5462443,0,0,8.096669,7.691835,11.6762,19.0904,8.23808,0,8.23808,35.73839,91.63672,0.2040075,3.704834,0.4369954,12,19.63664
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.965333,0.965333,0,0,0,0.965333,0,0,1.110223E-16,0,0,1.01614,0.965333,0,0,3.438119,26.50467,0,1.01614,-1.01614,34.66729,88.8903,0.2040075,1.061866,0,0,26.50467
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567163,25.48853,0,0,0,34.66729,88.8903,0.2040075,0,0,0,25.48853
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567163,25.48853,0,0,0,34.66729,88.8903,0.2040075,0,0,0,25.48853
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567163,25.48853,0,0,0,34.66729,88.8903,0.2040075,0,0,0,25.48853
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,4.048334,4.048334,0,0,0,4.048334,0,0,0,0,0,4.261405,4.048334,0,0,4.567163,25.48853,0,4.261405,-4.261405,30.17537,77.37259,0.2040075,4.453168,0,0,25.48853
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,5.346089,5.346089,0,0,0,5.346089,0,0,8.881784E-16,0,0,5.627462,5.346089,0,0,9.302057,21.22713,0,5.627462,-5.627462,24.24351,62.16271,0.2040075,5.880698,0,0,21.22713
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.806205,1.806205,0,0,0,1.806205,0,0,2.220446E-16,0,0,1.901268,1.806205,0,0,15.55479,15.59966,0,1.901268,-1.901268,22.23939,57.02397,0.2040075,1.986825,0,0,15.59966
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,2.002065,2.002065,0,0,0,2.002065,0,0,0,0,0,2.107437,2.002065,0,0,17.66731,13.6984,0,2.107437,-2.107437,20.01796,51.328,0.2040075,2.202272,0,0,13.6984
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.932586,2.932586,0,0,0,2.932586,0,0,0,0,0,3.086932,2.932586,0,0,20.00891,11.59096,0,3.086932,-3.086932,16.76405,42.98465,0.2040075,3.225844,0,0,11.59096
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.452735,1.452735,0,0,0,1.452735,0,0,2.220446E-16,0,0,1.529195,1.452735,0,0,23.43884,8.504026,0,1.529195,-1.529195,15.15213,38.85155,0.2040075,1.598009,0,0,8.504026
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.13794,6.974832,0,0,0,15.15213,38.85155,0.2040075,0,0,0,6.974832
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,25.13794,6.974832,0.06738533,0,0.06738533,15.21606,39.01546,0.2040058,0,0.05390827,0,7.042217
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,11.74229,11.74229,12,0,3.372,11.74229,4.408587,0,0,0,0.517669,0,0,0.257711,0.2448255,25.07055,7.035479,0.7624944,0,0.7624944,15.93943,40.87024,0.2040126,12.91652,0.4141352,12,7.553147
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,11.7213,11.7213,12,0,3.372,11.7213,5.233416,0,0,0,0.6134245,0,0,0.278698,0.2647631,24.30806,7.721724,0.8781876,0,0.8781876,16.77255,43.00645,0.2040204,12.89343,0.4907396,12,8.335148
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,12.93207,12.93207,12,0,3.372,12.93207,8.815832,0,0,0,1.14007,0.9811313,0.9320748,0,0,23.42987,8.512093,0.1589387,0,0.1589387,16.92333,43.39307,0.2040216,14.22528,0.912056,12,9.652163
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,19.09851,19.09851,12,0,3.372,19.09851,3.345863,0,0,0.6645724,0.6390101,7.472119,7.098513,0,0,23.27094,8.655137,0,6.833109,-6.833109,9.720602,24.92457,0.2040216,21.00836,0.5112081,12,9.294147
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,30.86328,1.822028,8.767769,0,8.767769,18.03844,46.25231,0.2040021,0,0.3262152,12,2.229797
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,13.87807,13.87807,12,0,3.372,13.87807,5.462183,1.110223E-15,0,0,0.7580456,1.976915,1.878069,0,0,22.09551,9.71302,0,1.218869,-1.218869,16.75364,42.95796,0.2040021,15.26588,0.6064365,12,10.47107
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,23.44981,8.494151,9.751393,0,9.751393,26.00462,66.67838,0.2039578,0,1.113115,12,9.885544
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,5.301446,5.301446,12,0,3.372,5.301446,31.21112,-8.881784E-16,0,0,1.654641,0,0,6.698554,6.363626,13.69841,17.2704,8.018267,0,8.018267,33.61142,86.18295,0.2040428,5.831591,1.323712,12,18.92505
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,7.40689,7.40689,0,0,0,7.40689,11.37207,0,0,0,0.8423168,7.796726,7.40689,0,0,5.680148,24.48685,0,6.954409,-6.954409,26.28082,67.3866,0.2040428,8.147579,0.6738535,0,25.32916
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,19.01634,19.01634,12,0,3.372,19.01634,3.948368,0,3.552714E-15,0.5579743,0.750835,7.385622,7.01634,0,0,13.40727,17.53244,0,6.634787,-6.634787,19.28715,49.45412,0.2040428,20.91797,0.600668,12,18.28327
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,20.77925,10.89765,9.035721,0,9.035721,27.85918,71.43366,0.2040165,0,0.540577,12,11.57337
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,15.24296,15.24296,12,0,3.372,15.24296,3.438644,4.440892E-16,0,0,0.5241513,3.413646,3.242963,0,0,11.74353,19.0298,0,2.889494,-2.889494,24.81339,63.62395,0.2040165,16.76726,0.419321,12,19.55395
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,29.95528,20.36,12,0,3.372,20.36,0,0,9.595284,12.59081,0,8.8,8.36,0,0,14.95408,16.1403,0,8.8,-8.8,15.53738,39.83934,0.2040165,32.95081,0,12,16.1403
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,4.315543,4.315543,12,0,3.372,4.315543,0,0,0,0,0,0,0,7.684457,7.300234,24.73186,7.340304,7.300234,0,7.300234,22.46299,57.59728,0.204099,4.747097,0,12,7.340304
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,12.36238,12.36238,12,0,3.372,12.36238,0,0,0,0,0,0.3814523,0.3623797,0,0,17.43163,13.91051,0,0.3814523,-0.3814523,22.0609,56.5663,0.204099,13.59862,0,12,13.91051
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.678216,1.678216,10.47822,0,2.986989,1.678216,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.85546,13.52906,8.36,0,8.36,29.99189,76.90213,0.2041477,1.846038,0,12,13.52906
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.513031,3.513031,12,0,3.372,3.513031,0,0,0,0,0,0,0,8.486969,8.062621,9.495462,21.05306,8.062621,0,8.062621,37.64077,96.51459,0.2042385,3.864334,0,12,21.05306
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.809781,3.809781,0,0,0,3.809781,0,0,4.440892E-16,0,0,4.010296,3.809781,0,0,1.432841,28.30942,0,4.010296,-4.010296,33.41354,85.67558,0.2042385,4.190759,0,0,28.30942
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.9006,1.9006,0,0,0,1.9006,0,0,2.220446E-16,0,0,2.000632,1.9006,0,0,5.888726,24.29913,0,2.000632,-2.000632,31.30469,80.26828,0.2042385,2.09066,0,0,24.29913
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.488281,4.488281,0,0,0,4.488281,0,0,0,0,0,4.724506,4.488281,0,0,8.11165,22.29849,0,4.724506,-4.724506,26.32463,67.4989,0.2042385,4.937109,0,0,22.29849
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.946943,1.946943,0,0,0,1.946943,0,0,2.220446E-16,0,0,2.049413,1.946943,0,0,13.3611,17.57399,0,2.049413,-2.049413,24.16435,61.95975,0.2042385,2.141637,0,0,17.57399
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.63823,15.52457,0,0,0,24.16435,61.95975,0.2042385,0,0,0,15.52457
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.761739,0.761739,0,0,0,0.761739,0,0,0,0,0,0.8018305,0.761739,0,0,15.63823,15.52457,0,0.8018305,-0.8018305,23.31915,59.79257,0.2042385,0.8379128,0,0,15.52457
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.899348,4.899348,0,0,0,4.899348,0.2655067,0,8.881784E-16,0,0.0130081,5.157209,4.899348,0,0,16.52915,14.72274,0,5.144201,-5.144201,17.89669,45.88885,0.2042385,5.389283,0.01040648,0,14.73575
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,18.42214,18.42214,12,0,3.372,18.42214,1.634637,0,0,0,0.3011352,6.760147,6.42214,0,0,22.24493,9.578543,0,6.459012,-6.459012,11.08829,28.43146,0.2042385,20.26435,0.2409081,12,9.879678
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,17.18303,15.38147,12,0,3.372,15.38147,2.859994,0,1.801567,3.854202,0.439909,3.55944,3.381468,0,0,29.42161,3.119531,0,3.119531,-3.119531,7.800015,20,0.2042385,18.90134,0.3519273,12,3.55944
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,13.28932,13.13635,12,0,3.372,13.13635,9.105714,0,0.1529681,2.39098,1.196159,1.196159,1.136351,0,0,32.88775,0,0,0,0,7.800015,20,0.2042385,14.61825,0.9569268,12,1.196159
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,17.29202,13.77713,12,0,3.372,13.77713,13.57802,0,3.514891,6.665796,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.2042385,19.02122,1.496529,12,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.2041787,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,12.64877,12.64877,12,0,3.372,12.64877,11.97846,0,0,0,1.515128,0.6829166,0.6487707,0,0,22.51805,9.332728,0.8322117,0,0.8322117,18.42708,47.24883,0.2041851,13.91365,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,4.048141,4.048141,12,0,3.372,4.048141,18.97904,-8.881784E-16,0,0,0.7682981,0,0,7.951859,7.554266,21.68584,10.08172,8.322564,0,8.322564,26.32256,67.49361,0.2042759,4.452955,0.6146385,12,10.85002
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,4.325012,4.325012,12,0,3.372,4.325012,6.244256,0,0,0,0.2700648,0,0,7.674988,7.291238,13.36328,17.57203,7.561303,0,7.561303,33.49584,85.8866,0.2043597,4.757514,0.2160519,12,17.84209
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,5.801976,24.3772,0.7030925,0,0.7030925,34.16285,87.59689,0.2043421,0,0.562474,0,25.08029
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.879937,5.879937,0,0,0,5.879937,6.570146,0,0,0,0.3863204,6.189407,5.879937,0,0,5.098884,25.00998,0,5.803087,-5.803087,28.04586,71.91232,0.2043421,6.46793,0.3090563,0,25.3963
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,8.254081,8.254081,12,0,3.372,8.254081,2.915484,0,0,0,0.2406464,0,0,3.745919,3.558623,11.54676,19.2069,3.79927,0,3.79927,31.65017,81.15411,0.2043838,9.079489,0.1925171,12,19.44754
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,7.747488,22.62624,0.5410361,0,0.5410361,32.16344,82.47018,0.2043703,0,0.4328289,0,23.16727
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,11.25647,11.25647,12,0,3.372,11.25647,0,0,0,0,0,0,0,0.7435279,0.7063515,7.206452,23.11317,0.7063515,0,0.7063515,32.83354,84.1884,0.2043782,12.38212,0,12,23.11317
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.500101,23.74889,0,0,0,32.83354,84.1884,0.2043782,0,0,0,23.74889
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,10.53258,10.53258,12,0,3.372,10.53258,0,0,0,0,0,0,0,1.467416,1.394045,6.500101,23.74889,1.394045,0,1.394045,34.15605,87.57944,0.2043938,11.58584,0,12,23.74889
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.8800884,0.8800884,0,0,0,0.8800884,0,0,1.110223E-16,0,0,0.9264089,0.8800884,0,0,5.106055,25.00353,0,0.9264089,-0.9264089,33.17953,85.07554,0.2043938,0.9680973,0,0,25.00353
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.301841,2.301841,0,0,0,2.301841,0,0,0,0,0,2.422991,2.301841,0,0,6.135399,24.07712,0,2.422991,-2.422991,30.62547,78.5267,0.2043938,2.532025,0,0,24.07712
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,3.237455,3.237455,0,0,0,3.237455,0,0,4.440892E-16,0,0,3.407847,3.237455,0,0,8.82761,21.65413,0,3.407847,-3.407847,27.03329,69.31598,0.2043938,3.5612,0,0,21.65413
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.247039,1.247039,0,0,0,1.247039,0,0,0,0,0,1.312673,1.247039,0,0,12.61411,18.24628,0,1.312673,-1.312673,25.64961,65.76809,0.2043938,1.371743,0,0,18.24628
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,3.005371,3.005371,0,0,0,3.005371,0,0,4.440892E-16,0,0,3.163548,3.005371,0,0,14.07263,16.93361,0,3.163548,-3.163548,22.31493,57.21767,0.2043938,3.305908,0,0,16.93361
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,4.413592,4.413592,0,0,0,4.413592,0,0,0,0,0,4.645886,4.413592,0,0,17.58769,13.77006,0,4.645886,-4.645886,17.41774,44.66078,0.2043938,4.854951,0,0,13.77006
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.272406,1.272406,0,0,0,1.272406,0,0,2.220446E-16,0,0,1.339375,1.272406,0,0,22.74978,9.124174,0,1.339375,-1.339375,16.00591,41.04073,0.2043938,1.399647,0,0,9.124174
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.706346,3.706346,0,0,0,3.706346,0,0,0,0,0,3.901417,3.706346,0,0,24.23798,7.784799,0,3.901417,-3.901417,11.89346,30.49599,0.2043938,4.076981,0,0,7.784799
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.856319,4.856319,12,0,3.372,4.856319,3.13581,0,0,0,0.152285,0,0,7.143681,6.786497,28.57288,3.883382,6.938782,0,6.938782,18.47617,47.37469,0.2044708,5.341951,0.121828,12,4.035667
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.61835,4.61835,12,0,3.372,4.61835,39.03431,0,0,0,1.802741,0,0,7.38165,7.012568,21.6341,10.12829,8.815309,0,8.815309,26.8391,68.81808,0.2045596,5.080184,1.442193,12,11.93103
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.95326,4.95326,12,0,3.372,4.95326,53.69995,0,0,0,2.659899,0,0,7.04674,6.694403,12.81879,18.06206,9.354301,0,9.354301,35.71337,91.57256,0.2046347,5.448586,2.127919,12,20.72196
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,13.6148,13.6148,12,0,3.372,13.6148,35.83105,0,0,0,4.878326,1.699793,1.614803,0,0,3.464492,26.48093,3.178534,0,3.178534,38.72879,99.3044,0.2046589,14.97628,3.902661,12,31.35926
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,15.20239,15.20239,10.05463,0,2.879822,15.20239,37.52471,0,0,0,5.704653,5.418694,5.147759,0,0,0.2859588,29.34162,0.2859588,0,0.2859588,39.00008,100,0.204661,16.72263,4.563723,12,35.04627
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,4.108716,4.108716,0,0,0,4.108716,167.0491,2.538609,0,0,6.863574,4.324965,4.108716,0,0,0,29.59898,0,0,0,39.00008,100,0.204661,4.519588,5.490859,0,36.46255
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,6.675734,6.675734,0,0,0,6.675734,118.4675,0.8814895,0,0,7.908578,7.027089,6.675734,0,0,0,29.59898,0,0,0,39.00008,100,0.204661,7.343307,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,18.99706,18.99706,12,0,3.372,18.99706,35.44594,0,0,0.5367696,6.733688,7.36533,6.997063,0,0,0,29.59898,0,0.6316419,-0.6316419,38.33427,98.2928,0.204661,20.89677,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,11.91567,11.91567,7.051215,0,2.119957,11.91567,48.86256,3.330669E-16,0,0,5.8223,5.120476,4.864452,0,0,0.7018244,28.96734,0.7018244,0,0.7018244,39.00008,100,0.2046664,13.10723,4.65784,12,34.78963
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,10.6433,10.6433,6.409113,0,1.957506,10.6433,41.87646,0,0,0,4.457037,4.457037,4.234186,0,0,0,29.59898,0,0,0,39.00008,100,0.2046664,11.70763,3.56563,12,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.950664,6.950664,0,0,0,6.950664,30.3679,0,8.881784E-16,0,2.110771,7.316488,6.950664,0,0,0,29.59898,0,5.205718,-5.205718,33.51277,85.93001,0.2046664,7.64573,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,9.639636,9.639636,12,0,3.372,9.639636,25.77453,0,0,0,2.484571,0,0,2.360364,2.242346,5.784131,24.39326,4.726917,0,4.726917,37.99712,97.42831,0.2047101,10.6036,1.987657,12,26.87783
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,22.92955,20.36,12,0,3.372,20.36,2.644728,0,2.569546,4.862501,0.5384666,8.8,8.36,0,0,1.057214,28.64749,0,8.261534,-8.261534,29.2887,75.09907,0.2047101,25.2225,0.4307733,12,29.18595
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.2367,20.38595,8.36,0,8.36,37.21969,95.43491,0.2047003,0,0,12,20.38595
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,10.69086,10.69086,12,0,3.372,10.69086,0,0,0,0,0,0,0,1.309142,1.243685,1.876695,27.90995,1.243685,0,1.243685,38.39955,98.46019,0.2047141,11.75994,0,12,27.90995
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,9.000152,9.000152,9.666479,0,2.781619,9.000152,0,2.220446E-16,0,0,0,0,0,0.6663271,0.6330107,0.6330107,29.02927,0.6330107,0,0.6330107,39.00008,100,0.2047211,9.900167,0,12,29.02927
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,3.147801,3.147801,0,0,0,3.147801,0,0,4.440892E-16,0,0,3.313475,3.147801,0,0,0,29.59898,0,3.313475,-3.313475,35.50737,91.04435,0.2047211,3.462581,0,0,29.59898
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.639885,1.639885,0,0,0,1.639885,0,0,0,0,0,1.726195,1.639885,0,0,3.681639,26.2855,0,1.726195,-1.726195,33.6878,86.3788,0.2047211,1.803874,0,0,26.2855
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.599633,24.55931,0,0,0,33.6878,86.3788,0.2047211,0,0,0,24.55931
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.599633,24.55931,0,0,0,33.6878,86.3788,0.2047211,0,0,0,24.55931
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2606439,0.2606439,0,0,0,0.2606439,0,0,5.551115E-17,0,0,0.274362,0.2606439,0,0,5.599633,24.55931,0,0.274362,-0.274362,33.3986,85.63725,0.2047211,0.2867083,0,0,24.55931
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.90448,24.28495,0,0,0,33.3986,85.63725,0.2047211,0,0,0,24.28495
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.90448,24.28495,0,0,0,33.3986,85.63725,0.2047211,0,0,0,24.28495
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.526831,3.526831,0,0,0,3.526831,0,0,4.440892E-16,0,0,3.712454,3.526831,0,0,5.90448,24.28495,0,3.712454,-3.712454,29.48533,75.60325,0.2047211,3.879514,0,0,24.28495
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.675476,1.675476,0,0,0,1.675476,4.372319,0,0,0,0.07325714,1.763659,1.675476,0,0,10.02943,20.57249,0,1.690402,-1.690402,27.70349,71.03444,0.2047211,1.843023,0.05860571,0,20.64575
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,12.26584,12.26584,12,0,3.372,12.26584,18.31851,0,0,0,2.246919,0.2798332,0.2658415,0,0,11.90765,18.88209,1.967086,0,1.967086,29.56963,75.8194,0.204736,13.49243,1.797535,12,21.12901
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,5.210196,0,1.65418,0,0,0,0,0,4.99088,0,0,5.210196,4.949687,9.940567,20.65247,9.940567,0,9.940567,39.00008,100,0.2045644,0,3.992705,12,25.64335
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,9.000865,9.000865,3,0,1.095,9.000865,83.99315,1.24341,0,0,7.56011,6.3167,6.000865,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,9.900951,6.048088,12,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,9.359437,9.359437,3,0,1.095,9.359437,91.13372,1.835459,0,0,8.529603,6.694145,6.359437,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,10.29538,6.823682,12,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.837481,3.837481,0,0,0,3.837481,291.9895,7.165586,0,0,11.20504,4.039454,3.837481,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,4.221229,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,11.7997,11.7997,3.439699,0,1.206244,11.7997,100.4655,3.054631,0,0,11.85463,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,12.97967,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,16.20066,16.20066,7.840665,0,2.319688,16.20066,73.08232,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,17.82073,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.550839,1.550839,0,0,0,1.550839,584.8513,7.437641,0,0,9.070103,1.632462,1.550839,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,1.705923,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,12.9354,12.9354,5.876698,0,1.822805,12.9354,57.44093,0,1.776357E-15,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,14.22894,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2045644,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,5.568377,5.568377,0,0,0,5.568377,47.89072,0,0,0,2.666736,5.861449,5.568377,0,0,0,29.59898,0,3.194714,-3.194714,35.63255,91.36534,0.2045644,6.125214,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,9.598854,9.598854,12,0,3.372,9.598854,5.554739,0,0,0,0.5331912,0,0,2.401146,2.281089,3.549682,26.40426,2.81428,0,2.81428,38.30241,98.21112,0.2045937,10.55874,0.426553,12,26.93746
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7354015,28.93712,0,0,0,38.30241,98.21112,0.2045937,0,0,0,28.93712
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.798711,2.798711,0,0,0,2.798711,0,0,4.440892E-16,0,0,2.946012,2.798711,0,0,0.7354015,28.93712,0,2.946012,-2.946012,35.19704,90.24866,0.2045937,3.078582,0,0,28.93712
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.827801,6.827801,0,0,0,6.827801,0,0,8.881784E-16,0,0,7.187159,6.827801,0,0,4.008748,25.99111,0,7.187159,-7.187159,27.62111,70.82323,0.2045937,7.510581,0,0,25.99111
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.833416,2.833416,0,0,0,2.833416,0,0,4.440892E-16,0,0,2.982543,2.833416,0,0,11.99448,18.80395,0,2.982543,-2.982543,24.47724,62.76202,0.2045937,3.116757,0,0,18.80395
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.228108,0.228108,0,0,0,0.228108,0,0,2.775558E-17,0,0,0.2401137,0.228108,0,0,15.30842,15.8214,0,0.2401137,-0.2401137,24.22414,62.11305,0.2045937,0.2509188,0,0,15.8214
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.123711,1.123711,0,0,0,1.123711,0,0,2.220446E-16,0,0,1.182853,1.123711,0,0,15.57521,15.58129,0,1.182853,-1.182853,22.9773,58.91603,0.2045937,1.236082,0,0,15.58129
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.959813,6.959813,0,0,0,6.959813,0,0,8.881784E-16,0,0,7.326118,6.959813,0,0,16.88949,14.39844,0,7.326118,-7.326118,15.25489,39.11503,0.2045937,7.655794,0,0,14.39844
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.660579,1.660579,0,0,0,1.660579,0,0,2.220446E-16,0,0,1.747978,1.660579,0,0,25.02962,7.072318,0,1.747978,-1.747978,13.41236,34.3906,0.2045937,1.826637,0,0,7.072318
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.462564,3.462564,0,0,0,3.462564,0,0,4.440892E-16,0,0,3.644804,3.462564,0,0,26.97182,5.324339,0,3.644804,-3.644804,9.570402,24.53944,0.2045937,3.80882,0,0,5.324339
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.0216,1.679536,0,0,0,9.570402,24.53944,0.2045937,0,0,0,1.679536
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6796637,0.6796637,0,0,0,0.6796637,0,0,1.110223E-16,0,0,0.7154354,0.6796637,0,0,31.0216,1.679536,0,0.7154354,-0.7154354,8.816267,22.60577,0.2045937,0.74763,0,0,1.679536
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,3.290969,3.290969,11.6064,0,3.272419,3.290969,4.360211,0,0,0,0.1434932,0,0,8.315431,7.899659,31.81653,0.9641003,8.043153,0,8.043153,16.44667,42.17087,0.2046822,3.620066,0.1147946,12,1.107594
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,2.191475,2.191475,10.99148,0,3.116843,2.191475,84.0164,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,23.77338,8.202937,10.2012,0,10.2012,26.12438,66.98545,0.2047014,2.410623,1.472959,12,10.04414
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,11.66843,11.66843,12,0,3.372,11.66843,34.36019,0,0,0,4.009293,0,0,0.3315734,0.3149948,13.57218,17.38402,4.324288,0,4.324288,30.22676,77.50435,0.2047351,12.83527,3.207435,12,21.39331
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,6.116152,6.116152,8.744197,0,2.548282,6.116152,105.974,0,0,0,6.481529,0,0,2.628045,2.496643,9.247892,21.27588,8.978171,0,8.978171,38.7442,99.3439,0.2047081,6.727767,5.185223,12,27.7574
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,6.306634,6.306634,0,0,0,6.306634,66.0547,0,8.881784E-16,0,4.165828,6.638562,6.306634,0,0,0.2697204,29.35623,0,2.472734,-2.472734,36.13771,92.66061,0.2047081,6.937297,3.332662,0,33.52206
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.997811,1.997811,0,0,0,1.997811,223.2561,0,0,0,4.460237,2.102959,1.997811,0,0,3.017203,26.8835,2.357277,0,2.357277,38.37402,98.39472,0.2046498,2.197592,3.568189,0,31.34373
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.978651,5.978651,0,0,0,5.978651,141.0047,1.476935,0,0,8.430178,6.293317,5.978651,0,0,0.6599255,29.00504,0.6599255,0,0.6599255,39.00008,100,0.2046335,6.576516,6.744142,0,37.43522
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.777499,2.777499,0,0,0,2.777499,319.4825,5.949938,0,0,8.873621,2.923683,2.777499,0,0,0,29.59898,0,0,0,39.00008,100,0.2046335,3.055249,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,6.309734,6.309734,0,0,0,6.309734,125.5952,1.282897,0,0,7.924722,6.641826,6.309734,0,0,0,29.59898,0,0,0,39.00008,100,0.2046335,6.940708,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.184633,1.184633,0,0,0,1.184633,445.4054,4.029437,0,0,5.276419,1.246982,1.184633,0,0,0,29.59898,0,0,0,39.00008,100,0.2046335,1.303096,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.354945,3.354945,0,0,0,3.354945,95.27116,0,0,0,3.196295,3.531521,3.354945,0,0,0,29.59898,0,0.3352261,-0.3352261,38.64672,99.09396,0.2046335,3.69044,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,7.452538,7.452538,0,0,0,7.452538,21.16279,0,8.881784E-16,0,1.577165,7.844777,7.452538,0,0,0.3724734,29.26375,0,6.267612,-6.267612,32.04008,82.15388,0.2046335,8.197792,1.261732,0,30.84092
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.788271,6.788271,0,0,0,6.788271,7.773766,0,8.881784E-16,0,0.5277043,7.145548,6.788271,0,0,7.336487,22.99614,0,6.617844,-6.617844,25.06425,64.26719,0.2046335,7.467098,0.4221634,0,23.52384
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,11.41251,11.41251,12,0,3.372,11.41251,0,0,0,0,0,0,0,0.5874937,0.558119,14.68965,16.3783,0.558119,0,0.558119,25.59373,65.62482,0.2046397,12.55376,0,12,16.3783
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,13.43024,13.43024,12,0,3.372,13.43024,0,0,0,0,0,1.505521,1.430245,0,0,14.13153,16.8806,0,1.505521,-1.505521,24.00677,61.55571,0.2046397,14.77327,0,12,16.8806
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.80433,15.37508,8.36,0,8.36,31.93777,81.89155,0.20463,0,0,12,15.37508
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.444329,22.89908,0,0,0,31.93777,81.89155,0.20463,0,0,0,22.89908
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.444329,22.89908,0,0,0,31.93777,81.89155,0.20463,0,0,0,22.89908
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.885772,4.885772,0,0,0,4.885772,0,0,8.881784E-16,0,0,5.142918,4.885772,0,0,7.444329,22.89908,0,5.142918,-5.142918,26.51666,67.99129,0.20463,5.374349,0,0,22.89908
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.15868,17.75616,0,0,0,26.51666,67.99129,0.20463,0,0,0,17.75616
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.5409424,0.5409424,0,0,0,0.5409424,0,0,0,0,0,0.5694131,0.5409424,0,0,13.15868,17.75616,0,0.5694131,-0.5694131,25.91644,66.45229,0.20463,0.5950367,0,0,17.75616
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.35981,1.35981,0,0,0,1.35981,0,0,2.220446E-16,0,0,1.431379,1.35981,0,0,13.79136,17.18675,0,1.431379,-1.431379,24.40764,62.58356,0.20463,1.495791,0,0,17.18675
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.853859,1.853859,0,0,0,1.853859,0,0,2.220446E-16,0,0,1.951431,1.853859,0,0,15.38178,15.75537,0,1.951431,-1.951431,22.35065,57.30924,0.20463,2.039245,0,0,15.75537
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1330951,0.1330951,0,0,0,0.1330951,0,0,0,0,0,0.1401001,0.1330951,0,0,17.55004,13.80394,0,0.1401001,-0.1401001,22.20297,56.93058,0.20463,0.1464046,0,0,13.80394
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.840536,6.840536,0,0,0,6.840536,1.792236,0,8.881784E-16,0,0.1225986,7.200563,6.840536,0,0,17.70571,13.66384,0,7.077965,-7.077965,14.74214,37.80028,0.20463,7.524589,0.09807885,0,13.78644
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,3.168949,3.168949,0,0,0,3.168949,52.80696,0,4.440892E-16,0,1.673426,3.335736,3.168949,0,0,25.57011,6.585877,0,1.66231,-1.66231,12.98991,33.3074,0.20463,3.485844,1.338741,0,8.259302
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,26.01748,19.18114,12,0,3.372,19.18114,13.74022,0,6.836337,11.44109,2.635532,7.559099,7.181144,0,0,27.41712,4.923567,0,4.923567,-4.923567,7.800015,20,0.20463,28.61923,2.108426,12,7.559099
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,15.25171,14.50965,12,0,3.372,14.50965,18.20673,0,0.7420684,4.274957,2.641733,2.641733,2.509646,0,0,32.88775,0,0,0,0,7.800015,20,0.20463,16.77689,2.113386,12,2.641733
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,14.58125,14.58125,12,0,3.372,14.58125,20.4328,0,0,3.473301,2.979359,2.71711,2.581254,0,0,32.88775,0,0.2622495,0,0.2622495,8.048807,20.63793,0.2046319,16.03938,2.383487,12,2.979359
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,32.6255,0.2360245,12.79029,0,12.79029,20.18274,51.75053,0.204513,0,3.544235,12,4.666318
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,8.371384,8.371384,12,0,3.372,8.371384,75.34256,0,0,0,6.307215,0,0,3.628616,3.447185,19.83521,11.74729,9.7544,0,9.7544,29.43658,75.47826,0.2045774,9.208523,5.045772,12,18.0545
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,7.139605,7.139605,12,0,3.372,7.139605,69.05881,0,0,0,4.930526,0,0,4.860395,4.617375,10.08081,20.52625,9.547901,0,9.547901,38.49451,98.70369,0.2046468,7.853565,3.944421,12,25.45677
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,5.391461,5.391461,0,0,0,5.391461,64.02424,0,8.881784E-16,0,3.451842,5.675222,5.391461,0,0,0.532909,29.11936,0,2.22338,-2.22338,36.15087,92.69434,0.2046468,5.930607,2.761474,0,32.5712
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,12.6282,12.6282,11.57581,0,3.26468,12.6282,32.555,0,0,0,4.11111,1.107778,1.052389,0,0,3.003332,26.89598,3.003332,0,3.003332,39.00008,100,0.2046693,13.89102,3.288888,12,31.00709
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,4.16267,4.16267,0,0,0,4.16267,68.05926,0,0,0,2.833082,4.381757,4.16267,0,0,0,29.59898,0,1.548675,-1.548675,37.36763,95.81425,0.2046693,4.578937,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,15.67533,15.67533,12,0,3.372,15.67533,12.54494,0,0,0,1.966461,3.868768,3.675329,0,0,1.72075,28.0503,0,1.902307,-1.902307,35.36242,90.6727,0.2046693,17.24286,1.573169,12,30.01676
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,14.76826,14.76826,12,0,3.372,14.76826,3.588972,4.440892E-16,0,0,0.5300286,2.913953,2.768256,0,0,3.834425,26.14799,0,2.383925,-2.383925,32.84954,84.22944,0.2046693,16.24508,0.4240229,12,26.67802
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,5.553205,5.553205,0,0,0,5.553205,0,0,0,0,0,5.845479,5.553205,0,0,6.48323,23.76407,0,5.845479,-5.845479,26.68787,68.4303,0.2046693,6.108526,0,0,23.76407
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,10.04468,10.04468,12,0,3.372,10.04468,0,0,0,0,0,0,0,1.955321,1.857555,12.97821,17.91859,1.857555,0,1.857555,28.4501,72.94883,0.2046897,11.04915,0,12,17.91859
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.12065,19.59039,8.36,0,8.36,36.38109,93.28467,0.20468,0,0,12,19.59039
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02971518,0.02971518,0,0,0,0.02971518,0,0,3.469447E-18,0,0,0.03127914,0.02971518,0,0,2.760652,27.11439,0,0.03127914,-0.03127914,36.34812,93.20013,0.20468,0.0326867,0,0,27.11439
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07807174,0.07807174,0,0,0,0.07807174,0,0,0,0,0,0.08218078,0.07807174,0,0,2.795407,27.08311,0,0.08218078,-0.08218078,36.2615,92.97801,0.20468,0.08587892,0,0,27.08311
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.397926,2.397926,0,0,0,2.397926,0,0,0,0,0,2.524133,2.397926,0,0,2.886719,27.00093,0,2.524133,-2.524133,33.60083,86.15579,0.20468,2.637719,0,0,27.00093
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.1047765,0.1047765,0,0,0,0.1047765,0,0,1.387779E-17,0,0,0.1102911,0.1047765,0,0,5.69131,24.4768,0,0.1102911,-0.1102911,33.48457,85.8577,0.20468,0.1152542,0,0,24.4768
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,4.016356,4.016356,0,0,0,4.016356,0,0,8.881784E-16,0,0,4.227744,4.016356,0,0,5.813856,24.36651,0,4.227744,-4.227744,29.02814,74.43097,0.20468,4.417992,0,0,24.36651
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.712264,2.712264,0,0,0,2.712264,0,0,0,0,0,2.855015,2.712264,0,0,10.51135,20.13876,0,2.855015,-2.855015,26.01869,66.71445,0.20468,2.983491,0,0,20.13876
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,3.247358,3.247358,0,0,0,3.247358,0,0,0,0,0,3.418271,3.247358,0,0,13.68359,17.28375,0,3.418271,-3.418271,22.41551,57.47556,0.20468,3.572093,0,0,17.28375
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.265234,2.265234,0,0,0,2.265234,0,0,0,0,0,2.384457,2.265234,0,0,17.48167,13.86548,0,2.384457,-2.384457,19.90207,51.03086,0.20468,2.491757,0,0,13.86548
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,6.102109,6.102109,0,0,0,6.102109,2.230762,0,0,0,0.1361235,6.423272,6.102109,0,0,20.13106,11.48102,0,6.287149,-6.287149,13.27484,34.03798,0.20468,6.71232,0.1088988,0,11.61714
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,8.01503,8.01503,12,0,3.372,8.01503,23.75897,0,0,0,1.904288,0,0,3.98497,3.785722,27.11679,5.193872,5.69001,0,5.69001,18.67286,47.87902,0.2047357,8.816533,1.523431,12,7.09816
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,21.42677,10.31488,12.17405,0,12.17405,30.22217,77.49258,0.2046324,0,3.051236,12,14.12893
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.85961,2.85961,7.60892,0,2.261057,2.85961,165.7878,0,0,0,4.740885,0,0,4.74931,4.511844,9.252729,21.27152,9.252729,0,9.252729,39.00008,100,0.2045608,3.145571,3.792708,12,26.01241
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,16.35296,16.35296,12,0,3.372,16.35296,10.58467,8.881784E-16,0,0,1.730907,4.582068,4.352964,0,0,0,29.59898,0,2.851161,-2.851161,35.99469,92.29389,0.2045608,17.98826,1.384726,12,31.32989
