Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,6.300157,6.300157,0,0,0,6.300157,38.46477,0,0,0,2.42334,6.631743,6.300157,0,0,3.167957,26.74782,0,4.208403,-4.208403,31.55864,80.91944,0.2045608,6.930172,1.938672,0,29.17116
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.6013405,0.6013405,0,0,0,0.6013405,936.5453,0,0,0,5.631826,0.63299,0.6013405,0,0,7.84396,22.53941,4.998837,0,4.998837,36.30096,93.07919,0.2044385,0.6614746,4.505461,0,28.17124
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,20.14462,20.14462,12,0,3.372,20.14462,37.2449,0,0,1.799076,7.502842,8.573278,8.144614,0,0,2.845124,27.03837,0,1.070436,-1.070436,35.17262,90.18602,0.2044385,22.15908,6.002274,12,34.54121
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,12.83904,12.83904,8.525928,0,2.49306,12.83904,66.78549,0,0,0,8.574617,4.54012,4.313114,0,0,4.034498,25.96793,4.034498,0,4.034498,39.00008,100,0.2044687,14.12295,6.859694,12,34.54255
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,7.342158,7.342158,0,0,0,7.342158,48.43555,0,8.881784E-16,0,3.556214,7.728588,7.342158,0,0,0,29.59898,0,4.172373,-4.172373,34.60201,88.72292,0.2044687,8.076374,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,7.652036,7.652036,9.5198,0,2.744509,7.652036,34.89141,0,0,0,2.669903,0,0,1.867764,1.774376,4.635971,25.42661,4.444279,0,4.444279,38.81822,99.53371,0.2045081,8.417239,2.135923,12,28.09651
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,14.69751,14.69751,12,0,3.372,14.69751,14.14627,4.440892E-16,0,0,2.079149,2.839481,2.697506,0,0,0.1916915,29.42646,0,0.7603311,-0.7603311,38.01677,97.47868,0.2045081,16.16726,1.66332,12,31.50561
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,1.036504,28.66612,0.517234,0,0.517234,38.50745,98.73687,0.2044955,0,0.4137872,0,29.18336
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7874056,0.7874056,0,0,0,0.7874056,0,0,1.110223E-16,0,0,0.828848,0.7874056,0,0,0.5192699,29.13164,0,0.828848,-0.828848,37.63377,96.49666,0.2044955,0.8661462,0,0,29.13164
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,21.33832,20.36,12,0,3.372,20.36,0,0,0.9783168,3.112149,0,8.8,8.36,0,0,1.440212,28.30279,0,8.8,-8.8,28.35776,72.71206,0.2044955,23.47215,0,12,28.30279
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.47062,20.36,12,0,3.372,20.36,0,0,12.11062,15.35768,0,8.8,8.36,0,0,11.21799,19.50279,0,8.8,-8.8,19.08174,48.92745,0.2044955,35.71768,0,12,19.50279
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.99577,10.70279,8.36,0,8.36,27.01274,69.26329,0.204486,0,0,12,10.70279
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3731277,0.3731277,9.173128,0,2.656801,0.3731277,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.63577,18.22679,8.36,0,8.36,34.94373,89.59913,0.2044891,0.4104404,0,12,18.22679
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,3.057145,3.057145,0,0,0,3.057145,0,0,4.440892E-16,0,0,3.218048,3.057145,0,0,4.275768,25.75079,0,3.218048,-3.218048,31.55161,80.9014,0.2044891,3.36286,0,0,25.75079
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.701526,5.701526,0,0,0,5.701526,0,0,8.881784E-16,0,0,6.001606,5.701526,0,0,7.851376,22.53274,0,6.001606,-6.001606,25.22536,64.68028,0.2044891,6.271679,0,0,22.53274
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,7.341647,7.341647,0,0,0,7.341647,0,0,8.881784E-16,0,0,7.728049,7.341647,0,0,14.51983,16.53113,0,7.728049,-7.728049,17.07928,43.79294,0.2044891,8.075811,0,0,16.53113
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10655,8.803084,0,0,0,17.07928,43.79294,0.2044891,0,0,0,8.803084
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,3.337239,3.337239,0,0,0,3.337239,0,0,4.440892E-16,0,0,3.512883,3.337239,0,0,23.10655,8.803084,0,3.512883,-3.512883,13.37638,34.29834,0.2044891,3.670963,0,0,8.803084
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6907817,0.6907817,0,0,0,0.6907817,0,0,1.110223E-16,0,0,0.7271386,0.6907817,0,0,27.00975,5.290201,0,0.7271386,-0.7271386,12.60991,32.33303,0.2044891,0.7598599,0,0,5.290201
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,7.171052,7.171052,12,0,3.372,7.171052,0.6490799,0,0,0,0.04654586,0,0,4.828948,4.587501,27.81768,4.563063,4.634047,0,4.634047,17.00615,43.60542,0.2045394,7.888156,0.03723668,12,4.609608
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.52483,1.52483,10.32483,0,2.948182,1.52483,126.2153,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,23.18364,8.733705,10.28457,0,10.28457,26.76295,68.62281,0.2045341,1.677313,1.539656,12,10.65827
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,16.88091,16.88091,12,0,3.372,16.88091,22.48045,0,0,0,3.794903,5.137795,4.880906,0,0,12.89907,17.98982,0,1.342892,-1.342892,25.34742,64.99324,0.2045341,18.569,3.035923,12,21.78472
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.687619,5.687619,12,0,3.372,5.687619,104.2615,0,0,0,5.929994,0,0,6.312381,5.996762,14.39117,16.64692,11.92676,0,11.92676,36.66213,94.00527,0.2045449,6.256381,4.743995,12,22.57692
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,5.860873,0,0,8.325287,0,0,0,0,2.464414,27.38101,2.464414,0,2.464414,39.00008,100,0.204485,0,6.660229,0,35.70629
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,18.79701,18.79701,10.61191,0,3.020814,18.79701,45.83651,0,0,0.3167114,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,20.67671,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,25.28259,20.36,12,0,3.372,20.36,57.48285,2.903509,4.922591,7.45085,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,27.81085,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.705974,5.705974,0,0,0,5.705974,110.1415,0.2783576,0,0,6.284647,6.006289,5.705974,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,6.276572,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,14.77927,14.77927,11.09446,0,3.142898,14.77927,26.24449,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,16.25719,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.86594,7.86594,5.665295,0,1.76932,7.86594,29.44935,4.440892E-16,0,0,2.316468,2.316468,2.200644,0,0,0,29.59898,0,0,0,39.00008,100,0.204485,8.652534,1.853174,12,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,14.66502,14.66502,12,0,3.372,14.66502,3.526487,0,0,0,0.5171602,2.805287,2.665023,0,0,0,29.59898,0,2.288127,-2.288127,36.58818,93.81566,0.204485,16.13153,0.4137281,12,30.11614
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,11.83902,11.83902,12,0,3.372,11.83902,0,0,0,0,0,0,0,0.160978,0.1529291,2.542363,27.31085,0.1529291,0,0.1529291,36.73326,94.18766,0.2044867,13.02292,0,12,27.31085
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.389434,27.44849,0,0,0,36.73326,94.18766,0.2044867,0,0,0,27.44849
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,13.80273,13.80273,12,0,3.372,13.80273,0,0,0,0,0,1.897612,1.802732,0,0,2.389434,27.44849,0,1.897612,-1.897612,34.733,89.0588,0.2044867,15.18301,0,12,27.44849
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.966629,2.966629,0,0,0,2.966629,0,0,4.440892E-16,0,0,3.122767,2.966629,0,0,4.497892,25.55087,0,3.122767,-3.122767,31.44132,80.6186,0.2044867,3.263292,0,0,25.55087
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,3.135998,3.135998,0,0,0,3.135998,0,0,0,0,0,3.30105,3.135998,0,0,7.967634,22.42811,0,3.30105,-3.30105,27.9617,71.69653,0.2044867,3.449598,0,0,22.42811
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,6.172729,6.172729,0,0,0,6.172729,0,0,8.881784E-16,0,0,6.49761,6.172729,0,0,11.63547,19.12706,0,6.49761,-6.49761,21.11262,54.13482,0.2044867,6.790002,0,0,19.12706
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.656597,1.656597,0,0,0,1.656597,0,0,0,0,0,1.743786,1.656597,0,0,18.85503,12.62945,0,1.743786,-1.743786,19.27451,49.42172,0.2044867,1.822256,0,0,12.62945
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,2.070298,2.070298,0,0,0,2.070298,0,0,0,0,0,2.179261,2.070298,0,0,20.79257,10.88566,0,2.179261,-2.179261,16.97737,43.53162,0.2044867,2.277328,0,0,10.88566
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.814054,5.814054,0,0,0,5.814054,0,0,0,0,0,6.120058,5.814054,0,0,23.21398,8.7064,0,6.120058,-6.120058,10.52626,26.99036,0.2044867,6.39546,0,0,8.7064
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.388934,2.388934,11.18893,0,3.1668,2.388934,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.01404,2.586343,8.36,0,8.36,18.45725,47.32619,0.204557,2.627827,0,12,2.586343
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.6032423,0.6032423,9.403242,0,2.71502,0.6032423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.65404,10.11034,8.36,0,8.36,26.38824,67.66203,0.2045676,0.6635665,0,12,10.11034
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,5.180572,5.180572,12,0,3.372,5.180572,0.6915647,0,0,0,0.03582701,0,0,6.819428,6.478456,13.29404,17.63434,6.514284,0,6.514284,32.56824,83.50813,0.204638,5.698629,0.0286616,12,17.67017
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,13.15412,13.15412,12,0,3.372,13.15412,7.501573,4.440892E-16,0,0,0.9867659,1.214863,1.15412,0,0,6.779756,23.4972,0,0.2280969,-0.2280969,32.3278,82.89163,0.204638,14.46953,0.7894127,12,24.48396
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,10.23326,10.23326,12,0,3.372,10.23326,27.84369,0,0,0,2.849317,0,0,1.76674,1.678403,7.033197,23.2691,4.52772,0,4.52772,36.62317,93.90539,0.2046772,11.25659,2.279454,12,26.11842
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,8.291181,8.291181,9.949897,0,2.853324,8.291181,9.159854,0,0,0,0.75946,0,0,1.658716,1.57578,2.505477,27.34405,2.33524,0,2.33524,38.83858,99.5859,0.2046998,9.120299,0.607568,12,28.10351
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,16.41541,16.41541,12,0,3.372,16.41541,8.236332,0,0,0,1.352027,4.647796,4.415406,0,0,0.1702366,29.44576,0,3.295769,-3.295769,35.36453,90.67811,0.2046998,18.05695,1.081622,12,30.79779
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,9.9684,9.9684,8.111029,0,2.38809,9.9684,58.05676,0,0,0,5.78733,1.955128,1.857372,0,0,3.832202,26.15,3.832202,0,3.832202,39.00008,100,0.2047281,10.96524,4.629864,12,31.93733
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,19.79903,19.79903,12,0,3.372,19.79903,40.96896,0,0,1.41893,8.111457,8.209502,7.799027,0,0,0,29.59898,0,0.09804615,-0.09804615,38.89673,99.735,0.2047281,21.77893,6.489165,12,37.71043
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.760954,6.760954,0,0,0,6.760954,137.8698,2.095583,0,0,9.321317,7.116794,6.760954,0,0,0.1089402,29.50093,0.1089402,0,0.1089402,39.00008,100,0.2047255,7.437049,7.457054,0,38.82225
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2047255,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.934611,7.934611,3.615448,0,1.250708,7.934611,57.29944,0,0,0,4.546487,4.546487,4.319163,0,0,0,29.59898,0,0,0,39.00008,100,0.2047255,8.728072,3.63719,12,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,9.026758,9.026758,5.003415,0,1.601864,9.026758,46.91716,0,0,0,4.235098,4.235098,4.023344,0,0,0,29.59898,0,0,0,39.00008,100,0.2047255,9.929434,3.388079,12,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,19.90279,19.90279,12,0,3.372,19.90279,8.676482,0,3.552714E-15,1.533065,1.726862,8.318723,7.902786,0,0,0,29.59898,0,6.591861,-6.591861,32.05165,82.18355,0.2047255,21.89306,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,27.84585,20.36,12,0,3.372,20.36,2.137266,0,7.48585,10.27044,0.4351474,8.8,8.36,0,0,7.32429,23.00712,0,8.364853,-8.364853,23.23432,59.57505,0.2047255,30.63043,0.3481179,12,23.44226
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,19.8056,19.8056,12,0,3.372,19.8056,0,0,0,1.426165,0,8.216426,7.805604,0,0,16.61857,14.64226,0,8.216426,-8.216426,14.57344,37.36773,0.2047255,21.78617,0,12,14.64226
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,13.99823,13.99823,12,0,3.372,13.99823,0,0,0,0,0,2.103403,1.998233,0,0,25.74793,6.425839,0,2.103403,-2.103403,12.35626,31.68266,0.2047255,15.39806,0,12,6.425839
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,20.66695,16.10631,12,0,3.372,16.10631,0,0,4.560631,6.627326,0,4.322436,4.106315,0,0,28.08505,4.322436,0,4.322436,-4.322436,7.800015,20,0.2047255,22.73364,0,12,4.322436
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.516455,3.516455,12,0,3.372,3.516455,0,0,0,0,0,0,0,8.483545,8.059368,32.88775,0,8.059368,0,8.059368,15.4458,39.60455,0.2048124,3.8681,0,12,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.936368,6.936368,12,0,3.372,6.936368,0,8.881784E-16,0,0,0,0,0,5.063632,4.810451,24.82839,7.253431,4.810451,0,4.810451,20.0094,51.30605,0.2048641,7.630004,0,12,7.253431
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.01793,11.58284,8.36,0,8.36,27.94039,71.64188,0.2048544,0,0,12,11.58284
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.796528,4.796528,12,0,3.372,4.796528,0,0,0,0,0,0,0,7.203472,6.843299,11.65794,19.10684,6.843299,0,6.843299,34.43251,88.28831,0.2049279,5.27618,0,12,19.10684
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1685138,0.1685138,0,0,0,0.1685138,0,0,2.775558E-17,0,0,0.1773829,0.1685138,0,0,4.814636,25.26581,0,0.1773829,-0.1773829,34.24554,87.80889,0.2049279,0.1853651,0,0,25.26581
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,3.229785,3.229785,0,0,0,3.229785,0,0,4.440892E-16,0,0,3.399774,3.229785,0,0,5.011728,25.08842,0,3.399774,-3.399774,30.66186,78.62,0.2049279,3.552764,0,0,25.08842
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,4.274182,4.274182,0,0,0,4.274182,0,0,0,0,0,4.499139,4.274182,0,0,8.789255,21.68865,0,4.499139,-4.499139,25.91935,66.45974,0.2049279,4.7016,0,0,21.68865
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.7883,17.18951,0,0,0,25.91935,66.45974,0.2049279,0,0,0,17.18951
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.874213,3.874213,0,0,0,3.874213,3.423967,0,8.881784E-16,0,0.1326518,4.078119,3.874213,0,0,13.7883,17.18951,0,3.945467,-3.945467,21.76046,55.79594,0.2049279,4.261635,0.1061214,0,17.32216
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,11.31169,11.31169,12,0,3.372,11.31169,17.0573,-1.110223E-16,0,0,1.929469,0,0,0.6883128,0.6538971,18.17215,13.24404,2.583366,0,2.583366,24.21126,62.08002,0.2049491,12.44286,1.543575,12,15.17351
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,3.015527,3.015527,11.36887,0,3.212323,3.015527,112.3851,0,0,0,3.389003,0,0,8.35334,7.935673,15.58879,15.56907,11.32468,0,11.32468,34.95479,89.62749,0.2049528,3.317079,2.711202,12,18.95807
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,17.74231,17.74231,12,0,3.372,17.74231,36.68167,0,0,0,6.508175,6.044533,5.742307,0,0,4.264109,25.76128,0.4636415,0,0.4636415,35.39464,90.7553,0.2049562,19.51654,5.20654,12,32.26945
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,5.349146,5.349146,0,0,0,5.349146,179.0217,0.1449861,0,0,9.576134,5.63068,5.349146,0,0,3.800467,26.17856,3.800467,0,3.800467,39.00008,100,0.2048645,5.88406,7.660907,0,35.75469
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1347675,0.1347675,0,0,0,0.1347675,7207.783,9.571891,0,0,9.713752,0.1418606,0.1347675,0,0,0,29.59898,0,0,0,39.00008,100,0.2048645,0.1482443,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,17.26733,17.26733,8.907326,0,2.589553,17.26733,52.81978,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2048645,18.99406,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,13.92285,13.92285,8.385871,0,2.457625,13.92285,41.86213,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.2048645,15.31514,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.89782,10.89782,5.582749,0,1.748435,10.89782,51.33881,0,0,0,5.594811,5.594811,5.31507,0,0,0,29.59898,0,0,0,39.00008,100,0.2048645,11.9876,4.475849,12,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,12.15849,12.15849,6.394265,0,1.953749,12.15849,49.90425,8.881784E-16,0,0,6.067603,6.067603,5.764223,0,0,0,29.59898,0,0,0,39.00008,100,0.2048645,13.37434,4.854083,12,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,7.239168,7.239168,0,0,0,7.239168,75.54524,0,0,0,5.468847,7.620177,7.239168,0,0,0,29.59898,0,2.15133,-2.15133,36.73238,94.18539,0.2048645,7.963085,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,17.06152,17.06152,12,0,3.372,17.06152,16.96814,0,0,0,2.895022,5.32791,5.061515,0,0,2.390366,27.44765,0,2.432889,-2.432889,34.16789,87.60979,0.2048645,18.76767,2.316017,12,30.34267
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,10.37983,10.37983,12,0,3.372,10.37983,4.891945,0,0,0,0.5077758,0,0,1.620165,1.539157,5.093576,25.01476,2.046933,0,2.046933,36.10978,92.58899,0.2048847,11.41782,0.4062207,12,25.52254
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,14.35202,14.35202,12,0,3.372,14.35202,0,0,0,0,0,2.475813,2.352022,0,0,3.046643,26.857,0,2.475813,-2.475813,33.50004,85.89738,0.2048847,15.78722,0,12,26.857
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,9.391965,9.391965,12,0,3.372,9.391965,0,0,0,0,0,0,0,2.608035,2.477634,5.797546,24.38119,2.477634,0,2.477634,35.85053,91.92426,0.2049112,10.33116,0,12,24.38119
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,7.257576,7.257576,0,0,0,7.257576,0,0,8.881784E-16,0,0,7.639554,7.257576,0,0,3.319913,26.61106,0,7.639554,-7.639554,27.79774,71.2761,0.2049112,7.983334,0,0,26.61106
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.492868,5.492868,0,0,0,5.492868,0,0,0,0,0,5.781967,5.492868,0,0,11.80831,18.9715,0,5.781967,-5.781967,21.70301,55.64862,0.2049112,6.042155,0,0,18.9715
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.117829,0.117829,0,0,0,0.117829,0,0,1.387779E-17,0,0,0.1240305,0.117829,0,0,18.23271,13.18954,0,0.1240305,-0.1240305,21.57227,55.3134,0.2049112,0.1296119,0,0,13.18954
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.626624,1.626624,0,0,0,1.626624,0,0,2.220446E-16,0,0,1.712235,1.626624,0,0,18.37053,13.06551,0,1.712235,-1.712235,19.76741,50.68557,0.2049112,1.789286,0,0,13.06551
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.726051,4.726051,0,0,0,4.726051,0,0,8.881784E-16,0,0,4.974791,4.726051,0,0,20.27301,11.35327,0,4.974791,-4.974791,14.52352,37.23973,0.2049112,5.198657,0,0,11.35327
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.502269,3.502269,0,0,0,3.502269,0,0,4.440892E-16,0,0,3.686599,3.502269,0,0,25.80055,6.378479,0,3.686599,-3.686599,10.63751,27.2756,0.2049112,3.852495,0,0,6.378479
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.211785,1.211785,0,0,0,1.211785,0,0,0,0,0,1.275563,1.211785,0,0,29.89677,2.691881,0,1.275563,-1.275563,9.292945,23.82802,0.2049112,1.332964,0,0,2.691881
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.42424,1.42424,10.22424,0,2.922733,1.42424,0,0,0,0,0,0,0,8.8,8.36,31.31407,1.416317,8.36,0,8.36,17.22394,44.16385,0.2049486,1.566664,0,12,1.416317
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9825068,0.9825068,9.782507,0,2.810974,0.9825068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.95407,8.940317,8.36,0,8.36,25.15493,64.49969,0.2049713,1.080757,0,12,8.940317
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.30987,3.30987,12,0,3.372,3.30987,0,0,0,0,0,0,0,8.690129,8.255623,14.59407,16.46432,8.255623,0,8.255623,32.9869,84.58163,0.2050593,3.640857,0,12,16.46432
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,20.62519,20.36,12,0,3.372,20.36,2.073292,0,0.2651846,2.327703,0.4221222,8.8,8.36,0,0,6.338444,23.89438,0,8.377878,-8.377878,24.15584,61.93793,0.2050593,22.6877,0.3376978,12,24.3165
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,16.51631,16.51631,12,0,3.372,16.51631,7.765832,0,0,0,1.282629,4.75401,4.51631,0,0,15.6472,15.5165,0,3.471381,-3.471381,20.49669,52.5555,0.2050593,18.16794,1.026103,12,16.79913
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,10.6254,10.6254,12,0,3.372,10.6254,10.85296,0,0,0,1.15317,0,0,1.374601,1.305871,19.50429,12.04512,2.459042,0,2.459042,22.82954,58.53716,0.2050816,11.68794,0.9225364,12,13.19829
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.772894,5.772894,12,0,3.372,5.772894,28.40108,0,0,0,1.639564,0,0,6.227106,5.915751,17.04525,14.25826,7.555315,0,7.555315,29.99714,76.91559,0.2051564,6.350183,1.311651,12,15.89782
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.648292,5.648292,12,0,3.372,5.648292,36.8811,0,0,0,2.083152,0,0,6.351708,6.034122,9.489931,21.05804,8.117274,0,8.117274,37.69786,96.66099,0.2052356,6.213121,1.666522,12,23.14119
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,13.83032,13.83032,12,0,3.372,13.83032,12.27981,0,1.776357E-15,0,1.698337,1.926654,1.830321,0,0,1.372657,28.36359,0,0.2283168,-0.2283168,37.4572,96.0439,0.2052356,15.21335,1.35867,12,30.06192
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.836621,4.836621,0,0,0,4.836621,54.355,0,0,0,2.628946,5.09118,4.836621,0,0,1.626342,28.13527,0,2.462235,-2.462235,34.86177,89.38898,0.2052356,5.320283,2.103157,0,30.76422
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.216644,2.216644,0,0,0,2.216644,94.86104,0,0,0,2.102732,2.33331,2.216644,0,0,4.362158,25.67304,0,0.2305781,-0.2305781,34.61872,88.76577,0.2052356,2.438309,1.682185,0,27.77577
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.8566922,0.8566922,0,0,0,0.8566922,258.2079,0,0,0,2.212046,0.9017813,0.8566922,0,0,4.618356,25.44246,1.310265,0,1.310265,35.86175,91.95302,0.2052042,0.9423614,1.769637,0,27.6545
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,17.48446,17.48446,12,0,3.372,17.48446,5.501355,0,3.552714E-15,0,0.9618824,5.773119,5.484464,0,0,3.308091,26.6217,0,4.811237,-4.811237,30.79026,78.94922,0.2052042,19.23291,0.7695059,12,27.58358
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,13.7788,13.7788,12,0,3.372,13.7788,8.750871,4.440892E-16,0,0,1.205765,1.872426,1.778804,0,0,8.65391,21.81046,0,0.6666604,-0.6666604,30.08754,77.14738,0.2052042,15.15668,0.9646122,12,23.01622
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,27.16823,20.36,12,0,3.372,20.36,2.476089,0,6.808227,9.525049,0.5041317,8.8,8.36,0,0,9.394644,21.1438,0,8.295868,-8.295868,21.34292,54.72533,0.2052042,29.88505,0.4033053,12,21.64793
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,16.49025,16.49025,12,0,3.372,16.49025,0,0,0,0,0,4.726579,4.49025,0,0,18.61228,12.84793,0,4.726579,-4.726579,16.36067,41.95036,0.2052042,18.13927,0,12,12.84793
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.86403,8.121351,8.36,0,8.36,24.29166,62.28619,0.2051942,0,0,12,8.121351
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,5.193661,5.193661,12,0,3.372,5.193661,0,0,0,0,0,0,0,6.806339,6.466022,15.50403,15.64535,6.466022,0,6.466022,30.42587,78.0149,0.2052627,5.713027,0,12,15.64535
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.038007,21.46477,8.36,0,8.36,38.35686,98.35074,0.2052528,0,0,12,21.46477
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.775632,2.775632,0,0,0,2.775632,0,0,4.440892E-16,0,0,2.921718,2.775632,0,0,0.6780072,28.98877,0,2.921718,-2.921718,35.2771,90.45393,0.2052528,3.053195,0,0,28.98877
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.469702,2.469702,0,0,0,2.469702,0,0,4.440892E-16,0,0,2.599687,2.469702,0,0,3.92436,26.06705,0,2.599687,-2.599687,32.53679,83.42751,0.2052528,2.716673,0,0,26.06705
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.221158,1.221158,0,0,0,1.221158,0,0,2.220446E-16,0,0,1.28543,1.221158,0,0,6.812901,23.46737,0,1.28543,-1.28543,31.18183,79.95325,0.2052528,1.343274,0,0,23.46737
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.241157,22.18194,0,0,0,31.18183,79.95325,0.2052528,0,0,0,22.18194
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2261472,0.2261472,0,0,0,0.2261472,0,0,2.775558E-17,0,0,0.2380497,0.2261472,0,0,8.241157,22.18194,0,0.2380497,-0.2380497,30.9309,79.30985,0.2052528,0.2487619,0,0,22.18194
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,2.162711,2.162711,0,0,0,2.162711,0,0,4.440892E-16,0,0,2.276538,2.162711,0,0,8.505656,21.94389,0,2.276538,-2.276538,28.53122,73.15684,0.2052528,2.378983,0,0,21.94389
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.03514,19.66735,0,0,0,28.53122,73.15684,0.2052528,0,0,0,19.66735
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.938429,1.938429,0,0,0,1.938429,0,0,2.220446E-16,0,0,2.040452,1.938429,0,0,11.03514,19.66735,0,2.040452,-2.040452,26.3804,67.64191,0.2052528,2.132272,0,0,19.66735
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.719718,3.719718,0,0,0,3.719718,19.44321,0,0,0,0.7232326,3.915492,3.719718,0,0,13.30231,17.6269,0,3.19226,-3.19226,23.01546,59.01388,0.2052528,4.091689,0.5785861,0,18.35013
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6695961,0.6695961,0,0,0,0.6695961,241.7784,0,0,0,1.618939,0.704838,0.6695961,0,0,16.84927,14.43464,0.9141005,0,0.9141005,23.88265,61.23745,0.2052308,0.7365557,1.295151,0,16.05358
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,12.24127,12.24127,12,0,3.372,12.24127,32.85428,0,0,0,4.021781,0.2539681,0.2412697,0,0,15.93517,15.25733,3.767813,0,3.767813,27.45711,70.40271,0.205258,13.4654,3.217425,12,19.27911
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,11.63257,11.63257,12,0,3.372,11.63257,60.02921,0,0,0,6.982938,0,0,0.3674317,0.3490601,12.16735,18.64836,7.331998,0,7.331998,34.41286,88.23792,0.205312,12.79583,5.586351,12,25.6313
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,4.835355,25.24716,3.777565,0,3.777565,37.99657,97.42691,0.2052217,0,3.022052,0,29.02472
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,21.07998,20.36,12,0,3.372,20.36,27.49634,0,0.7199823,2.827981,5.598255,8.8,8.36,0,0,1.05779,28.64697,0,3.201745,-3.201745,34.62164,88.77325,0.2052217,23.18798,4.478604,12,34.24522
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,4.615285,25.44522,3.309847,0,3.309847,37.76163,96.8245,0.2051426,0,2.647878,0,28.75507
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,1.098716,0,0,2.404154,0,0,0,0,1.305438,28.42408,1.305438,0,1.305438,39.00008,100,0.2051114,0,1.923323,0,30.82824
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,16.14135,16.14135,11.75659,0,3.310418,16.14135,28.59449,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.2051114,17.75549,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,14.16873,14.16873,11.35926,0,3.209892,14.16873,20.87231,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.2051114,15.58561,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2051114,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,9.380837,9.380837,9.199928,0,2.663582,9.380837,2.029989,0,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.2051114,10.31892,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,16.93847,16.93847,12,0,3.372,16.93847,0,0,0,0,0,5.198387,4.938468,0,0,0,29.59898,0,5.198387,-5.198387,33.5205,85.94982,0.2051114,18.63231,0,12,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.4290505,0.4290505,0,0,0,0.4290505,0,0,5.551115E-17,0,0,0.4516321,0.4290505,0,0,5.775986,24.40059,0,0.4516321,-0.4516321,33.04443,84.72915,0.2051114,0.4719555,0,0,24.40059
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.864612,7.864612,12,0,3.372,7.864612,0,0,0,0,0,0,0,4.135388,3.928619,6.277799,23.94896,3.928619,0,3.928619,36.77145,94.28558,0.2051529,8.651073,0,12,23.94896
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.787823,0.787823,0,0,0,0.787823,0,0,1.110223E-16,0,0,0.8292874,0.787823,0,0,2.34918,27.48472,0,0.8292874,-0.8292874,35.8973,92.04419,0.2051529,0.8666053,0,0,27.48472
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.738419,3.738419,0,0,0,3.738419,0,0,4.440892E-16,0,0,3.935178,3.738419,0,0,3.270611,26.65543,0,3.935178,-3.935178,31.74926,81.4082,0.2051529,4.112261,0,0,26.65543
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.693275,1.693275,0,0,0,1.693275,0,0,2.220446E-16,0,0,1.782395,1.693275,0,0,7.64303,22.72025,0,1.782395,-1.782395,29.87045,76.59075,0.2051529,1.862602,0,0,22.72025
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.07364158,0.07364158,0,0,0,0.07364158,0,0,1.387779E-17,0,0,0.07751746,0.07364158,0,0,9.623468,20.93786,0,0.07751746,-0.07751746,29.78874,76.38124,0.2051529,0.08100574,0,0,20.93786
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,4.186131,4.186131,0,0,0,4.186131,0,0,8.881784E-16,0,0,4.406454,4.186131,0,0,9.709599,20.86034,0,4.406454,-4.406454,25.14393,64.4715,0.2051529,4.604744,0,0,20.86034
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.478575,1.478575,0,0,0,1.478575,0,0,2.220446E-16,0,0,1.556394,1.478575,0,0,14.60566,16.45389,0,1.556394,-1.556394,23.50335,60.26488,0.2051529,1.626432,0,0,16.45389
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.931102,1.931102,0,0,0,1.931102,0,0,2.220446E-16,0,0,2.032739,1.931102,0,0,16.33499,14.89749,0,2.032739,-2.032739,21.36065,54.7708,0.2051529,2.124212,0,0,14.89749
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.349272,3.349272,0,0,0,3.349272,0,0,4.440892E-16,0,0,3.525549,3.349272,0,0,18.59358,12.86475,0,3.525549,-3.525549,17.6444,45.24196,0.2051529,3.684199,0,0,12.86475
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,3.055638,3.055638,0,0,0,3.055638,0,0,0,0,0,3.216461,3.055638,0,0,22.51086,9.339203,0,3.216461,-3.216461,14.25395,36.54852,0.2051529,3.361202,0,0,9.339203
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,2.079026,2.079026,0,0,0,2.079026,85.1967,0,0,0,1.771261,2.188448,2.079026,0,0,26.08471,6.122742,0,0.4171869,-0.4171869,13.8142,35.42095,0.2051529,2.286928,1.417009,0,7.894003
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,11.22276,11.22276,12,0,3.372,11.22276,32.68764,0,0,0,3.668456,0,0,0.7772391,0.7383772,26.54825,5.705554,4.406833,0,4.406833,17.99489,46.14064,0.2051871,12.34504,2.934765,12,9.374011
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,6.258956,6.258956,12,0,3.372,6.258956,114.5554,0,0,0,7.169971,0,0,5.741044,5.453992,22.14141,9.671704,12.62396,0,12.62396,29.97103,76.84864,0.2051801,6.884851,5.735977,12,16.84167
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.6293107,0.6293107,3.365053,0,1.187358,0.6293107,1099.377,0,0,0,6.918497,0,0,2.735742,2.598955,9.517452,21.03327,9.517452,0,9.517452,39.00008,100,0.2049655,0.6922418,5.534798,12,27.95177
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,17.06475,17.06475,8.704752,0,2.538302,17.06475,61.24239,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2049655,18.77123,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.358065,4.358065,0,0,0,4.358065,263.0684,6.877254,0,0,11.46469,4.587437,4.358065,0,0,0,29.59898,0,0,0,39.00008,100,0.2049655,4.793871,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.809863,6.809863,0,0,0,6.809863,140.101,2.372412,0,0,9.540689,7.168277,6.809863,0,0,0,29.59898,0,0,0,39.00008,100,0.2049655,7.490849,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,10.43463,10.43463,3,0,1.095,10.43463,92.34898,1.810348,0,0,9.636278,7.82593,7.434634,0,0,0,29.59898,0,0,0,39.00008,100,0.2049655,11.4781,7.709023,12,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.301584,2.301584,0,0,0,2.301584,305.7641,4.614697,0,0,7.037416,2.422719,2.301584,0,0,0,29.59898,0,0,0,39.00008,100,0.2049655,2.531742,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,23.76027,20.36,12,0,3.372,20.36,28.43527,0,3.400273,5.776301,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.2049655,26.1363,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,8.261436,8.261436,8.326438,0,2.442589,8.261436,39.66217,0,0,0,3.276665,0,0,0.06500206,0.06175196,3.345088,26.5884,3.338417,0,3.338417,38.99375,99.98377,0.2049897,9.08758,2.621332,12,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,21.15964,20.36,12,0,3.372,20.36,2.432386,0,0.799638,2.915602,0.4952337,8.8,8.36,0,0,0.006671264,29.59297,0,8.304767,-8.304767,30.23976,77.53768,0.2049897,23.2756,0.396187,12,30.08821
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,9.512861,9.512861,12,0,3.372,9.512861,0,0,0,0,0,0,0,2.487139,2.362782,9.234189,21.28821,2.362782,0,2.362782,32.48129,83.28519,0.2050146,10.46415,0,12,21.28821
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,9.220933,9.220933,12,0,3.372,9.220933,0,0,0,0,0,0,0,2.779067,2.640114,6.871407,23.41471,2.640114,0,2.640114,34.98592,89.70731,0.2050424,10.14303,0,12,23.41471
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.868657,7.868657,12,0,3.372,7.868657,0,0,0,0,0,0,0,4.131343,3.924776,4.231294,25.79081,3.924776,0,3.924776,38.70929,99.25439,0.2050837,8.655522,0,12,25.79081
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.555696,1.555696,0,0,0,1.555696,0,0,2.220446E-16,0,0,1.637575,1.555696,0,0,0.3065175,29.32311,0,1.637575,-1.637575,36.98314,94.82836,0.2050837,1.711266,0,0,29.32311
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.251955,1.251955,0,0,0,1.251955,0,0,0,0,0,1.317848,1.251955,0,0,2.126045,27.68554,0,1.317848,-1.317848,35.594,91.26649,0.2050837,1.377151,0,0,27.68554
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.954304,2.954304,0,0,0,2.954304,0,0,4.440892E-16,0,0,3.109794,2.954304,0,0,3.59032,26.36769,0,3.109794,-3.109794,32.31599,82.86135,0.2050837,3.249734,0,0,26.36769
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.51906,1.51906,0,0,0,1.51906,0,0,0,0,0,1.599011,1.51906,0,0,7.045647,23.2579,0,1.599011,-1.599011,30.63049,78.53955,0.2050837,1.670966,0,0,23.2579
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.822326,21.65889,0,0,0,30.63049,78.53955,0.2050837,0,0,0,21.65889
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.181554,2.181554,0,0,0,2.181554,0,0,4.440892E-16,0,0,2.296373,2.181554,0,0,8.822326,21.65889,0,2.296373,-2.296373,28.2099,72.33292,0.2050837,2.39971,0,0,21.65889
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.749552,3.749552,0,0,0,3.749552,0,0,4.440892E-16,0,0,3.946897,3.749552,0,0,11.37385,19.36251,0,3.946897,-3.946897,24.0495,61.66526,0.2050837,4.124507,0,0,19.36251
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.472088,2.472088,0,0,0,2.472088,0,0,4.440892E-16,0,0,2.602197,2.472088,0,0,15.75929,15.41562,0,2.602197,-2.602197,21.30654,54.63205,0.2050837,2.719296,0,0,15.41562
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.5215887,0.5215887,0,0,0,0.5215887,0,0,1.110223E-16,0,0,0.5490407,0.5215887,0,0,18.65062,12.81342,0,0.5490407,-0.5490407,20.7278,53.14811,0.2050837,0.5737476,0,0,12.81342
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,19.26067,12.26438,2.11415,0,2.11415,22.73346,58.29081,0.2050335,0,1.69132,0,14.37853
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,13.34215,13.34215,12,0,3.372,13.34215,37.36082,0,0,0,4.984736,1.412788,1.342149,0,0,17.14652,14.16711,3.571948,0,3.571948,26.12211,66.97964,0.2050592,14.67636,3.987789,12,19.15185
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,18.86096,18.86096,12,0,3.372,18.86096,38.44925,0,0,0.3870587,7.251899,7.222066,6.860962,0,0,13.57457,17.38186,0.02983297,0,0.02983297,26.15041,67.05221,0.2050594,20.74706,5.801519,12,24.63376
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,12.64555,12.64555,12,0,3.372,12.64555,69.01863,0,0,0,8.727784,0.6795245,0.6455483,0,0,13.54474,17.40871,8.04826,0,8.04826,33.78566,86.62973,0.2051171,13.9101,6.982227,12,26.1365
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.538254,6.538254,0,0,0,6.538254,130.6903,0,0,0,8.544863,6.882372,6.538254,0,0,5.496477,24.65215,1.662491,0,1.662491,35.36284,90.67377,0.2050777,7.192079,6.83589,0,33.19701
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,20.13539,20.13539,12,0,3.372,20.13539,48.641,0,0,1.78893,9.794056,8.563569,8.13539,0,0,3.833987,26.14839,1.230487,0,1.230487,36.53018,93.66695,0.2050558,22.14893,7.835245,12,35.94245
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.622242,2.622242,0,0,0,2.622242,355.8971,3.968728,0,0,9.332481,2.760255,2.622242,0,0,2.603499,27.25583,2.603499,0,2.603499,39.00008,100,0.2049941,2.884466,7.465985,0,36.58831
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.35326,4.35326,0,0,0,4.35326,242.526,5.975408,0,0,10.55779,4.582378,4.35326,0,0,0,29.59898,0,0,0,39.00008,100,0.2049941,4.788586,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.839342,9.839342,4.108115,0,1.375353,9.839342,61.31376,0,0,0,6.032871,6.032871,5.731227,0,0,0,29.59898,0,0,0,39.00008,100,0.2049941,10.82328,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.687739,7.687739,3.825411,0,1.303829,7.687739,52.88432,0,0,0,4.065608,4.065608,3.862328,0,0,0,29.59898,0,0,0,39.00008,100,0.2049941,8.456512,3.252486,12,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,22.41857,20.36,12,0,3.372,20.36,13.54457,0,2.058568,4.300425,2.757674,8.8,8.36,0,0,0,29.59898,0,6.042326,-6.042326,32.63091,83.66882,0.2049941,24.66043,2.206139,12,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,6.713696,23.55665,0.4824807,0,0.4824807,33.08863,84.84247,0.2049826,0,0.3859846,0,24.03913
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,10.00595,10.00595,12,0,3.372,10.00595,0,0,0,0,0,0,0,1.994052,1.89435,6.231215,23.99088,1.89435,0,1.89435,34.88577,89.4505,0.2050025,11.00654,0,12,23.99088
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.336865,25.6958,0,0,0,34.88577,89.4505,0.2050025,0,0,0,25.6958
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,11.21322,11.21322,12,0,3.372,11.21322,0,0,0,0,0,0,0,0.7867806,0.7474416,4.336865,25.6958,0.7474416,0,0.7474416,35.59485,91.26867,0.2050104,12.33454,0,12,25.6958
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.589424,26.3685,0,0,0,35.59485,91.26867,0.2050104,0,0,0,26.3685
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,2.11525,2.11525,0,0,0,2.11525,0,0,4.440892E-16,0,0,2.226579,2.11525,0,0,3.589424,26.3685,0,2.226579,-2.226579,33.24783,85.25068,0.2050104,2.326775,0,0,26.3685
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.363724,2.363724,0,0,0,2.363724,0,0,0,0,0,2.488131,2.363724,0,0,6.0634,24.14192,0,2.488131,-2.488131,30.62511,78.52577,0.2050104,2.600096,0,0,24.14192
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,3.00609,3.00609,0,0,0,3.00609,0,0,4.440892E-16,0,0,3.164305,3.00609,0,0,8.82799,21.65379,0,3.164305,-3.164305,27.28964,69.9733,0.2050104,3.306699,0,0,21.65379
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.134027,1.134027,0,0,0,1.134027,0,0,2.220446E-16,0,0,1.193713,1.134027,0,0,12.34388,18.48948,0,1.193713,-1.193713,26.03136,66.74693,0.2050104,1.24743,0,0,18.48948
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.67023,17.29577,0,0,0,26.03136,66.74693,0.2050104,0,0,0,17.29577
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.67023,17.29577,0,0,0,26.03136,66.74693,0.2050104,0,0,0,17.29577
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.108515,1.108515,0,0,0,1.108515,0,0,0,0,0,1.166857,1.108515,0,0,13.67023,17.29577,0,1.166857,-1.166857,24.80138,63.59316,0.2050104,1.219366,0,0,17.29577
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5498517,0.5498517,0,0,0,0.5498517,0,0,1.110223E-16,0,0,0.5787913,0.5498517,0,0,14.96674,16.12891,0,0.5787913,-0.5787913,24.19128,62.0288,0.2050104,0.6048368,0,0,16.12891
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,10.09137,10.09137,12,0,3.372,10.09137,6.508758,0,0,0,0.6568229,0,0,1.90863,1.813199,15.60984,15.55012,2.470022,0,2.470022,26.53455,68.03717,0.2050341,11.10051,0.5254583,12,16.20694
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.272835,3.272835,11.45788,0,3.234844,3.272835,33.78967,0,0,0,1.10588,0,0,8.185047,7.775795,13.13982,17.77314,8.881675,0,8.881675,34.96045,89.64199,0.2050984,3.600118,0.8847041,12,18.87902
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,4.258145,25.76665,2.450832,0,2.450832,37.28551,95.60368,0.2050404,0,1.960666,0,28.21748
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,2.305759,0,0,4.113072,0,0,0,0,1.807313,27.9724,1.807313,0,1.807313,39.00008,100,0.2049976,0,3.290458,0,32.08547
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.824094,3.824094,0,0,0,3.824094,140.0258,1.329355,0,0,5.354717,4.025362,3.824094,0,0,0,29.59898,0,0,0,39.00008,100,0.2049976,4.206504,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2049976,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2049976,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.948622,4.948622,0,0,0,4.948622,45.86025,0,8.881784E-16,0,2.26945,5.209075,4.948622,0,0,0,29.59898,0,2.939625,-2.939625,35.90144,92.05479,0.2049976,5.443484,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,10.55076,10.55076,10.78167,0,3.063764,10.55076,28.65368,0,0,0,3.02318,0,0,0.2309171,0.2193712,3.26625,26.65935,3.242551,0,3.242551,38.9776,99.94235,0.2050216,11.60583,2.418544,12,29.68253
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,19.89723,19.89723,12,0,3.372,19.89723,4.965161,0,0,1.526956,0.9879296,8.312877,7.897233,0,0,0.02369939,29.57765,0,7.324947,-7.324947,31.25642,80.14452,0.2050216,21.88696,0.7903437,12,30.56558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.916965,7.916965,12,0,3.372,7.916965,19.67502,0,0,0,1.557665,0,0,4.083035,3.878883,8.16253,22.2527,5.436547,0,5.436547,36.41398,93.369,0.2050733,8.708662,1.246132,12,23.81037
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.897943,9.897943,12,0,3.372,9.897943,3.767391,0,0,0,0.3728942,0,0,2.102057,1.996954,2.725983,27.14559,2.369848,0,2.369848,38.66222,99.1337,0.2050969,10.88774,0.2983153,12,27.51849
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.822774,2.822774,0,0,0,2.822774,0,0,0,0,0,2.971341,2.822774,0,0,0.3561346,29.27846,0,2.971341,-2.971341,35.53015,91.10277,0.2050969,3.105051,0,0,29.27846
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.253849,2.253849,0,0,0,2.253849,0,0,0,0,0,2.372473,2.253849,0,0,3.657624,26.30712,0,2.372473,-2.372473,33.02935,84.69046,0.2050969,2.479234,0,0,26.30712
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,12.80823,12.80823,12,0,3.372,12.80823,0,0,0,0,0,0.8507649,0.8082266,0,0,6.293705,23.93464,0,0.8507649,-0.8507649,32.13256,82.39101,0.2050969,14.08905,0,12,23.93464
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,2.026309,2.026309,0,0,0,2.026309,0,0,0,0,0,2.132957,2.026309,0,0,7.238999,23.08388,0,2.132957,-2.132957,29.88423,76.62607,0.2050969,2.22894,0,0,23.08388
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.329125,1.329125,0,0,0,1.329125,0,0,2.220446E-16,0,0,1.399079,1.329125,0,0,9.608952,20.95092,0,1.399079,-1.399079,28.40947,72.84464,0.2050969,1.462037,0,0,20.95092
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.452884,4.452884,0,0,0,4.452884,0,0,8.881784E-16,0,0,4.687246,4.452884,0,0,11.16348,19.55184,0,4.687246,-4.687246,23.46868,60.17597,0.2050969,4.898172,0,0,19.55184
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.37153,14.8646,0,0,0,23.46868,60.17597,0.2050969,0,0,0,14.8646
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.37153,14.8646,0,0,0,23.46868,60.17597,0.2050969,0,0,0,14.8646
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.692182,3.692182,0,0,0,3.692182,0,0,4.440892E-16,0,0,3.886508,3.692182,0,0,16.37153,14.8646,0,3.886508,-3.886508,19.37194,49.67154,0.2050969,4.0614,0,0,14.8646
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.68988,10.97809,0,0,0,19.37194,49.67154,0.2050969,0,0,0,10.97809
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1217662,0.1217662,0,0,0,0.1217662,0,0,2.775558E-17,0,0,0.128175,0.1217662,0,0,20.68988,10.97809,0,0.128175,-0.128175,19.23683,49.3251,0.2050969,0.1339428,0,0,10.97809
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,5.261231,5.261231,0,0,0,5.261231,0,0,8.881784E-16,0,0,5.538138,5.261231,0,0,20.83229,10.84991,0,5.538138,-5.538138,13.39912,34.35665,0.2050969,5.787354,0,0,10.84991
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,11.8597,11.8597,12,0,3.372,11.8597,10.8307,0,0,0,1.284489,0,0,0.1403012,0.1332862,26.98578,5.311776,1.417775,0,1.417775,14.74414,37.80541,0.2051074,13.04567,1.027591,12,6.596264
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.572524,3.572524,11.58786,0,3.267729,3.572524,116.3544,0,0,0,4.156788,0,0,8.015336,7.61457,25.568,6.587773,11.77136,0,11.77136,25.91143,66.43943,0.2051074,3.929776,3.325431,12,10.74456
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,16.41433,16.41433,12,0,3.372,16.41433,30.66651,0,0,0,5.033704,4.646666,4.414333,0,0,13.79665,17.182,0.3870376,0,0.3870376,26.2786,67.38091,0.2051102,18.05577,4.026963,12,22.2157
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,13.26602,13.26602,12,0,3.372,13.26602,54.06674,0,0,0,7.172504,1.332654,1.266021,0,0,13.40961,17.53033,5.839851,0,5.839851,31.81878,81.58644,0.2051517,14.59262,5.738004,12,24.70283
