Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.809059,3.809059,0,0,0,3.809059,182.7684,0,0,0,6.961754,4.009536,3.809059,0,0,7.569759,22.7862,2.952219,0,2.952219,34.6195,88.76776,0.2050822,4.189965,5.569404,0,29.74795
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,11.02905,11.02905,7.921405,0,2.340116,11.02905,71.52699,1.776357E-15,0,0,7.888751,3.271211,3.10765,0,0,4.61754,25.44319,4.61754,0,4.61754,39.00008,100,0.205115,12.13196,6.311,12,33.33194
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,23.2638,20.36,12,0,3.372,20.36,30.61387,0,2.903795,5.230175,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.205115,25.59018,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,14.89183,14.89183,10.49386,0,2.990948,14.89183,50.24015,1.332268E-15,0,0,7.481679,4.629439,4.397967,0,0,2.85224,27.03196,2.85224,0,2.85224,39.00008,100,0.2051353,16.38101,5.985343,12,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,10.04176,10.04176,3,0,1.095,10.04176,74.3516,0.05382925,0,0,7.466211,7.412382,7.041763,0,0,0,29.59898,0,0,0,39.00008,100,0.2051353,11.04594,5.972969,12,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,11.05995,11.05995,6.437308,0,1.964639,11.05995,43.99604,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.2051353,12.16595,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.9001531,0.9001531,0,0,0,0.9001531,225.7639,1.084691,0,0,2.03222,0.9475296,0.9001531,0,0,0,29.59898,0,0,0,39.00008,100,0.2051353,0.9901684,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,22.15754,20.36,12,0,3.372,20.36,2.330874,0,1.797541,4.013295,0.474566,8.8,8.36,0,0,0,29.59898,0,8.325434,-8.325434,30.2243,77.49805,0.2051353,24.37329,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.818055,4.818055,12,0,3.372,4.818055,0,0,0,0,0,0,0,7.181945,6.822848,9.250483,21.27354,6.822848,0,6.822848,36.69702,94.09474,0.2052063,5.29986,0,12,21.27354
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.865594,4.865594,0,0,0,4.865594,0,0,8.881784E-16,0,0,5.121678,4.865594,0,0,2.427634,27.41411,0,5.121678,-5.121678,31.2983,80.25189,0.2052063,5.352154,0,0,27.41411
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,8.450516,8.450516,12,0,3.372,8.450516,0,0,0,0,0,0,0,3.549484,3.37201,8.118387,22.29243,3.37201,0,3.37201,34.49727,88.45436,0.2052414,9.295568,0,12,22.29243
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,3.239789,3.239789,0,0,0,3.239789,0,0,4.440892E-16,0,0,3.410304,3.239789,0,0,4.746378,25.32724,0,3.410304,-3.410304,30.90249,79.237,0.2052414,3.563768,0,0,25.32724
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.596439,1.596439,0,0,0,1.596439,0,0,2.220446E-16,0,0,1.680463,1.596439,0,0,8.535604,21.91693,0,1.680463,-1.680463,29.13113,74.69505,0.2052414,1.756083,0,0,21.91693
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.831018,5.831018,0,0,0,5.831018,0,0,0,0,0,6.137914,5.831018,0,0,10.40279,20.23647,0,6.137914,-6.137914,22.6612,58.10552,0.2052414,6.41412,0,0,20.23647
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,5.11855,5.11855,0,0,0,5.11855,0,0,0,0,0,5.387947,5.11855,0,0,17.22269,14.09856,0,5.387947,-5.387947,16.9818,43.543,0.2052414,5.630404,0,0,14.09856
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.884316,1.884316,0,0,0,1.884316,0,0,2.220446E-16,0,0,1.98349,1.884316,0,0,23.2093,8.71061,0,1.98349,-1.98349,14.89102,38.18203,0.2052414,2.072747,0,0,8.71061
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.371588,2.371588,0,0,0,2.371588,0,0,4.440892E-16,0,0,2.496409,2.371588,0,0,25.41318,6.72712,0,2.496409,-2.496409,12.25958,31.43475,0.2052414,2.608747,0,0,6.72712
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.433548,5.433548,12,0,3.372,5.433548,0,0,0,0,0,0,0,6.566452,6.238129,28.18696,4.230711,6.238129,0,6.238129,18.17759,46.6091,0.2053062,5.976903,0,12,4.230711
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4520081,0.4520081,9.252008,0,2.676758,0.4520081,0,0,0,0,0,0,0,8.8,8.36,21.94883,9.845027,8.36,0,8.36,26.10858,66.94494,0.2053109,0.4972089,0,12,9.845027
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.515319,4.515319,12,0,3.372,4.515319,0,0,0,0,0,0,0,7.484681,7.110447,13.58883,17.36903,7.110447,0,7.110447,32.85414,84.24122,0.2053846,4.966851,0,12,17.36903
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,6.478387,23.76843,2.121005,0,2.121005,34.8663,89.4006,0.2053348,0,1.696804,0,25.88943
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.890945,8.890945,8.026583,0,2.366725,8.890945,59.24271,0,0,0,5.267237,0.9098547,0.864362,0,0,4.357382,25.67733,4.357382,0,4.357382,39.00008,100,0.2053655,9.78004,4.213789,12,30.94457
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.249498,2.249498,0,0,0,2.249498,285.6273,4.057289,0,0,6.425181,2.367893,2.249498,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,2.474448,5.140145,0,36.02416
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,20.509,20.36,12,0,3.372,20.36,47.41175,0.8530325,0.148996,2.199896,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,22.5599,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.842455,1.842455,0,0,0,1.842455,574.5513,8.646423,0,0,10.58585,1.939426,1.842455,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,2.0267,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.341072,1.341072,0,0,0,1.341072,696.3875,7.927406,0,0,9.339061,1.411655,1.341072,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,1.47518,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,15.85131,15.85131,8.536844,0,2.495822,15.85131,48.57288,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,17.43644,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,17.82241,17.82241,11.29388,0,3.193351,17.82241,38.55898,0,0,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.2053655,19.60465,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.83937,4.83937,0,0,0,4.83937,93.28652,0,0,0,4.51448,5.094073,4.83937,0,0,0,29.59898,0,0.5795936,-0.5795936,38.38913,98.43348,0.2053655,5.323307,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.340858,0,0,1.984851,0,0,0,0,0.6439928,29.01938,0.6439928,0,0.6439928,39.00008,100,0.2053504,0,1.587881,0,31.00424
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,4.31166,4.31166,0,0,0,4.31166,9.150979,0,0,0,0.3945591,4.53859,4.31166,0,0,0,29.59898,0,4.144031,-4.144031,34.63189,88.79953,0.2053504,4.742826,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.184617,2.184617,0,0,0,2.184617,0,0,0,0,0,2.299597,2.184617,0,0,4.604478,25.45495,0,2.299597,-2.299597,32.2079,82.58419,0.2053504,2.403079,0,0,25.45495
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.159586,23.15535,0,0,0,32.2079,82.58419,0.2053504,0,0,0,23.15535
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.198819,2.198819,0,0,0,2.198819,0,0,4.440892E-16,0,0,2.314546,2.198819,0,0,7.159586,23.15535,0,2.314546,-2.314546,29.76815,76.32845,0.2053504,2.418701,0,0,23.15535
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.187504,1.187504,0,0,0,1.187504,0,0,2.220446E-16,0,0,1.250004,1.187504,0,0,9.731304,20.84081,0,1.250004,-1.250004,28.45053,72.94994,0.2053504,1.306255,0,0,20.84081
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.470571,2.470571,0,0,0,2.470571,0,0,4.440892E-16,0,0,2.600601,2.470571,0,0,11.1202,19.5908,0,2.600601,-2.600601,25.70926,65.92104,0.2053504,2.717628,0,0,19.5908
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.760741,4.760741,0,0,0,4.760741,0,0,0,0,0,5.011306,4.760741,0,0,14.00975,16.9902,0,5.011306,-5.011306,20.42688,52.3765,0.2053504,5.236815,0,0,16.9902
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.779379,2.779379,0,0,0,2.779379,0,0,4.440892E-16,0,0,2.925663,2.779379,0,0,19.57787,11.97889,0,2.925663,-2.925663,17.34296,44.46904,0.2053504,3.057317,0,0,11.97889
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.698172,0.698172,0,0,0,0.698172,0,0,1.110223E-16,0,0,0.7349179,0.698172,0,0,22.82861,9.05323,0,0.7349179,-0.7349179,16.56829,42.4827,0.2053504,0.7679893,0,0,9.05323
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,3.191799,3.191799,0,0,0,3.191799,0,0,4.440892E-16,0,0,3.359789,3.191799,0,0,23.64518,8.318313,0,3.359789,-3.359789,13.02676,33.40188,0.2053504,3.510979,0,0,8.318313
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.313502,1.313502,0,0,0,1.313502,0,0,2.220446E-16,0,0,1.382634,1.313502,0,0,27.37828,4.958524,0,1.382634,-1.382634,11.56933,29.6649,0.2053504,1.444852,0,0,4.958524
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.53064,2.53064,0,0,0,2.53064,0,0,4.440892E-16,0,0,2.663832,2.53064,0,0,28.91454,3.57589,0,2.663832,-2.663832,8.761409,22.46511,0.2053504,2.783705,0,0,3.57589
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.9453071,0.9453071,9.745307,0,2.801563,0.9453071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87436,0.912058,8.36,0,8.36,16.6924,42.80095,0.2053709,1.039838,0,12,0.912058
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,13.07854,13.07854,12,0,3.372,13.07854,11.8511,0,0,0,1.54995,1.135306,1.078541,0,0,23.51436,8.436058,0.4146444,0,0.4146444,17.08577,43.80957,0.2053738,14.38639,1.23996,12,9.986009
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,5.339797,5.339797,12,0,3.372,5.339797,28.75972,0,0,0,1.535711,0,0,6.660203,6.327193,23.09971,8.809238,7.862904,0,7.862904,24.54517,62.93621,0.20545,5.873776,1.228569,12,10.34495
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,12.53214,12.53214,12,0,3.372,12.53214,12.49663,0,0,0,1.566096,0.5601522,0.5321446,0,0,15.23681,15.88585,1.005944,0,1.005944,25.4995,65.38319,0.205457,13.78536,1.252877,12,17.45195
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,10.41596,10.41596,12,0,3.372,10.41596,57.54771,2.220446E-16,0,0,5.994148,0,0,1.584037,1.504835,14.23086,16.7912,7.498983,0,7.498983,32.61366,83.62459,0.2055146,11.45756,4.795318,12,22.78535
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,9.731677,9.731677,10.15665,0,2.905632,9.731677,64.57821,0,0,0,6.284543,0,0,0.4249704,0.4037219,6.73188,23.54029,6.688265,0,6.688265,38.9587,99.89391,0.2055628,10.70485,5.027635,12,29.82483
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.506723,6.506723,0,0,0,6.506723,107.0504,0.07267603,0,0,6.965474,6.849183,6.506723,0,0,0.04361538,29.55972,0.04361538,0,0.04361538,39.00008,100,0.2055618,7.157396,5.572379,0,36.5252
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,5.183067,5.183067,0,0,0,5.183067,183.4345,4.051673,0,0,9.507533,5.45586,5.183067,0,0,0,29.59898,0,0,0,39.00008,100,0.2055618,5.701374,7.606027,0,39.10651
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,3.065107,3.065107,0,0,0,3.065107,105.0926,0,0,0,3.221199,3.226428,3.065107,0,0,0,29.59898,0,0.005229161,-0.005229161,38.99457,99.98587,0.2055618,3.371617,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,31.9614,20.36,12,0,3.372,20.36,6.45379,0,11.60139,14.79753,1.313992,8.8,8.36,0,0,0.005810179,29.59375,0,7.486009,-7.486009,31.10362,79.75272,0.2055618,35.15754,1.051193,12,30.90774
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,27.40629,20.36,12,0,3.372,20.36,8.865874,0,7.046294,9.786923,1.805092,8.8,8.36,0,0,8.323597,22.10774,0,6.994908,-6.994908,23.73034,60.8469,0.2055618,30.14692,1.444074,12,23.91283
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,5.102596,5.102596,12,0,3.372,5.102596,38.16127,0,0,0,1.947216,0,0,6.897404,6.552533,16.09572,15.11283,8.499749,0,8.499749,31.79391,81.52268,0.2056428,5.612856,1.557773,12,17.06005
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,10.51149,10.51149,12,0,3.372,10.51149,4.282452,0,0,0,0.4501497,0,0,1.488505,1.41408,7.595968,22.76261,1.86423,0,1.86423,33.56247,86.05745,0.2056604,11.56264,0.3601198,12,23.21276
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.731738,24.44041,0,0,0,33.56247,86.05745,0.2056604,0,0,0,24.44041
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,15.0627,15.0627,12,0,3.372,15.0627,0,0,0,0,0,3.223892,3.062698,0,0,5.731738,24.44041,0,3.223892,-3.223892,30.16419,77.34393,0.2056604,16.56897,0,12,24.44041
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.06023,20.36,12,0,3.372,20.36,0,0,7.700229,10.50625,0,8.8,8.36,0,0,9.313841,21.21652,0,8.8,-8.8,20.88818,53.55932,0.2056604,30.86625,0,12,21.21652
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,2.162471,2.162471,10.96247,0,3.109505,2.162471,0,0,0,0,0,0,0,8.8,8.36,19.09162,12.41652,8.36,0,8.36,28.81917,73.89516,0.2057194,2.378718,0,12,12.41652
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,3.06197,3.06197,11.86197,0,3.337079,3.06197,0,0,0,0,0,0,0,8.8,8.36,10.73162,19.94052,8.36,0,8.36,36.75016,94.231,0.205805,3.368167,0,12,19.94052
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.802827,5.802827,0,0,0,5.802827,0,0,8.881784E-16,0,0,6.108239,5.802827,0,0,2.371619,27.46452,0,6.108239,-6.108239,30.31151,77.72167,0.205805,6.38311,0,0,27.46452
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.571503,1.571503,0,0,0,1.571503,0,0,2.220446E-16,0,0,1.654213,1.571503,0,0,9.158551,21.35628,0,1.654213,-1.654213,28.56782,73.25067,0.205805,1.728653,0,0,21.35628
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99657,19.70207,0,0,0,28.56782,73.25067,0.205805,0,0,0,19.70207
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.787003,4.787003,0,0,0,4.787003,0,0,8.881784E-16,0,0,5.038951,4.787003,0,0,10.99657,19.70207,0,5.038951,-5.038951,23.2563,59.63142,0.205805,5.265704,0,0,19.70207
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,2.058011,2.058011,0,0,0,2.058011,0,0,4.440892E-16,0,0,2.166327,2.058011,0,0,16.5954,14.66312,0,2.166327,-2.166327,20.97279,53.77628,0.205805,2.263812,0,0,14.66312
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.00243,12.49679,0,0,0,20.97279,53.77628,0.205805,0,0,0,12.49679
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.00243,12.49679,0,0,0,20.97279,53.77628,0.205805,0,0,0,12.49679
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,22.01175,20.36,12,0,3.372,20.36,5.759766,0,1.651747,3.852922,1.172688,8.8,8.36,0,0,19.00243,12.49679,0,7.627312,-7.627312,12.9329,33.16121,0.205805,24.21292,0.9381506,12,13.66948
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,6.020499,6.020499,12,0,3.372,6.020499,37.04197,0,0,0,2.230111,0,0,5.979501,5.680526,27.47722,4.869479,7.910637,0,7.910637,20.43759,52.40396,0.2058785,6.622549,1.784089,12,7.09959
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,13.96768,13.96768,12,0,3.372,13.96768,26.04735,0,0,0,3.638212,2.071247,1.967684,0,0,19.56658,11.98905,1.566966,0,1.566966,21.92414,56.21563,0.2058894,15.36445,2.91057,12,15.62726
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,6.098558,6.098558,12,0,3.372,6.098558,103.1293,0,0,0,6.289399,0,0,5.901442,5.606369,17.99962,13.39932,11.89577,0,11.89577,33.20946,85.15228,0.2058986,6.708414,5.031519,12,19.68872
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,18.68379,18.68379,12,0,3.372,18.68379,30.737,0,0,0.1921744,5.742837,7.035573,6.683795,0,0,6.103849,24.10551,0,1.292737,-1.292737,31.84679,81.65828,0.2058986,20.55217,4.59427,12,29.84835
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.781504,8.781504,10.43759,0,2.97671,8.781504,66.01348,0,0,0,5.796976,0,0,1.656085,1.573281,7.540224,22.81278,7.370257,0,7.370257,38.83883,99.58656,0.2059547,9.659654,4.637581,12,28.60975
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,9.599273,9.599273,3.059446,0,1.11004,9.599273,73.48468,4.996004E-16,0,0,7.053995,6.884028,6.539826,0,0,0.1699666,29.44601,0.1699666,0,0.1699666,39.00008,100,0.2059526,10.5592,5.643196,12,36.5
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,20.16766,20.16766,12,0,3.372,20.16766,39.51187,1.776357E-15,0,1.824428,7.96862,8.597539,8.167663,0,0,0,29.59898,0,0.6289189,-0.6289189,38.33714,98.30016,0.2059526,22.18443,6.374896,12,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,8.556469,8.556469,3.860942,0,1.312818,8.556469,65.93209,0,0,0,5.641459,4.94266,4.695527,0,0,0.6987988,28.97006,0.6987988,0,0.6987988,39.00008,100,0.2059574,9.412116,4.513167,12,34.61152
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2059574,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,9.563008,9.563008,8.145432,0,2.396794,9.563008,15.60372,8.881784E-16,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.2059574,10.51931,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,8.331326,8.331326,7.982862,0,2.355664,8.331326,4.402718,6.106227E-16,0,0,0.3668048,0.3668048,0.3484645,0,0,0,29.59898,0,0,0,39.00008,100,0.2059574,9.164459,0.2934438,12,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,14.81449,14.81449,12,0,3.372,14.81449,0,0,0,0,0,2.962617,2.814487,0,0,0,29.59898,0,2.962617,-2.962617,35.8772,91.99265,0.2059574,16.29593,0,12,29.59898
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,14.20359,14.20359,12,0,3.372,14.20359,0,0,0,0,0,2.319564,2.203586,0,0,3.291797,26.63636,0,2.319564,-2.319564,33.43217,85.72334,0.2059574,15.62394,0,12,26.63636
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,13.44179,13.44179,12,0,3.372,13.44179,0,0,0,0,0,1.517673,1.44179,0,0,5.869091,24.3168,0,1.517673,-1.517673,31.8324,81.62138,0.2059574,14.78597,0,12,24.3168
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.653236,0.653236,0,0,0,0.653236,0,0,1.110223E-16,0,0,0.6876169,0.653236,0,0,7.555394,22.79912,0,0.6876169,-0.6876169,31.10759,79.76289,0.2059574,0.7185596,0,0,22.79912
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5888348,0.5888348,0,0,0,0.5888348,0,0,0,0,0,0.6198261,0.5888348,0,0,8.319412,22.11151,0,0.6198261,-0.6198261,30.45424,78.08763,0.2059574,0.6477183,0,0,22.11151
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.794639,2.794639,0,0,0,2.794639,0,0,4.440892E-16,0,0,2.941725,2.794639,0,0,9.008108,21.49168,0,2.941725,-2.941725,27.35339,70.13674,0.2059574,3.074103,0,0,21.49168
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.173528,1.173528,0,0,0,1.173528,0,0,0,0,0,1.235293,1.173528,0,0,12.27669,18.54996,0,1.235293,-1.235293,26.05127,66.798,0.2059574,1.290881,0,0,18.54996
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.544324,1.544324,0,0,0,1.544324,0,0,0,0,0,1.625605,1.544324,0,0,13.64924,17.31466,0,1.625605,-1.625605,24.33773,62.40432,0.2059574,1.698757,0,0,17.31466
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.320374,2.320374,0,0,0,2.320374,0,0,4.440892E-16,0,0,2.442499,2.320374,0,0,15.45547,15.68906,0,2.442499,-2.442499,21.76311,55.80275,0.2059574,2.552412,0,0,15.68906
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.50526,1.50526,0,0,0,1.50526,0,0,2.220446E-16,0,0,1.584484,1.50526,0,0,18.16936,13.24656,0,1.584484,-1.584484,20.09292,51.52021,0.2059574,1.655786,0,0,13.24656
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.672947,0.672947,0,0,0,0.672947,0,0,0,0,0,0.7083653,0.672947,0,0,19.92989,11.66208,0,0.7083653,-0.7083653,19.34624,49.60564,0.2059574,0.7402417,0,0,11.66208
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71696,10.95371,0,0,0,19.34624,49.60564,0.2059574,0,0,0,10.95371
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,8.628234,8.628234,12,0,3.372,8.628234,18.07313,0,0,0,1.559392,0,0,3.371766,3.203178,20.71696,10.95371,4.76257,0,4.76257,23.86441,61.19067,0.2060008,9.491057,1.247514,12,12.5131
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.762939,7.762939,12,0,3.372,7.762939,48.86577,0,0,0,3.79342,0,0,4.237061,4.025208,15.9544,15.24002,7.818628,0,7.818628,31.28181,80.20961,0.2060679,8.539233,3.034736,12,19.03344
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,8.135767,22.27679,6.95653,0,6.95653,37.88136,97.13148,0.205906,0,5.565224,0,29.23332
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,13.83144,13.83144,5.471439,0,1.720274,13.83144,73.74099,0.2202026,0,0,10.19944,8.8,8.36,0,0,1.179238,28.53766,1.179238,0,1.179238,39.00008,100,0.2058786,15.21458,8.159553,12,38.73711
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.902332,0.902332,0,0,0,0.902332,1323.89,10.99606,0,0,11.94588,0.9498231,0.902332,0,0,0,29.59898,0,0,0,39.00008,100,0.2058786,0.9925652,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,11.05188,11.05188,3,0,1.095,11.05188,110.5852,3.746085,0,0,12.22175,8.475666,8.051883,0,0,0,29.59898,0,0,0,39.00008,100,0.2058786,12.15707,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.910302,4.910302,0,0,0,4.910302,259.9432,7.595256,0,0,12.76399,5.168738,4.910302,0,0,0,29.59898,0,0,0,39.00008,100,0.2058786,5.401332,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,14.92326,14.92326,6.563263,0,1.996505,14.92326,76.8344,2.6662,0,0,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058786,16.41559,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,16.5731,16.5731,8.213102,0,2.413915,16.5731,57.63789,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058786,18.23041,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.183935,1.183935,0,0,0,1.183935,527.8077,5.002653,0,0,6.2489,1.246248,1.183935,0,0,0,29.59898,0,0,0,39.00008,100,0.2058786,1.302329,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,18.47012,18.47012,12,0,3.372,18.47012,12.06172,0,0,0,2.227814,6.810657,6.470124,0,0,0,29.59898,0,4.582843,-4.582843,34.16934,87.61351,0.2058786,20.31714,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,25.27046,20.36,12,0,3.372,20.36,1.752124,0,4.910457,7.437502,0.3567324,8.8,8.36,0,0,5.092048,25.01614,0,8.443268,-8.443268,25.26935,64.79308,0.2058786,27.7975,0.2853859,12,25.37287
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,17.7873,17.7873,12,0,3.372,17.7873,0,0,0,0,0,6.091895,5.7873,0,0,14.47346,16.57287,0,6.091895,-6.091895,18.84793,48.32793,0.2058786,19.56603,0,12,16.57287
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.704483,6.704483,12,0,3.372,6.704483,0,0,0,0,0,0,0,5.295517,5.030741,21.24223,10.48097,5.030741,0,5.030741,23.62051,60.56529,0.2059297,7.374931,0,12,10.48097
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.21149,15.00864,8.36,0,8.36,31.5515,80.90113,0.2059194,0,0,12,15.00864
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,1.040469,1.040469,0,0,0,1.040469,0,0,0,0,0,1.09523,1.040469,0,0,7.851487,22.53264,0,1.09523,-1.09523,30.39703,77.94095,0.2059194,1.144516,0,0,22.53264
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.9055164,0.9055164,0,0,0,0.9055164,0,0,1.110223E-16,0,0,0.9531752,0.9055164,0,0,9.068409,21.43741,0,0.9531752,-0.9531752,29.39229,75.36471,0.2059194,0.9960681,0,0,21.43741
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.870378,2.870378,0,0,0,2.870378,0,0,0,0,0,3.021451,2.870378,0,0,10.12749,20.48423,0,3.021451,-3.021451,26.20741,67.19834,0.2059194,3.157416,0,0,20.48423
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.468139,2.468139,0,0,0,2.468139,0,0,0,0,0,2.598041,2.468139,0,0,13.48466,17.46278,0,2.598041,-2.598041,23.46883,60.17636,0.2059194,2.714953,0,0,17.46278
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.501593,1.501593,0,0,0,1.501593,0,0,0,0,0,1.580624,1.501593,0,0,16.37137,14.86474,0,1.580624,-1.580624,21.80271,55.90426,0.2059194,1.651752,0,0,14.86474
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.12762,13.28412,0,0,0,21.80271,55.90426,0.2059194,0,0,0,13.28412
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.678037,5.678037,0,0,0,5.678037,0,0,8.881784E-16,0,0,5.976881,5.678037,0,0,18.12762,13.28412,0,5.976881,-5.976881,15.50252,39.74997,0.2059194,6.245841,0,0,13.28412
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.628517,1.628517,0,0,0,1.628517,0,0,0,0,0,1.714229,1.628517,0,0,24.7686,7.307238,0,1.714229,-1.714229,13.69557,35.11676,0.2059194,1.791369,0,0,7.307238
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.821755,2.821755,0,0,0,2.821755,0,0,4.440892E-16,0,0,2.970268,2.821755,0,0,26.6733,5.593009,0,2.970268,-2.970268,10.56463,27.08873,0.2059194,3.10393,0,0,5.593009
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,8.423823,8.423823,12,0,3.372,8.423823,13.67747,0,0,0,1.152166,0,0,3.576177,3.397368,29.9736,2.622741,4.549533,0,4.549533,14.88069,38.15555,0.2059618,9.266206,0.9217324,12,3.774906
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.4642,1.4642,10.2642,0,2.932842,1.4642,118.2394,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,25.42406,6.71732,10.09126,0,10.09126,24.45411,62.70271,0.2059577,1.61062,1.385009,12,8.448582
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.805436,0,0,8.8,8.36,15.3328,15.79946,12.16544,0,12.16544,35.99525,92.29533,0.2058594,0,3.044349,12,19.60489
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,14.43475,14.43475,12,0,3.372,14.43475,20.68684,0,0,0,2.986095,2.562899,2.434754,0,0,3.167367,26.74835,0.4231959,0,0.4231959,36.39673,93.32476,0.2058623,15.87823,2.388876,12,29.73444
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,7.125826,7.125826,0,0,0,7.125826,68.68721,8.881784E-16,0,0,4.894531,7.50087,7.125826,0,0,2.74417,27.12922,0,2.606338,-2.606338,33.64941,86.28036,0.2058623,7.838409,3.915625,0,32.02376
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.95871,10.95871,11.85068,0,3.334222,10.95871,42.89909,0,0,0,4.701187,0,0,0.8919692,0.8473707,5.640102,24.52289,5.548558,0,5.548558,38.91323,99.77732,0.2059032,12.05458,3.76095,12,29.22407
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.697312,1.697312,0,0,0,1.697312,90.21188,0,2.220446E-16,0,1.531177,1.786644,1.697312,0,0,0.0915442,29.51659,0,0.2554671,-0.2554671,38.64394,99.08685,0.2059032,1.867043,1.224942,0,31.04777
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,13.29358,13.29358,12,0,3.372,13.29358,4.351696,0,0,0,0.5784962,1.361664,1.293581,0,0,0.3753965,29.26112,0,0.7831677,-0.7831677,37.81841,96.9701,0.2059032,14.62294,0.4627969,12,29.83962
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,5.081476,5.081476,0,0,0,5.081476,38.36597,0,0,0,1.949558,5.348922,5.081476,0,0,1.245583,28.47795,0,3.399364,-3.399364,34.23517,87.78231,0.2059032,5.589623,1.559646,0,30.42751
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,5.022654,25.07859,2.798712,0,2.798712,36.89026,94.59023,0.2058385,0,2.23897,0,27.8773
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,16.52212,16.52212,12,0,3.372,16.52212,12.59594,1.776357E-15,0,0,2.081116,4.760128,4.522121,0,0,2.223942,27.59743,0,2.679012,-2.679012,34.06633,87.3494,0.2058385,18.17433,1.664893,12,29.67855
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,9.615365,9.615365,12,0,3.372,9.615365,4.501253,0,0,0,0.4328119,0,0,2.384635,2.265403,5.200622,24.91842,2.698215,0,2.698215,36.62609,93.91286,0.2058644,10.5769,0.3462495,12,25.35123
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,18.52222,18.52222,12,0,3.372,18.52222,0,0,0,0.01444202,0,6.865495,6.52222,0,0,2.502407,27.34681,0,6.865495,-6.865495,29.38922,75.35682,0.2058644,20.37444,0,12,27.34681
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.13073,20.48132,8.36,0,8.36,37.32021,95.69266,0.2058542,0,0,12,20.48132
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.398105,4.398105,0,0,0,4.398105,0,0,8.881784E-16,0,0,4.629584,4.398105,0,0,1.770734,28.00532,0,4.629584,-4.629584,32.4402,83.17984,0.2058542,4.837915,0,0,28.00532
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.626297,6.626297,0,0,0,6.626297,0,0,0,0,0,6.975049,6.626297,0,0,6.914717,23.37573,0,6.975049,-6.975049,25.08785,64.32771,0.2058542,7.288927,0,0,23.37573
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,3.127527,3.127527,0,0,0,3.127527,0,0,4.440892E-16,0,0,3.292133,3.127527,0,0,14.66477,16.40068,0,3.292133,-3.292133,21.61764,55.42974,0.2058542,3.440279,0,0,16.40068
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.456086,4.456086,0,0,0,4.456086,0,0,0,0,0,4.690617,4.456086,0,0,18.3227,13.10855,0,4.690617,-4.690617,16.6733,42.75196,0.2058542,4.901695,0,0,13.10855
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.833436,2.833436,0,0,0,2.833436,0,0,0,0,0,2.982564,2.833436,0,0,23.53449,8.417933,0,2.982564,-2.982564,13.5294,34.69069,0.2058542,3.11678,0,0,8.417933
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,5.05978,5.05978,12,0,3.372,5.05978,0,0,0,0,0,0,0,6.94022,6.593209,26.84846,5.435369,6.593209,0,6.593209,19.78426,50.72878,0.2059207,5.565758,0,12,5.435369
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.947618,2.947618,11.74762,0,3.308147,2.947618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.25525,11.36926,8.36,0,8.36,27.71526,71.06462,0.2060033,3.24238,0,12,11.36926
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.510027,4.510027,12,0,3.372,4.510027,0,0,0,0,0,0,0,7.489973,7.115474,11.89525,18.89326,7.115474,0,7.115474,34.46559,88.37313,0.2060748,4.96103,0,12,18.89326
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.9372239,0.9372239,0,0,0,0.9372239,0,0,0,0,0,0.9865514,0.9372239,0,0,4.779771,25.29718,0,0.9865514,-0.9865514,33.42567,85.70668,0.2060748,1.030946,0,0,25.29718
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,5.017313,5.017313,0,0,0,5.017313,0,0,8.881784E-16,0,0,5.281382,5.017313,0,0,5.87594,24.31063,0,5.281382,-5.281382,27.85861,71.43218,0.2060748,5.519043,0,0,24.31063
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,3.189391,3.189391,0,0,0,3.189391,67.51123,0,4.440892E-16,0,2.153197,3.357254,3.189391,0,0,11.74414,19.02925,0,1.204057,-1.204057,26.58942,68.17786,0.2060748,3.50833,1.722558,0,21.18245
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,12.83343,12.83343,12,0,3.372,12.83343,37.28842,0,0,0,4.785385,0.8772986,0.8334337,0,0,13.08198,17.82519,3.908086,0,3.908086,30.29696,77.68435,0.2061014,14.11678,3.828308,12,22.61058
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6538103,0.6538103,3,0,1.095,0.6538103,1187.732,0.8636788,0,0,7.765511,0,0,1.482511,1.408385,9.173896,21.34247,9.173896,0,9.173896,39.00008,100,0.2058903,0.7191913,6.212409,12,29.10798
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058903,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.504513,6.504513,0,0,0,6.504513,149.1714,2.85602,0,0,9.702876,6.846856,6.504513,0,0,0,29.59898,0,0,0,39.00008,100,0.2058903,7.154964,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,20.75407,20.36,12,0,3.372,20.36,58.57259,3.12538,0.3940692,2.469476,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2058903,22.82948,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058903,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058903,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2058903,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.669295,5.669295,0,0,0,5.669295,72.904,0,0,0,4.133143,5.96768,5.669295,0,0,0,29.59898,0,1.834536,-1.834536,37.06631,95.04163,0.2058903,6.236225,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.406832,2.406832,0,0,0,2.406832,57.7712,0,0,0,1.390456,2.533508,2.406832,0,0,2.038373,27.76444,0,1.143052,-1.143052,35.86142,91.95219,0.2058903,2.647516,1.112365,0,29.1549
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,28.58691,20.36,12,0,3.372,20.36,2.024966,0,8.226914,11.08561,0.4122831,8.8,8.36,0,0,3.308431,26.62139,0,8.387717,-8.387717,27.01999,69.2819,0.2058903,31.44561,0.3298265,12,27.03367
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,17.35468,17.35468,12,0,3.372,17.35468,0,0,0,0,0,5.636508,5.354682,0,0,12.62812,18.23367,0,5.636508,-5.636508,21.07859,54.04757,0.2058903,19.09015,0,12,18.23367
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,17.54645,17.54645,12,0,3.372,17.54645,0,0,0,0,0,5.838363,5.546445,0,0,18.8909,12.59717,0,5.838363,-5.838363,14.92442,38.26767,0.2058903,19.30109,0,12,12.59717
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,15.4417,15.4417,12,0,3.372,15.4417,0,0,0,0,0,3.622844,3.441702,0,0,25.37797,6.758802,0,3.622844,-3.622844,11.10561,28.47586,0.2058903,16.98587,0,12,6.758802
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.309481,2.309481,11.10948,0,3.146699,2.309481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.40335,3.135958,8.36,0,8.36,19.0366,48.8117,0.2059526,2.540429,0,12,3.135958
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.04336,10.65996,8.36,0,8.36,26.96759,69.14753,0.2059424,0,0,12,10.65996
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.68336,18.18396,8.36,0,8.36,34.89858,89.48337,0.2059323,0,0,12,18.18396
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.271407,2.271407,0,0,0,2.271407,0,0,4.440892E-16,0,0,2.390955,2.271407,0,0,4.323355,25.70796,0,2.390955,-2.390955,32.3783,83.0211,0.2059323,2.498548,0,0,25.70796
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.905824,4.905824,0,0,0,4.905824,0,0,8.881784E-16,0,0,5.164026,4.905824,0,0,6.979971,23.317,0,5.164026,-5.164026,26.93493,69.0638,0.2059323,5.396407,0,0,23.317
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,3.225404,3.225404,0,0,0,3.225404,0,0,4.440892E-16,0,0,3.395162,3.225404,0,0,12.71778,18.15298,0,3.395162,-3.395162,23.35612,59.88736,0.2059323,3.547945,0,0,18.15298
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.879854,3.879854,0,0,0,3.879854,0,0,4.440892E-16,0,0,4.084057,3.879854,0,0,16.49018,14.75782,0,4.084057,-4.084057,19.05115,48.84899,0.2059323,4.267839,0,0,14.75782
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.284382,1.284382,0,0,0,1.284382,0,0,2.220446E-16,0,0,1.351981,1.284382,0,0,21.02802,10.67376,0,1.351981,-1.351981,17.62603,45.19487,0.2059323,1.41282,0,0,10.67376
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,6.081721,6.081721,0,0,0,6.081721,0,0,8.881784E-16,0,0,6.401812,6.081721,0,0,22.53022,9.321778,0,6.401812,-6.401812,10.87793,27.89207,0.2059323,6.689893,0,0,9.321778
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.538826,1.538826,0,0,0,1.538826,23.15703,0,2.220446E-16,0,0.3563463,1.619816,1.538826,0,0,29.64335,2.919967,0,1.26347,-1.26347,9.546117,24.47717,0.2059323,1.692708,0.285077,0,3.276313
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.804695,2.804695,11.6047,0,3.271988,2.804695,22.53777,0,0,0,0.6321157,0,0,8.8,8.36,31.0472,1.656497,8.992116,0,8.992116,18.07679,46.35064,0.2059954,3.085165,0.5056926,12,2.288612
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.431586,5.431586,12,0,3.372,5.431586,26.49115,0,0,0,1.43889,0,0,6.568414,6.239994,22.05509,9.749401,7.678883,0,7.678883,25.36161,65.02965,0.2060675,5.974744,1.151112,12,11.18829
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,8.243718,8.243718,12,0,3.372,8.243718,13.69162,0,0,0,1.128699,0,0,3.756282,3.568468,14.3762,16.66039,4.697167,0,4.697167,29.81774,76.45559,0.2061107,9.068089,0.9029591,12,17.78909
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,9.679036,20.88785,9.079416,0,9.079416,38.43123,98.54141,0.206084,0,0.575533,12,21.60726
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0.9984229,0,0,1.598043,0,0,0,0,0.5996196,29.05932,0.5996196,0,0.5996196,39.00008,100,0.2060703,0,1.278434,0,30.65736
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.484286,5.484286,0,0,0,5.484286,80.05629,0,0,0,4.390516,5.772933,5.484286,0,0,0,29.59898,0,1.382416,-1.382416,37.54288,96.26361,0.2060703,6.032714,3.512413,0,33.98949
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,6.388144,6.388144,0,0,0,6.388144,48.58463,0,0,0,3.103656,6.724362,6.388144,0,0,1.536018,28.21656,0,3.620706,-3.620706,33.72633,86.47758,0.2060703,7.026958,2.482925,0,31.32022
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,24.31574,20.36,12,0,3.372,20.36,8.41535,0,3.955745,6.38732,1.713365,8.8,8.36,0,0,5.559025,24.59586,0,7.086635,-7.086635,26.25636,67.32385,0.2060703,26.74732,1.370692,12,26.30922
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.866613,9.866613,12,0,3.372,9.866613,13.54541,0,0,0,1.336473,0,0,2.133386,2.026717,13.43306,17.50922,3.36319,0,3.36319,29.44696,75.50487,0.2060995,10.85328,1.069178,12,18.84569
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.844654,5.844654,12,0,3.372,5.844654,25.5456,0,0,0,1.493052,0,0,6.155346,5.847579,10.06987,20.53609,7.340631,0,7.340631,36.41089,93.36108,0.2061678,6.429119,1.194441,12,22.02914
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,21.15858,20.36,12,0,3.372,20.36,2.022545,0,0.798575,2.914433,0.4117902,8.8,8.36,0,0,2.729243,27.14266,0,8.388209,-8.388209,27.56894,70.68945,0.2061678,23.27443,0.3294322,12,27.55445
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.502445,4.502445,12,0,3.372,4.502445,0,8.881784E-16,0,0,0,0,0,7.497555,7.122677,12.04948,18.75445,7.122677,0,7.122677,34.32611,88.01548,0.2062386,4.95269,0,12,18.75445
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,8.115808,8.115808,12,0,3.372,8.115808,0,0,0,0,0,0,0,3.884192,3.689982,4.926799,25.16486,3.689982,0,3.689982,37.82673,96.99142,0.2062753,8.927389,0,12,25.16486
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,13.22865,13.22865,12,0,3.372,13.22865,0,0,0,0,0,1.293311,1.228645,0,0,1.236817,28.48584,0,1.293311,-1.293311,36.46346,93.49586,0.2062753,14.55151,0,12,28.48584
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673829,27.19253,0,0,0,36.46346,93.49586,0.2062753,0,0,0,27.19253
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.324542,2.324542,0,0,0,2.324542,0,0,4.440892E-16,0,0,2.446887,2.324542,0,0,2.673829,27.19253,0,2.446887,-2.446887,33.88422,86.88243,0.2062753,2.556996,0,0,27.19253
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.596616,6.596616,0,0,0,6.596616,0,0,8.881784E-16,0,0,6.943807,6.596616,0,0,5.392591,24.74565,0,6.943807,-6.943807,26.5648,68.11474,0.2062753,7.256278,0,0,24.74565
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.8571665,0.8571665,0,0,0,0.8571665,0,0,1.110223E-16,0,0,0.9022805,0.8571665,0,0,13.10793,17.80184,0,0.9022805,-0.9022805,25.61371,65.67606,0.2062753,0.9428831,0,0,17.80184
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,4.193026,4.193026,0,0,0,4.193026,0,0,0,0,0,4.413712,4.193026,0,0,14.11047,16.89956,0,4.413712,-4.413712,20.96125,53.7467,0.2062753,4.612329,0,0,16.89956
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,2.166527,2.166527,0,0,0,2.166527,0,0,0,0,0,2.280555,2.166527,0,0,19.01459,12.48585,0,2.280555,-2.280555,18.55734,47.58282,0.2062753,2.38318,0,0,12.48585
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.446401,1.446401,0,0,0,1.446401,0,0,0,0,0,1.522527,1.446401,0,0,21.54854,10.20529,0,1.522527,-1.522527,16.95245,43.46774,0.2062753,1.591041,0,0,10.20529
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.158607,1.158607,0,0,0,1.158607,0,0,2.220446E-16,0,0,1.219586,1.158607,0,0,23.24024,8.682765,0,1.219586,-1.219586,15.6669,40.17145,0.2062753,1.274467,0,0,8.682765
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59533,7.463179,0,0,0,15.6669,40.17145,0.2062753,0,0,0,7.463179
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.688288,7.688288,12,0,3.372,7.688288,1.260524,0,0,0,0.09691269,0,0,4.311712,4.096126,24.59533,7.463179,4.193039,0,4.193039,19.64476,50.37109,0.2063165,8.457117,0.07753015,12,7.560091
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,12.40813,12.40813,12,0,3.372,12.40813,7.800683,0,0,0,0.9679192,0.4296153,0.4081346,0,0,20.40229,11.23691,0.5383039,0,0.5383039,20.15544,51.68052,0.2063202,13.64895,0.7743353,12,12.20483
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,12.24832,12.24832,12,0,3.372,12.24832,7.260879,0,0,0,0.8893355,0.2613862,0.2483168,0,0,19.86399,11.72139,0.6279494,0,0.6279494,20.75117,53.20802,0.2063244,13.47315,0.7114684,12,12.61072
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,7.168947,7.168947,12,0,3.372,7.168947,38.56226,0,0,0,2.764508,0,0,4.831053,4.5895,19.23604,12.28654,7.354008,0,7.354008,27.72779,71.09676,0.2063884,7.885842,2.211606,12,15.05105
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,15.19823,15.19823,12,0,3.372,15.19823,15.23562,0,0,0,2.315545,3.36656,3.198232,0,0,11.88203,18.90515,0,1.051016,-1.051016,26.61992,68.25608,0.2063884,16.71806,1.852436,12,21.22069
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,13.04983,17.85413,9.052198,0,9.052198,35.20759,90.2757,0.2063621,0,0.5537586,12,18.54633
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,3.23431,3.23431,0,0,0,3.23431,66.10815,0,4.440892E-16,0,2.138143,3.404537,3.23431,0,0,3.99763,26.00111,0,1.266394,-1.266394,33.8727,86.85289,0.2063621,3.557741,1.710514,0,28.13925
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.644821,5.644821,0,0,0,5.644821,44.74664,0,0,0,2.525868,5.941916,5.644821,0,0,5.404735,24.73472,0,3.416049,-3.416049,30.27186,77.62001,0.2063621,6.209303,2.020694,0,27.26058
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,10.2729,10.2729,12,0,3.372,10.2729,12.38691,0,0,0,1.272495,0,0,1.727098,1.640743,9.200345,21.31867,2.913239,0,2.913239,33.03561,84.70651,0.2063869,11.30019,1.017996,12,22.59116
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.814986,7.814986,11.73447,0,3.304821,7.814986,27.65625,0,0,0,2.161332,0,0,3.919485,3.723511,6.287106,23.94058,5.884843,0,5.884843,38.61846,99.02149,0.2064381,8.596484,1.729066,12,26.10192
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.835382,8.835382,7.709354,0,2.286467,8.835382,17.96816,0,0,0,1.587555,1.185292,1.126028,0,0,0.4022629,29.23694,0.4022629,0,0.4022629,39.00008,100,0.2064408,9.718921,1.270044,12,30.8245
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0.4063305,0,0,0.4063305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064408,0,0.3250644,0,30.00531
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.790711,3.790711,0,0,0,3.790711,0,0,4.440892E-16,0,0,3.990222,3.790711,0,0,0,29.59898,0,3.990222,-3.990222,34.79401,89.21525,0.2064408,4.169782,0,0,29.59898
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,10.43469,10.43469,12,0,3.372,10.43469,0,0,0,0,0,0,0,1.56531,1.487044,4.43358,25.60876,1.487044,0,1.487044,36.20475,92.8325,0.2064555,11.47816,0,12,25.60876
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,17.48006,17.48006,12,0,3.372,17.48006,0,0,0,0,0,5.768487,5.480062,0,0,2.946536,26.9471,0,5.768487,-5.768487,30.12423,77.24146,0.2064555,19.22807,0,12,26.9471
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.858174,4.858174,12,0,3.372,4.858174,0,0,0,0,0,0,0,7.141826,6.784735,9.355966,21.17861,6.784735,0,6.784735,36.56079,93.74544,0.2065224,5.343992,0,12,21.17861
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.699841,2.699841,0,0,0,2.699841,0,0,0,0,0,2.841938,2.699841,0,0,2.571231,27.28487,0,2.841938,-2.841938,33.56513,86.06426,0.2065224,2.969826,0,0,27.28487
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.72894,24.44293,0,0,0,33.56513,86.06426,0.2065224,0,0,0,24.44293
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.113255,1.113255,0,0,0,1.113255,0,0,0,0,0,1.171847,1.113255,0,0,5.72894,24.44293,0,1.171847,-1.171847,32.32989,82.897,0.2065224,1.224581,0,0,24.44293
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8930809,0.8930809,0,0,0,0.8930809,0,0,1.110223E-16,0,0,0.9400851,0.8930809,0,0,7.030993,23.27108,0,0.9400851,-0.9400851,31.33895,80.35613,0.2065224,0.982389,0,0,23.27108
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.434566,3.434566,0,0,0,3.434566,0,0,4.440892E-16,0,0,3.615332,3.434566,0,0,8.075532,22.331,0,3.615332,-3.615332,27.52806,70.58463,0.2065224,3.778022,0,0,22.331
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.732938,1.732938,0,0,0,1.732938,0,0,2.220446E-16,0,0,1.824145,1.732938,0,0,12.09257,18.71567,0,1.824145,-1.824145,25.60524,65.65434,0.2065224,1.906232,0,0,18.71567
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1810379,0.1810379,0,0,0,0.1810379,0,0,0,0,0,0.1905662,0.1810379,0,0,14.1194,16.89152,0,0.1905662,-0.1905662,25.40437,65.13927,0.2065224,0.1991416,0,0,16.89152
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.702607,2.702607,0,0,0,2.702607,0,0,4.440892E-16,0,0,2.84485,2.702607,0,0,14.33114,16.70096,0,2.84485,-2.84485,22.40563,57.45023,0.2065224,2.972868,0,0,16.70096
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,17.49208,13.85611,2.135836,0,2.135836,24.43187,62.64568,0.2064738,0,1.708669,0,15.99194
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,15.35624,15.77836,3.444611,0,3.444611,27.69971,71.02476,0.2063954,0,2.755689,0,19.22297
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.883583,2.883583,0,0,0,2.883583,203.7171,0,0,0,5.874352,3.035351,2.883583,0,0,11.91163,18.87851,2.839002,0,2.839002,30.39302,77.93067,0.2063309,3.171942,4.699482,0,24.75286
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,10.01058,10.01058,11.02667,0,3.125748,10.01058,79.94604,0,0,0,8.00306,0,0,1.016093,0.9652882,9.072632,21.43361,8.968349,0,8.968349,38.90115,99.74633,0.2063756,11.01163,6.402448,12,29.43667
