Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,18.52133,18.52133,10.48824,0,2.989526,18.52133,46.21786,0,0,0.01346158,8.560162,8.455878,8.033085,0,0,0.1042832,29.50512,0.1042832,0,0.1042832,39.00008,100,0.2063763,20.37346,6.84813,12,38.06528
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063763,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063763,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.341874,1.341874,0,0,0,1.341874,840.4276,9.864984,0,0,11.27748,1.412499,1.341874,0,0,0,29.59898,0,0,0,39.00008,100,0.2063763,1.476062,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,6.27821,6.27821,0,0,0,6.27821,144.309,2.451378,0,0,9.06002,6.608642,6.27821,0,0,0,29.59898,0,0,0,39.00008,100,0.2063763,6.906031,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,14.96672,14.96672,8.839313,0,2.572346,14.96672,43.09497,0,0,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.2063763,16.46339,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.507566,1.507566,0,0,0,1.507566,180.274,1.130837,0,0,2.717749,1.586911,1.507566,0,0,0,29.59898,0,0,0,39.00008,100,0.2063763,1.658322,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,20.59435,20.36,12,0,3.372,20.36,1.959154,0,0.2343486,2.293783,0.3988838,8.8,8.36,0,0,0,29.59898,0,8.401116,-8.401116,30.14452,77.2935,0.2063763,22.65378,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.722551,1.722551,10.52255,0,2.998205,1.722551,0,0,0,0,0,0,0,8.8,8.36,9.334574,21.19786,8.36,0,8.36,38.07552,97.62933,0.2064191,1.894806,0,12,21.19786
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.910359,2.910359,0,0,0,2.910359,0,0,4.440892E-16,0,0,3.063535,2.910359,0,0,0.9745736,28.72186,0,3.063535,-3.063535,34.84627,89.34922,0.2064191,3.201395,0,0,28.72186
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.469043,2.469043,0,0,0,2.469043,0,0,0,0,0,2.598992,2.469043,0,0,4.378502,25.65833,0,2.598992,-2.598992,32.10669,82.32468,0.2064191,2.715947,0,0,25.65833
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.368013,4.368013,0,0,0,4.368013,0,0,0,0,0,4.597908,4.368013,0,0,7.266271,23.05933,0,4.597908,-4.597908,27.26007,69.89747,0.2064191,4.804814,0,0,23.05933
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.29911,2.29911,0,0,0,2.29911,0,0,4.440892E-16,0,0,2.420116,2.29911,0,0,12.37506,18.46143,0,2.420116,-2.420116,24.70904,63.35639,0.2064191,2.529022,0,0,18.46143
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.63036,1.63036,0,0,0,1.63036,0,0,2.220446E-16,0,0,1.716169,1.63036,0,0,15.06408,16.04131,0,1.716169,-1.716169,22.90004,58.71793,0.2064191,1.793396,0,0,16.04131
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.362661,1.362661,0,0,0,1.362661,0,0,2.220446E-16,0,0,1.43438,1.362661,0,0,16.97093,14.32514,0,1.43438,-1.43438,21.38807,54.84109,0.2064191,1.498927,0,0,14.32514
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,2.116929,2.116929,0,0,0,2.116929,0,0,4.440892E-16,0,0,2.228346,2.116929,0,0,18.56469,12.89076,0,2.228346,-2.228346,19.03919,48.81833,0.2064191,2.328622,0,0,12.89076
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,5.379642,5.379642,0,0,0,5.379642,0,0,8.881784E-16,0,0,5.662781,5.379642,0,0,21.04063,10.66241,0,5.662781,-5.662781,13.07009,33.51299,0.2064191,5.917606,0,0,10.66241
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.653223,3.653223,0,0,0,3.653223,0,0,4.440892E-16,0,0,3.845498,3.653223,0,0,27.33261,4.999634,0,3.845498,-3.845498,9.016582,23.11939,0.2064191,4.018546,0,0,4.999634
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.05142706,0.05142706,0,0,0,0.05142706,0,0,6.938894E-18,0,0,0.05413375,0.05142706,0,0,31.60538,1.154136,0,0.05413375,-0.05413375,8.959519,22.97308,0.2064191,0.05656977,0,0,1.154136
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,3.136453,3.136453,11.93645,0,3.355923,3.136453,0,0,0,0,0,0,0,8.8,8.36,31.66553,1.100002,8.36,0,8.36,16.89051,43.30892,0.2065012,3.450098,0,12,1.100002
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.784368,6.784368,12,0,3.372,6.784368,27.80361,0,0,0,1.886299,0,0,5.215632,4.954851,23.30553,8.624002,6.84115,0,6.84115,23.3806,59.95013,0.2065624,7.462805,1.509039,12,10.5103
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,16.46438,14.78104,11.71734,0,11.71734,34.49664,88.45274,0.2064758,0,2.685869,12,18.13837
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.718855,3.718855,0,0,0,3.718855,103.2072,0,0,0,3.838127,3.914584,3.718855,0,0,4.747043,25.32664,0,0.07645717,-0.07645717,34.41605,88.24609,0.2064758,4.090741,3.070502,0,29.16477
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1998792,0.1998792,0,0,0,0.1998792,2833.141,0.6204641,0,0,5.662859,0.2103992,0.1998792,0,0,4.831995,25.25018,4.831995,0,4.831995,39.00008,100,0.2063665,0.2198671,4.530287,0,30.91304
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.531029,3.531029,0,0,0,3.531029,210.1235,3.70265,0,0,7.419523,3.716873,3.531029,0,0,0,29.59898,0,0,0,39.00008,100,0.2063665,3.884132,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063665,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,14.14119,14.14119,10.16481,0,2.907698,14.14119,29.59907,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2063665,15.55531,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,23.11111,20.36,12,0,3.372,20.36,37.48207,0,2.751107,5.062217,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2063665,25.42222,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,10.28546,10.28546,6.554327,0,1.994245,10.28546,50.80968,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.2063751,11.314,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063751,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2063751,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,12.12741,12.12741,11.76562,0,3.312703,12.12741,3.140237,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.2063751,13.34015,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,13.72801,13.72801,12,0,3.372,13.72801,0,0,0,0,0,1.818962,1.728014,0,0,0,29.59898,0,1.818962,-1.818962,37.08272,95.08372,0.2063751,15.10082,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,6.285458,6.285458,0,0,0,6.285458,0,0,0,0,0,6.616271,6.285458,0,0,2.021069,27.78002,0,6.616271,-6.616271,30.10856,77.20129,0.2063751,6.914003,0,0,27.78002
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,18.53033,18.53033,12,0,3.372,18.53033,0,0,0,0.02336527,0,6.874034,6.530332,0,0,9.372481,21.16374,0,6.874034,-6.874034,22.86269,58.62217,0.2063751,20.38337,0,12,21.16374
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,4.186141,4.186141,12,0,3.372,4.186141,0,0,0,0,0,0,0,7.813859,7.423166,17.0103,14.28971,7.423166,0,7.423166,29.90493,76.67915,0.2064479,4.604755,0,12,14.28971
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.853783,4.853783,12,0,3.372,4.853783,0,0,0,0,0,0,0,7.146217,6.788906,9.587131,20.97056,6.788906,0,6.788906,36.34545,93.19328,0.2065143,5.339161,0,12,20.97056
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.9544762,0.9544762,0,0,0,0.9544762,0,0,1.110223E-16,0,0,1.004712,0.9544762,0,0,2.798224,27.08058,0,1.004712,-1.004712,35.28639,90.47775,0.2065143,1.049924,0,0,27.08058
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.744565,0.744565,0,0,0,0.744565,0,0,1.110223E-16,0,0,0.7837526,0.744565,0,0,3.914571,26.07586,0,0.7837526,-0.7837526,34.46024,88.35942,0.2065143,0.8190215,0,0,26.07586
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.785407,25.29211,0,0,0,34.46024,88.35942,0.2065143,0,0,0,25.29211
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.454685,3.454685,0,0,0,3.454685,0,0,4.440892E-16,0,0,3.636511,3.454685,0,0,4.785407,25.29211,0,3.636511,-3.636511,30.62702,78.53067,0.2065143,3.800154,0,0,25.29211
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.842567,3.842567,0,0,0,3.842567,0,0,0,0,0,4.044807,3.842567,0,0,8.825974,21.6556,0,4.044807,-4.044807,26.36342,67.59838,0.2065143,4.226824,0,0,21.6556
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.265248,3.265248,0,0,0,3.265248,0,0,4.440892E-16,0,0,3.437103,3.265248,0,0,13.3202,17.61079,0,3.437103,-3.437103,22.7404,58.30859,0.2065143,3.591773,0,0,17.61079
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.63348,1.63348,0,0,0,1.63348,0,0,2.220446E-16,0,0,1.719452,1.63348,0,0,17.13921,14.17369,0,1.719452,-1.719452,20.92793,53.66127,0.2065143,1.796828,0,0,14.17369
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,21.24073,20.36,12,0,3.372,20.36,7.001002,0,0.8807262,3.004799,1.425404,8.8,8.36,0,0,19.04971,12.45424,0,7.374596,-7.374596,13.15443,33.72924,0.2065143,23.3648,1.140323,12,13.87964
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.420241,4.420241,11.52144,0,3.250925,4.420241,88.32919,0,0,0,3.904362,0,0,7.101203,6.746143,27.24371,5.079642,10.65051,0,10.65051,23.25839,59.63677,0.2065357,4.862265,3.12349,12,8.984005
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,2.098807,2.098807,10.89881,0,3.093398,2.098807,218.969,1.776357E-15,0,0,4.595735,0,0,8.8,8.36,16.5932,14.6651,12.95574,0,12.95574,35.54927,91.1518,0.206486,2.308687,3.676588,12,19.26083
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,1.578479,0,0,5.215944,0,0,0,0,3.637465,26.32526,3.637465,0,3.637465,39.00008,100,0.2064041,0,4.172755,0,31.5412
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,15.91401,15.91401,7.554013,0,2.247165,15.91401,58.57306,0.5213236,0,0,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2064041,17.50541,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064041,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,17.0826,17.0826,8.722604,0,2.542819,17.0826,54.40157,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2064041,18.79086,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,3.124482,3.124482,0,0,0,3.124482,197.9003,2.894432,0,0,6.183361,3.288929,3.124482,0,0,0,29.59898,0,0,0,39.00008,100,0.2064041,3.436931,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.578384,5.578384,0,0,0,5.578384,42.52285,0,0,0,2.372088,5.871983,5.578384,0,0,0,29.59898,0,3.499895,-3.499895,35.31086,90.5405,0.2064041,6.136222,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,7.50525,7.50525,0,0,0,7.50525,8.253398,0,8.881784E-16,0,0.6194382,7.900263,7.50525,0,0,3.888772,26.09908,0,7.280825,-7.280825,27.6362,70.86192,0.2064041,8.255775,0.4955505,0,26.71852
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.159907,1.159907,0,0,0,1.159907,73.17312,0,0,0,0.8487405,1.220955,1.159907,0,0,11.97858,18.81826,0,0.3722147,-0.3722147,27.24385,69.8559,0.2064041,1.275898,0.6789924,0,19.667
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,23.56978,20.36,12,0,3.372,20.36,0.5753737,0,3.209777,5.566754,0.1171461,8.8,8.36,0,0,12.39215,18.44604,0,8.682854,-8.682854,18.09132,46.38791,0.2064041,25.92675,0.09371687,12,18.56319
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,9.236194,9.236194,12,0,3.372,9.236194,0,0,0,0,0,0,0,2.763807,2.625616,22.03976,9.763189,2.625616,0,2.625616,20.5822,52.77477,0.2064297,10.15981,0,12,9.763189
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,24.41661,20.36,12,0,3.372,20.36,0,0,4.056607,6.498267,0,8.8,8.36,0,0,19.41415,12.12624,0,8.8,-8.8,11.30618,28.99016,0.2064297,26.85827,0,12,12.12624
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.913638,6.913638,12,0,3.372,6.913638,0,0,0,0,0,0,0,5.086362,4.832044,29.19193,3.326244,4.832044,0,4.832044,15.89026,40.74419,0.2064769,7.605001,0,12,3.326244
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,5.300926,5.300926,12,0,3.372,5.300926,0,0,0,0,0,0,0,6.699074,6.36412,24.35988,7.675084,6.36412,0,6.36412,21.9278,56.22501,0.2065388,5.831019,0,12,7.675084
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.271979,3.271979,12,0,3.372,3.271979,0,0,0,0,0,0,0,8.728022,8.29162,17.99576,13.40279,8.29162,0,8.29162,29.79392,76.39452,0.2066194,3.599176,0,12,13.40279
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,4.000968,4.000968,12,0,3.372,4.000968,0,0,0,0,0,0,0,7.999032,7.599081,9.704143,20.86525,7.599081,0,7.599081,37.00304,94.8794,0.2066931,4.401064,0,12,20.86525
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.231362,1.231362,0,0,0,1.231362,0,0,2.220446E-16,0,0,1.296171,1.231362,0,0,2.105061,27.70442,0,1.296171,-1.296171,35.63676,91.37612,0.2066931,1.354498,0,0,27.70442
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.545251,26.40825,0,0,0,35.63676,91.37612,0.2066931,0,0,0,26.40825
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1595172,0.1595172,0,0,0,0.1595172,0,0,2.775558E-17,0,0,0.1679129,0.1595172,0,0,3.545251,26.40825,0,0.1679129,-0.1679129,35.45976,90.92229,0.2066931,0.175469,0,0,26.40825
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.610174,2.610174,0,0,0,2.610174,0,0,4.440892E-16,0,0,2.747552,2.610174,0,0,3.731821,26.24034,0,2.747552,-2.747552,32.56359,83.49621,0.2066931,2.871192,0,0,26.24034
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.6063,2.6063,0,0,0,2.6063,0,0,4.440892E-16,0,0,2.743474,2.6063,0,0,6.784657,23.49279,0,2.743474,-2.743474,29.67171,76.08116,0.2066931,2.86693,0,0,23.49279
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0977257,0.0977257,0,0,0,0.0977257,0,0,1.387779E-17,0,0,0.1028692,0.0977257,0,0,9.832961,20.74931,0,0.1028692,-0.1028692,29.56328,75.80312,0.2066931,0.1074983,0,0,20.74931
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.750264,5.750264,0,0,0,5.750264,41.1035,0,0,0,2.363559,6.05291,5.750264,0,0,9.94726,20.64644,0,3.68935,-3.68935,25.67436,65.83157,0.2066931,6.325291,1.890848,0,23.01
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,5.191374,5.191374,0,0,0,5.191374,89.05594,0,8.881784E-16,0,4.623227,5.464605,5.191374,0,0,14.04654,16.95709,0,0.8413774,-0.8413774,24.78747,63.5575,0.2066931,5.710512,3.698582,0,21.58032
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.681029,6.681029,0,0,0,6.681029,74.70935,0,0,0,4.991353,7.032662,6.681029,0,0,14.9814,16.11572,0,2.041309,-2.041309,22.63574,58.04025,0.2066931,7.349132,3.993082,0,21.10707
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,17.24952,14.07441,4.264763,0,4.264763,26.68165,68.41436,0.2065974,0,3.41181,0,18.33917
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.733897,3.733897,0,0,0,3.733897,194.7986,0,0,0,7.273578,3.930418,3.733897,0,0,12.98476,17.91269,3.34316,0,3.34316,29.85325,76.54665,0.2065224,4.107286,5.818862,0,25.18627
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,5.147628,5.147628,0,0,0,5.147628,112.7071,0,0,0,5.80174,5.418556,5.147628,0,0,9.641599,20.92154,0.3831842,0,0.3831842,30.21677,77.47875,0.2065138,5.662391,4.641392,0,26.72328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.427059,2.427059,0,0,0,2.427059,268.6393,0,0,0,6.520037,2.5548,2.427059,0,0,9.258415,21.26641,3.965237,0,3.965237,33.97853,87.12426,0.2064249,2.669765,5.216029,0,27.78644
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.714007,8.714007,8.550885,0,2.499374,8.714007,62.7138,8.881784E-16,0,0,5.464885,0.171707,0.1631217,0,0,5.293178,24.83512,5.293178,0,5.293178,39.00008,100,0.2064597,9.585407,4.371908,12,30.3
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.568444,4.568444,0,0,0,4.568444,164.9882,2.728505,0,0,7.537394,4.808888,4.568444,0,0,0,29.59898,0,0,0,39.00008,100,0.2064597,5.025288,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.370749,3.370749,0,0,0,3.370749,104.7419,0,0,0,3.530586,3.548156,3.370749,0,0,0,29.59898,0,0.01757044,-0.01757044,38.98156,99.95251,0.2064597,3.707823,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.083663,0,0,2.103185,0,0,0,0,0.01952271,29.58141,0.01952271,0,0.01952271,39.00008,100,0.2064593,0,1.682548,0,31.68459
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2064593,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,15.44545,15.44545,12,0,3.372,15.44545,0,0,0,0,0,3.626789,3.44545,0,0,0,29.59898,0,3.626789,-3.626789,35.1771,90.19753,0.2064593,16.98999,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,13.60626,13.60626,12,0,3.372,13.60626,0,0,0,0,0,1.690804,1.606264,0,0,4.029766,25.97219,0,1.690804,-1.690804,33.39484,85.62763,0.2064593,14.96689,0,12,25.97219
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.344683,4.344683,0,0,0,4.344683,0,0,0,0,0,4.573351,4.344683,0,0,5.908437,24.28139,0,4.573351,-4.573351,28.57411,73.26679,0.2064593,4.779152,0,0,24.28139
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.831818,2.831818,0,0,0,2.831818,0,0,0,0,0,2.980861,2.831818,0,0,10.98994,19.70803,0,2.980861,-2.980861,25.432,65.21014,0.2064593,3.115,0,0,19.70803
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.242821,2.242821,0,0,0,2.242821,0,0,0,0,0,2.360864,2.242821,0,0,14.30201,16.72717,0,2.360864,-2.360864,22.94344,58.8292,0.2064593,2.467103,0,0,16.72717
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,3.037695,3.037695,0,0,0,3.037695,0,0,4.440892E-16,0,0,3.197574,3.037695,0,0,16.92519,14.36631,0,3.197574,-3.197574,19.5729,50.18681,0.2064593,3.341465,0,0,14.36631
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.915411,1.915411,0,0,0,1.915411,0,0,2.220446E-16,0,0,2.016222,1.915411,0,0,20.47805,11.16874,0,2.016222,-2.016222,17.44761,44.73737,0.2064593,2.106952,0,0,11.16874
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.530488,2.530488,0,0,0,2.530488,0,0,4.440892E-16,0,0,2.663671,2.530488,0,0,22.71829,9.152513,0,2.663671,-2.663671,14.63986,37.53801,0.2064593,2.783537,0,0,9.152513
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4997268,0.4997268,0,0,0,0.4997268,0,0,0,0,0,0.5260282,0.4997268,0,0,25.67793,6.488842,0,0.5260282,-0.5260282,14.08537,36.11627,0.2064593,0.5496995,0,0,6.488842
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.620664,4.620664,0,0,0,4.620664,0,0,8.881784E-16,0,0,4.863856,4.620664,0,0,26.26241,5.962813,0,4.863856,-4.863856,8.958418,22.97026,0.2064593,5.08273,0,0,5.962813
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1880068,0.1880068,0,0,0,0.1880068,0,0,2.775558E-17,0,0,0.1979019,0.1880068,0,0,31.66669,1.098957,0,0.1979019,-0.1979019,8.749811,22.43537,0.2064593,0.2068075,0,0,1.098957
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,31.88658,0.9010548,0.1217415,0,0.1217415,8.865305,22.73151,0.2064566,0,0.09739316,0,1.022796
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.529102,2.529102,11.3291,0,3.202263,2.529102,37.42548,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,31.76484,1.010622,9.306529,0,9.306529,17.69425,45.36979,0.2065021,2.782013,0.7572229,12,1.957151
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,10.30082,10.30082,12,0,3.372,10.30082,8.853281,0,0,0,0.9119605,0,0,1.69918,1.614221,22.45831,9.386497,2.526181,0,2.526181,20.0908,51.51477,0.2065237,11.3309,0.7295684,12,10.29846
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,22.24796,20.36,12,0,3.372,20.36,4.614545,0,1.887961,4.112757,0.9395215,8.8,8.36,0,0,19.93213,11.66006,0,7.860478,-7.860478,11.80513,30.2695,0.2065237,24.47276,0.7516172,12,12.59958
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,10.13208,10.13208,12,0,3.372,10.13208,25.53897,0,0,0,2.587628,0,0,1.867922,1.774526,28.66599,3.799582,4.362154,0,4.362154,15.94343,40.88051,0.2065578,11.14529,2.070102,12,6.38721
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,3.215672,3.215672,11.41121,0,3.223036,3.215672,108.7833,0,0,0,3.498114,0,0,8.195539,7.785761,24.30384,7.725521,11.28388,0,11.28388,26.64825,68.32872,0.2065615,3.537239,2.798491,12,11.22363
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.886662,1.886662,10.68666,0,3.039726,1.886662,197.9082,1.776357E-15,0,0,3.733858,0,0,8.8,8.36,13.01997,17.88101,12.09386,0,12.09386,38.12149,97.74723,0.206525,2.075328,2.987086,12,21.61487
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.659629,7.659629,6.962726,0,2.09757,7.659629,21.66803,5.551115E-16,0,0,1.65969,0.7335824,0.6969033,0,0,0.9261081,28.76548,0.9261081,0,0.9261081,39.00008,100,0.2065311,8.425592,1.327752,12,30.42517
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1757766,0.1757766,0,0,0,0.1757766,1815.769,3.006669,0,0,3.191697,0.185028,0.1757766,0,0,0,29.59898,0,0,0,39.00008,100,0.2065311,0.1933543,2.553357,0,32.79068
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.766176,5.766176,0,0,0,5.766176,47.75182,0,8.881784E-16,0,2.753453,6.069659,5.766176,0,0,0,29.59898,0,3.316205,-3.316205,35.50449,91.03697,0.2065311,6.342793,2.202763,0,32.35243
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.431572,2.431572,0,0,0,2.431572,62.1549,0,0,0,1.511341,2.55955,2.431572,0,0,3.684672,26.28277,0,1.048208,-1.048208,34.39958,88.20388,0.2065311,2.674729,1.209073,0,27.79412
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.640106,1.640106,0,0,0,1.640106,85.52267,0,2.220446E-16,0,1.402663,1.726427,1.640106,0,0,4.849348,25.23456,0,0.3237649,-0.3237649,34.0583,87.32881,0.2065311,1.804117,1.12213,0,26.63723
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.96303,11.96303,12,0,3.372,11.96303,2.989156,0,0,0,0.3575937,0,0,0.03696749,0.03511912,5.209087,24.9108,0.3927129,0,0.3927129,34.43086,88.28409,0.2065338,13.15934,0.286075,12,25.26839
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.092952,1.092952,0,0,0,1.092952,0,0,0,0,0,1.150476,1.092952,0,0,4.816374,25.26424,0,1.150476,-1.150476,33.21815,85.17459,0.2065338,1.202247,0,0,25.26424
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,8.475979,8.475979,12,0,3.372,8.475979,0,0,0,0,0,0,0,3.524022,3.347821,6.09468,24.11377,3.347821,0,3.347821,36.39418,93.31821,0.2065661,9.323576,0,12,24.11377
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,11.05314,11.05314,12,0,3.372,11.05314,0,0,0,0,0,0,0,0.9468614,0.8995184,2.74686,27.1268,0.8995184,0,0.8995184,37.24754,95.50631,0.2065748,12.15845,0,12,27.1268
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.57236,2.57236,0,0,0,2.57236,0,0,0,0,0,2.707747,2.57236,0,0,1.847342,27.93637,0,2.707747,-2.707747,34.39332,88.18782,0.2065748,2.829596,0,0,27.93637
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.924491,4.924491,0,0,0,4.924491,0,0,0,0,0,5.183675,4.924491,0,0,4.85595,25.22862,0,5.183675,-5.183675,28.92925,74.17741,0.2065748,5.41694,0,0,25.22862
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61559,20.04495,0,0,0,28.92925,74.17741,0.2065748,0,0,0,20.04495
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,6.120666,6.120666,0,0,0,6.120666,0,0,8.881784E-16,0,0,6.442806,6.120666,0,0,10.61559,20.04495,0,6.442806,-6.442806,22.13793,56.76382,0.2065748,6.732732,0,0,20.04495
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.486556,4.486556,0,0,0,4.486556,0,0,8.881784E-16,0,0,4.72269,4.486556,0,0,17.77426,13.60214,0,4.72269,-4.72269,17.15978,43.99935,0.2065748,4.935211,0,0,13.60214
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.624624,2.624624,0,0,0,2.624624,0,0,4.440892E-16,0,0,2.762763,2.624624,0,0,23.02169,8.879453,0,2.762763,-2.762763,14.24757,36.53217,0.2065748,2.887087,0,0,8.879453
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.442966,4.442966,0,0,0,4.442966,0,0,0,0,0,4.676807,4.442966,0,0,26.09143,6.11669,0,4.676807,-4.676807,9.317785,23.89171,0.2065748,4.887263,0,0,6.11669
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.613913,3.613913,12,0,3.372,3.613913,0,0,0,0,0,0,0,8.386087,7.966783,31.28788,1.439883,7.966783,0,7.966783,16.87574,43.27104,0.2066515,3.975304,0,12,1.439883
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.833553,1.833553,10.63355,0,3.026289,1.833553,6.096408,0,0,0,0.1117808,0,0,8.8,8.36,23.3211,8.609988,8.471781,0,8.471781,24.91278,63.87879,0.2066941,2.016908,0.08942468,12,8.721768
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,9.299721,9.299721,12,0,3.372,9.299721,7.891351,0,0,0,0.7338736,0,0,2.700279,2.565265,14.84932,16.23459,3.299139,0,3.299139,28.04261,71.904,0.2067235,10.22969,0.5870988,12,16.96846
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,20.05463,20.05463,12,0,3.372,20.05463,7.957868,0,0,1.700095,1.595921,8.47856,8.054632,0,0,11.55018,19.20382,0,6.882639,-6.882639,20.78768,53.30163,0.2067235,22.06009,1.276737,12,20.79974
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,12.48433,12.48433,12,0,3.372,12.48433,42.45555,0,0,0,5.30029,0.509817,0.4843261,0,0,19.19756,12.32118,4.790473,0,4.790473,25.33232,64.95453,0.2067546,13.73276,4.240232,12,17.62147
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,23.55791,20.36,12,0,3.372,20.36,22.21298,0,3.197908,5.553699,4.522563,8.8,8.36,0,0,14.40708,16.6326,0,4.277437,-4.277437,20.8235,53.39349,0.2067546,25.9137,3.61805,12,21.15516
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.731844,4.731844,12,0,3.372,4.731844,23.02427,0,0,0,1.089472,0,0,7.268156,6.904748,19.15979,12.35516,7.994221,0,7.994221,28.40749,72.83956,0.2068279,5.205028,0.8715778,12,13.44464
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,7.067848,7.067848,12,0,3.372,7.067848,34.77176,0,0,0,2.457615,0,0,4.932152,4.685544,11.16557,19.54996,7.14316,0,7.14316,35.18408,90.21542,0.2068887,7.774632,1.966092,12,22.00758
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.881915,9.881915,10.21443,0,2.92025,9.881915,37.16284,0,0,0,3.6724,0,0,0.3325112,0.3158856,4.022412,25.97881,3.988286,0,3.988286,38.9677,99.91698,0.2069154,10.87011,2.93792,12,29.65121
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.764254,8.764254,5.024703,0,1.60725,8.764254,45.30329,4.787837E-16,0,0,3.970495,3.936369,3.739551,0,0,0.03412614,29.56826,0.03412614,0,0.03412614,39.00008,100,0.2069157,9.640679,3.176396,12,33.53876
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,3.067708,3.067708,0,0,0,3.067708,124.8382,0.6005059,0,0,3.829673,3.229167,3.067708,0,0,0,29.59898,0,0,0,39.00008,100,0.2069157,3.374479,3.063738,0,33.42865
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,3.137185,0,0,3.137185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069157,0,2.509748,0,32.73616
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.936818,5.936818,0,0,0,5.936818,20.05812,8.881784E-16,0,0,1.190814,6.249281,5.936818,0,0,0,29.59898,0,5.058467,-5.058467,33.66798,86.328,0.2069157,6.530499,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,13.3796,13.3796,12,0,3.372,13.3796,2.598998,0,0,0,0.3477355,1.452211,1.3796,0,0,5.620519,24.54051,0,1.104475,-1.104475,32.50377,83.34283,0.2069157,14.71756,0.2781884,12,24.88825
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,21.05551,20.36,12,0,3.372,20.36,0,0,0.6955063,2.801057,0,8.8,8.36,0,0,6.847714,23.43604,0,8.8,-8.8,23.22775,59.55822,0.2069157,23.16106,0,12,23.43604
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.698816,7.698816,12,0,3.372,7.698816,0,0,0,0,0,0,0,4.301184,4.086124,16.62549,14.63604,4.086124,0,4.086124,27.10419,69.49778,0.2069547,8.468699,0,12,14.63604
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.266557,1.266557,10.06656,0,2.882839,1.266557,0,0,0,0,0,0,0,8.8,8.36,12.53937,18.31355,8.36,0,8.36,35.03518,89.83362,0.2069822,1.393213,0,12,18.31355
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179367,25.83755,0,0,0,35.03518,89.83362,0.2069822,0,0,0,25.83755
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.646812,3.646812,0,0,0,3.646812,0,0,4.440892E-16,0,0,3.83875,3.646812,0,0,4.179367,25.83755,0,3.83875,-3.83875,30.98878,79.45826,0.2069822,4.011494,0,0,25.83755
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.910396,0.910396,0,0,0,0.910396,0,0,1.110223E-16,0,0,0.9583116,0.910396,0,0,8.444645,21.9988,0,0.9583116,-0.9583116,29.97864,76.86814,0.2069822,1.001436,0,0,21.9988
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.509436,21.04049,0,0,0,29.97864,76.86814,0.2069822,0,0,0,21.04049
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.737096,6.737096,0,0,0,6.737096,0,0,8.881784E-16,0,0,7.09168,6.737096,0,0,9.509436,21.04049,0,7.09168,-7.09168,22.50335,57.70078,0.2069822,7.410806,0,0,21.04049
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.38908,13.94881,0,0,0,22.50335,57.70078,0.2069822,0,0,0,13.94881
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.902232,1.902232,0,0,0,1.902232,0,0,2.220446E-16,0,0,2.00235,1.902232,0,0,17.38908,13.94881,0,2.00235,-2.00235,20.39269,52.28883,0.2069822,2.092456,0,0,13.94881
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,2.041849,2.041849,0,0,0,2.041849,0,0,4.440892E-16,0,0,2.149315,2.041849,0,0,19.61391,11.94646,0,2.149315,-2.149315,18.12711,46.47968,0.2069822,2.246034,0,0,11.94646
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,22.00204,9.797142,0.09071876,0,0.09071876,18.21317,46.70035,0.2069802,0,0.07257501,0,9.88786
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,17.10738,17.10738,12,0,3.372,17.10738,6.471525,8.881784E-16,0,0,1.107109,5.376193,5.107384,0,0,21.91132,9.878789,0,4.269084,-4.269084,13.71316,35.16188,0.2069802,18.81812,0.8856869,12,10.9859
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,16.60126,16.60126,12,0,3.372,16.60126,18.81769,0,0,0.3386185,3.123975,4.843438,4.601266,0,0,26.65475,5.609704,0,1.719463,-1.719463,11.90069,30.51453,0.2069802,18.26139,2.49918,12,8.733679
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,16.13526,16.13526,12,0,3.372,16.13526,29.37126,0,0,1.152626,4.73913,4.352909,4.135263,0,0,28.56526,3.890241,0.3862216,0,0.3862216,12.26709,31.45402,0.2069827,17.74879,3.791304,12,8.629372
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,5.308067,5.308067,12,0,3.372,5.308067,122.8216,0,0,0,6.519451,0,0,6.691933,6.357336,28.17904,4.237841,12.87679,0,12.87679,24.48308,62.77702,0.2069682,5.838874,5.215561,12,10.75729
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.5339375,0.5339375,8.031139,0,2.367878,0.5339375,1531.998,0,0,0,8.179913,0,0,7.497202,7.122342,15.30225,15.82695,15.30225,0,15.30225,39.00008,100,0.2067807,0.5873312,6.54393,12,24.00686
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,7.166792,7.166792,0,0,0,7.166792,46.70083,0,8.881784E-16,0,3.346952,7.543992,7.166792,0,0,0,29.59898,0,4.197041,-4.197041,34.57601,88.65626,0.2067807,7.883472,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.534352,2.534352,0,0,0,2.534352,186.5249,0,0,0,4.727196,2.667738,2.534352,0,0,4.663378,25.40194,2.059458,0,2.059458,36.52978,93.66592,0.2067352,2.787787,3.781757,0,30.12913
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.784461,4.784461,0,0,0,4.784461,89.61771,0,0,0,4.287724,5.036274,4.784461,0,0,2.603921,27.25545,0,0.7485502,-0.7485502,35.74074,91.64274,0.2067352,5.262907,3.430179,0,31.54317
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.19219,2.19219,0,0,0,2.19219,159.3911,0,0,0,3.494156,2.307568,2.19219,0,0,3.435643,26.5069,1.186588,0,1.186588,36.86644,94.52914,0.2067089,2.411409,2.795325,0,30.00105
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.686153,3.686153,0,0,0,3.686153,72.92978,0,4.440892E-16,0,2.688303,3.880161,3.686153,0,0,2.249055,27.57483,0,1.191858,-1.191858,35.61011,91.30779,0.2067089,4.054768,2.150642,0,30.26313
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,19.13097,19.13097,12,0,3.372,19.13097,15.04968,0,0,0.6840651,2.879149,7.506282,7.130968,0,0,3.573341,26.38297,0,4.627133,-4.627133,30.73268,78.80159,0.2067089,21.04407,2.303319,12,29.26212
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,8.169673,8.169673,12,0,3.372,8.169673,4.339052,0,0,0,0.3544863,0,0,3.830328,3.638811,8.7146,21.75584,3.993297,0,3.993297,34.52106,88.51535,0.2067459,8.98664,0.2835891,12,22.11032
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,17.61153,17.61153,12,0,3.372,17.61153,0,0,0,0,0,5.906873,5.611529,0,0,4.721303,25.34981,0,5.906873,-5.906873,28.29467,72.55028,0.2067459,19.37268,0,12,25.34981
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,6.449311,6.449311,12,0,3.372,6.449311,0,0,0,0,0,0,0,5.550689,5.273155,11.28449,19.44293,5.273155,0,5.273155,33.29722,85.37732,0.2067961,7.094242,0,12,19.44293
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.968848,6.968848,0,0,0,6.968848,0,0,8.881784E-16,0,0,7.335629,6.968848,0,0,6.01134,24.18877,0,7.335629,-7.335629,25.56479,65.55061,0.2067961,7.665732,0,0,24.18877
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.556258,3.556258,0,0,0,3.556258,0,0,4.440892E-16,0,0,3.74343,3.556258,0,0,14.16204,16.85314,0,3.74343,-3.74343,21.61887,55.43288,0.2067961,3.911884,0,0,16.85314
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32141,13.10971,0,0,0,21.61887,55.43288,0.2067961,0,0,0,13.10971
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32141,13.10971,0,0,0,21.61887,55.43288,0.2067961,0,0,0,13.10971
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32141,13.10971,0,0,0,21.61887,55.43288,0.2067961,0,0,0,13.10971
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.704676,1.704676,0,0,0,1.704676,0,0,2.220446E-16,0,0,1.794396,1.704676,0,0,18.32141,13.10971,0,1.794396,-1.794396,19.72741,50.583,0.2067961,1.875143,0,0,13.10971
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.31518,11.31532,0,0,0,19.72741,50.583,0.2067961,0,0,0,11.31532
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.434052,3.434052,0,0,0,3.434052,0,0,4.440892E-16,0,0,3.614792,3.434052,0,0,20.31518,11.31532,0,3.614792,-3.614792,15.91708,40.81295,0.2067961,3.777457,0,0,11.31532
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9893833,0.9893833,0,0,0,0.9893833,0,0,0,0,0,1.041456,0.9893833,0,0,24.33161,7.700526,0,1.041456,-1.041456,14.81929,37.99811,0.2067961,1.088322,0,0,7.700526
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,25.48879,6.65907,0.06631788,0,0.06631788,14.88221,38.15942,0.2067947,0,0.05305431,0,6.725387
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,17.30464,17.30464,12,0,3.372,17.30464,0.9907802,0,0,0.6197153,0.171451,5.583836,5.304644,0,0,25.42247,6.718756,0,5.412385,-5.412385,9.177051,23.53085,0.2067947,19.03511,0.1371608,12,6.890206
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,16.81386,13.65841,12,0,3.372,13.65841,3.216512,0,3.155446,5.170718,0.4393244,1.745695,1.65841,0,0,31.43623,1.30637,0,1.30637,-1.30637,7.800015,20,0.2067947,18.49524,0.3514595,12,1.745695
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,10.09484,10.09484,12,0,3.372,10.09484,6.230214,0,0,0,0.6289303,0,0,1.905158,1.8099,32.88775,0,2.438831,0,2.438831,10.11369,25.9325,0.2068159,11.10433,0.5031442,12,0.6289303
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,30.44892,2.194948,9.659352,0,9.659352,19.27736,49.42903,0.2067768,0,1.039482,12,3.4943
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.414159,4.414159,11.48495,0,3.241693,4.414159,44.35567,0,0,0,1.95793,0,0,7.070794,6.717254,20.78957,10.88836,8.675183,0,8.675183,27.50736,70.53156,0.2068398,4.855575,1.566344,12,12.84629
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.772176,1.772176,10.57218,0,3.010761,1.772176,107.5401,1.776357E-15,0,0,1.905799,0,0,8.8,8.36,12.11439,18.69603,10.2658,0,10.2658,37.24635,95.50328,0.2068404,1.949393,1.524639,12,20.60183
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,16.94374,16.94374,12,0,3.372,16.94374,5.044668,0,0,0,0.8547555,5.203937,4.94374,0,0,1.848587,27.93525,0,4.349181,-4.349181,32.66191,83.74833,0.2068404,18.63811,0.6838044,12,28.79
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.903129,5.903129,0,0,0,5.903129,7.790319,0,0,0,0.4598725,6.21382,5.903129,0,0,6.681011,23.58607,0,5.753947,-5.753947,26.59672,68.19659,0.2068404,6.493441,0.367898,0,24.04594
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.945678,9.945678,12,0,3.372,9.945678,14.52162,0,0,0,1.444273,0,0,2.054322,1.951606,13.07429,17.83212,3.395879,0,3.395879,29.81834,76.45712,0.2068681,10.94025,1.155419,12,19.27639
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,5.200012,5.200012,12,0,3.372,5.200012,19.50854,0,0,0,1.014447,0,0,6.799988,6.459988,9.678406,20.88841,7.474435,0,7.474435,36.90921,94.6388,0.2069358,5.720014,0.8115573,12,21.90286
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,18.64495,18.64495,12,0,3.372,18.64495,1.825127,0,0,0.1494389,0.340294,6.994678,6.644945,0,0,2.203971,27.6154,0,6.654385,-6.654385,29.89487,76.65336,0.2069358,20.50944,0.2722352,12,27.9557
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.658925,4.658925,12,0,3.372,4.658925,6.958722,0,0,0,0.3242016,0,0,7.341075,6.974021,9.597732,20.96102,7.298223,0,7.298223,36.81857,94.40641,0.2070038,5.124817,0.2593613,12,21.28522
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,15.35828,15.35828,12,0,3.372,15.35828,0,0,0,0,0,3.535035,3.358284,0,0,2.299509,27.52942,0,3.535035,-3.535035,33.09232,84.85193,0.2070038,16.89411,0,12,27.52942
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,13.83295,13.83295,12,0,3.372,13.83295,0,0,0,0,0,1.929421,1.83295,0,0,6.227325,23.99438,0,1.929421,-1.929421,31.05853,79.6371,0.2070038,15.21624,0,12,23.99438
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,19.39017,19.39017,12,0,3.372,19.39017,0,0,0,0.9691926,0,7.779131,7.390175,0,0,8.371127,22.06496,0,7.779131,-7.779131,22.8586,58.61169,0.2070038,21.32919,0,12,22.06496
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.01461,14.28583,8.36,0,8.36,30.7896,78.94753,0.2069931,0,0,12,14.28583
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,3.002584,3.002584,11.80258,0,3.322054,3.002584,0,0,0,0,0,0,0,8.8,8.36,8.654606,21.80983,8.36,0,8.36,38.72059,99.28336,0.207072,3.302842,0,12,21.80983
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2946063,29.33383,0,0,0,38.72059,99.28336,0.207072,0,0,0,29.33383
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.217353,2.217353,0,0,0,2.217353,0,0,0,0,0,2.334055,2.217353,0,0,0.2946063,29.33383,0,2.334055,-2.334055,36.26028,92.97489,0.207072,2.439088,0,0,29.33383
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.4357717,0.4357717,0,0,0,0.4357717,0,0,5.551115E-17,0,0,0.458707,0.4357717,0,0,2.888001,26.99978,0,0.458707,-0.458707,35.77676,91.7351,0.207072,0.4793488,0,0,26.99978
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.9002166,0.9002166,0,0,0,0.9002166,0,0,1.110223E-16,0,0,0.9475964,0.9002166,0,0,3.397676,26.54107,0,0.9475964,-0.9475964,34.7779,89.17393,0.207072,0.9902383,0,0,26.54107
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,2.02316,2.02316,0,0,0,2.02316,0,0,0,0,0,2.129642,2.02316,0,0,4.450561,25.59347,0,2.129642,-2.129642,32.53307,83.41795,0.207072,2.225476,0,0,25.59347
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2227408,0.2227408,0,0,0,0.2227408,0,0,0,0,0,0.234464,0.2227408,0,0,6.81683,23.46383,0,0.234464,-0.234464,32.28592,82.78424,0.207072,0.2450148,0,0,23.46383
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.66999,2.66999,0,0,0,2.66999,1.832465,0,8.881784E-16,0,0.04892663,2.810516,2.66999,0,0,7.077345,23.22937,0,2.761589,-2.761589,29.37495,75.32023,0.207072,2.936989,0.03914131,0,23.27829
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.553645,1.553645,0,0,0,1.553645,16.37182,0,0,0,0.25436,1.635416,1.553645,0,0,10.14578,20.46778,0,1.381056,-1.381056,27.91919,71.58752,0.207072,1.70901,0.203488,0,20.72214
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,13.28318,13.28318,12,0,3.372,13.28318,5.832677,0,0,0,0.7747647,1.350711,1.283176,0,0,11.68028,19.08672,0,0.5759466,-0.5759466,27.31209,70.03085,0.207072,14.61149,0.6198118,12,19.86149
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,12.46089,12.46089,12,0,3.372,12.46089,10.998,0,0,0,1.370448,0.4851424,0.4608853,0,0,12.32022,18.51078,0.8853055,0,0.8853055,28.15196,72.18437,0.2070776,13.70697,1.096358,12,19.88122
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,2.045735,2.045735,10.84573,0,3.079971,2.045735,18.42193,1.776357E-15,0,0,0.3768638,0,0,8.8,8.36,11.43492,19.30755,8.736864,0,8.736864,36.44048,93.43694,0.2071196,2.250309,0.3014911,12,19.68441
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,2.082762,2.082762,0,0,0,2.082762,35.36584,0,0,0,0.7365863,2.192381,2.082762,0,0,2.698056,27.17073,0,1.455794,-1.455794,34.90594,89.50222,0.2071196,2.291038,0.589269,0,27.90731
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,9.221536,9.221536,11.2845,0,3.190979,9.221536,23.25059,0,0,0,2.144061,0,0,2.062967,1.959818,4.315605,25.71493,4.103879,0,4.103879,38.79922,99.48498,0.2071517,10.14369,1.715249,12,27.859
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.892107,6.892107,0,0,0,6.892107,35.99176,0,0,0,2.48059,7.254849,6.892107,0,0,0.2117255,29.40842,0,4.774259,-4.774259,33.76671,86.58112,0.2071517,7.581317,1.984472,0,31.88902
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,16.51302,16.51302,12,0,3.372,16.51302,16.18944,0,0,0,2.673364,4.750543,4.513016,0,0,5.516458,24.63417,0,2.077178,-2.077178,31.57717,80.96693,0.2071517,18.16432,2.138691,12,27.30753
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.81095,9.81095,12,0,3.372,9.81095,24.2465,0,0,0,2.378812,0,0,2.189049,2.079597,7.824434,22.55699,4.458409,0,4.458409,35.80679,91.81209,0.2071863,10.79205,1.90305,12,24.9358
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,10.04517,10.04517,12,0,3.372,10.04517,9.680171,0,0,0,0.9723899,0,0,1.954827,1.857085,3.366024,26.56956,2.829475,0,2.829475,38.49106,98.69483,0.2072099,11.04969,0.777912,12,27.54195
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,9.564197,9.564197,8.870073,0,2.580128,9.564197,13.24947,9.992007E-16,0,0,1.267205,0.7306562,0.6941234,0,0,0.5365493,29.11608,0.5365493,0,0.5365493,39.00008,100,0.2072133,10.52062,1.013764,12,30.38329
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.618475,2.618475,0,0,0,2.618475,10.51947,0,4.440892E-16,0,0.2754498,2.75629,2.618475,0,0,0,29.59898,0,2.48084,-2.48084,36.38504,93.29479,0.2072133,2.880323,0.2203598,0,29.87443
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756489,27.11814,0,0,0,36.38504,93.29479,0.2072133,0,0,0,27.11814
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,19.39985,19.39985,12,0,3.372,19.39985,0,0,0,0.9798357,0,7.789317,7.399851,0,0,2.756489,27.11814,0,7.789317,-7.789317,28.17438,72.24186,0.2072133,21.33984,0,12,27.11814
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,11.82184,11.82184,12,0,3.372,11.82184,0,-2.775558E-17,0,0,0,0,0,0.178163,0.1692549,11.41128,19.32882,0.1692549,0,0.1692549,28.33495,72.65358,0.2072149,13.00402,0,12,19.32882
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.24203,19.48115,8.36,0,8.36,36.26595,92.98942,0.2072041,0,0,12,19.48115
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5718859,0.5718859,0,0,0,0.5718859,0,0,0,0,0,0.6019852,0.5718859,0,0,2.88203,27.00515,0,0.6019852,-0.6019852,35.6314,91.36237,0.2072041,0.6290746,0,0,27.00515
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,5.359581,5.359581,0,0,0,5.359581,0,0,0,0,0,5.641665,5.359581,0,0,3.550902,26.40317,0,5.641665,-5.641665,29.68456,76.11411,0.2072041,5.89554,0,0,26.40317
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.395452,4.395452,0,0,0,4.395452,0,0,8.881784E-16,0,0,4.626791,4.395452,0,0,9.819419,20.7615,0,4.626791,-4.626791,24.80749,63.60883,0.2072041,4.834997,0,0,20.7615
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.657756,1.657756,0,0,0,1.657756,0,0,2.220446E-16,0,0,1.745007,1.657756,0,0,14.9603,16.13471,0,1.745007,-1.745007,22.96809,58.89243,0.2072041,1.823532,0,0,16.13471
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.102928,1.102928,0,0,0,1.102928,0,0,2.220446E-16,0,0,1.160977,1.102928,0,0,16.89919,14.3897,0,1.160977,-1.160977,21.74432,55.75455,0.2072041,1.213221,0,0,14.3897
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.902561,2.902561,0,0,0,2.902561,0,0,4.440892E-16,0,0,3.055327,2.902561,0,0,18.18917,13.22873,0,3.055327,-3.055327,18.52372,47.49662,0.2072041,3.192817,0,0,13.22873
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.60183,2.60183,0,0,0,2.60183,0,0,0,0,0,2.738768,2.60183,0,0,21.58398,10.1734,0,2.738768,-2.738768,15.6368,40.09429,0.2072041,2.862013,0,0,10.1734
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,24.62705,7.434631,0.1355471,0,0.1355471,15.7654,40.42401,0.2072011,0,0.1084377,0,7.570178
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.773584,3.773584,0,0,0,3.773584,53.86204,0,4.440892E-16,0,2.032529,3.972194,3.773584,0,0,24.4915,7.556623,0,1.939665,-1.939665,13.72081,35.18149,0.2072011,4.150943,1.626024,0,9.589152
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,14.21389,14.21389,12,0,3.372,14.21389,34.42278,0,0,0,4.892817,2.330411,2.21389,0,0,26.64669,5.616959,2.562406,0,2.562406,16.15172,41.41459,0.2072174,15.63528,3.914253,12,10.50978
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.816215,3.816215,11.97836,0,3.366526,3.816215,169.0499,0,0,0,6.451307,0,0,8.162148,7.754041,24.08428,7.923123,14.20535,0,14.20535,29.6281,75.96933,0.207173,4.197836,5.161046,12,14.37443
