Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.244291,1.244291,4.605566,0,1.501208,1.244291,537.3119,0,0,0,6.685724,0,0,3.361274,3.193211,9.878935,20.70794,9.878935,0,9.878935,39.00008,100,0.2070048,1.36872,5.348579,12,27.39366
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,9.714437,9.714437,3.320488,0,1.176083,9.714437,69.2832,0,0,0,6.730472,6.730472,6.393949,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,10.68588,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.530134,3.530134,0,0,0,3.530134,122.5798,0.6112989,0,0,4.327229,3.71593,3.530134,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,3.883147,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,12.77827,12.77827,8.210141,0,2.413166,12.77827,37.63071,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,14.05609,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.94908,10.94908,7.888851,0,2.331879,10.94908,29.42068,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,12.04399,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,8.075931,8.075931,7.019449,0,2.111921,8.075931,13.77037,0,0,0,1.112085,1.112085,1.056481,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,8.883523,0.8896683,12,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0.2205318,0,0,0.2205318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,0,0.1764254,0,29.81951
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,10.45508,10.45508,10.45508,0,2.981134,10.45508,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2070048,11.50058,0,12,29.59898
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.37857,20.36,12,0,3.372,20.36,0,0,10.01857,13.05643,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2070048,33.41643,0,12,29.59898
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2069943,0,0,12,20.79898
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2270542,0.2270542,0,0,0,0.2270542,0,0,2.775558E-17,0,0,0.2390044,0.2270542,0,0,1.417778,28.32298,0,0.2390044,-0.2390044,37.40312,95.90525,0.2069943,0.2497596,0,0,28.32298
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.4205785,0.4205785,0,0,0,0.4205785,0,0,5.551115E-17,0,0,0.4427142,0.4205785,0,0,1.683338,28.08397,0,0.4427142,-0.4427142,36.93646,94.70869,0.2069943,0.4626364,0,0,28.08397
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.90168,4.90168,0,0,0,4.90168,0,0,0,0,0,5.159663,4.90168,0,0,2.175243,27.64126,0,5.159663,-5.159663,31.4977,80.76317,0.2069943,5.391848,0,0,27.64126
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.440836,1.440836,0,0,0,1.440836,0,0,2.220446E-16,0,0,1.51667,1.440836,0,0,7.908202,22.4816,0,1.51667,-1.51667,29.89899,76.66392,0.2069943,1.58492,0,0,22.4816
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.976052,2.976052,0,0,0,2.976052,0,0,0,0,0,3.132686,2.976052,0,0,9.59339,20.96493,0,3.132686,-3.132686,26.59685,68.19691,0.2069943,3.273657,0,0,20.96493
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.129384,1.129384,0,0,0,1.129384,0,0,2.220446E-16,0,0,1.188825,1.129384,0,0,13.07415,17.83224,0,1.188825,-1.188825,25.34372,64.98376,0.2069943,1.242322,0,0,17.83224
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.296306,3.296306,0,0,0,3.296306,0,0,0,0,0,3.469795,3.296306,0,0,14.39507,16.64342,0,3.469795,-3.469795,21.68623,55.60561,0.2069943,3.625936,0,0,16.64342
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.626256,3.626256,0,0,0,3.626256,0,0,4.440892E-16,0,0,3.817112,3.626256,0,0,18.2504,13.17362,0,3.817112,-3.817112,17.66264,45.28873,0.2069943,3.988882,0,0,13.17362
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.266871,3.266871,0,0,0,3.266871,3.304836,0,4.440892E-16,0,0.1079647,3.438812,3.266871,0,0,22.49163,9.356508,0,3.330847,-3.330847,14.15162,36.28613,0.2069943,3.593558,0.08637179,0,9.464473
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,26.19257,6.025661,1.502071,0,1.502071,15.57661,39.93995,0.2069616,0,1.201657,0,7.527732
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,10.53587,10.53587,12,0,3.372,10.53587,42.26622,0,0,0,4.453115,0,0,1.464127,1.39092,24.6905,7.377525,5.844035,0,5.844035,21.12075,54.15565,0.2070027,11.58946,3.562492,12,11.83064
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.805257,9.805257,12,0,3.372,9.805257,38.21058,0,0,0,3.746645,0,0,2.194743,2.085006,18.84647,12.63716,5.831651,0,5.831651,26.65314,68.34124,0.2070459,10.78578,2.997316,12,16.3838
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,25.82815,20.36,12,0,3.372,20.36,29.83167,0,5.468146,8.050961,6.073729,8.8,8.36,0,0,13.01482,17.88564,0,2.726271,-2.726271,23.7794,60.97269,0.2070459,28.41096,4.858983,12,23.95937
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,6.95445,0,2.095476,0,0,0,0,0,9.437281,0,0,6.95445,6.606728,16.04401,15.15937,16.04401,0,16.04401,39.00008,100,0.2068138,0,7.549824,12,24.59665
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.841998,7.841998,3,0,1.095,7.841998,138.5602,5.769044,0,0,10.86588,5.096839,4.841998,0,0,0,29.59898,0,0,0,39.00008,100,0.2068138,8.626197,8.692707,12,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068138,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,12.60088,12.60088,4.458807,0,1.464078,12.60088,68.0159,0,0,0,8.5706,8.5706,8.142069,0,0,0,29.59898,0,0,0,39.00008,100,0.2068138,13.86096,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.571117,3.571117,0,0,0,3.571117,183.4772,2.793115,0,0,6.552186,3.759071,3.571117,0,0,0,29.59898,0,0,0,39.00008,100,0.2068138,3.928229,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,13.55837,13.55837,9.747608,0,2.802145,13.55837,29.58563,8.881784E-16,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2068138,14.91421,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,12.91772,12.91772,11.77423,0,3.314881,12.91772,9.317953,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2068138,14.20949,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,13.09458,13.09458,12,0,3.372,13.09458,1.305753,0,0,0,0.1709828,1.152185,1.094576,0,0,0,29.59898,0,0.9812024,-0.9812024,37.9658,97.34801,0.2068138,14.40403,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.366817,2.366817,0,0,0,2.366817,0,0,4.440892E-16,0,0,2.491386,2.366817,0,0,1.090225,28.61777,0,2.491386,-2.491386,35.33965,90.6143,0.2068138,2.603498,0,0,28.61777
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.690312,4.690312,0,0,0,4.690312,0,0,8.881784E-16,0,0,4.93717,4.690312,0,0,3.858432,26.12639,0,4.93717,-4.93717,30.13541,77.27013,0.2068138,5.159343,0,0,26.12639
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.956913,6.956913,0,0,0,6.956913,0,0,8.881784E-16,0,0,7.323067,6.956913,0,0,9.344176,21.18922,0,7.323067,-7.323067,22.41622,57.47738,0.2068138,7.652605,0,0,21.18922
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.597672,3.597672,0,0,0,3.597672,0,0,4.440892E-16,0,0,3.787023,3.597672,0,0,17.48092,13.86615,0,3.787023,-3.787023,18.42435,47.24183,0.2068138,3.957439,0,0,13.86615
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.189374,2.189374,0,0,0,2.189374,0,0,4.440892E-16,0,0,2.304604,2.189374,0,0,21.68872,10.07913,0,2.304604,-2.304604,15.99509,41.01296,0.2068138,2.408311,0,0,10.07913
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.738278,4.738278,0,0,0,4.738278,0,0,0,0,0,4.987661,4.738278,0,0,24.24939,7.774526,0,4.987661,-4.987661,10.73763,27.53233,0.2068138,5.212106,0,0,7.774526
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.588078,0.588078,0,0,0,0.588078,0,0,1.110223E-16,0,0,0.6190294,0.588078,0,0,29.79124,2.786865,0,0.6190294,-0.6190294,10.08511,25.85922,0.2068138,0.6468858,0,0,2.786865
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,3.152185,3.152185,11.95219,0,3.359903,3.152185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.47905,2.167835,8.36,0,8.36,18.01611,46.19505,0.206892,3.467404,0,12,2.167835
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.258169,1.258169,10.05817,0,2.880717,1.258169,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.11905,9.691835,8.36,0,8.36,25.9471,66.53089,0.2069186,1.383986,0,12,9.691835
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.101821,1.101821,9.90182,0,2.841161,1.101821,0,0,0,0,0,0,0,8.8,8.36,13.75905,17.21584,8.36,0,8.36,33.87809,86.86673,0.2069407,1.212003,0,12,17.21584
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.399047,24.73984,0,0,0,33.87809,86.86673,0.2069407,0,0,0,24.73984
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.225639,1.225639,0,0,0,1.225639,11.94616,0,0,0,0.1464168,1.290146,1.225639,0,0,5.399047,24.73984,0,1.143729,-1.143729,32.6725,83.77546,0.2069407,1.348203,0.1171334,0,24.88625
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.515894,2.515894,0,0,0,2.515894,58.54691,0,4.440892E-16,0,1.472978,2.64831,2.515894,0,0,6.669858,23.59611,0,1.175331,-1.175331,31.43359,80.59878,0.2069407,2.767483,1.178383,0,25.06908
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,12.62965,12.62965,12,0,3.372,12.62965,16.02499,0,0,0,2.023899,0.6627855,0.6296462,0,0,7.975781,22.42077,1.361114,0,1.361114,32.72485,83.90971,0.2069492,13.89261,1.61912,12,24.44467
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,16.77244,16.77244,12,0,3.372,16.77244,26.28874,0,0,0,4.409264,5.023622,4.772441,0,0,6.614668,23.64578,0,0.6143584,-0.6143584,32.07726,82.24923,0.2069492,18.44968,3.527411,12,28.05504
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,12.6285,12.6285,12,0,3.372,12.6285,24.47857,0,0,0,3.091276,0.6615777,0.6284988,0,0,7.297288,23.03142,2.429698,0,2.429698,34.38228,88.15951,0.2069645,13.89135,2.473021,12,26.12269
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,14.19848,14.19848,12,0,3.372,14.19848,14.99087,4.440892E-16,0,0,2.128476,2.314191,2.198481,0,0,4.86759,25.21815,0,0.185715,-0.185715,34.18652,87.65755,0.2069645,15.61833,1.702781,12,27.34662
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,5.07394,25.03243,2.324782,0,2.324782,36.392,93.31263,0.2069142,0,1.859826,0,27.35721
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,2.215073,0,0,4.964231,0,0,0,0,2.749158,27.12474,2.749158,0,2.749158,39.00008,100,0.2068546,0,3.971385,0,32.08897
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.708213,3.708213,0,0,0,3.708213,122.0104,0.6210217,0,0,4.524404,3.903382,3.708213,0,0,0,29.59898,0,0,0,39.00008,100,0.2068546,4.079034,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.786054,2.786054,0,0,0,2.786054,113.7012,0.2350881,0,0,3.167776,2.932688,2.786054,0,0,0,29.59898,0,0,0,39.00008,100,0.2068546,3.064659,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.090269,1.090269,0,0,0,1.090269,216.6208,1.214099,0,0,2.361751,1.147652,1.090269,0,0,0,29.59898,0,0,0,39.00008,100,0.2068546,1.199296,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,16.88178,16.88178,12,0,3.372,16.88178,6.446216,0,0,0,1.088236,5.138712,4.881777,0,0,0,29.59898,0,4.050477,-4.050477,34.7305,89.05239,0.2068546,18.56995,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,5.214956,5.214956,0,0,0,5.214956,5.46295,0,8.881784E-16,0,0.2848904,5.489428,5.214956,0,0,4.50053,25.5485,0,5.204537,-5.204537,29.24444,74.98559,0.2068546,5.736452,0.2279124,0,25.83339
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,13.38388,13.38388,12,0,3.372,13.38388,0,0,0,0,0,1.456717,1.383881,0,0,10.28335,20.34396,0,1.456717,-1.456717,27.70892,71.04838,0.2068546,14.72227,0,12,20.34396
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,10.68609,10.68609,12,0,3.372,10.68609,0,0,0,0,0,0,0,1.313911,1.248215,11.90192,18.88725,1.248215,0,1.248215,28.89308,74.08468,0.2068663,11.7547,0,12,18.88725
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,7.065344,7.065344,12,0,3.372,7.065344,0,0,0,0,0,0,0,4.934656,4.687923,10.65371,20.01064,4.687923,0,4.687923,33.34044,85.48813,0.2069099,7.771878,0,12,20.01064
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4993944,0.4993944,0,0,0,0.4993944,0,0,5.551115E-17,0,0,0.5256783,0.4993944,0,0,5.965784,24.22977,0,0.5256783,-0.5256783,32.78632,84.06733,0.2069099,0.5493338,0,0,24.22977
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,3.192997,3.192997,0,0,0,3.192997,0,0,4.440892E-16,0,0,3.361049,3.192997,0,0,6.549871,23.70409,0,3.361049,-3.361049,29.24347,74.9831,0.2069099,3.512296,0,0,23.70409
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28437,20.34305,0,0,0,29.24347,74.9831,0.2069099,0,0,0,20.34305
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28437,20.34305,0,0,0,29.24347,74.9831,0.2069099,0,0,0,20.34305
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.973361,2.973361,0,0,0,2.973361,0,0,4.440892E-16,0,0,3.129853,2.973361,0,0,10.28437,20.34305,0,3.129853,-3.129853,25.94431,66.52375,0.2069099,3.270697,0,0,20.34305
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.7572971,0.7572971,0,0,0,0.7572971,0,0,0,0,0,0.7971548,0.7572971,0,0,13.76198,17.21319,0,0.7971548,-0.7971548,25.10404,64.3692,0.2069099,0.8330268,0,0,17.21319
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.64771,16.41604,0,0,0,25.10404,64.3692,0.2069099,0,0,0,16.41604
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.411971,1.411971,0,0,0,1.411971,0,0,2.220446E-16,0,0,1.486285,1.411971,0,0,14.64771,16.41604,0,1.486285,-1.486285,23.53736,60.35207,0.2069099,1.553168,0,0,16.41604
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.239657,1.239657,0,0,0,1.239657,13.06015,0,2.220446E-16,0,0.1619011,1.304902,1.239657,0,0,16.29914,14.92975,0,1.143001,-1.143001,22.33253,57.26278,0.2069099,1.363623,0.1295208,0,15.09165
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.93791,4.93791,0,0,0,4.93791,17.67714,0,0,0,0.8728811,5.1978,4.93791,0,0,17.56914,13.78675,0,4.324919,-4.324919,17.77366,45.5734,0.2069099,5.431701,0.6983049,0,14.65963
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.624269,2.624269,0,0,0,2.624269,88.92573,4.440892E-16,0,0,2.333651,2.762389,2.624269,0,0,22.37461,9.461832,0,0.4287381,-0.4287381,17.32173,44.41461,0.2069099,2.886696,1.86692,0,11.79548
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,11.27682,11.27682,12,0,3.372,11.27682,32.73672,-1.110223E-16,0,0,3.691659,0,0,0.723185,0.6870258,22.85098,9.033093,4.378685,0,4.378685,21.47572,55.06583,0.2069395,12.4045,2.953327,12,12.72475
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,6.418222,6.418222,12,0,3.372,6.418222,77.66479,0,0,0,4.984699,0,0,5.581778,5.302689,18.4723,12.97391,10.28739,0,10.28739,31.23519,80.09007,0.2069814,7.060044,3.987759,12,17.95861
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,2.050548,2.050548,0,0,0,2.050548,116.6047,0,0,0,2.391034,2.158471,2.050548,0,0,8.18491,22.23256,0.2325628,0,0.2325628,31.45582,80.65578,0.2069764,2.255603,1.912827,0,24.62359
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,7.952347,22.44187,1.492538,0,1.492538,32.87177,84.28641,0.2069441,0,1.194031,0,23.9344
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,10.66789,10.66789,12,0,3.372,10.66789,30.29641,0,0,0,3.231988,0,0,1.33211,1.265505,6.459809,23.78515,4.497493,0,4.497493,37.13846,95.22663,0.2069761,11.73468,2.58559,12,27.01714
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.107052,1.107052,0,0,0,1.107052,141.231,0,0,0,1.563501,1.165318,1.107052,0,0,1.962316,27.83289,0.3981831,0,0.3981831,37.51621,96.19522,0.2069675,1.217757,1.250801,0,29.39639
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0.4896615,0,0,2.053794,0,0,0,0,1.564133,28.19126,1.564133,0,1.564133,39.00008,100,0.2069338,0,1.643036,0,30.24505
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.0390067,0.0390067,0,0,0,0.0390067,5115.874,1.954474,0,0,1.995534,0.04105968,0.0390067,0,0,0,29.59898,0,0,0,39.00008,100,0.2069338,0.04290737,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,12.21352,12.21352,11.70162,0,3.296509,12.21352,4.411896,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.2069338,13.43488,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,24.26907,20.36,12,0,3.372,20.36,1.338182,0,3.909071,6.335979,0.2724538,8.8,8.36,0,0,0,29.59898,0,8.527546,-8.527546,30.01126,76.95178,0.2069338,26.69598,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,8.532646,8.532646,12,0,3.372,8.532646,0,0,0,0,0,0,0,3.467354,3.293986,9.475051,21.07143,3.293986,0,3.293986,33.1362,84.96445,0.2069643,9.385911,0,12,21.07143
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,17.32225,17.32225,12,0,3.372,17.32225,0,0,0,0,0,5.602365,5.322247,0,0,6.181065,24.03602,0,5.602365,-5.602365,27.23079,69.82241,0.2069643,19.05447,0,12,24.03602
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,27.20461,20.36,12,0,3.372,20.36,0,0,6.844611,9.565072,0,8.8,8.36,0,0,12.40592,18.43365,0,8.8,-8.8,17.95478,46.0378,0.2069643,29.92507,0,12,18.43365
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.408945,3.408945,12,0,3.372,3.408945,0,0,0,0,0,0,0,8.591056,8.161503,22.18369,9.633655,8.161503,0,8.161503,25.69746,65.89079,0.20704,3.749839,0,12,9.633655
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.9749792,0.9749792,9.77498,0,2.80907,0.9749792,0,0,0,0,0,0,0,8.8,8.36,14.02219,16.97901,8.36,0,8.36,33.62845,86.22663,0.2070581,1.072477,0,12,16.97901
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.573746,4.573746,0,0,0,4.573746,0,0,0,0,0,4.81447,4.573746,0,0,5.66219,24.50301,0,4.81447,-4.81447,28.55356,73.2141,0.2070581,5.031121,0,0,24.50301
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5984278,0.5984278,0,0,0,0.5984278,0,0,1.110223E-16,0,0,0.6299239,0.5984278,0,0,11.0116,19.68854,0,0.6299239,-0.6299239,27.88956,71.51154,0.2070581,0.6582705,0,0,19.68854
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.965134,1.965134,0,0,0,1.965134,0,0,0,0,0,2.068562,1.965134,0,0,11.71152,19.05861,0,2.068562,-2.068562,25.7091,65.92065,0.2070581,2.161647,0,0,19.05861
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4660128,0.4660128,0,0,0,0.4660128,0,0,5.551115E-17,0,0,0.4905398,0.4660128,0,0,14.00992,16.99005,0,0.4905398,-0.4905398,25.19203,64.59482,0.2070581,0.5126141,0,0,16.99005
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.8406229,0.8406229,0,0,0,0.8406229,0,0,1.110223E-16,0,0,0.8848662,0.8406229,0,0,14.55496,16.49951,0,0.8848662,-0.8848662,24.2593,62.2032,0.2070581,0.9246852,0,0,16.49951
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.549167,4.549167,0,0,0,4.549167,0,0,8.881784E-16,0,0,4.788597,4.549167,0,0,15.53815,15.61465,0,4.788597,-4.788597,19.21167,49.2606,0.2070581,5.004083,0,0,15.61465
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.736993,1.736993,0,0,0,1.736993,9.396245,0,2.220446E-16,0,0.1632121,1.828413,1.736993,0,0,20.85881,10.82605,0,1.665201,-1.665201,17.4564,44.7599,0.2070581,1.910692,0.1305697,0,10.98926
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,15.15249,15.15249,12,0,3.372,15.15249,13.28632,0,1.776357E-15,0,2.013208,3.318414,3.152493,0,0,22.70903,9.160848,0,1.305206,-1.305206,16.08059,41.2322,0.2070581,16.66774,1.610566,12,11.17406
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,10.82174,10.82174,12,0,3.372,10.82174,42.01978,0,0,0,4.547272,0,0,1.178258,1.119346,24.15926,7.855642,5.666617,0,5.666617,21.45642,55.01634,0.2070968,11.90392,3.637817,12,12.40291
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.047644,0,0,8.8,8.36,18.49265,12.9556,15.40764,0,15.40764,36.07339,92.49568,0.2069347,0,5.638115,12,20.00324
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,18.10989,18.10989,12,0,3.372,18.10989,46.48628,0,0,0,8.418614,6.431462,6.109889,0,0,3.085001,26.82248,1.987152,0,1.987152,37.95857,97.32947,0.2069471,19.92088,6.734891,12,35.24109
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,6.456773,6.456773,0,0,0,6.456773,146.005,1.532758,0,0,9.427211,6.796604,6.456773,0,0,1.097849,28.61091,1.097849,0,1.097849,39.00008,100,0.2069235,7.102451,7.541769,0,38.03812
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,20.84489,20.36,12,0,3.372,20.36,60.52825,3.523551,0.4848917,2.569381,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,22.92938,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.932899,4.932899,0,0,0,4.932899,258.672,7.567502,0,0,12.76003,5.192525,4.932899,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,5.426188,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.707946,4.707946,0,0,0,4.707946,244.6611,6.562778,0,0,11.51851,4.955733,4.707946,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,5.178741,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,3.0821,3.0821,0,0,0,3.0821,291.5431,5.741336,0,0,8.985652,3.244316,3.0821,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,3.39031,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.935138,1.935138,0,0,0,1.935138,251.8185,2.836048,0,0,4.873035,2.036988,1.935138,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,2.128652,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,10.38915,10.38915,10.15286,0,2.904674,10.38915,2.394063,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,11.42806,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069235,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,19.43683,19.43683,12,0,3.372,19.43683,0,0,0,1.020518,0,7.828247,7.436835,0,0,0,29.59898,0,7.828247,-7.828247,30.74838,78.84184,0.2069235,21.38052,0,12,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.724292,3.724292,12,0,3.372,3.724292,0,0,0,0,0,0,0,8.275708,7.861923,8.698052,21.77073,7.861923,0,7.861923,38.20686,97.9661,0.2069961,4.096721,0,12,21.77073
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.808066,0.808066,0,0,0,0.808066,0,0,0,0,0,0.8505957,0.808066,0,0,0.8361296,28.84646,0,0.8505957,-0.8505957,37.31025,95.66711,0.2069961,0.8888725,0,0,28.84646
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.278255,1.278255,0,0,0,1.278255,0,0,0,0,0,1.345532,1.278255,0,0,1.781236,27.99586,0,1.345532,-1.345532,35.89193,92.03042,0.2069961,1.406081,0,0,27.99586
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.815404,2.815404,0,0,0,2.815404,0,0,4.440892E-16,0,0,2.963584,2.815404,0,0,3.276271,26.65033,0,2.963584,-2.963584,32.76804,84.02045,0.2069961,3.096945,0,0,26.65033
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.569142,23.68675,0,0,0,32.76804,84.02045,0.2069961,0,0,0,23.68675
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.569142,23.68675,0,0,0,32.76804,84.02045,0.2069961,0,0,0,23.68675
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.463859,5.463859,0,0,0,5.463859,0,0,8.881784E-16,0,0,5.751431,5.463859,0,0,6.569142,23.68675,0,5.751431,-5.751431,26.7055,68.47551,0.2069961,6.010245,0,0,23.68675
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.646226,2.646226,0,0,0,2.646226,0,0,0,0,0,2.785501,2.646226,0,0,12.95962,17.93532,0,2.785501,-2.785501,23.76933,60.94687,0.2069961,2.910848,0,0,17.93532
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.484964,1.484964,0,0,0,1.484964,8.023801,0,0,0,0.1191505,1.56312,1.484964,0,0,16.05462,15.14982,0,1.443969,-1.443969,22.24725,57.04412,0.2069961,1.63346,0.09532044,0,15.26897
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,17.65903,13.70585,1.905667,0,1.905667,24.05512,61.67968,0.2069552,0,1.524534,0,15.61152
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,11.82632,11.82632,12,0,3.372,11.82632,38.10184,-2.775558E-17,0,0,4.506044,0,0,0.1736841,0.1649999,15.75336,15.42095,4.671044,0,4.671044,28.48647,73.04208,0.2069848,13.00895,3.604836,12,19.92699
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.428614,5.428614,8.900487,0,2.587823,5.428614,136.8253,0,0,0,7.427717,0,0,3.471874,3.29828,11.08232,19.62489,10.726,0,10.726,38.66204,99.13324,0.2069266,5.971475,5.942173,12,27.05261
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,10.80591,10.80591,3.302819,0,1.171613,10.80591,76.38703,0,0,0,8.254313,7.897988,7.503089,0,0,0.3563239,29.27829,0.3563239,0,0.3563239,39.00008,100,0.2069278,11.8865,6.60345,12,37.5326
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.967494,4.967494,0,0,0,4.967494,162.3175,2.834172,0,0,8.063113,5.228941,4.967494,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,5.464244,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,12.6317,12.6317,4.271698,0,1.416739,12.6317,69.69738,0.00396184,0,0,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,13.89487,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,7.261924,7.261924,0,0,0,7.261924,122.8675,1.278411,0,0,8.922542,7.644131,7.261924,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,7.988117,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.285299,3.285299,0,0,0,3.285299,261.1736,5.122123,0,0,8.580333,3.45821,3.285299,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,3.613829,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,10.1595,10.1595,4.495786,0,1.473434,10.1595,58.68207,0,0,0,5.961806,5.961806,5.663715,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,11.17545,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,10.21144,10.21144,7.913573,0,2.338134,10.21144,23.68719,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2069278,11.23258,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,3.192494,3.192494,0,0,0,3.192494,7.871954,0,0,0,0.2513116,3.36052,3.192494,0,0,0,29.59898,0,3.109208,-3.109208,35.72269,91.59644,0.2069278,3.511743,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,13.70618,13.70618,12,0,3.372,13.70618,0,0,0,0,0,1.795981,1.706182,0,0,3.454676,26.48977,0,1.795981,-1.795981,33.82956,86.74228,0.2069278,15.0768,0,12,26.48977
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.656887,3.656887,0,0,0,3.656887,0,0,4.440892E-16,0,0,3.849355,3.656887,0,0,5.45021,24.69379,0,3.849355,-3.849355,29.77198,76.33826,0.2069278,4.022575,0,0,24.69379
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.72727,20.84443,0,0,0,29.77198,76.33826,0.2069278,0,0,0,20.84443
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2945249,0.2945249,0,0,0,0.2945249,0,0,5.551115E-17,0,0,0.3100262,0.2945249,0,0,9.72727,20.84443,0,0.3100262,-0.3100262,29.44518,75.50032,0.2069278,0.3239774,0,0,20.84443
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05438085,0.05438085,0,0,0,0.05438085,0,0,6.938894E-18,0,0,0.057243,0.05438085,0,0,10.07174,20.53441,0,0.057243,-0.057243,29.38484,75.3456,0.2069278,0.05981893,0,0,20.53441
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.998388,3.998388,0,0,0,3.998388,0,0,4.440892E-16,0,0,4.20883,3.998388,0,0,10.13535,20.47717,0,4.20883,-4.20883,24.94835,63.96999,0.2069278,4.398227,0,0,20.47717
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.838992,1.838992,0,0,0,1.838992,0,0,2.220446E-16,0,0,1.935781,1.838992,0,0,14.81182,16.26834,0,1.935781,-1.935781,22.90786,58.73797,0.2069278,2.022891,0,0,16.26834
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.8549694,0.8549694,0,0,0,0.8549694,0,0,0,0,0,0.8999678,0.8549694,0,0,16.96269,14.33255,0,0.8999678,-0.8999678,21.95921,56.30554,0.2069278,0.9404664,0,0,14.33255
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.880591,1.880591,0,0,0,1.880591,0,0,2.220446E-16,0,0,1.979569,1.880591,0,0,17.96266,13.43259,0,1.979569,-1.979569,19.87256,50.95517,0.2069278,2.06865,0,0,13.43259
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.763202,1.763202,0,0,0,1.763202,0,0,2.220446E-16,0,0,1.856002,1.763202,0,0,20.16218,11.45302,0,1.856002,-1.856002,17.91616,45.93878,0.2069278,1.939522,0,0,11.45302
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.618549,3.618549,0,0,0,3.618549,0,0,4.440892E-16,0,0,3.808999,3.618549,0,0,22.2244,9.597016,0,3.808999,-3.808999,13.90112,35.64383,0.2069278,3.980404,0,0,9.597016
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,4.241908,4.241908,0,0,0,4.241908,3.732247,0,8.881784E-16,0,0.1583185,4.465166,4.241908,0,0,26.45662,5.788017,0,4.306848,-4.306848,9.361305,24.0033,0.2069278,4.666098,0.1266548,0,5.946335
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,31.24201,1.48117,1.948298,0,1.948298,11.20962,28.74257,0.2068861,0,1.558639,0,3.429468
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.610063,4.610063,12,0,3.372,4.610063,111.7487,0,0,0,5.151684,0,0,7.389937,7.02044,29.29371,3.234638,12.17212,0,12.17212,22.75711,58.35146,0.2068873,5.071069,4.121347,12,8.386322
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,21.9651,20.36,12,0,3.372,20.36,42.76921,0,1.605095,3.801604,8.707811,8.8,8.36,0,0,17.12159,14.18955,0,0.09218887,-0.09218887,22.65994,58.10229,0.2068873,24.1616,6.966249,12,22.89736
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,11.5949,11.5949,11.5949,0,3.26951,11.5949,88.21265,0,0,0,10.22817,0,0,0,0,17.22402,14.09736,10.22817,0,10.22817,32.36323,82.98248,0.2069114,12.75439,8.182535,12,24.32553
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,14.90992,14.90992,10.09884,0,2.891006,14.90992,80.88674,0,0,0,12.06015,5.064298,4.811083,0,0,6.995851,23.30271,6.995851,0,6.995851,39.00008,100,0.206865,16.40091,9.648119,12,35.36286
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.206865,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.91657,6.91657,0,0,0,6.91657,120.0821,1.024964,0,0,8.305565,7.280601,6.91657,0,0,0,29.59898,0,0,0,39.00008,100,0.206865,7.608227,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,7.149998,7.149998,0,0,0,7.149998,116.3575,0.7932442,0,0,8.319558,7.526314,7.149998,0,0,0,29.59898,0,0,0,39.00008,100,0.206865,7.864998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.505479,2.505479,0,0,0,2.505479,193.6645,2.214878,0,0,4.852225,2.637347,2.505479,0,0,0,29.59898,0,0,0,39.00008,100,0.206865,2.756027,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,5.006478,5.006478,0,0,0,5.006478,84.73093,0,0,0,4.242035,5.269977,5.006478,0,0,0,29.59898,0,1.027941,-1.027941,37.91653,97.22169,0.206865,5.507126,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001973563,0.001973563,0,0,0,0.001973563,86781.91,0.5684611,0,0,1.712696,0.002077435,0.001973563,0,0,1.142157,28.57104,1.142157,0,1.142157,39.00008,100,0.2068406,0.002170919,1.370157,0,30.28373
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,8.212254,8.212254,7.989489,0,2.357341,8.212254,2.855359,2.220446E-16,0,0,0.2344894,0.2344894,0.2227649,0,0,0,29.59898,0,0,0,39.00008,100,0.2068406,9.03348,0.1875915,12,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.867483,9.867483,9.867483,0,2.832473,9.867483,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068406,10.85423,0,12,29.59898
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.961136,7.961136,7.961136,0,2.350167,7.961136,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2068406,8.75725,0,12,29.59898
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.329963,2.329963,0,0,0,2.329963,0,0,0,0,0,2.452593,2.329963,0,0,0,29.59898,0,2.452593,-2.452593,36.41482,93.37114,0.2068406,2.56296,0,0,29.59898
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725103,27.14639,0,0,0,36.41482,93.37114,0.2068406,0,0,0,27.14639
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.580445,1.580445,0,0,0,1.580445,0,0,2.220446E-16,0,0,1.663626,1.580445,0,0,2.725103,27.14639,0,1.663626,-1.663626,34.6612,88.8747,0.2068406,1.738489,0,0,27.14639
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1439717,0.1439717,0,0,0,0.1439717,0,0,0,0,0,0.1515492,0.1439717,0,0,4.573577,25.48276,0,0.1515492,-0.1515492,34.50145,88.4651,0.2068406,0.1583689,0,0,25.48276
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,5.268339,5.268339,0,0,0,5.268339,0,0,8.881784E-16,0,0,5.545619,5.268339,0,0,4.741965,25.33121,0,5.545619,-5.545619,28.65586,73.47642,0.2068406,5.795173,0,0,25.33121
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,3.006943,3.006943,0,0,0,3.006943,0,0,4.440892E-16,0,0,3.165204,3.006943,0,0,10.90376,19.78559,0,3.165204,-3.165204,25.31944,64.92152,0.2068406,3.307638,0,0,19.78559
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.405112,2.405112,0,0,0,2.405112,0,0,4.440892E-16,0,0,2.531697,2.405112,0,0,14.42066,16.62039,0,2.531697,-2.531697,22.6508,58.07885,0.2068406,2.645623,0,0,16.62039
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.336436,1.336436,0,0,0,1.336436,0,0,2.220446E-16,0,0,1.406775,1.336436,0,0,17.23365,14.08869,0,1.406775,-1.406775,21.16793,54.27663,0.2068406,1.470079,0,0,14.08869
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3740773,0.3740773,0,0,0,0.3740773,0,0,5.551115E-17,0,0,0.3937656,0.3740773,0,0,18.79674,12.68192,0,0.3937656,-0.3937656,20.75286,53.21236,0.2068406,0.411485,0,0,12.68192
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.8700191,0.8700191,0,0,0,0.8700191,17.04371,0,1.110223E-16,0,0.1482835,0.9158096,0.8700191,0,0,19.23425,12.28815,0,0.7675261,-0.7675261,19.94382,51.13789,0.2068406,0.9570211,0.1186268,0,12.43643
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,16.38097,16.38097,12,0,3.372,16.38097,14.00602,0,0,0,2.294323,4.611551,4.380973,0,0,20.08706,11.52062,0,2.317228,-2.317228,17.50125,44.8749,0.2068406,18.01907,1.835458,12,13.81495
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,11.52703,11.52703,12,0,3.372,11.52703,39.18247,0,0,0,4.516576,0,0,0.4729678,0.4493195,22.66176,9.203396,4.965896,0,4.965896,22.21231,56.95452,0.2068728,12.67974,3.613261,12,13.71997
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.126319,0,0,8.8,8.36,17.69586,13.6727,16.48632,0,16.48632,37.8526,97.05777,0.2066894,0,6.501055,12,21.79902
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,6.492515,6.492515,0,0,0,6.492515,137.5922,0.889424,0,0,8.933193,6.834226,6.492515,0,0,1.209543,28.51039,1.209543,0,1.209543,39.00008,100,0.2066637,7.141766,7.146554,0,37.44358
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,15.43179,15.43179,7.071785,0,2.125162,15.43179,76.87872,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,16.97496,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.523608,1.523608,0,0,0,1.523608,854.2578,11.41174,0,0,13.01554,1.603798,1.523608,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,1.675969,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.445433,3.445433,0,0,0,3.445433,338.4785,8.035279,0,0,11.66205,3.626772,3.445433,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,3.789977,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,13.79927,13.79927,5.439268,0,1.712135,13.79927,76.38216,1.740179,0,0,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,15.17919,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.99455,11.99455,6.629956,0,2.013379,11.99455,47.07924,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,13.19401,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.619717,7.619717,3.116091,0,1.124371,7.619717,62.21568,0,0,0,4.740659,4.740659,4.503626,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,8.381689,3.792527,12,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,12.08268,12.08268,9.921741,0,2.8462,12.08268,18.82588,4.440892E-16,0,0,2.274671,2.274671,2.160937,0,0,0,29.59898,0,0,0,39.00008,100,0.2066637,13.29095,1.819736,12,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.805502,1.805502,0,0,0,1.805502,11.90195,0,0,0,0.2148898,1.900528,1.805502,0,0,0,29.59898,0,1.685638,-1.685638,37.22326,95.44406,0.2066637,1.986052,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02717283,0.02717283,0,0,0,0.02717283,0,0,3.469447E-18,0,0,0.02860298,0.02717283,0,0,1.872931,27.91334,0,0.02860298,-0.02860298,37.19311,95.36675,0.2066637,0.02989012,0,0,27.91334
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,13.72789,13.72789,12,0,3.372,13.72789,0,0,0,0,0,1.818829,1.727887,0,0,1.904713,27.88474,0,1.818829,-1.818829,35.27589,90.45084,0.2066637,15.10068,0,12,27.88474
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,7.097622,7.097622,0,0,0,7.097622,0,0,8.881784E-16,0,0,7.471181,7.097622,0,0,3.925633,26.06591,0,7.471181,-7.471181,27.40058,70.25775,0.2066637,7.807384,0,0,26.06591
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.926532,1.926532,0,0,0,1.926532,0,0,2.220446E-16,0,0,2.027928,1.926532,0,0,12.22695,18.59473,0,2.027928,-2.027928,25.26295,64.77668,0.2066637,2.119185,0,0,18.59473
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.749332,3.749332,0,0,0,3.749332,0,0,4.440892E-16,0,0,3.946666,3.749332,0,0,14.4802,16.5668,0,3.946666,-3.946666,21.1028,54.10965,0.2066637,4.124266,0,0,16.5668
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.204305,2.204305,0,0,0,2.204305,0,0,4.440892E-16,0,0,2.320321,2.204305,0,0,18.86538,12.62013,0,2.320321,-2.320321,18.65697,47.83829,0.2066637,2.424736,0,0,12.62013
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.630356,3.630356,0,0,0,3.630356,0,0,0,0,0,3.821428,3.630356,0,0,21.44352,10.29981,0,3.821428,-3.821428,14.62883,37.50975,0.2066637,3.993392,0,0,10.29981
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.78915,3.78915,0,0,0,3.78915,0,0,4.440892E-16,0,0,3.988579,3.78915,0,0,25.68955,6.478384,0,3.988579,-3.988579,10.4245,26.72944,0.2066637,4.168065,0,0,6.478384
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.754893,3.754893,12,0,3.372,3.754893,0,0,0,0,0,0,0,8.245107,7.832851,30.1213,2.489806,7.832851,0,7.832851,17.8554,45.78298,0.2067356,4.130383,0,12,2.489806
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.245314,2.245314,11.04531,0,3.130464,2.245314,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.28845,9.539372,8.36,0,8.36,25.78639,66.11881,0.2067905,2.469845,0,12,9.539372
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.431638,1.431638,10.23164,0,2.924604,1.431638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.92845,17.06337,8.36,0,8.36,33.71738,86.45465,0.2068217,1.574802,0,12,17.06337
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.611197,3.611197,0,0,0,3.611197,4.019741,0,4.440892E-16,0,0.1451607,3.80126,3.611197,0,0,5.568451,24.58737,0,3.656099,-3.656099,29.86351,76.57296,0.2068217,3.972317,0.1161286,0,24.73253
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.614874,1.614874,0,0,0,1.614874,141.636,0,0,0,2.287242,1.699867,1.614874,0,0,9.630783,20.93127,0.5873751,0,0.5873751,30.42075,78.00176,0.2068092,1.776361,1.829794,0,23.21852
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,12.02332,12.02332,12,0,3.372,12.02332,33.24498,0,0,0,3.997151,0.0245475,0.02332013,0,0,9.043408,21.45991,3.972603,0,3.972603,34.18949,87.66518,0.2068338,13.22565,3.197721,12,25.45706
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,14.46536,14.46536,12,0,3.372,14.46536,44.97603,0,0,0,6.505947,2.595119,2.465364,0,0,5.070805,25.03525,3.910827,0,3.910827,37.89963,97.17834,0.206858,15.9119,5.204757,12,31.5412
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,13.44996,13.44996,6.562879,0,1.996408,13.44996,62.52462,1.776357E-15,0,0,8.409536,7.249557,6.88708,0,0,1.159978,28.555,1.159978,0,1.159978,39.00008,100,0.2068651,14.79495,6.727629,12,36.96453
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,26.84237,20.36,12,0,3.372,20.36,54.34667,2.264983,6.482371,9.166609,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,29.52661,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,14.01763,14.01763,5.657633,0,1.767381,14.01763,76.0322,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,15.4194,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,7.024832,7.024832,0,0,0,7.024832,111.5335,0.4404822,0,0,7.835042,7.39456,7.024832,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,7.727315,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.722385,7.722385,3,0,1.095,7.722385,115.3615,3.937732,0,0,8.908664,4.970932,4.722385,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,8.494624,7.126931,12,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.251889,2.251889,0,0,0,2.251889,392.5013,6.468283,0,0,8.838693,2.370409,2.251889,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,2.477078,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.600587,1.600587,0,0,0,1.600587,359.8363,4.074666,0,0,5.759494,1.684829,1.600587,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,1.760646,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,13.49825,13.49825,11.34709,0,3.206813,13.49825,16.7754,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.2068651,14.84808,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,14.97678,14.97678,12,0,3.372,14.97678,1.435573,0,0,0,0.2150026,3.133456,2.976784,0,0,0,29.59898,0,2.918454,-2.918454,35.92376,92.11201,0.2068651,16.47446,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,20.78485,20.36,12,0,3.372,20.36,0,0,0.4248453,2.50333,0,8.8,8.36,0,0,3.242727,26.68052,0,8.8,-8.8,26.64774,68.32741,0.2068651,22.86333,0,12,26.68052
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,16.245,16.245,12,0,3.372,16.245,0,0,0,0,0,4.468418,4.244997,0,0,13.0205,17.88052,0,4.468418,-4.468418,21.93762,56.25019,0.2068651,17.8695,0,12,17.88052
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,25.20826,20.36,12,0,3.372,20.36,0,0,4.84826,7.369086,0,8.8,8.36,0,0,17.98541,13.41211,0,8.8,-8.8,12.6616,32.46558,0.2068651,27.72909,0,12,13.41211
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.676178,3.676178,12,0,3.372,3.676178,0,0,0,0,0,0,0,8.323822,7.907631,27.76319,4.612106,7.907631,0,7.907631,20.16344,51.70103,0.2069373,4.043796,0,12,4.612106
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.534616,5.534616,12,0,3.372,5.534616,0,0,0,0,0,0,0,6.465384,6.142115,19.85556,11.72897,6.142115,0,6.142115,25.99036,66.64182,0.2069934,6.088078,0,12,11.72897
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.71344,17.25688,8.36,0,8.36,33.92135,86.97765,0.2069831,0,0,12,17.25688
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,3.243343,3.243343,0,0,0,3.243343,0,0,4.440892E-16,0,0,3.414046,3.243343,0,0,5.353445,24.78088,0,3.414046,-3.414046,30.32263,77.75019,0.2069831,3.567678,0,0,24.78088
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.920327,2.920327,0,0,0,2.920327,0,0,4.440892E-16,0,0,3.074028,2.920327,0,0,9.146829,21.36683,0,3.074028,-3.074028,27.08232,69.44172,0.2069831,3.21236,0,0,21.36683
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.9981976,0.9981976,0,0,0,0.9981976,0,0,1.110223E-16,0,0,1.050734,0.9981976,0,0,12.56242,18.2928,0,1.050734,-1.050734,25.97475,66.6018,0.2069831,1.098017,0,0,18.2928
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,6.064744,6.064744,0,0,0,6.064744,0,0,0,0,0,6.383941,6.064744,0,0,13.7299,17.24207,0,6.383941,-6.383941,19.24549,49.34731,0.2069831,6.671218,0,0,17.24207
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,3.018734,3.018734,0,0,0,3.018734,0,0,4.440892E-16,0,0,3.177615,3.018734,0,0,20.82317,10.85813,0,3.177615,-3.177615,15.89599,40.75886,0.2069831,3.320608,0,0,10.85813
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,24.35385,7.680513,0.08938029,0,0.08938029,15.98078,40.97628,0.2069812,0,0.07150423,0,7.769894
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,19.98775,19.98775,12,0,3.372,19.98775,12.98136,0,3.552714E-15,2.120625,2.594682,8.408154,7.987747,0,0,24.26447,7.760956,0,5.813473,-5.813473,9.852842,25.26365,0.2069812,21.98652,2.075745,12,10.35564
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.519181,0.519181,9.319181,0,2.693753,0.519181,1041.589,0,0,0,5.407731,0,0,8.8,8.36,30.72388,1.947482,13.76773,0,13.76773,22.91406,58.75388,0.2068715,0.5710992,4.326185,12,7.355214
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,18.17431,18.17431,12,0,3.372,18.17431,45.33671,0,0,0,8.239635,6.499276,6.174312,0,0,16.95615,14.33844,1.740359,0,1.740359,24.56511,62.98733,0.2068822,19.99174,6.591708,12,22.57808
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,5.305209,0,1.678218,0,0,0,0,0,10.17585,0,0,5.305209,5.039948,15.21579,15.90476,15.21579,0,15.21579,39.00008,100,0.206627,0,8.140676,12,26.08061
