Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,5.303071,5.303071,0,0,0,5.303071,232.6971,6.75791,0,0,12.34009,5.58218,5.303071,0,0,0,29.59898,0,0,0,39.00008,100,0.206627,5.833378,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.206627,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,15.39539,15.39539,7.035388,0,2.115953,15.39539,67.26982,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.206627,16.93493,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,3.083251,3.083251,0,0,0,3.083251,234.2453,3.976844,0,0,7.222371,3.245527,3.083251,0,0,0,29.59898,0,0,0,39.00008,100,0.206627,3.391576,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.68938,6.68938,0,0,0,6.68938,87.3526,0,0,0,5.843347,7.041453,6.68938,0,0,0,29.59898,0,1.198105,-1.198105,37.73716,96.76176,0.206627,7.358318,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,6.263228,6.263228,0,0,0,6.263228,67.19438,0,0,0,4.208538,6.592872,6.263228,0,0,1.331228,28.40087,0,2.384335,-2.384335,35.22385,90.3174,0.206627,6.889552,3.36683,0,32.60941
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0,0,0,2.172427,0,0,0,0,3.980489,26.01654,2.172427,0,2.172427,37.2848,95.60186,0.2065812,0,1.737942,0,28.18896
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0,0,0,0.2029025,0,0,0,0,1.808062,27.97172,0.2029025,0,0.2029025,37.47729,96.09542,0.2065769,0,0.162322,0,28.17463
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,13.52772,13.52772,12,0,3.372,13.52772,0,0,0,0,0,1.608125,1.527719,0,0,1.605159,28.15434,0,1.608125,-1.608125,35.78218,91.74899,0.2065769,14.88049,0,12,28.15434
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,19.33801,19.33801,12,0,3.372,19.33801,0,0,0,0.9118145,0,7.724225,7.338013,0,0,3.391965,26.54621,0,7.724225,-7.724225,27.64013,70.87199,0.2065769,21.27181,0,12,26.54621
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,24.64177,20.36,12,0,3.372,20.36,0,0,4.281771,6.745948,0,8.8,8.36,0,0,11.97444,18.82199,0,8.8,-8.8,18.36411,47.08738,0.2065769,27.10595,0,12,18.82199
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.793747,3.793747,12,0,3.372,3.793747,0,0,0,0,0,0,0,8.206253,7.79594,21.75221,10.02199,7.79594,0,7.79594,25.75999,66.05113,0.2066479,4.173122,0,12,10.02199
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.878982,1.878982,10.67898,0,3.037782,1.878982,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.95627,17.03833,8.36,0,8.36,33.69099,86.38697,0.2066918,2.06688,0,12,17.03833
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.287412,0.287412,0,0,0,0.287412,0,0,5.551115E-17,0,0,0.302539,0.287412,0,0,5.596274,24.56233,0,0.302539,-0.302539,33.37208,85.56927,0.2066918,0.3161533,0,0,24.56233
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.918259,2.918259,0,0,0,2.918259,0,0,0,0,0,3.071851,2.918259,0,0,5.932429,24.25979,0,3.071851,-3.071851,30.13407,77.26669,0.2066918,3.210085,0,0,24.25979
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,4.236673,4.236673,0,0,0,4.236673,0,0,8.881784E-16,0,0,4.459656,4.236673,0,0,9.345596,21.18794,0,4.459656,-4.459656,25.43318,65.21314,0.2066918,4.66034,0,0,21.18794
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.2461,1.2461,0,0,0,1.2461,0,0,0,0,0,1.311684,1.2461,0,0,14.30077,16.72828,0,1.311684,-1.311684,24.05054,61.66793,0.2066918,1.37071,0,0,16.72828
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,5.177542,5.177542,0,0,0,5.177542,0,0,8.881784E-16,0,0,5.450044,5.177542,0,0,15.7582,15.4166,0,5.450044,-5.450044,18.30569,46.93757,0.2066918,5.695296,0,0,15.4166
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.357636,3.357636,0,0,0,3.357636,0,0,4.440892E-16,0,0,3.534353,3.357636,0,0,21.8138,9.966558,0,3.534353,-3.534353,14.58015,37.38493,0.2066918,3.693399,0,0,9.966558
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.804063,6.804063,12,0,3.372,6.804063,2.037794,0,0,0,0.1386528,0,0,5.195937,4.93614,25.74086,6.432204,5.074792,0,5.074792,19.39453,49.72945,0.2067375,7.48447,0.1109222,12,6.570857
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,19.1969,19.1969,12,0,3.372,19.1969,10.45455,0,0,0.7565922,2.00695,7.575686,7.196902,0,0,20.66607,10.99952,0,5.568737,-5.568737,13.52456,34.67829,0.2067375,21.11659,1.60556,12,13.00647
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,16.30076,16.30076,12,0,3.372,16.30076,32.97145,0,0,0,5.374599,4.527119,4.300763,0,0,26.85355,5.430781,0.8474795,0,0.8474795,14.32855,36.7398,0.2067427,17.93084,4.299679,12,10.80538
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,8.306758,8.306758,12,0,3.372,8.306758,97.63203,0,0,0,8.110057,0,0,3.693242,3.50858,26.00607,6.193512,11.61864,0,11.61864,25.35096,65.00233,0.2067558,9.137434,6.488045,12,14.30357
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,16.85246,16.85246,12,0,3.372,16.85246,61.28284,0,0,0,10.32767,5.107857,4.852465,0,0,14.38744,16.65029,5.219812,0,5.219812,30.30291,77.6996,0.2067463,18.53771,8.262136,12,26.97795
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,11.74799,11.74799,8.645778,0,2.523382,11.74799,105.8318,0,0,0,12.43311,3.265482,3.102208,0,0,9.167624,21.34812,9.167624,0,9.167624,39.00008,100,0.2067039,12.92278,9.946486,12,33.78122
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,7.254172,7.254172,0,0,0,7.254172,180.5047,5.458148,0,0,13.09412,7.635971,7.254172,0,0,0,29.59898,0,0,0,39.00008,100,0.2067039,7.97959,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,15.79505,15.79505,7.435053,0,2.217068,15.79505,70.52796,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2067039,17.37456,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,10.18455,10.18455,3,0,1.095,10.18455,77.35983,0.3160658,0,0,7.878755,7.562689,7.184555,0,0,0,29.59898,0,0,0,39.00008,100,0.2067039,11.20301,6.303004,12,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.212104,2.212104,0,0,0,2.212104,229.0738,2.738819,0,0,5.067349,2.32853,2.212104,0,0,0,29.59898,0,0,0,39.00008,100,0.2067039,2.433314,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,18.07607,18.07607,12,0,3.372,18.07607,20.87379,0,0,0,3.77316,6.395863,6.076069,0,0,0,29.59898,0,2.622703,-2.622703,36.23551,92.91137,0.2067039,19.88368,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,16.73383,16.73383,12,0,3.372,16.73383,10.54414,0,0,0,1.764439,4.982981,4.733832,0,0,2.914114,26.97628,0,3.218542,-3.218542,32.84286,84.21231,0.2067039,18.40722,1.411551,12,28.74072
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,6.390101,6.390101,0,0,0,6.390101,2.938005,0,8.881784E-16,0,0.1877415,6.726422,6.390101,0,0,6.490272,23.75773,0,6.538681,-6.538681,25.95049,66.53959,0.2067039,7.029111,0.1501932,0,23.94547
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,14.3886,14.3886,12,0,3.372,14.3886,0,0,0,0,0,2.514313,2.388598,0,0,13.75547,17.21905,0,2.514313,-2.514313,23.30017,59.74391,0.2067039,15.82746,0,12,17.21905
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.880438,1.880438,10.68044,0,3.038151,1.880438,0,0,0,0,0,0,0,8.8,8.36,16.54915,14.70474,8.36,0,8.36,31.23116,80.07975,0.2067476,2.068482,0,12,14.70474
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.5370957,0.5370957,0,0,0,0.5370957,0,0,0,0,0,0.5653639,0.5370957,0,0,8.189154,22.22874,0,0.5653639,-0.5653639,30.63522,78.55169,0.2067476,0.5908053,0,0,22.22874
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,3.146919,3.146919,0,0,0,3.146919,0,0,0,0,0,3.312546,3.146919,0,0,8.817336,21.66338,0,3.312546,-3.312546,27.14349,69.59855,0.2067476,3.46161,0,0,21.66338
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.578823,5.578823,0,0,0,5.578823,0,0,0,0,0,5.872445,5.578823,0,0,12.49794,18.35083,0,5.872445,-5.872445,20.95339,53.72653,0.2067476,6.136705,0,0,18.35083
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.603058,2.603058,0,0,0,2.603058,0,0,0,0,0,2.740061,2.603058,0,0,19.02288,12.47838,0,2.740061,-2.740061,18.06511,46.32071,0.2067476,2.863364,0,0,12.47838
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06739,9.738324,0,0,0,18.06511,46.32071,0.2067476,0,0,0,9.738324
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.696146,2.696146,0,0,0,2.696146,0,0,4.440892E-16,0,0,2.838048,2.696146,0,0,22.06739,9.738324,0,2.838048,-2.838048,15.07355,38.65004,0.2067476,2.96576,0,0,9.738324
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,4.309947,4.309947,0,0,0,4.309947,0,0,0,0,0,4.536787,4.309947,0,0,25.22078,6.900276,0,4.536787,-4.536787,10.29135,26.38803,0.2067476,4.740942,0,0,6.900276
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.284608,3.284608,12,0,3.372,3.284608,0,0,0,0,0,0,0,8.715392,8.279622,30.26165,2.363489,8.279622,0,8.279622,18.14609,46.52835,0.2068225,3.613069,0,12,2.363489
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.98203,9.815149,8.36,0,8.36,26.07708,66.86418,0.2068125,0,0,12,9.815149
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.804851,3.804851,12,0,3.372,3.804851,1.658784,0,0,0,0.06311426,0,0,8.195149,7.785392,13.62203,17.33915,7.848506,0,7.848506,33.52283,85.9558,0.2068831,4.185336,0.05049141,12,17.40226
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,5.773526,24.40281,0.8269968,0,0.8269968,34.30739,87.96749,0.2068658,0,0.6615974,0,25.2298
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.603361,3.603361,0,0,0,3.603361,20.76326,0,4.440892E-16,0,0.7481753,3.793011,3.603361,0,0,4.946529,25.1471,0,3.044836,-3.044836,31.09785,79.73792,0.2068658,3.963697,0.5985402,0,25.89528
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.959703,8.959703,12,0,3.372,8.959703,28.23995,0,0,0,2.530216,0,0,3.040296,2.888281,8.32968,22.10227,5.418497,0,5.418497,36.23829,92.9185,0.2069072,9.855675,2.024173,12,24.63248
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,9.498565,9.498565,11.04827,0,3.131214,9.498565,13.47476,2.220446E-16,0,0,1.279909,0,0,1.54971,1.472225,2.911183,26.97891,2.752134,0,2.752134,38.84919,99.61311,0.2069282,10.44842,1.023927,12,28.25882
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,20.08933,20.08933,12,0,3.372,20.08933,3.443259,0,0,1.738267,0.6917277,8.515088,8.089334,0,0,0.1590492,29.45583,0,7.82336,-7.82336,30.60265,78.46816,0.2069282,22.09827,0.5533822,12,30.14756
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,17.33167,17.33167,12,0,3.372,17.33167,5.005568,0,0,0,0.8675483,5.612281,5.331667,0,0,8.851671,21.63247,0,4.744733,-4.744733,25.60126,65.64412,0.2069282,19.06483,0.6940387,12,22.50002
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,10.37504,10.37504,12,0,3.372,10.37504,9.153119,0,0,0,0.9496396,0,0,1.624962,1.543714,14.1236,16.88774,2.493353,0,2.493353,27.96666,71.70924,0.2069479,11.41254,0.7597117,12,17.83738
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,18.02079,18.02079,12,0,3.372,18.02079,5.351962,0,0,0,0.9644656,6.337671,6.020788,0,0,11.63024,19.13176,0,5.373206,-5.373206,22.3028,57.18656,0.2069479,19.82287,0.7715725,12,20.09622
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.635944,6.635944,12,0,3.372,6.635944,24.25062,0,0,0,1.609258,0,0,5.364056,5.095853,17.60047,13.75855,6.705111,0,6.705111,28.66383,73.49686,0.2070034,7.299539,1.287406,12,15.36781
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.822984,8.822984,12,0,3.372,8.822984,5.666353,0,0,0,0.4999414,0,0,3.177017,3.018166,10.89536,19.79315,3.518107,0,3.518107,32.0014,82.05471,0.2070336,9.705281,0.3999531,12,20.29309
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,18.53961,18.53961,12,0,3.372,18.53961,1.47303,0,0,0.03356715,0.273094,6.883796,6.539607,0,0,7.377254,22.95945,0,6.610703,-6.610703,25.03311,64.18732,0.2070336,20.39357,0.2184752,12,23.23254
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,14.72248,16.34875,8.490946,0,8.490946,33.08833,84.84169,0.2070207,0,0.1047566,12,16.47969
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,10.09039,10.09039,12,0,3.372,10.09039,0,0,0,0,0,0,0,1.909611,1.81413,6.231534,23.9906,1.81413,0,1.81413,34.80936,89.25459,0.207037,11.09943,0,12,23.9906
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,13.28427,13.28427,12,0,3.372,13.28427,0,0,0,0,0,1.351865,1.284272,0,0,4.417403,25.62332,0,1.351865,-1.351865,33.38437,85.60078,0.207037,14.6127,0,12,25.62332
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,16.44094,16.44094,12,0,3.372,16.44094,0,0,0,0,0,4.674675,4.440941,0,0,5.919475,24.27145,0,4.674675,-4.674675,28.45683,72.96609,0.207037,18.08504,0,12,24.27145
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,4.211222,4.211222,12,0,3.372,4.211222,0,0,0,0,0,0,0,7.788778,7.39934,11.11356,19.59678,7.39934,0,7.39934,35.47646,90.9651,0.2071033,4.632344,0,12,19.59678
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.714219,26.25618,0,0,0,35.47646,90.9651,0.2071033,0,0,0,26.25618
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2516198,0.2516198,0,0,0,0.2516198,0,0,5.551115E-17,0,0,0.2648629,0.2516198,0,0,3.714219,26.25618,0,0.2648629,-0.2648629,35.19727,90.24923,0.2071033,0.2767817,0,0,26.25618
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.520819,4.520819,0,0,0,4.520819,0,0,8.881784E-16,0,0,4.758757,4.520819,0,0,4.008512,25.99132,0,4.758757,-4.758757,30.1811,77.38728,0.2071033,4.9729,0,0,25.99132
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,2.066988,2.066988,0,0,0,2.066988,0,0,4.440892E-16,0,0,2.175776,2.066988,0,0,9.296019,21.23256,0,2.175776,-2.175776,27.88763,71.5066,0.2071033,2.273686,0,0,21.23256
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.852628,0.852628,0,0,0,0.852628,0,0,1.110223E-16,0,0,0.8975031,0.852628,0,0,11.71355,19.05679,0,0.8975031,-0.8975031,26.94158,69.08083,0.2071033,0.9378908,0,0,19.05679
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,2.036057,2.036057,0,0,0,2.036057,0,0,4.440892E-16,0,0,2.143217,2.036057,0,0,12.71077,18.15928,0,2.143217,-2.143217,24.68243,63.28815,0.2071033,2.239662,0,0,18.15928
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,6.161398,6.161398,0,0,0,6.161398,0,0,8.881784E-16,0,0,6.485682,6.161398,0,0,15.09213,16.01606,0,6.485682,-6.485682,17.84592,45.75868,0.2071033,6.777538,0,0,16.01606
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,22.29844,9.530382,0.08973136,0,0.08973136,17.93105,45.97695,0.2071014,0,0.07178509,0,9.620113
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.981112,5.981112,0,0,0,5.981112,13.22927,0,8.881784E-16,0,0.7912574,6.295908,5.981112,0,0,22.20871,9.61114,0,5.504651,-5.504651,12.12864,31.099,0.2071014,6.579224,0.6330059,0,10.4024
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,28.32499,4.10649,2.082531,0,2.082531,14.1043,36.16479,0.2070579,0,1.666025,0,6.189021
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.414704,4.414704,0,0,0,4.414704,65.19528,0,0,0,2.878179,4.647057,4.414704,0,0,26.24246,5.980768,0,1.768878,-1.768878,12.23974,31.38388,0.2070579,4.856174,2.302543,0,8.858947
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.732946,4.732946,11.66473,0,3.287178,4.732946,77.76981,0,0,0,3.680804,0,0,6.931787,6.585197,28.20788,4.21189,10.266,0,10.266,21.97892,56.35609,0.2070892,5.206241,2.944643,12,7.892694
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.646869,5.646869,12,0,3.372,5.646869,16.03022,0,0,0,0.9052057,0,0,6.353131,6.035475,17.94188,13.45129,6.940681,0,6.940681,28.56343,73.23941,0.2071486,6.211555,0.7241645,12,14.3565
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.739024,5.739024,12,0,3.372,5.739024,22.42225,0,0,0,1.286818,0,0,6.260976,5.947927,11.00119,19.6979,7.234746,0,7.234746,35.42691,90.83805,0.2072094,6.312926,1.029455,12,20.98472
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,24.30174,20.36,12,0,3.372,20.36,11.62648,0,3.94174,6.371913,2.367152,8.8,8.36,0,0,3.766449,26.20918,0,6.432848,-6.432848,28.64609,73.45138,0.2072094,26.73191,1.893721,12,28.57633
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.758399,5.758399,12,0,3.372,5.758399,37.90033,0,0,0,2.182452,0,0,6.241601,5.929521,10.91406,19.77633,8.111973,0,8.111973,36.34179,93.18388,0.2072753,6.334239,1.745962,12,21.95878
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.362104,4.362104,0,0,0,4.362104,35.96598,0,8.881784E-16,0,1.568874,4.591689,4.362104,0,0,2.802085,27.0771,0,3.022815,-3.022815,33.15546,85.01383,0.2072753,4.798315,1.255099,0,28.64598
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,12.30611,12.30611,12,0,3.372,12.30611,12.49616,0,0,0,1.537791,0.322223,0.3061119,0,0,6.160769,24.05429,1.215568,0,1.215568,34.30865,87.97072,0.2072826,13.53672,1.230233,12,25.59208
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,3.217924,3.217924,0,0,0,3.217924,28.1961,0,4.440892E-16,0,0.9073293,3.387289,3.217924,0,0,4.9452,25.1483,0,2.479959,-2.479959,31.69454,81.2679,0.2072826,3.539716,0.7258634,0,26.05563
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,9.065774,9.065774,12,0,3.372,9.065774,1.106546,0,0,0,0.100317,0,0,2.934226,2.787514,7.70071,22.66834,2.887831,0,2.887831,34.43418,88.29259,0.2073081,9.972352,0.08025357,12,22.76866
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,9.01224,9.01224,12,0,3.372,9.01224,0,0,0,0,0,0,0,2.98776,2.838372,4.812879,25.26739,2.838372,0,2.838372,37.1269,95.19698,0.2073333,9.913465,0,12,25.26739
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.803535,7.803535,9.881965,0,2.836137,7.803535,0,8.881784E-16,0,0,0,0,0,2.078429,1.974507,1.974507,27.82192,1.974507,0,1.974507,39.00008,100,0.2073509,8.583889,0,12,27.82192
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,23.06277,20.36,12,0,3.372,20.36,0,0,2.702775,5.009052,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2073509,25.36905,0,12,29.59898
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.144426,1.144426,9.944426,0,2.85194,1.144426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2073728,1.258869,0,12,20.79898
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.739046,2.739046,0,0,0,2.739046,0,0,4.440892E-16,0,0,2.883206,2.739046,0,0,1.417778,28.32298,0,2.883206,-2.883206,34.61589,88.75851,0.2073728,3.01295,0,0,28.32298
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,3.038876,3.038876,0,0,0,3.038876,0,0,4.440892E-16,0,0,3.198817,3.038876,0,0,4.62134,25.43977,0,3.198817,-3.198817,31.24404,80.11276,0.2073728,3.342764,0,0,25.43977
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.497266,2.497266,0,0,0,2.497266,0,0,4.440892E-16,0,0,2.628701,2.497266,0,0,8.175582,22.24096,0,2.628701,-2.628701,28.47315,73.00792,0.2073728,2.746992,0,0,22.24096
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.652967,5.652967,0,0,0,5.652967,0,0,0,0,0,5.950491,5.652967,0,0,11.09636,19.61225,0,5.950491,-5.950491,22.20078,56.92496,0.2073728,6.218264,0,0,19.61225
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5549051,0.5549051,0,0,0,0.5549051,0,0,1.110223E-16,0,0,0.5841107,0.5549051,0,0,17.70802,13.66176,0,0.5841107,-0.5841107,21.58507,55.34623,0.2073728,0.6103956,0,0,13.66176
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.492488,5.492488,0,0,0,5.492488,0,0,8.881784E-16,0,0,5.781567,5.492488,0,0,18.35703,13.07765,0,5.781567,-5.781567,15.49076,39.71983,0.2073728,6.041737,0,0,13.07765
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.522782,6.522782,12,0,3.372,6.522782,0,0,0,0,0,0,0,5.477218,5.203357,24.78099,7.296085,5.203357,0,5.203357,20.4271,52.37708,0.207419,7.175061,0,12,7.296085
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.41148,2.41148,11.21148,0,3.172504,2.41148,8.062919,0,0,0,0.1944356,0,0,8.8,8.36,19.57763,11.97911,8.554436,0,8.554436,28.54255,73.18588,0.2074724,2.652628,0.1555485,12,12.17354
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,5.224416,5.224416,12,0,3.372,5.224416,24.10095,0,0,0,1.259134,0,0,6.775584,6.436804,11.0232,19.6781,7.695938,0,7.695938,35.84356,91.90638,0.2075369,5.746858,1.007307,12,20.93723
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.702023,3.702023,0,0,0,3.702023,107.0953,0,0,0,3.964692,3.896867,3.702023,0,0,3.327261,26.60444,0.0678257,0,0.0678257,35.90791,92.07137,0.2075355,4.072226,3.171754,0,30.56914
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.668297,5.668297,0,0,0,5.668297,99.38525,0,0,0,5.633451,5.966629,5.668297,0,0,3.259436,26.66549,0,0.3331772,-0.3331772,35.55671,91.17086,0.2075355,6.235126,4.506761,0,32.29894
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,3.15887,0,0,6.788503,0,0,0,0,3.629633,26.33231,3.629633,0,3.629633,39.00008,100,0.2074602,0,5.430802,0,33.12081
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.890088,7.890088,3,0,1.095,7.890088,101.4394,2.856197,0,0,8.003657,5.14746,4.890088,0,0,0,29.59898,0,0,0,39.00008,100,0.2074602,8.679096,6.402926,12,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074602,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074602,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2074602,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,9.318317,9.318317,5.324048,0,1.682984,9.318317,45.12075,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.2074602,10.25015,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.778333,7.778333,4.604259,0,1.500877,7.778333,42.95433,0,0,0,3.341131,3.341131,3.174075,0,0,0,29.59898,0,0,0,39.00008,100,0.2074602,8.556167,2.672905,12,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,15.45141,15.45141,12,0,3.372,15.45141,16.32651,0,0,0,2.522675,3.633064,3.451411,0,0,0,29.59898,0,1.110389,-1.110389,37.82962,96.99885,0.2074602,16.99655,2.01814,12,32.12165
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,1.233765,28.48859,0.1431974,0,0.1431974,37.96547,97.34718,0.2074572,0,0.1145579,0,28.63179
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.217999,2.217999,0,0,0,2.217999,0,0,4.440892E-16,0,0,2.334736,2.217999,0,0,1.090568,28.61747,0,2.334736,-2.334736,35.50445,91.03686,0.2074572,2.439799,0,0,28.61747
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.96937,11.96937,12,0,3.372,11.96937,0,0,0,0,0,0,0,0.03062733,0.02909597,3.684719,26.28273,0.02909597,0,0.02909597,35.53205,91.10764,0.2074574,13.16631,0,12,26.28273
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,21.87946,20.36,12,0,3.372,20.36,0,0,1.519456,3.707402,0,8.8,8.36,0,0,3.655623,26.30892,0,8.8,-8.8,26.25603,67.32303,0.2074574,24.0674,0,12,26.30892
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.251691,3.251691,12,0,3.372,3.251691,0,0,0,0,0,0,0,8.748308,8.310893,13.4334,17.50892,8.310893,0,8.310893,34.14044,87.53941,0.2075309,3.57686,0,12,17.50892
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.564696,3.564696,0,0,0,3.564696,0,0,4.440892E-16,0,0,3.752312,3.564696,0,0,5.122508,24.98872,0,3.752312,-3.752312,30.18516,77.39768,0.2075309,3.921166,0,0,24.98872
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.536909,3.536909,0,0,0,3.536909,0,0,4.440892E-16,0,0,3.723062,3.536909,0,0,9.291743,21.23641,0,3.723062,-3.723062,26.2607,67.33501,0.2075309,3.890599,0,0,21.23641
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.780229,3.780229,0,0,0,3.780229,0,0,4.440892E-16,0,0,3.979188,3.780229,0,0,13.42848,17.51335,0,3.979188,-3.979188,22.06627,56.58007,0.2075309,4.158251,0,0,17.51335
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.8498,13.53416,0,0,0,22.06627,56.58007,0.2075309,0,0,0,13.53416
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.8498,13.53416,0,0,0,22.06627,56.58007,0.2075309,0,0,0,13.53416
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.115987,1.115987,0,0,0,1.115987,0,0,2.220446E-16,0,0,1.174724,1.115987,0,0,17.8498,13.53416,0,1.174724,-1.174724,20.828,53.40503,0.2075309,1.227586,0,0,13.53416
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,4.292038,4.292038,0,0,0,4.292038,0,0,0,0,0,4.517935,4.292038,0,0,19.15505,12.35944,0,4.517935,-4.517935,16.06568,41.19398,0.2075309,4.721242,0,0,12.35944
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.394231,1.394231,0,0,0,1.394231,6.710373,0,2.220446E-16,0,0.09355811,1.467612,1.394231,0,0,24.17497,7.841501,0,1.374054,-1.374054,14.6173,37.48019,0.2075309,1.533654,0.07484649,0,7.935059
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.977614,5.977614,12,0,3.372,5.977614,33.60672,0,0,0,2.00888,0,0,6.022386,5.721266,25.7017,6.467447,7.730146,0,7.730146,21.95076,56.2839,0.2075934,6.575376,1.607104,12,8.476327
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.92806,10.92806,12,0,3.372,10.92806,30.69556,0,0,0,3.354428,0,0,1.071944,1.018347,17.97155,13.42458,4.372775,0,4.372775,26.09914,66.92075,0.2076222,12.02086,2.683542,12,16.77901
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.651027,0,0,8.8,8.36,13.59878,17.36008,11.01103,0,11.01103,36.54512,93.70525,0.2075568,0,2.120822,12,20.0111
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,8.456322,8.456322,5.817822,0,1.807909,8.456322,63.44507,4.440892E-16,0,0,5.36512,2.777368,2.638499,0,0,2.587752,27.27,2.587752,0,2.587752,39.00008,100,0.2075722,9.301954,4.292096,12,32.63512
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,6.109382,0,0,6.109382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2075722,0,4.887505,0,35.70836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,4.184352,4.184352,0,0,0,4.184352,153.6099,2.022997,0,0,6.427578,4.404581,4.184352,0,0,0,29.59898,0,0,0,39.00008,100,0.2075722,4.602787,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,6.386228,6.386228,0,0,0,6.386228,82.87797,0,0,0,5.292776,6.722345,6.386228,0,0,0,29.59898,0,1.429569,-1.429569,37.49318,96.13616,0.2075722,7.024851,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.978822,9.978822,9.395463,0,2.713052,9.978822,22.07147,4.440892E-16,0,0,2.202472,0.6140617,0.5833586,0,0,1.58841,28.16941,1.58841,0,1.58841,39.00008,100,0.2075816,10.9767,1.761978,12,30.37188
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,4.243747,4.243747,0,0,0,4.243747,47.86945,0,8.881784E-16,0,2.031459,4.467103,4.243747,0,0,0,29.59898,0,2.435644,-2.435644,36.43268,93.41695,0.2075816,4.668122,1.625167,0,31.63044
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,13.84796,13.84796,12,0,3.372,13.84796,18.1851,0,0,0,2.518265,1.945217,1.847956,0,0,2.706271,27.16333,0.5730479,0,0.5730479,36.97633,94.8109,0.207585,15.23275,2.014612,12,29.6816
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,13.86774,13.86774,12,0,3.372,13.86774,4.03185,0,1.776357E-15,0,0.5591266,1.966046,1.867744,0,0,2.133223,27.67908,0,1.406919,-1.406919,35.4933,91.00829,0.207585,15.25452,0.4473013,12,28.2382
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.489156,2.489156,0,0,0,2.489156,0,0,0,0,0,2.620165,2.489156,0,0,3.696467,26.27216,0,2.620165,-2.620165,32.73141,83.92651,0.207585,2.738072,0,0,26.27216
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.946269,6.946269,0,0,0,6.946269,0,0,8.881784E-16,0,0,7.311862,6.946269,0,0,6.607761,23.65199,0,7.311862,-7.311862,25.02403,64.16404,0.207585,7.640896,0,0,23.65199
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,5.342485,5.342485,0,0,0,5.342485,0,0,0,0,0,5.623669,5.342485,0,0,14.73205,16.34013,0,5.623669,-5.623669,19.09616,48.96441,0.207585,5.876734,0,0,16.34013
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,9.537567,9.537567,12,0,3.372,9.537567,0,0,0,0,0,0,0,2.462433,2.339311,20.98057,10.71646,2.339311,0,2.339311,21.31542,54.65482,0.2076056,10.49132,0,12,10.71646
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,3.074723,3.074723,11.87472,0,3.340305,3.074723,0,0,0,0,0,0,0,8.8,8.36,18.64126,12.82184,8.36,0,8.36,29.24642,74.99066,0.2076791,3.382195,0,12,12.82184
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.842456,3.842456,12,0,3.372,3.842456,0,0,0,0,0,0,0,8.157544,7.749667,10.28126,20.34584,7.749667,0,7.749667,36.5984,93.84185,0.2077471,4.226702,0,12,20.34584
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.964312,2.964312,0,0,0,2.964312,0,0,4.440892E-16,0,0,3.120329,2.964312,0,0,2.531595,27.32054,0,3.120329,-3.120329,33.30928,85.40824,0.2077471,3.260743,0,0,27.32054
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,1.018475,1.018475,0,0,0,1.018475,0,0,2.220446E-16,0,0,1.072079,1.018475,0,0,5.998627,24.20021,0,1.072079,-1.072079,32.17921,82.51063,0.2077471,1.120323,0,0,24.20021
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.189826,23.12813,0,0,0,32.17921,82.51063,0.2077471,0,0,0,23.12813
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,3.048811,3.048811,0,0,0,3.048811,0,0,0,0,0,3.209275,3.048811,0,0,7.189826,23.12813,0,3.209275,-3.209275,28.79634,73.83662,0.2077471,3.353693,0,0,23.12813
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75569,19.91886,0,0,0,28.79634,73.83662,0.2077471,0,0,0,19.91886
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.783652,2.783652,0,0,0,2.783652,0,0,0,0,0,2.93016,2.783652,0,0,10.75569,19.91886,0,2.93016,-2.93016,25.70768,65.91699,0.2077471,3.062017,0,0,19.91886
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.459374,1.459374,0,0,0,1.459374,18.52237,0,0,0,0.2703107,1.536184,1.459374,0,0,14.01142,16.9887,0,1.265873,-1.265873,24.37333,62.49559,0.2077471,1.605312,0.2162486,0,17.25901
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.937329,5.937329,0,0,0,5.937329,48.52967,0,0,0,2.881366,6.24982,5.937329,0,0,15.41795,15.72283,0,3.368454,-3.368454,20.82267,53.39135,0.2077471,6.531062,2.305093,0,18.60419
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,19.16067,12.35437,6.316084,0,6.316084,26.81463,68.75533,0.2076167,0,5.052867,0,18.67046
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,8.710938,8.710938,12,0,3.372,8.710938,89.01068,0,0,0,7.753665,0,0,3.289062,3.124609,12.84459,18.03885,10.87827,0,10.87827,37.13467,95.2169,0.2076436,9.582031,6.202932,12,25.79251
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,13.5288,13.5288,5.57269,0,1.74589,13.5288,76.43817,0,0,0,10.34117,8.374851,7.956109,0,0,1.966315,27.82929,1.966315,0,1.966315,39.00008,100,0.2076144,14.88168,8.272933,12,38.17046
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,12.59262,12.59262,4.232617,0,1.406852,12.59262,96.31094,3.328068,0,0,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,13.85188,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,7.330989,7.330989,0,0,0,7.330989,166.3033,4.474845,0,0,12.19168,7.71683,7.330989,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,8.064088,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,9.514011,9.514011,3,0,1.095,9.514011,89.94968,1.700968,0,0,8.557822,6.856854,6.514011,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,10.46541,6.846258,12,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,8.300396,8.300396,3,0,1.095,8.300396,92.06186,2.062135,0,0,7.6415,5.579365,5.300396,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,9.130436,6.1132,12,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,3.023972,3.023972,0,0,0,3.023972,155.251,1.511617,0,0,4.694746,3.183128,3.023972,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,3.326369,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,1.096039,1.096039,0,0,0,1.096039,141.1221,0.3930278,0,0,1.546753,1.153725,1.096039,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,1.205643,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,7.657635,7.657635,7.657635,0,2.273381,7.657635,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2076144,8.423398,0,12,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,14.67898,14.67898,12,0,3.372,14.67898,0,0,0,0,0,2.819982,2.678982,0,0,0,29.59898,0,2.819982,-2.819982,36.02756,92.37817,0.2076144,16.14688,0,12,29.59898
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,19.60596,19.60596,12,0,3.372,19.60596,0,0,0,1.20655,0,8.006268,7.605954,0,0,3.133313,26.779,0,8.006268,-8.006268,27.58821,70.73885,0.2076144,21.56655,0,12,26.779
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.001112036,0.001112036,8.801112,0,2.562681,0.001112036,0,0,0,0,0,0,0,8.8,8.36,12.02917,18.77273,8.36,0,8.36,35.5192,91.07469,0.2076039,0.001223239,0,12,18.77273
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.669166,26.29673,0,0,0,35.5192,91.07469,0.2076039,0,0,0,26.29673
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.317856,1.317856,0,0,0,1.317856,0,0,0,0,0,1.387217,1.317856,0,0,3.669166,26.29673,0,1.387217,-1.387217,34.05695,87.32533,0.2076039,1.449642,0,0,26.29673
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.688095,2.688095,0,0,0,2.688095,0,0,4.440892E-16,0,0,2.829574,2.688095,0,0,5.210518,24.90951,0,2.829574,-2.829574,31.07431,79.67757,0.2076039,2.956905,0,0,24.90951
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.354489,22.07994,0,0,0,31.07431,79.67757,0.2076039,0,0,0,22.07994
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,2.017795,2.017795,0,0,0,2.017795,0,0,4.440892E-16,0,0,2.123995,2.017795,0,0,8.354489,22.07994,0,2.123995,-2.123995,28.83543,73.93684,0.2076039,2.219575,0,0,22.07994
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.891339,5.891339,0,0,0,5.891339,0,0,0,0,0,6.20141,5.891339,0,0,10.71448,19.95594,0,6.20141,-6.20141,22.29857,57.1757,0.2076039,6.480474,0,0,19.95594
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.93256,1.93256,0,0,0,1.93256,0,0,2.220446E-16,0,0,2.034274,1.93256,0,0,17.60494,13.75453,0,2.034274,-2.034274,20.15425,51.67747,0.2076039,2.125816,0,0,13.75453
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,4.365562,4.365562,0,0,0,4.365562,7.804134,0,0,0,0.3406943,4.595328,4.365562,0,0,19.86524,11.72026,0,4.254634,-4.254634,15.66948,40.17806,0.2076039,4.802118,0.2725554,0,12.06095
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.695035,1.695035,0,0,0,1.695035,148.5044,0,0,0,2.517202,1.784248,1.695035,0,0,24.59262,7.465625,0.7329545,0,0.7329545,16.36482,41.96098,0.2075889,1.864539,2.013762,0,9.982827
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,8.295778,8.295778,12,0,3.372,8.295778,53.37224,0,0,0,4.427643,0,0,3.704222,3.519011,23.85966,8.125284,7.946653,0,7.946653,23.90368,61.29135,0.2076458,9.125356,3.542114,12,12.55293
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,14.43468,14.43468,12,0,3.372,14.43468,42.2269,0,0,0,6.09532,2.562826,2.434685,0,0,15.91301,15.27727,3.532494,0,3.532494,27.25489,69.8842,0.2076666,15.87815,4.876256,12,21.37259
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,7.501383,7.501383,11.95846,0,3.361489,7.501383,102.4992,0,0,0,7.688858,0,0,4.457072,4.234218,12.38051,18.45652,11.92308,0,11.92308,38.56612,98.88728,0.2076707,8.251521,6.151086,12,26.14537
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.891954,7.891954,3,0,1.095,7.891954,104.6628,2.653076,0,0,8.259937,5.149426,4.891954,0,0,0.4574363,29.18728,0.4574363,0,0.4574363,39.00008,100,0.2076613,8.681149,6.60795,12,37.44722
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.936618,2.936618,0,0,0,2.936618,332.4642,6.672027,0,0,9.763205,3.091177,2.936618,0,0,0,29.59898,0,0,0,39.00008,100,0.2076613,3.23028,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,4.031968,4.031968,0,0,0,4.031968,230.7697,5.060385,0,0,9.304562,4.244177,4.031968,0,0,0,29.59898,0,0,0,39.00008,100,0.2076613,4.435165,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,10.79145,10.79145,3,0,1.095,10.79145,88.37498,1.335415,0,0,9.53694,8.201525,7.791449,0,0,0,29.59898,0,0,0,39.00008,100,0.2076613,11.87059,7.629552,12,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,17.17884,17.17884,9.848209,0,2.827597,17.17884,44.91835,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2076613,18.89672,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2076613,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,10.04808,10.04808,7.96054,0,2.350017,10.04808,21.86899,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2076613,11.05289,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,13.32873,13.32873,12,0,3.372,13.32873,0,0,0,0,0,1.398662,1.328729,0,0,0,29.59898,0,1.398662,-1.398662,37.52576,96.2197,0.2076613,14.6616,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,6.195721,6.195721,0,0,0,6.195721,0,0,8.881784E-16,0,0,6.521811,6.195721,0,0,1.554069,28.20032,0,6.521811,-6.521811,30.65117,78.59258,0.2076613,6.815293,0,0,28.20032
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,8.377892,8.377892,12,0,3.372,8.377892,0,0,0,0,0,0,0,3.622108,3.441003,8.800526,21.6785,3.441003,0,3.441003,33.91559,86.96288,0.2076914,9.215681,0,12,21.6785
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.359523,24.77541,0,0,0,33.91559,86.96288,0.2076914,0,0,0,24.77541
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.268628,1.268628,0,0,0,1.268628,0,0,2.220446E-16,0,0,1.335398,1.268628,0,0,5.359523,24.77541,0,1.335398,-1.335398,32.50795,83.35356,0.2076914,1.395491,0,0,24.77541
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.508507,2.508507,0,0,0,2.508507,0,0,0,0,0,2.640534,2.508507,0,0,6.843299,23.44001,0,2.640534,-2.640534,29.72459,76.21674,0.2076914,2.759358,0,0,23.44001
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.777225,20.79947,0,0,0,29.72459,76.21674,0.2076914,0,0,0,20.79947
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,2.191428,2.191428,0,0,0,2.191428,0,0,0,0,0,2.306766,2.191428,0,0,9.777225,20.79947,0,2.306766,-2.306766,27.29304,69.98202,0.2076914,2.410571,0,0,20.79947
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.8824986,0.8824986,0,0,0,0.8824986,0,0,1.110223E-16,0,0,0.9289458,0.8824986,0,0,12.3403,18.49271,0,0.9289458,-0.9289458,26.31385,67.47127,0.2076914,0.9707484,0,0,18.49271
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.7409987,0.7409987,0,0,0,0.7409987,0,0,0,0,0,0.7799987,0.7409987,0,0,13.37246,17.56376,0,0.7799987,-0.7799987,25.49166,65.36309,0.2076914,0.8150986,0,0,17.56376
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.295902,2.295902,0,0,0,2.295902,0,0,0,0,0,2.416739,2.295902,0,0,14.23913,16.78376,0,2.416739,-2.416739,22.94419,58.83114,0.2076914,2.525492,0,0,16.78376
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.921351,1.921351,0,0,0,1.921351,0,0,0,0,0,2.022475,1.921351,0,0,16.92439,14.36702,0,2.022475,-2.022475,20.81231,53.3648,0.2076914,2.113486,0,0,14.36702
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.909756,1.909756,0,0,0,1.909756,12.70668,0,2.220446E-16,0,0.2426665,2.010269,1.909756,0,0,19.17159,12.34455,0,1.767603,-1.767603,18.9491,48.58733,0.2076914,2.100732,0.1941332,0,12.58722
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,10.86831,10.86831,12,0,3.372,10.86831,6.110717,0,0,0,0.6641316,0,0,1.131691,1.075106,21.13559,10.57695,1.739238,0,1.739238,20.59908,52.81805,0.2077047,11.95514,0.5313053,12,11.24108
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.865276,3.865276,11.65276,0,3.284148,3.865276,47.58695,0,0,0,1.839367,0,0,7.787482,7.398108,19.39635,12.14226,9.237474,0,9.237474,29.36252,75.28836,0.2077554,4.251803,1.471494,12,13.98163
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,9.618198,9.618198,12,0,3.372,9.618198,12.61498,0,0,0,1.213334,0,0,2.381802,2.262712,10.15888,20.45599,3.476046,0,3.476046,32.66019,83.7439,0.2077823,10.58002,0.9706672,12,21.66932
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,17.346,17.346,12,0,3.372,17.346,15.73998,8.881784E-16,0,0,2.730256,5.627368,5.346,0,0,6.682832,23.58443,0,2.897112,-2.897112,29.60636,75.9136,0.2077823,19.0806,2.184205,12,26.31469
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,11.20847,11.20847,12,0,3.372,11.20847,29.25289,0,0,0,3.278802,0,0,0.7915289,0.7519525,9.901845,20.68732,4.030755,0,4.030755,33.43027,85.71848,0.207808,12.32932,2.623042,12,23.96612
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.787956,3.787956,0,0,0,3.787956,236.673,0,0,0,8.965072,3.987323,3.787956,0,0,5.87109,24.315,4.977749,0,4.977749,38.15258,97.82693,0.2077059,4.166752,7.172058,0,33.28007
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,19.63405,19.63405,12,0,3.372,19.63405,38.02125,0,0,1.237458,7.465113,8.035846,7.634053,0,0,0.8933415,28.79497,0,0.5707325,-0.5707325,37.55098,96.28436,0.2077059,21.59746,5.97209,12,36.26008
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,10.79039,10.79039,7.939714,0,2.344748,10.79039,41.96513,0,0,0,4.528203,3.000714,2.850678,0,0,1.527489,28.22424,1.527489,0,1.527489,39.00008,100,0.2077148,11.86943,3.622562,12,32.75244
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.642974,4.642974,0,0,0,4.642974,59.47993,0,0,0,2.761638,4.887341,4.642974,0,0,0,29.59898,0,2.125703,-2.125703,36.75939,94.25465,0.2077148,5.107272,2.20931,0,32.36061
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,14.5818,14.5818,12,0,3.372,14.5818,21.92081,0,0,0,3.196448,2.717681,2.581797,0,0,2.361892,27.47327,0.4787665,0,0.4787665,37.21359,95.41927,0.2077176,16.03998,2.557158,12,30.66972
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,10.97608,10.97608,10.86012,0,3.083609,10.97608,18.26875,0,0,0,2.005193,0.1220669,0.1159635,0,0,1.883126,27.90417,1.883126,0,1.883126,39.00008,100,0.2077287,12.07369,1.604154,12,29.90936
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,13.24859,13.24859,12,0,3.372,13.24859,0,0,0,0,0,1.3143,1.248585,0,0,0,29.59898,0,1.3143,-1.3143,37.61469,96.44772,0.2077287,14.57344,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,9.17129,9.17129,10.70848,0,3.045246,9.17129,0,0,0,0,0,0,0,1.537193,1.460334,1.460334,28.28468,1.460334,0,1.460334,39.00008,100,0.2077414,10.08842,0,12,28.28468
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.731961,5.731961,0,0,0,5.731961,0,0,8.881784E-16,0,0,6.033643,5.731961,0,0,0,29.59898,0,6.033643,-6.033643,32.64006,83.69229,0.2077414,6.305157,0,0,29.59898
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.806066,2.806066,0,0,0,2.806066,0,0,4.440892E-16,0,0,2.953753,2.806066,0,0,6.704048,23.56533,0,2.953753,-2.953753,29.52653,75.7089,0.2077414,3.086672,0,0,23.56533
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.129762,1.129762,0,0,0,1.129762,0,0,2.220446E-16,0,0,1.189223,1.129762,0,0,9.985995,20.61158,0,1.189223,-1.189223,28.27298,72.49467,0.2077414,1.242738,0,0,20.61158
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.699351,6.699351,0,0,0,6.699351,0,0,8.881784E-16,0,0,7.051949,6.699351,0,0,11.30735,19.42236,0,7.051949,-7.051949,20.83957,53.4347,0.2077414,7.369286,0,0,19.42236
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,4.274734,4.274734,0,0,0,4.274734,0,0,0,0,0,4.499719,4.274734,0,0,19.14285,12.37041,0,4.499719,-4.499719,16.09645,41.27287,0.2077414,4.702207,0,0,12.37041
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.799697,3.799697,0,0,0,3.799697,0,0,4.440892E-16,0,0,3.999681,3.799697,0,0,24.14254,7.870691,0,3.999681,-3.999681,11.88042,30.46255,0.2077414,4.179667,0,0,7.870691
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.727646,1.727646,0,0,0,1.727646,0,0,2.220446E-16,0,0,1.818575,1.727646,0,0,28.58663,3.871009,0,1.818575,-1.818575,9.963471,25.54731,0.2077414,1.900411,0,0,3.871009
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,3.073549,3.073549,11.87355,0,3.340008,3.073549,0,0,0,0,0,0,0,8.8,8.36,30.60727,2.052434,8.36,0,8.36,17.89446,45.88315,0.207814,3.380904,0,12,2.052434
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.363481,2.363481,11.16348,0,3.160361,2.363481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.24727,9.576434,8.36,0,8.36,25.82546,66.21899,0.2078689,2.599829,0,12,9.576434
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.33187,1.33187,10.13187,0,2.899363,1.33187,0,0,0,0,0,0,0,8.8,8.36,13.88727,17.10044,8.36,0,8.36,33.75645,86.55482,0.2078952,1.465057,0,12,17.10044
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.674392,2.674392,0,0,0,2.674392,15.58563,0,4.440892E-16,0,0.4168207,2.815149,2.674392,0,0,5.527271,24.62443,0,2.398328,-2.398328,31.22839,80.07263,0.2078952,2.941831,0.3334566,0,25.04126
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,15.76912,15.76912,12,0,3.372,15.76912,17.1273,0,0,0,2.700824,3.967494,3.76912,0,0,8.19208,22.22611,0,1.26667,-1.26667,29.8932,76.64908,0.2078952,17.34603,2.16066,12,24.92693
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.764537,3.764537,7.270998,0,2.175562,3.764537,156.951,0,0,0,5.908481,0,0,3.50646,3.331137,9.599491,20.95944,9.239617,0,9.239617,38.65867,99.1246,0.2078244,4.140991,4.726784,12,26.86792
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.114369,1.114369,0,0,0,1.114369,770.1029,7.048892,0,0,8.581786,1.17302,1.114369,0,0,0.3598735,29.27509,0.3598735,0,0.3598735,39.00008,100,0.2078171,1.225806,6.865429,0,37.85688
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,8.252316,8.252316,3,0,1.095,8.252316,111.4437,3.667933,0,0,9.196688,5.528754,5.252316,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,9.077548,7.35735,12,38.79567
