Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.6067266,0.6067266,0,0,0,0.6067266,1862.811,10.66351,0,0,11.30217,0.6386596,0.6067266,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,0.6673993,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.211138,1.211138,0,0,0,1.211138,905.2379,9.688802,0,0,10.96368,1.274883,1.211138,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,1.332252,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,5.168132,5.168132,0,0,0,5.168132,207.8346,5.301028,0,0,10.74117,5.440139,5.168132,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,5.684945,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,7.435076,7.435076,0,0,0,7.435076,122.4004,1.274166,0,0,9.100562,7.826396,7.435076,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,8.178583,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,9.430615,9.430615,4.124213,0,1.379426,9.430615,59.2293,0,1.776357E-15,0,5.585687,5.585687,5.306403,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,10.37368,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2078171,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3442283,0.3442283,0,0,0,0.3442283,0,0,5.551115E-17,0,0,0.3623456,0.3442283,0,0,0,29.59898,0,0.3623456,-0.3623456,38.61813,99.02065,0.2078171,0.3786512,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,16.13401,16.13401,12,0,3.372,16.13401,0,0,0,0,0,4.351592,4.134012,0,0,0.4026062,29.23663,0,4.351592,-4.351592,34.03115,87.25919,0.2078171,17.74741,0,12,29.23663
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.237709,24.88504,0,0,0,34.03115,87.25919,0.2078171,0,0,0,24.88504
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.596963,1.596963,0,0,0,1.596963,0,0,2.220446E-16,0,0,1.681014,1.596963,0,0,5.237709,24.88504,0,1.681014,-1.681014,32.25921,82.71575,0.2078171,1.756659,0,0,24.88504
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.715372,2.715372,0,0,0,2.715372,0,0,4.440892E-16,0,0,2.858286,2.715372,0,0,7.105501,23.20403,0,2.858286,-2.858286,29.24631,74.99039,0.2078171,2.986909,0,0,23.20403
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28137,20.34574,0,0,0,29.24631,74.99039,0.2078171,0,0,0,20.34574
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.965406,3.965406,0,0,0,3.965406,0,0,0,0,0,4.174111,3.965406,0,0,10.28137,20.34574,0,4.174111,-4.174111,24.84641,63.70862,0.2078171,4.361947,0,0,20.34574
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.91928,16.17163,0,0,0,24.84641,63.70862,0.2078171,0,0,0,16.17163
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.539415,2.539415,0,0,0,2.539415,0,0,4.440892E-16,0,0,2.673069,2.539415,0,0,14.91928,16.17163,0,2.673069,-2.673069,22.02875,56.48386,0.2078171,2.793357,0,0,16.17163
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.463557,4.463557,0,0,0,4.463557,0,0,0,0,0,4.698481,4.463557,0,0,17.88935,13.49856,0,4.698481,-4.698481,17.07611,43.78482,0.2078171,4.909913,0,0,13.49856
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.806836,2.806836,0,0,0,2.806836,0,0,4.440892E-16,0,0,2.954564,2.806836,0,0,23.10989,8.80008,0,2.954564,-2.954564,13.96173,35.79924,0.2078171,3.087519,0,0,8.80008
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.56218,1.56218,0,0,0,1.56218,21.00372,0,2.220446E-16,0,0.3281158,1.6444,1.56218,0,0,26.39273,5.845516,0,1.316284,-1.316284,12.57425,32.24159,0.2078171,1.718398,0.2624926,0,6.173632
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,22.84934,18.22492,12,0,3.372,18.22492,11.10192,0,4.624423,8.447078,2.023317,6.552549,6.224922,0,0,27.85527,4.529232,0,4.529232,-4.529232,7.800015,20,0.2078171,25.13428,1.618653,12,6.552549
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,12.65187,12.65187,12,0,3.372,12.65187,36.36909,0,0,1.042799,4.60137,0.6861809,0.6518719,0,0,32.88775,0,3.91519,0,3.91519,11.51429,29.52376,0.2078398,13.91706,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,3.036134,3.036134,11.38305,0,3.215912,3.036134,270.2652,0,0,0,8.205613,0,0,8.346918,7.929572,28.97256,3.52367,16.13519,0,16.13519,26.82147,68.77287,0.207742,3.339747,6.564491,12,11.72928
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,12.32419,12.32419,12,0,3.372,12.32419,86.21405,0,0,0,10.62518,0.3412504,0.3241879,0,0,12.83738,18.04534,10.28393,0,10.28393,36.57767,93.7887,0.207754,13.55661,8.500146,12,28.67052
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,6.657091,6.657091,0,0,0,6.657091,141.2311,0,0,0,9.401886,7.007464,6.657091,0,0,2.553447,27.30088,2.394422,0,2.394422,38.84921,99.61317,0.2077053,7.3228,7.521509,0,36.70276
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,4.015448,4.015448,0,0,0,4.015448,228.4625,4.787981,0,0,9.173793,4.226788,4.015448,0,0,0.1590249,29.45586,0.1590249,0,0.1590249,39.00008,100,0.207702,4.416993,7.339035,0,38.62965
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,11.52598,11.52598,3.16598,0,1.136993,11.52598,94.90422,2.138641,0,0,10.93864,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207702,12.67858,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,20.93246,20.36,12,0,3.372,20.36,53.36233,2.06457,0.5724558,2.665701,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207702,23.0257,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,12.27291,12.27291,4.405281,0,1.450536,12.27291,67.47964,1.776357E-15,0,0,8.281715,8.281715,7.867629,0,0,0,29.59898,0,0,0,39.00008,100,0.207702,13.5002,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,12.90973,12.90973,8.229601,0,2.418089,12.90973,38.16077,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.207702,14.2007,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.434827,3.434827,0,0,0,3.434827,79.73178,0,0,0,2.738648,3.615607,3.434827,0,0,0,29.59898,0,0.8769587,-0.8769587,38.07568,97.62976,0.207702,3.77831,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,18.11736,18.11736,12,0,3.372,18.11736,0,0,0,0,0,6.439329,6.117363,0,0,0.9743986,28.72202,0,6.439329,-6.439329,31.28803,80.22556,0.207702,19.9291,0,12,28.72202
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,5.217728,5.217728,0,0,0,5.217728,0,0,0,0,0,5.492345,5.217728,0,0,8.129209,22.28269,0,5.492345,-5.492345,25.49859,65.38087,0.207702,5.739501,0,0,22.28269
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.302433,2.302433,0,0,0,2.302433,0,0,4.440892E-16,0,0,2.423613,2.302433,0,0,14.23181,16.79034,0,2.423613,-2.423613,22.94388,58.83035,0.207702,2.532676,0,0,16.79034
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.987002,5.987002,0,0,0,5.987002,0,0,0,0,0,6.302107,5.987002,0,0,16.92472,14.36673,0,6.302107,-6.302107,16.30088,41.79704,0.207702,6.585702,0,0,14.36673
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.610385,4.610385,0,0,0,4.610385,0,0,8.881784E-16,0,0,4.853036,4.610385,0,0,23.92706,8.064625,0,4.853036,-4.853036,11.18533,28.68027,0.207702,5.071423,0,0,8.064625
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.734546,3.734546,12,0,3.372,3.734546,0,0,0,0,0,0,0,8.265454,7.852181,29.31932,3.211588,7.852181,0,7.852181,18.63456,47.78083,0.2077699,4.108,0,12,3.211588
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.193571,1.193571,9.993571,0,2.864373,1.193571,0,0,0,0,0,0,0,8.8,8.36,21.46714,10.27855,8.36,0,8.36,26.56555,68.11667,0.2077923,1.312928,0,12,10.27855
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,2.186819,2.186819,10.98682,0,3.115665,2.186819,0,0,0,0,0,0,0,8.8,8.36,13.10714,17.80255,8.36,0,8.36,34.49654,88.4525,0.2078419,2.405501,0,12,17.80255
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,2.081152,2.081152,0,0,0,2.081152,0,0,4.440892E-16,0,0,2.190686,2.081152,0,0,4.74714,25.32655,0,2.190686,-2.190686,32.18736,82.53152,0.2078419,2.289267,0,0,25.32655
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.9687113,0.9687113,0,0,0,0.9687113,0,0,1.110223E-16,0,0,1.019696,0.9687113,0,0,7.181236,23.13587,0,1.019696,-1.019696,31.1125,79.7755,0.2078419,1.065582,0,0,23.13587
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,4.07309,4.07309,0,0,0,4.07309,0,0,8.881784E-16,0,0,4.287463,4.07309,0,0,8.314232,22.11617,0,4.287463,-4.287463,26.59312,68.18736,0.2078419,4.480399,0,0,22.11617
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.818793,1.818793,0,0,0,1.818793,0,0,2.220446E-16,0,0,1.914519,1.818793,0,0,13.07808,17.82871,0,1.914519,-1.914519,24.57504,63.0128,0.2078419,2.000672,0,0,17.82871
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.997533,2.997533,0,0,0,2.997533,11.5297,0,0,0,0.3456066,3.155298,2.997533,0,0,15.20532,15.91419,0,2.809692,-2.809692,21.61337,55.41878,0.2078419,3.297287,0.2764853,0,16.25979
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,14.38208,14.38208,12,0,3.372,14.38208,11.16954,4.440892E-16,0,0,1.606412,2.507449,2.382077,0,0,18.3272,13.1045,0,0.9010369,-0.9010369,20.66359,52.98346,0.2078419,15.82028,1.28513,12,14.71091
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,3.073689,3.073689,11.40052,0,3.220331,3.073689,161.4096,0,0,0,4.961229,0,0,8.32683,7.910489,19.32836,12.20346,12.87172,0,12.87172,32.87477,84.29412,0.2078113,3.381058,3.968983,12,17.16469
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.959069,4.959069,0,0,0,4.959069,100.1325,0,0,0,4.965642,5.220072,4.959069,0,0,6.456637,23.788,0,0.2544305,-0.2544305,32.60658,83.60645,0.2078113,5.454976,3.972513,0,28.75365
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,8.562265,8.562265,6.726982,0,2.037926,8.562265,101.2724,0,0,0,8.671215,1.931877,1.835283,0,0,6.739337,23.53358,6.739337,0,6.739337,39.00008,100,0.2077769,9.418491,6.936972,12,32.20479
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,14.00512,14.00512,5.645123,0,1.764216,14.00512,66.72887,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2077769,15.40563,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,12.41863,12.41863,4.058627,0,1.362833,12.41863,87.75418,2.097864,0,0,10.89786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2077769,13.66049,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.989554,4.989554,0,0,0,4.989554,173.8727,3.42331,0,0,8.675472,5.252162,4.989554,0,0,0,29.59898,0,0,0,39.00008,100,0.2077769,5.48851,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,4.452851,4.452851,0,0,0,4.452851,123.1484,0.7964016,0,0,5.483613,4.687212,4.452851,0,0,0,29.59898,0,0,0,39.00008,100,0.2077769,4.898137,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.931184,7.931184,3.787905,0,1.29434,7.931184,54.98985,0,0,0,4.361346,4.361346,4.143279,0,0,0,29.59898,0,0,0,39.00008,100,0.2077769,8.724302,3.489077,12,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,14.62069,14.62069,12,0,3.372,14.62069,8.226408,4.440892E-16,0,0,1.202758,2.758622,2.620691,0,0,0,29.59898,0,1.555865,-1.555865,37.36005,95.79482,0.2077769,16.08276,0.9622062,12,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,10.51247,10.51247,11.64147,0,3.281291,10.51247,5.139798,0,0,0,0.5403197,0,0,1.128998,1.072548,1.728738,28.04311,1.612868,0,1.612868,38.89015,99.71814,0.2077892,11.56372,0.4322558,12,28.58343
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.832382,2.832382,0,0,0,2.832382,0,0,4.440892E-16,0,0,2.981455,2.832382,0,0,0.1158708,29.49469,0,2.981455,-2.981455,35.74743,91.65988,0.2077892,3.11562,0,0,29.49469
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,17.08686,17.08686,12,0,3.372,17.08686,0,0,0,0,0,5.354593,5.086864,0,0,3.428598,26.51324,0,5.354593,-5.354593,30.10319,77.18751,0.2077892,18.79555,0,12,26.51324
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,21.11891,20.36,12,0,3.372,20.36,0,0,0.758913,2.870804,0,8.8,8.36,0,0,9.378146,21.15865,0,8.8,-8.8,20.82717,53.4029,0.2077892,23.2308,0,12,21.15865
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.67387,20.36,12,0,3.372,20.36,0,0,9.313867,12.28125,0,8.8,8.36,0,0,19.15592,12.35865,0,8.8,-8.8,11.55116,29.6183,0.2077892,32.64125,0,12,12.35865
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,5.23208,5.23208,12,0,3.372,5.23208,0,0,0,0,0,0,0,6.76792,6.429523,28.9337,3.558647,6.429523,0,6.429523,17.65074,45.25822,0.2078445,5.755289,0,12,3.558647
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,4.094533,4.094533,12,0,3.372,4.094533,0,0,0,0,0,0,0,7.905467,7.510194,22.50418,9.345218,7.510194,0,7.510194,24.77554,63.52689,0.2079089,4.503986,0,12,9.345218
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.720727,3.720727,12,0,3.372,3.720727,0,0,0,0,0,0,0,8.279273,7.865309,14.99398,16.10439,7.865309,0,7.865309,32.23722,82.65938,0.2079763,4.0928,0,12,16.10439
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,2.118889,2.118889,0,0,0,2.118889,0,0,4.440892E-16,0,0,2.23041,2.118889,0,0,7.128675,23.18317,0,2.23041,-2.23041,29.88617,76.63104,0.2079763,2.330778,0,0,23.18317
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.601869,3.601869,0,0,0,3.601869,0,0,4.440892E-16,0,0,3.791441,3.601869,0,0,9.606908,20.95276,0,3.791441,-3.791441,25.88964,66.38354,0.2079763,3.962056,0,0,20.95276
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,1.016547,1.016547,0,0,0,1.016547,0,0,2.220446E-16,0,0,1.070049,1.016547,0,0,13.81962,17.16132,0,1.070049,-1.070049,24.76171,63.49142,0.2079763,1.118201,0,0,17.16132
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3616753,0.3616753,0,0,0,0.3616753,0,0,5.551115E-17,0,0,0.3807108,0.3616753,0,0,15.00856,16.09127,0,0.3807108,-0.3807108,24.3604,62.46244,0.2079763,0.3978428,0,0,16.09127
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.948686,3.948686,0,0,0,3.948686,0,0,4.440892E-16,0,0,4.156512,3.948686,0,0,15.43157,15.71056,0,4.156512,-4.156512,19.97905,51.22824,0.2079763,4.343554,0,0,15.71056
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,20.04992,11.55405,0.3186774,0,0.3186774,20.28138,52.00343,0.2079698,0,0.2549419,0,11.87273
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,19.73125,11.84086,1.631169,0,1.631169,21.82884,55.97127,0.2079368,0,1.304935,0,13.47203
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,18.10007,13.30891,3.689347,0,3.689347,25.32886,64.94567,0.2078622,0,2.951478,0,16.99826
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.608179,3.608179,0,0,0,3.608179,175.2529,0,0,0,6.323438,3.798083,3.608179,0,0,14.41073,16.62932,2.525355,0,2.525355,27.72462,71.08864,0.2078111,3.968997,5.05875,0,22.95276
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.28712,2.28712,0,0,0,2.28712,353.0799,0,0,0,8.075363,2.407495,2.28712,0,0,11.88537,18.90214,5.667868,0,5.667868,33.10163,84.87582,0.2076966,2.515832,6.46029,0,26.9775
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,15.45445,15.45445,11.14848,0,3.156567,15.45445,69.55991,0,0,0,10.7501,4.532598,4.305968,0,0,6.217505,24.00322,6.217505,0,6.217505,39.00008,100,0.2076818,16.9999,8.600082,12,34.75333
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,16.02401,16.02401,7.996347,0,2.359076,16.02401,52.73445,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2076818,17.62642,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,20.65911,20.36,12,0,3.372,20.36,17.7302,0,0.2991045,2.365015,3.609868,8.8,8.36,0,0,0,29.59898,0,5.190132,-5.190132,33.5292,85.97213,0.2076818,22.72502,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,8.051165,8.051165,7.960295,0,2.349955,8.051165,72.81512,0,0,0,5.862465,0.09565174,0.09086915,0,0,5.766813,24.40885,5.766813,0,5.766813,39.00008,100,0.2077009,8.85628,4.689972,12,30.27131
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,4.034281,4.034281,0,0,0,4.034281,158.7383,2.157337,0,0,6.403948,4.246612,4.034281,0,0,0,29.59898,0,0,0,39.00008,100,0.2077009,4.437709,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,6.373528,6.373528,0,0,0,6.373528,90.82625,0,0,0,5.788836,6.708977,6.373528,0,0,0,29.59898,0,0.9201406,-0.9201406,38.03016,97.51305,0.2077009,7.010881,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,10.21642,10.21642,9.014203,0,2.616593,10.21642,22.39402,0,0,0,2.287866,1.265488,1.202213,0,0,1.022378,28.67884,1.022378,0,1.022378,39.00008,100,0.2077068,11.23806,1.830293,12,30.9667
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.903947,2.903947,0,0,0,2.903947,0,0,0,0,0,3.056786,2.903947,0,0,0,29.59898,0,3.056786,-3.056786,35.77794,91.73813,0.2077068,3.194342,0,0,29.59898
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,10.12909,10.12909,12,0,3.372,10.12909,0,0,0,0,0,0,0,1.870906,1.777361,3.396429,26.54219,1.777361,0,1.777361,37.4641,96.06159,0.2077221,11.142,0,12,26.54219
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,1.09924,1.09924,0,0,0,1.09924,0,0,0,0,0,1.157095,1.09924,0,0,1.619068,28.14182,0,1.157095,-1.157095,36.24441,92.9342,0.2077221,1.209164,0,0,28.14182
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.904729,26.98472,0,0,0,36.24441,92.9342,0.2077221,0,0,0,26.98472
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,1.003641,1.003641,0,0,0,1.003641,0,0,0,0,0,1.056464,1.003641,0,0,2.904729,26.98472,0,1.056464,-1.056464,35.1308,90.07879,0.2077221,1.104005,0,0,26.98472
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.480601,2.480601,0,0,0,2.480601,0,0,4.440892E-16,0,0,2.611159,2.480601,0,0,4.078578,25.92826,0,2.611159,-2.611159,32.3784,83.02136,0.2077221,2.728661,0,0,25.92826
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.979866,23.3171,0,0,0,32.3784,83.02136,0.2077221,0,0,0,23.3171
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.798744,4.798744,0,0,0,4.798744,0,0,8.881784E-16,0,0,5.05131,4.798744,0,0,6.979866,23.3171,0,5.05131,-5.05131,27.05385,69.36871,0.2077221,5.278618,0,0,23.3171
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.653382,3.653382,0,0,0,3.653382,0,0,4.440892E-16,0,0,3.845665,3.653382,0,0,12.59243,18.26579,0,3.845665,-3.845665,23.00016,58.97466,0.2077221,4.01872,0,0,18.26579
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,6.390886,6.390886,0,0,0,6.390886,0,0,8.881784E-16,0,0,6.727248,6.390886,0,0,16.86539,14.42013,0,6.727248,-6.727248,15.90902,40.79227,0.2077221,7.029974,0,0,14.42013
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.3996,2.3996,0,0,0,2.3996,0,0,0,0,0,2.525895,2.3996,0,0,24.34011,7.692876,0,2.525895,-2.525895,13.24649,33.9653,0.2077221,2.63956,0,0,7.692876
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.602677,4.602677,12,0,3.372,4.602677,0,0,0,0,0,0,0,7.397323,7.027457,27.14666,5.166982,7.027457,0,7.027457,19.91332,51.0597,0.2077822,5.062944,0,12,5.166982
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,4.434479,4.434479,12,0,3.372,4.434479,9.075703,0,0,0,0.4024601,0,0,7.565521,7.187245,20.11921,11.49169,7.589705,0,7.589705,27.11355,69.52178,0.2078459,4.877927,0.3219681,12,11.89415
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,12.5295,18.32243,10.97215,0,10.97215,37.52265,96.21173,0.2077829,0,2.089724,12,20.93458
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,13.06592,13.06592,9.681134,0,2.785327,13.06592,39.18806,0,0,0,5.120282,3.562936,3.384789,0,0,1.557346,28.19737,1.557346,0,1.557346,39.00008,100,0.2077919,14.37252,4.096226,12,33.31765
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,10.39879,10.39879,5.405897,0,1.703692,10.39879,50.54123,0,0,0,5.255677,5.255677,4.992893,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,11.43867,4.204541,12,34.85466
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,8.562517,0,0,8.562517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,0,6.850014,0,38.1615
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,9.271616,9.271616,3,0,1.095,9.271616,76.79269,0.5182225,0,0,7.119923,6.601701,6.271616,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,10.19878,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.708484,4.708484,0,0,0,4.708484,241.0475,6.393385,0,0,11.34968,4.956299,4.708484,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,5.179332,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,9.527248,9.527248,3,0,1.095,9.527248,76.84277,0.4502143,0,0,7.321002,6.870788,6.527248,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,10.47997,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,8.872011,8.872011,5.511158,0,1.730323,8.872011,39.87529,0,0,0,3.53774,3.53774,3.360853,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,9.759212,2.830192,12,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2077919,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,16.89255,16.89255,12,0,3.372,16.89255,0,0,0,0,0,5.150057,4.892554,0,0,0,29.59898,0,5.150057,-5.150057,33.57144,86.08044,0.2077919,18.58181,0,12,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.567441,3.567441,0,0,0,3.567441,0,0,4.440892E-16,0,0,3.7552,3.567441,0,0,5.722285,24.44892,0,3.7552,-3.7552,29.61311,75.93091,0.2077919,3.924185,0,0,24.44892
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.637137,1.637137,0,0,0,1.637137,0,0,2.220446E-16,0,0,1.723302,1.637137,0,0,9.894731,20.69372,0,1.723302,-1.723302,27.79659,71.27317,0.2077919,1.800851,0,0,20.69372
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.6880581,0.6880581,0,0,0,0.6880581,0,0,1.110223E-16,0,0,0.7242717,0.6880581,0,0,11.80951,18.97042,0,0.7242717,-0.7242717,27.03314,69.31561,0.2077919,0.7568639,0,0,18.97042
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.61426,18.24615,0,0,0,27.03314,69.31561,0.2077919,0,0,0,18.24615
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.965632,3.965632,0,0,0,3.965632,0,0,4.440892E-16,0,0,4.174349,3.965632,0,0,12.61426,18.24615,0,4.174349,-4.174349,22.63299,58.0332,0.2077919,4.362195,0,0,18.24615
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.527553,1.527553,0,0,0,1.527553,0,0,2.220446E-16,0,0,1.60795,1.527553,0,0,17.25242,14.0718,0,1.60795,-1.60795,20.93806,53.68724,0.2077919,1.680308,0,0,14.0718
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.187183,1.187183,0,0,0,1.187183,0,0,0,0,0,1.249666,1.187183,0,0,19.03903,12.46385,0,1.249666,-1.249666,19.6208,50.30964,0.2077919,1.305901,0,0,12.46385
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,2.127185,2.127185,0,0,0,2.127185,0,0,0,0,0,2.239142,2.127185,0,0,20.42755,11.21418,0,2.239142,-2.239142,17.26054,44.2577,0.2077919,2.339904,0,0,11.21418
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,3.202035,3.202035,0,0,0,3.202035,0,0,4.440892E-16,0,0,3.370564,3.202035,0,0,22.91549,8.975039,0,3.370564,-3.370564,13.70765,35.14775,0.2077919,3.522239,0,0,8.975039
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.411197,3.411197,0,0,0,3.411197,0.9128976,0,4.440892E-16,0,0.03114074,3.590734,3.411197,0,0,26.66056,5.604475,0,3.559593,-3.559593,9.95551,25.5269,0.2077919,3.752317,0.02491259,0,5.635615
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,17.67284,14.19272,12,0,3.372,14.19272,1.85481,0,3.480122,5.447475,0.263248,2.308129,2.192723,0,0,30.61566,2.044881,0,2.044881,-2.044881,7.800015,20,0.2077919,19.44013,0.2105984,12,2.308129
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,15.87747,12.05609,12,0,3.372,12.05609,0.4897546,0,3.821375,5.453997,0.05904527,0.05904527,0.05609301,0,0,32.88775,0,0,0,0,7.800015,20,0.2077919,17.46522,0.04723622,12,0.05904527
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,13.59557,12.46008,12,0,3.372,12.46008,3.886788,0,1.135485,2.863107,0.4842969,0.4842969,0.4600821,0,0,32.88775,0,0,0,0,7.800015,20,0.2077919,14.95512,0.3874376,12,0.4842969
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,32.88775,0,10.18896,0,10.18896,17.46611,44.78482,0.2077448,0,1.46317,12,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.626767,5.626767,12,0,3.372,5.626767,23.54481,0,0,0,1.324811,0,0,6.373233,6.054572,22.69879,9.170067,7.379383,0,7.379383,24.46681,62.73529,0.207804,6.189443,1.059849,12,10.49488
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,8.864879,8.864879,12,0,3.372,8.864879,23.49276,4.440892E-16,0,0,2.082604,0,0,3.135121,2.978365,15.31941,15.81151,5.06097,0,5.06097,29.26807,75.04618,0.2078413,9.751367,1.666083,12,17.89412
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,6.263741,6.263741,12,0,3.372,6.263741,17.69197,0,0,0,1.108179,0,0,5.736259,5.449446,10.25844,20.36638,6.557625,0,6.557625,35.48918,90.99771,0.207894,6.890115,0.8865433,12,21.47456
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5789344,0.5789344,0,0,0,0.5789344,81.41752,0,0,0,0.471354,0.6094046,0.5789344,0,0,3.700812,26.26825,0,0.1380506,-0.1380506,35.34366,90.62459,0.207894,0.6368278,0.3770832,0,26.7396
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.965334,8.965334,10.90805,0,3.095738,8.965334,20.18032,0,0,0,1.809233,0,0,1.94272,1.845584,3.854202,26.1302,3.654817,0,3.654817,38.81092,99.51499,0.20792,9.861868,1.447387,12,27.93943
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,8.779528,8.779528,8.043036,0,2.370888,8.779528,11.10128,0,0,0,0.9746398,0.7752553,0.7364926,0,0,0.1993845,29.41953,0.1993845,0,0.1993845,39.00008,100,0.2079211,9.65748,0.7797118,12,30.39417
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0.6140446,0,0,0.6140446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2079211,0,0.4912357,0,30.21302
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,18.55624,18.55624,12,0,3.372,18.55624,0,0,0,0.05186124,0,6.901303,6.556238,0,0,0,29.59898,0,6.901303,-6.901303,31.72547,81.34718,0.2079211,20.41186,0,12,29.59898
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,26.4823,20.36,12,0,3.372,20.36,0,0,6.1223,8.77053,0,8.8,8.36,0,0,7.668114,22.69768,0,8.8,-8.8,22.44945,57.56258,0.2079211,29.13053,0,12,22.69768
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,9.581947,9.581947,12,0,3.372,9.581947,0,0,0,0,0,0,0,2.418052,2.29715,17.44589,13.89768,2.29715,0,2.29715,24.62872,63.15044,0.2079406,10.54014,0,12,13.89768
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.14874,15.96511,8.36,0,8.36,32.55971,83.48627,0.2079302,0,0,12,15.96511
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,3.020323,3.020323,0,0,0,3.020323,0,0,0,0,0,3.179287,3.020323,0,0,6.788742,23.48911,0,3.179287,-3.179287,29.20845,74.89331,0.2079302,3.322355,0,0,23.48911
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.605274,3.605274,0,0,0,3.605274,0,0,4.440892E-16,0,0,3.795026,3.605274,0,0,10.32128,20.30982,0,3.795026,-3.795026,25.20814,64.63613,0.2079302,3.965802,0,0,20.30982
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5655619,0.5655619,0,0,0,0.5655619,0,0,0,0,0,0.5953283,0.5655619,0,0,14.53798,16.5148,0,0.5953283,-0.5953283,24.58061,63.02708,0.2079302,0.6221181,0,0,16.5148
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.6018762,0.6018762,0,0,0,0.6018762,0,0,0,0,0,0.6335539,0.6018762,0,0,15.19945,15.91947,0,0.6335539,-0.6335539,23.91278,61.31471,0.2079302,0.6620638,0,0,15.91947
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.9034,15.28592,0,0,0,23.91278,61.31471,0.2079302,0,0,0,15.28592
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.9034,15.28592,0,0,0,23.91278,61.31471,0.2079302,0,0,0,15.28592
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.393224,1.393224,0,0,0,1.393224,0,0,2.220446E-16,0,0,1.466552,1.393224,0,0,15.9034,15.28592,0,1.466552,-1.466552,22.3669,57.35092,0.2079302,1.532547,0,0,15.28592
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.9208699,0.9208699,0,0,0,0.9208699,0,0,1.110223E-16,0,0,0.9693367,0.9208699,0,0,17.53291,13.81936,0,0.9693367,-0.9693367,21.34513,54.731,0.2079302,1.012957,0,0,13.81936
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,5.501761,5.501761,0,0,0,5.501761,2.353449,0,0,0,0.1294812,5.791328,5.501761,0,0,18.60995,12.85003,0,5.661847,-5.661847,15.37702,39.42818,0.2079302,6.051938,0.1035849,0,12.97951
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,10.75587,10.75587,12,0,3.372,10.75587,11.98396,0,0,0,1.28898,0,0,1.244126,1.18192,24.90089,7.18818,2.4709,0,2.4709,17.72112,45.43869,0.2079476,11.83146,1.031184,12,8.47716
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,22.42999,9.41199,11.57811,0,11.57811,28.70509,73.60264,0.2078727,0,2.574491,12,12.6301
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,8.615258,8.615258,12,0,3.372,8.615258,45.87941,0,0,0,3.95263,0,0,3.384742,3.215505,10.85187,19.83229,7.168135,0,7.168135,35.50538,91.03925,0.2079225,9.476784,3.162104,12,23.78492
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.811326,7.811326,5.018447,0,1.605667,7.811326,84.79496,8.881784E-16,0,0,6.62361,2.939873,2.792879,0,0,3.683738,26.28361,3.683738,0,3.683738,39.00008,100,0.2079034,8.592459,5.298888,12,32.90722
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,13.16538,13.16538,9.475256,0,2.73324,13.16538,29.50422,4.440892E-16,0,0,3.884343,3.884343,3.690126,0,0,0,29.59898,0,0,0,39.00008,100,0.2079034,14.48192,3.107474,12,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,18.71801,18.71801,11.56834,0,3.26279,18.71801,40.20711,8.881784E-16,0,0.2298157,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.2079034,20.58982,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,15.49091,15.49091,9.276031,0,2.682836,15.49091,42.23108,0,1.776357E-15,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2079034,17.04,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.375962,1.375962,0,0,0,1.375962,341.1318,3.245463,0,0,4.693843,1.448381,1.375962,0,0,0,29.59898,0,0,0,39.00008,100,0.2079034,1.513558,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,6.531807,6.531807,0,0,0,6.531807,37.16143,0,8.881784E-16,0,2.427313,6.875587,6.531807,0,0,0,29.59898,0,4.448274,-4.448274,34.31119,87.97723,0.2079034,7.184988,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,8.743249,8.743249,11.34097,0,3.205265,8.743249,25.25473,0,0,0,2.208084,0,0,2.597721,2.467834,4.942526,25.15071,4.675918,0,4.675918,38.74715,99.35147,0.2079368,9.617574,1.766467,12,27.35879
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,6.347432,6.347432,0,0,0,6.347432,17.13503,0,8.881784E-16,0,1.087634,6.681507,6.347432,0,0,0.2666081,29.35903,0,5.593873,-5.593873,32.85069,84.23238,0.2079368,6.982175,0.8701074,0,30.44666
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,11.62372,11.62372,12,0,3.372,11.62372,0,0,0,0,0,0,0,0.3762839,0.3574697,6.482023,23.76516,0.3574697,0,0.3574697,33.18982,85.10192,0.2079398,12.78609,0,12,23.76516
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,18.64373,18.64373,12,0,3.372,18.64373,0,0,0,0.148107,0,6.993404,6.643734,0,0,6.124553,24.08688,0,6.993404,-6.993404,25.81812,66.20018,0.2079398,20.50811,0,12,24.08688
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,12.51971,12.51971,12,0,3.372,12.51971,0,0,0,0,0,0.5470657,0.5197124,0,0,13.895,17.09348,0,0.5470657,-0.5470657,25.24146,64.72157,0.2079398,13.77168,0,12,17.09348
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,9.022988,9.022988,12,0,3.372,9.022988,0,0,0,0,0,0,0,2.977012,2.828161,14.50285,16.54641,2.828161,0,2.828161,27.92449,71.60112,0.2079638,9.925287,0,12,16.54641
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,6.413157,6.413157,12,0,3.372,6.413157,0,0,0,0,0,0,0,5.586843,5.307501,11.67469,19.09176,5.307501,0,5.307501,32.95963,84.5117,0.2080086,7.054472,0,12,19.09176
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.562643,2.562643,0,0,0,2.562643,0,0,4.440892E-16,0,0,2.697519,2.562643,0,0,6.36719,23.86851,0,2.697519,-2.697519,30.1162,77.22086,0.2080086,2.818908,0,0,23.86851
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.673653,2.673653,0,0,0,2.673653,0,0,4.440892E-16,0,0,2.814371,2.673653,0,0,9.364433,21.17099,0,2.814371,-2.814371,27.14959,69.61419,0.2080086,2.941018,0,0,21.17099
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.4265689,0.4265689,0,0,0,0.4265689,0,0,5.551115E-17,0,0,0.4490199,0.4265689,0,0,12.49151,18.35662,0,0.4490199,-0.4490199,26.67628,68.40058,0.2080086,0.4692258,0,0,18.35662
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.482034,1.482034,0,0,0,1.482034,0,0,0,0,0,1.560036,1.482034,0,0,12.99042,17.9076,0,1.560036,-1.560036,25.03186,64.18412,0.2080086,1.630237,0,0,17.9076
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.364052,1.364052,0,0,0,1.364052,0,0,2.220446E-16,0,0,1.435844,1.364052,0,0,14.7238,16.34756,0,1.435844,-1.435844,23.51834,60.30333,0.2080086,1.500457,0,0,16.34756
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.935062,2.935062,0,0,0,2.935062,0,0,4.440892E-16,0,0,3.089539,2.935062,0,0,16.31918,14.91172,0,3.089539,-3.089539,20.26169,51.95294,0.2080086,3.228568,0,0,14.91172
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.869007,3.869007,0,0,0,3.869007,0,0,0,0,0,4.072639,3.869007,0,0,19.752,11.82218,0,4.072639,-4.072639,15.96875,40.94543,0.2080086,4.255908,0,0,11.82218
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.282063,1.282063,0,0,0,1.282063,1.788942,0,0,0,0.02293538,1.34954,1.282063,0,0,24.27715,7.74954,0,1.326605,-1.326605,14.57038,37.35988,0.2080086,1.41027,0.0183483,0,7.772475
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6710348,0.6710348,0,0,0,0.6710348,35.42348,0,1.110223E-16,0,0.2377039,0.7063524,0.6710348,0,0,25.75116,6.422935,0,0.4686485,-0.4686485,14.07638,36.09322,0.2080086,0.7381382,0.1901631,0,6.660638
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,26.27188,5.954286,0.4998787,0,0.4998787,14.55061,37.30919,0.2079986,0,0.399903,0,6.454165
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,14.50039,14.50039,12,0,3.372,14.50039,7.403067,8.881784E-16,0,0,1.073473,2.631989,2.500389,0,0,25.772,6.404177,0,1.558515,-1.558515,12.90779,33.09684,0.2079986,15.95043,0.8587788,12,7.477651
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,7.323014,7.323014,12,0,3.372,7.323014,11.5341,0,0,0,0.8446435,0,0,4.676986,4.443137,27.50368,4.845662,5.28778,0,5.28778,17.92422,45.95945,0.2080409,8.055315,0.6757148,12,5.690305
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,22.2159,9.604664,9.732822,0,9.732822,27.15759,69.6347,0.2080031,0,1.098258,12,10.97749
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,12.43619,12.43619,12,0,3.372,12.43619,5.433583,0,0,0,0.6757306,0.459146,0.4361887,0,0,12.48308,18.3642,0.2165847,0,0.2165847,27.36306,70.16154,0.2080043,13.67981,0.5405845,12,19.03994
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,11.24465,11.24465,12,0,3.372,11.24465,11.57515,0,0,0,1.301585,0,0,0.7553493,0.7175819,12.2665,18.55913,2.019167,0,2.019167,29.27861,75.0732,0.2080177,12.36912,1.041268,12,19.86072
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.920521,3.920521,11.27301,0,3.188071,3.920521,63.96777,0,0,0,2.50787,0,0,7.352487,6.984863,10.24733,20.37638,9.492733,0,9.492733,38.2842,98.16443,0.2080514,4.312573,2.006296,12,22.88425
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0.6579943,0,0,1.412592,0,0,0,0,0.7545974,28.91984,0.7545974,0,0.7545974,39.00008,100,0.2080363,0,1.130073,0,30.33243
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0.8941747,0,0,0.8941747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2080363,0,0.7153398,0,30.49315
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,12.83094,12.83094,12,0,3.372,12.83094,3.055919,0,0,0,0.392103,0.8746689,0.8309355,0,0,0,29.59898,0,0.4825659,-0.4825659,38.49141,98.69572,0.2080363,14.11403,0.3136824,12,29.99108
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,21.38872,20.36,12,0,3.372,20.36,0,0,1.028724,3.167596,0,8.8,8.36,0,0,0.5361843,29.11641,0,8.8,-8.8,29.21539,74.91112,0.2080363,23.5276,0,12,29.11641
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,3.002128,3.002128,11.80213,0,3.321939,3.002128,0,0,0,0,0,0,0,8.8,8.36,10.31396,20.31641,8.36,0,8.36,37.14639,95.24696,0.2081067,3.302341,0,12,20.31641
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1817307,0.1817307,0,0,0,0.1817307,0,0,0,0,0,0.1912955,0.1817307,0,0,1.953962,27.84041,0,0.1912955,-0.1912955,36.94474,94.72992,0.2081067,0.1999038,0,0,27.84041
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.424448,3.424448,0,0,0,3.424448,0,0,4.440892E-16,0,0,3.604682,3.424448,0,0,2.166513,27.64912,0,3.604682,-3.604682,33.14508,84.98721,0.2081067,3.766893,0,0,27.64912
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.350306,4.350306,0,0,0,4.350306,0,0,8.881784E-16,0,0,4.579269,4.350306,0,0,6.171715,24.04444,0,4.579269,-4.579269,28.3181,72.61037,0.2081067,4.785336,0,0,24.04444
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25979,19.46517,0,0,0,28.3181,72.61037,0.2081067,0,0,0,19.46517
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.764278,1.764278,0,0,0,1.764278,0,0,2.220446E-16,0,0,1.857135,1.764278,0,0,11.25979,19.46517,0,1.857135,-1.857135,26.36051,67.59091,0.2081067,1.940706,0,0,19.46517
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.32328,17.60803,0,0,0,26.36051,67.59091,0.2081067,0,0,0,17.60803
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.792301,5.792301,0,0,0,5.792301,0,0,8.881784E-16,0,0,6.097159,5.792301,0,0,13.32328,17.60803,0,6.097159,-6.097159,19.93354,51.11154,0.2081067,6.371531,0,0,17.60803
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.8550354,0.8550354,0,0,0,0.8550354,0,0,1.110223E-16,0,0,0.9000372,0.8550354,0,0,20.0979,11.51087,0,0.9000372,-0.9000372,18.98482,48.67892,0.2081067,0.9405389,0,0,11.51087
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.715806,3.715806,0,0,0,3.715806,0,0,4.440892E-16,0,0,3.911375,3.715806,0,0,21.09794,10.61083,0,3.911375,-3.911375,14.86187,38.10727,0.2081067,4.087387,0,0,10.61083
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.590783,3.590783,0,0,0,3.590783,0,0,0,0,0,3.779772,3.590783,0,0,25.44391,6.69946,0,3.779772,-3.779772,10.87764,27.89132,0.2081067,3.949861,0,0,6.69946
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,4.246646,4.246646,12,0,3.372,4.246646,11.40017,0,0,0,0.484125,0,0,7.753354,7.365686,29.64366,2.919688,7.849811,0,7.849811,18.32462,46.98611,0.2081712,4.671311,0.3873,12,3.403813
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,15.96152,15.96152,12,0,3.372,15.96152,18.59409,0,0,0,2.9679,4.170022,3.961521,0,0,21.79385,9.984517,0,1.202123,-1.202123,17.05747,43.73702,0.2081712,17.55767,2.37432,12,12.95242
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,11.22222,11.22222,12,0,3.372,11.22222,49.86897,0,0,0,5.596404,0,0,0.7777842,0.7388951,23.12954,8.782394,6.335299,0,6.335299,23.06766,59.14774,0.208209,12.34444,4.477123,12,14.3788
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,15.76898,15.76898,12,0,3.372,15.76898,42.53017,0,0,0,6.706572,3.967343,3.768976,0,0,16.79424,14.48416,2.739228,0,2.739228,25.66632,65.81096,0.2082244,17.34587,5.365257,12,21.19073
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,12.65839,12.65839,12,0,3.372,12.65839,60.08455,0,0,0,7.605737,0.6930429,0.6583908,0,0,14.05501,16.94947,6.912694,0,6.912694,32.22428,82.6262,0.2082632,13.92423,6.084589,12,24.5552
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,16.81954,16.81954,12,0,3.372,16.81954,56.38285,0,0,0,9.483335,5.073201,4.819541,0,0,7.142317,23.17089,4.410135,0,4.410135,36.4081,93.35392,0.2082705,18.5015,7.586668,12,32.65423
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,14.0593,14.0593,6.991944,0,2.104962,14.0593,72.34716,0,0,0,10.1715,7.439322,7.067356,0,0,2.732182,27.14001,2.732182,0,2.732182,39.00008,100,0.2082509,15.46523,8.137203,12,37.31152
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.37,4.37,0,0,0,4.37,247.4964,6.215593,0,0,10.81559,4.6,4.37,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,4.807,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,13.92057,13.92057,5.560567,0,1.742824,13.92057,67.53172,0.600798,0,0,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,15.31262,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.746359,3.746359,0,0,0,3.746359,190.6176,3.197682,0,0,7.141218,3.943536,3.746359,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,4.120995,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.84567,10.84567,6.848557,0,2.068685,10.84567,38.7942,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,11.93024,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,15.48777,15.48777,12,0,3.372,15.48777,12.72491,0,0,0,1.970804,3.671332,3.487766,0,0,0,29.59898,0,1.700528,-1.700528,37.20757,95.40382,0.2082509,17.03654,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,31.08475,20.36,12,0,3.372,20.36,0,0,10.72475,13.83323,0,8.8,8.36,0,0,1.889476,27.89845,0,8.8,-8.8,27.93155,71.61922,0.2082509,34.19323,0,12,27.89845
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,7.548523,7.548523,12,0,3.372,7.548523,0,0,0,0,0,0,0,4.451477,4.228903,11.66725,19.09845,4.228903,0,4.228903,31.94344,81.90609,0.2082863,8.303375,0,12,19.09845
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.902812,1.902812,0,0,0,1.902812,0,0,2.220446E-16,0,0,2.00296,1.902812,0,0,7.43835,22.90446,0,2.00296,-2.00296,29.83213,76.4925,0.2082863,2.093093,0,0,22.90446
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.663861,20.9015,0,0,0,29.83213,76.4925,0.2082863,0,0,0,20.9015
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6832832,0.6832832,0,0,0,0.6832832,0,0,1.110223E-16,0,0,0.7192454,0.6832832,0,0,9.663861,20.9015,0,0.7192454,-0.7192454,29.07398,74.54852,0.2082863,0.7516115,0,0,20.9015
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.615626,4.615626,0,0,0,4.615626,0,0,0,0,0,4.858554,4.615626,0,0,10.46302,20.18226,0,4.858554,-4.858554,23.95262,61.41684,0.2082863,5.077189,0,0,20.18226
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1443875,0.1443875,0,0,0,0.1443875,0,0,2.775558E-17,0,0,0.1519869,0.1443875,0,0,15.86142,15.3237,0,0.1519869,-0.1519869,23.79241,61.00605,0.2082863,0.1588263,0,0,15.3237
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.225549,2.225549,0,0,0,2.225549,0,0,4.440892E-16,0,0,2.342684,2.225549,0,0,16.03029,15.17172,0,2.342684,-2.342684,21.323,54.67426,0.2082863,2.448104,0,0,15.17172
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,2.113078,2.113078,0,0,0,2.113078,0,0,4.440892E-16,0,0,2.224293,2.113078,0,0,18.63327,12.82903,0,2.224293,-2.224293,18.97839,48.66245,0.2082863,2.324386,0,0,12.82903
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.431026,1.431026,0,0,0,1.431026,0,0,0,0,0,1.506343,1.431026,0,0,21.10471,10.60474,0,1.506343,-1.506343,17.39057,44.59111,0.2082863,1.574128,0,0,10.60474
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6600661,0.6600661,0,0,0,0.6600661,0,0,0,0,0,0.6948064,0.6600661,0,0,22.77842,9.098397,0,0.6948064,-0.6948064,16.65818,42.71319,0.2082863,0.7260727,0,0,9.098397
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.8783791,0.8783791,0,0,0,0.8783791,0,0,1.110223E-16,0,0,0.9246095,0.8783791,0,0,23.55043,8.403591,0,0.9246095,-0.9246095,15.68355,40.21416,0.2082863,0.966217,0,0,8.403591
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.8311804,0.8311804,0,0,0,0.8311804,34.6981,0,1.110223E-16,0,0.2884038,0.8749267,0.8311804,0,0,24.57777,7.478981,0,0.5865229,-0.5865229,15.0653,38.62891,0.2082863,0.9142985,0.2307231,0,7.767385
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,12.60164,12.60164,12,0,3.372,12.60164,22.47284,0,0,0,2.831947,0.6333084,0.6016429,0,0,25.22947,6.892458,2.198638,0,2.198638,17.15112,43.97713,0.2082986,13.86181,2.265557,12,9.724405
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,7.062553,7.062553,12,0,3.372,7.062553,78.50445,0,0,0,5.544418,0,0,4.937447,4.690575,23.03083,8.871233,10.23499,0,10.23499,26.86088,68.87392,0.2083365,7.768808,4.435534,12,14.41565
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,6.171858,6.171858,10.48341,0,2.988304,6.171858,133.7904,0,0,0,8.257356,0,0,4.311556,4.095978,12.79584,18.08273,12.35333,0,12.35333,38.58028,98.92361,0.2082918,6.789044,6.605885,12,26.34008
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.490073,2.490073,0,0,0,2.490073,312.1793,4.70986,0,0,7.773491,2.62113,2.490073,0,0,0.4425018,29.20073,0.4425018,0,0.4425018,39.00008,100,0.208283,2.73908,6.218793,0,36.97422
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,8.470467,8.470467,3,0,1.095,8.470467,108.8114,3.458447,0,0,9.216833,5.758386,5.470467,0,0,0,29.59898,0,0,0,39.00008,100,0.208283,9.317513,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.926468,2.926468,0,0,0,2.926468,412.0292,8.977411,0,0,12.0579,3.080493,2.926468,0,0,0,29.59898,0,0,0,39.00008,100,0.208283,3.219115,9.646323,0,41.65688
