Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,13.22174,13.22174,5.322631,0,1.682626,13.22174,62.88771,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.208283,14.54391,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,20.31573,20.31573,11.95573,0,3.360799,20.31573,46.52926,0.6527564,0,1.987299,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208283,22.3473,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.951135,5.951135,0,0,0,5.951135,118.2948,0.7755292,0,0,7.039882,6.264353,5.951135,0,0,0,29.59898,0,0,0,39.00008,100,0.208283,6.546249,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.73682,6.73682,0,0,0,6.73682,67.81973,0,0,0,4.568892,7.091389,6.73682,0,0,0,29.59898,0,2.522496,-2.522496,36.34113,93.18221,0.208283,7.410501,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.618077,6.618077,0,0,0,6.618077,25.33936,0,1.776357E-15,0,1.676978,6.966396,6.618077,0,0,2.802774,27.07648,0,5.289418,-5.289418,30.7656,78.88599,0.208283,7.279884,1.341583,0,28.75346
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.679905,21.78706,0,0,0,30.7656,78.88599,0.208283,0,0,0,21.78706
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,4.27939,4.27939,0,0,0,4.27939,0,0,8.881784E-16,0,0,4.504622,4.27939,0,0,8.679905,21.78706,0,4.504622,-4.504622,26.01731,66.71091,0.208283,4.70733,0,0,21.78706
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,23.23939,20.36,12,0,3.372,20.36,0,0,2.879385,5.203323,0,8.8,8.36,0,0,13.68504,17.28244,0,8.8,-8.8,16.74129,42.92631,0.208283,25.56332,0,12,17.28244
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,10.12425,10.12425,12,0,3.372,10.12425,0,0,0,0,0,0,0,1.875752,1.781964,23.46282,8.482442,1.781964,0,1.781964,18.43181,47.26097,0.2082979,11.13667,0,12,8.482442
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.68085,10.08621,8.36,0,8.36,26.36281,67.5968,0.2082873,0,0,12,10.08621
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.32085,17.61021,8.36,0,8.36,34.2938,87.93264,0.2082768,0,0,12,17.61021
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.592529,4.592529,0,0,0,4.592529,0,0,8.881784E-16,0,0,4.834241,4.592529,0,0,4.960854,25.13421,0,4.834241,-4.834241,29.19806,74.86668,0.2082768,5.051782,0,0,25.13421
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.32744,1.32744,0,0,0,1.32744,0,0,0,0,0,1.397305,1.32744,0,0,10.33223,20.29997,0,1.397305,-1.397305,27.72517,71.09004,0.2082768,1.460184,0,0,20.29997
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.649693,1.649693,0,0,0,1.649693,0,0,2.220446E-16,0,0,1.736519,1.649693,0,0,11.88479,18.90266,0,1.736519,-1.736519,25.89472,66.39658,0.2082768,1.814662,0,0,18.90266
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.805581,3.805581,0,0,0,3.805581,0,0,4.440892E-16,0,0,4.005875,3.805581,0,0,13.81426,17.16614,0,4.005875,-4.005875,21.67216,55.56952,0.2082768,4.186139,0,0,17.16614
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.4105968,0.4105968,0,0,0,0.4105968,0,0,5.551115E-17,0,0,0.4322071,0.4105968,0,0,18.26523,13.16027,0,0.4322071,-0.4322071,21.21657,54.40136,0.2082768,0.4516564,0,0,13.16027
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.933605,2.933605,0,0,0,2.933605,0,0,4.440892E-16,0,0,3.088006,2.933605,0,0,18.74546,12.72806,0,3.088006,-3.088006,17.96153,46.05511,0.2082768,3.226966,0,0,12.72806
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,6.174341,6.174341,0,0,0,6.174341,9.422334,0,0,0,0.581767,6.499306,6.174341,0,0,22.17658,9.640057,0,5.917539,-5.917539,11.72389,30.0612,0.2082768,6.791775,0.4654136,0,10.22182
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,12.61405,12.61405,12,0,3.372,12.61405,22.91941,0,0,0,2.891066,0.646368,0.6140496,0,0,28.75162,3.722517,2.244698,0,2.244698,13.8534,35.52147,0.2082894,13.87545,2.312853,12,6.613583
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.760706,6.760706,12,0,3.372,6.760706,86.88707,0,0,0,5.874179,0,0,5.239294,4.977329,26.50693,5.742745,10.85151,0,10.85151,24.14804,61.91794,0.208315,7.436777,4.699344,12,11.61693
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.92604,11.92604,12,0,3.372,11.92604,59.52594,0,0,0,7.09909,0,0,0.0739559,0.0702581,15.65542,15.5091,7.169348,0,7.169348,30.94949,79.3575,0.2083551,13.11865,5.679272,12,22.60819
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,3,0,1.095,0,0,1.673243,0,0,7.22565,0,0,1.326757,1.260419,8.48607,21.96152,8.48607,0,8.48607,39.00008,100,0.2081875,0,5.78052,12,29.18717
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081875,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.784928,3.784928,0,0,0,3.784928,213.3248,4.090055,0,0,8.074189,3.984134,3.784928,0,0,0,29.59898,0,0,0,39.00008,100,0.2081875,4.163421,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,21.93646,20.36,12,0,3.372,20.36,40.87117,0,1.57646,3.770106,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.2081875,24.13011,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.988459,6.988459,0,0,0,6.988459,115.8603,0.2087662,0,0,8.096849,7.356272,6.988459,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.208177,7.687304,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.40651,1.40651,0,0,0,1.40651,439,4.694043,0,0,6.17458,1.480537,1.40651,0,0,0,29.59898,0,0,0,39.00008,100,0.208177,1.547161,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,11.83732,11.83732,7.991591,0,2.357873,11.83732,34.19805,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.208177,13.02105,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,8.417427,8.417427,7.165128,0,2.148777,8.417427,15.66049,0,0,0,1.31821,1.31821,1.2523,0,0,0,29.59898,0,0,0,39.00008,100,0.208177,9.259171,1.054568,12,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.743845,5.743845,0,0,0,5.743845,0,0,0,0,0,6.046153,5.743845,0,0,0,29.59898,0,6.046153,-6.046153,32.62687,83.65849,0.208177,6.31823,0,0,29.59898
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,11.25497,11.25497,12,0,3.372,11.25497,0,-1.110223E-16,0,0,0,0,0,0.7450274,0.7077761,6.717947,23.55283,0.7077761,0,0.7077761,33.29833,85.38016,0.2081829,12.38047,0,12,23.55283
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.010171,24.18982,0,0,0,33.29833,85.38016,0.2081829,0,0,0,24.18982
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.010171,24.18982,0,0,0,33.29833,85.38016,0.2081829,0,0,0,24.18982
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.010171,24.18982,0,0,0,33.29833,85.38016,0.2081829,0,0,0,24.18982
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.426356,3.426356,0,0,0,3.426356,0,0,4.440892E-16,0,0,3.60669,3.426356,0,0,6.010171,24.18982,0,3.60669,-3.60669,29.49654,75.63201,0.2081829,3.768991,0,0,24.18982
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.597736,2.597736,0,0,0,2.597736,0,0,4.440892E-16,0,0,2.734459,2.597736,0,0,10.0176,20.58313,0,2.734459,-2.734459,26.61417,68.24133,0.2081829,2.85751,0,0,20.58313
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.211159,2.211159,0,0,0,2.211159,0,0,4.440892E-16,0,0,2.327536,2.211159,0,0,13.05589,17.84867,0,2.327536,-2.327536,24.16073,61.95047,0.2081829,2.432275,0,0,17.84867
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.64204,15.52114,0,0,0,24.16073,61.95047,0.2081829,0,0,0,15.52114
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.41591,3.41591,0,0,0,3.41591,0,0,4.440892E-16,0,0,3.595694,3.41591,0,0,15.64204,15.52114,0,3.595694,-3.595694,20.37054,52.23204,0.2081829,3.7575,0,0,15.52114
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.977308,5.977308,0,0,0,5.977308,0,0,8.881784E-16,0,0,6.291903,5.977308,0,0,19.63726,11.92544,0,6.291903,-6.291903,13.73829,35.22631,0.2081829,6.575039,0,0,11.92544
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62826,5.633541,0,0,0,13.73829,35.22631,0.2081829,0,0,0,5.633541
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3911517,0.3911517,0,0,0,0.3911517,94.11781,0,0,0,0.3681434,0.4117387,0.3911517,0,0,26.62826,5.633541,0,0.04359522,-0.04359522,13.69234,35.10848,0.2081829,0.4302669,0.2945147,0,6.001685
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,4.274944,4.274944,0,0,0,4.274944,57.55984,0,0,0,2.460651,4.499941,4.274944,0,0,26.6767,5.589946,0,2.03929,-2.03929,11.54274,29.5967,0.2081829,4.702438,1.968521,0,8.050597
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,28.94258,3.550656,5.020851,0,5.020851,16.30593,41.81,0.2080839,0,4.016681,0,8.571507
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.935007,9.935007,12,0,3.372,9.935007,73.07034,0,0,0,7.259543,0,0,2.064993,1.961743,23.92173,8.069422,9.221287,0,9.221287,25.05401,64.24093,0.2081407,10.92851,5.807635,12,15.32897
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,6.627915,0,2.012862,0,0,0,0,0,8.403923,0,0,6.627915,6.296519,14.70044,16.36858,14.70044,0,14.70044,39.00008,100,0.207948,0,6.723139,12,24.7725
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,2.117441,2.117441,0,0,0,2.117441,563.4557,9.701959,0,0,11.93084,2.228885,2.117441,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,2.329185,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,15.61322,15.61322,7.253224,0,2.171066,15.61322,78.78405,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,17.17455,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,8.649373,8.649373,3,0,1.095,8.649373,97.21775,2.462018,0,0,8.408726,5.946708,5.649373,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,9.51431,6.726981,12,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,9.239594,9.239594,4.417285,0,1.453573,9.239594,54.93872,0,0,0,5.076115,5.076115,4.822309,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,10.16355,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.32393,1.32393,0,0,0,1.32393,145.2778,0.5297654,0,0,1.923376,1.393611,1.32393,0,0,0,29.59898,0,0,0,39.00008,100,0.207948,1.456323,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,14.08035,14.08035,12,0,3.372,14.08035,0,0,0,0,0,2.18984,2.080348,0,0,0,29.59898,0,2.18984,-2.18984,36.69178,94.08131,0.207948,15.48838,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.365101,4.365101,0,0,0,4.365101,0,0,0,0,0,4.594843,4.365101,0,0,2.433156,27.40914,0,4.594843,-4.594843,31.84839,81.66238,0.207948,4.801611,0,0,27.40914
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.953531,2.953531,0,0,0,2.953531,0,0,4.440892E-16,0,0,3.108979,2.953531,0,0,7.538537,22.81429,0,3.108979,-3.108979,28.57124,73.25945,0.207948,3.248883,0,0,22.81429
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99296,19.70531,0,0,0,28.57124,73.25945,0.207948,0,0,0,19.70531
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.499222,3.499222,0,0,0,3.499222,0,0,4.440892E-16,0,0,3.683392,3.499222,0,0,10.99296,19.70531,0,3.683392,-3.683392,24.68861,63.30399,0.207948,3.849144,0,0,19.70531
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.57401,1.57401,0,0,0,1.57401,0,0,2.220446E-16,0,0,1.656852,1.57401,0,0,15.08562,16.02192,0,1.656852,-1.656852,22.94213,58.82586,0.207948,1.731411,0,0,16.02192
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.272109,1.272109,0,0,0,1.272109,0,0,0,0,0,1.339062,1.272109,0,0,16.92656,14.36507,0,1.339062,-1.339062,21.53063,55.20665,0.207948,1.39932,0,0,14.36507
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41441,13.02601,0,0,0,21.53063,55.20665,0.207948,0,0,0,13.02601
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,6.419611,6.419611,0,0,0,6.419611,0,0,8.881784E-16,0,0,6.757485,6.419611,0,0,18.41441,13.02601,0,6.757485,-6.757485,14.40762,36.94254,0.207948,7.061572,0,0,13.02601
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.524,2.524,0,0,0,2.524,0,0,0,0,0,2.656842,2.524,0,0,25.92273,6.268524,0,2.656842,-2.656842,11.60706,29.76164,0.207948,2.7764,0,0,6.268524
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.962585,2.962585,0,0,0,2.962585,0,0,4.440892E-16,0,0,3.118511,2.962585,0,0,28.87477,3.611682,0,3.118511,-3.118511,8.319863,21.33294,0.207948,3.258844,0,0,3.611682
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.723481,2.723481,11.52348,0,3.251441,2.723481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.33979,0.4931712,8.36,0,8.36,16.25086,41.66878,0.2080101,2.995829,0,12,0.4931712
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.909964,3.909964,12,0,3.372,3.909964,3.350508,0,0,0,0.1310037,0,0,8.090035,7.685534,23.97979,8.017171,7.816538,0,7.816538,23.66628,60.68264,0.2080745,4.300961,0.1048029,12,8.148175
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,11.30502,11.30502,12,0,3.372,11.30502,19.00792,0,0,0,2.14885,0,0,0.6949768,0.660228,16.16325,15.05206,2.809078,0,2.809078,26.3312,67.51576,0.208092,12.43553,1.71908,12,17.2009
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,13.35417,17.58022,13.08855,0,13.08855,38.74809,99.35387,0.207989,0,3.782841,12,22.30878
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,8.165484,0,0,8.431103,0,0,0,0,0.2656189,29.35992,0.2656189,0,0.2656189,39.00008,100,0.2079838,0,6.744883,0,37.79102
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,7.492332,7.492332,0,0,0,7.492332,109.9409,0.3504725,0,0,8.237139,7.886666,7.492332,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,8.241566,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,10.40274,10.40274,3,0,1.095,10.40274,110.0151,3.652223,0,0,11.44458,7.792358,7.40274,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,11.44301,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,12.14623,12.14623,3.786232,0,1.293917,12.14623,96.88621,2.968023,0,0,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,13.36086,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.966027,6.966027,0,0,0,6.966027,139.0481,2.353471,0,0,9.686131,7.33266,6.966027,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,7.662629,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,15.24794,15.24794,10.18459,0,2.912702,15.24794,34.95446,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,16.77273,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2079838,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,7.565199,7.565199,0,0,0,7.565199,20.22114,0,0,0,1.529769,7.963367,7.565199,0,0,0,29.59898,0,6.433598,-6.433598,32.21847,82.6113,0.2079838,8.321719,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,21.63054,20.36,12,0,3.372,20.36,0,0,1.270535,3.433588,0,8.8,8.36,0,0,7.148442,23.16538,0,8.8,-8.8,22.94246,58.82669,0.2079838,23.79359,0,12,23.16538
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,17.90631,17.90631,12,0,3.372,17.90631,0,0,0,0,0,6.217163,5.906305,0,0,16.92622,14.36538,0,6.217163,-6.217163,16.38899,42.02297,0.2079838,19.69694,0,12,14.36538
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,20.26197,19.74081,12,0,3.372,19.74081,0,0,0.5211652,2.547362,0,8.148217,7.740806,0,0,23.83418,8.148217,0,8.148217,-8.148217,7.800015,20,0.2079838,22.28817,0,12,8.148217
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,16.88092,12,12,0,3.372,12,0,0,4.880918,6.56901,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2079838,18.56901,0,12,8.426001E-16
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.796408,1.796408,10.59641,0,3.016891,1.796408,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2080211,1.976048,0,12,8.426001E-16
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,1.049185,1.049185,9.849185,0,2.827844,1.049185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2080386,1.154104,0,12,7.524
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.382844,2.382844,11.18284,0,3.16526,2.382844,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.2080914,2.621129,0,12,15.048
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.332862,1.332862,0,0,0,1.332862,0,0,0,0,0,1.403013,1.332862,0,0,7.807754,22.572,0,1.403013,-1.403013,30.11409,77.21545,0.2080914,1.466149,0,0,22.572
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.82543,2.82543,0,0,0,2.82543,0,0,4.440892E-16,0,0,2.974137,2.82543,0,0,9.366657,21.16899,0,2.974137,-2.974137,26.97907,69.17697,0.2080914,3.107973,0,0,21.16899
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.172058,2.172058,0,0,0,2.172058,0,0,0,0,0,2.286376,2.172058,0,0,12.67125,18.19485,0,2.286376,-2.286376,24.56902,62.99736,0.2080914,2.389263,0,0,18.19485
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.905865,2.905865,0,0,0,2.905865,0,0,4.440892E-16,0,0,3.058805,2.905865,0,0,15.21167,15.90847,0,3.058805,-3.058805,21.34476,54.73003,0.2080914,3.196452,0,0,15.90847
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,1.05521,1.05521,0,0,0,1.05521,0,0,0,0,0,1.110748,1.05521,0,0,18.61034,12.84967,0,1.110748,-1.110748,20.17392,51.72791,0.2080914,1.160731,0,0,12.84967
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.911229,2.911229,0,0,0,2.911229,6.444582,0,0,0,0.1876165,3.064451,2.911229,0,0,19.84451,11.73892,0,2.876835,-2.876835,17.14147,43.95241,0.2080914,3.202352,0.1500932,0,11.92654
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,9.257632,9.257632,12,0,3.372,9.257632,13.32734,0,0,0,1.233796,0,0,2.742368,2.605249,23.04099,8.862085,3.839045,0,3.839045,20.78351,53.29095,0.2081197,10.1834,0.987037,12,10.09588
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,8.621552,8.621552,12,0,3.372,8.621552,42.81123,0,0,0,3.690992,0,0,3.378449,3.209526,19.20195,12.31723,6.900518,0,6.900518,27.32992,70.07658,0.2081666,9.483706,2.952793,12,16.00822
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.800397,6.800397,10.39389,0,2.965653,6.800397,125.2693,0,0,0,8.518808,0,0,3.593489,3.413814,12.30143,18.52769,11.93262,0,11.93262,38.6502,99.10287,0.2081285,7.480437,6.815047,12,27.0465
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,9.466689,9.466689,3,0,1.095,9.466689,82.90995,0.6729807,0,0,7.848827,6.807041,6.466689,0,0,0.3688054,29.26705,0.3688054,0,0.3688054,39.00008,100,0.2081213,10.41336,6.279062,12,37.11588
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,8.373616,8.373616,3,0,1.095,8.373616,107.0612,3.308455,0,0,8.964892,5.656438,5.373616,0,0,0,29.59898,0,0,0,39.00008,100,0.2081213,9.210978,7.171914,12,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,7.459303,7.459303,0,0,0,7.459303,127.6837,1.672413,0,0,9.524311,7.851898,7.459303,0,0,0,29.59898,0,0,0,39.00008,100,0.2081213,8.205234,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.541717,4.541717,0,0,0,4.541717,246.7811,6.427343,0,0,11.2081,4.780755,4.541717,0,0,0,29.59898,0,0,0,39.00008,100,0.2081213,4.995888,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,8.608725,8.608725,3.510399,0,1.224131,8.608725,62.33977,0,1.776357E-15,0,5.366659,5.366659,5.098326,0,0,0,29.59898,0,0,0,39.00008,100,0.2081213,9.469597,4.293327,12,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.404818,3.404818,0,0,0,3.404818,160.0075,1.863944,0,0,5.447963,3.584019,3.404818,0,0,0,29.59898,0,0,0,39.00008,100,0.2081213,3.7453,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.707611,4.707611,0,0,0,4.707611,48.0933,0,0,0,2.264046,4.95538,4.707611,0,0,0,29.59898,0,2.691334,-2.691334,36.16316,92.72587,0.2081213,5.178372,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,2.990372,26.90764,1.084257,0,1.084257,37.19178,95.36334,0.2081002,0,0.8674052,0,27.9919
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.497942,2.497942,0,0,0,2.497942,0,0,4.440892E-16,0,0,2.629413,2.497942,0,0,1.906115,27.88347,0,2.629413,-2.629413,34.42014,88.25658,0.2081002,2.747736,0,0,27.88347
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,9.418786,9.418786,12,0,3.372,9.418786,0,0,0,0,0,0,0,2.581214,2.452154,4.827685,25.25406,2.452154,0,2.452154,36.74645,94.22148,0.2081204,10.36066,0,12,25.25406
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.375532,27.461,0,0,0,36.74645,94.22148,0.2081204,0,0,0,27.461
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,14.60857,14.60857,12,0,3.372,14.60857,0,0,0,0,0,2.745868,2.608574,0,0,2.375532,27.461,0,2.745868,-2.745868,33.85205,86.79996,0.2081204,16.06943,0,12,27.461
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.426496,24.71513,0,0,0,33.85205,86.79996,0.2081204,0,0,0,24.71513
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,2.054322,2.054322,0,0,0,2.054322,0,0,0,0,0,2.162444,2.054322,0,0,5.426496,24.71513,0,2.162444,-2.162444,31.57264,80.95531,0.2081204,2.259754,0,0,24.71513
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,1.070773,1.070773,0,0,0,1.070773,0,0,0,0,0,1.127129,1.070773,0,0,7.829211,22.55269,0,1.127129,-1.127129,30.38454,77.90891,0.2081204,1.17785,0,0,22.55269
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.290517,2.290517,0,0,0,2.290517,0,0,0,0,0,2.411071,2.290517,0,0,9.081577,21.42556,0,2.411071,-2.411071,27.84305,71.39228,0.2081204,2.519569,0,0,21.42556
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.639528,4.639528,0,0,0,4.639528,0,0,8.881784E-16,0,0,4.883713,4.639528,0,0,11.76054,19.01449,0,4.883713,-4.883713,22.69516,58.1926,0.2081204,5.10348,0,0,19.01449
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.420431,2.420431,0,0,0,2.420431,0,0,4.440892E-16,0,0,2.547822,2.420431,0,0,17.18689,14.13077,0,2.547822,-2.547822,20.00952,51.30636,0.2081204,2.662474,0,0,14.13077
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.06156492,0.06156492,0,0,0,0.06156492,0,0,1.387779E-17,0,0,0.06480518,0.06156492,0,0,20.01781,11.58295,0,0.06480518,-0.06480518,19.94121,51.1312,0.2081204,0.06772141,0,0,11.58295
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.74091,5.74091,0,0,0,5.74091,0,0,0,0,0,6.043063,5.74091,0,0,20.08981,11.51815,0,6.043063,-6.043063,13.57126,34.79803,0.2081204,6.315001,0,0,11.51815
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,26.80433,5.475084,0.2820108,0,0.2820108,13.8388,35.48403,0.2081149,0,0.2256086,0,5.757094
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,9.680737,9.680737,12,0,3.372,9.680737,18.60631,0,0,0,1.801228,0,0,2.319263,2.2033,26.52232,5.728893,4.004527,0,4.004527,17.63783,45.22511,0.208143,10.64881,1.440982,12,7.530121
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,22.51779,9.332968,11.35279,0,11.35279,28.40804,72.84097,0.2080744,0,2.394236,12,12.32576
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,18.15072,18.15072,12,0,3.372,18.15072,37.80133,0,0,0,6.861215,6.474445,6.150723,0,0,11.16499,19.55048,0.38677,0,0.38677,28.77496,73.78179,0.2080765,19.9658,5.488972,12,26.4117
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.706173,4.706173,7.338975,0,2.192761,4.706173,170.1351,0,0,0,8.006852,0,0,2.632803,2.501163,10.77822,19.89858,10.50802,0,10.50802,38.74374,99.34271,0.2079861,5.17679,6.405482,12,27.90543
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,16.2845,16.2845,12,0,3.372,16.2845,21.74596,0,0,0,3.541221,4.509998,4.284498,0,0,0.2702087,29.35579,0,0.9687776,-0.9687776,37.72255,96.7243,0.2079861,17.91295,2.832977,12,32.89701
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,23.75051,20.36,12,0,3.372,20.36,34.57569,0,3.390516,5.765567,7.03961,8.8,8.36,0,0,1.346628,28.38701,0,1.76039,-1.76039,35.86694,91.96633,0.2079861,26.12557,5.631688,12,35.42662
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,11.64232,11.64232,7.344484,0,2.194155,11.64232,67.2259,1.776357E-15,0,0,7.826653,4.524036,4.297834,0,0,3.302617,26.62662,3.302617,0,3.302617,39.00008,100,0.2080043,12.80655,6.261322,12,34.45328
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,13.91924,13.91924,9.312663,0,2.692104,13.91924,34.83687,8.881784E-16,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.2080043,15.31116,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,8.047483,8.047483,4.318985,0,1.428703,8.047483,48.76973,4.440892E-16,0,0,3.924736,3.924736,3.728499,0,0,0,29.59898,0,0,0,39.00008,100,0.2080043,8.852232,3.139789,12,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,12.10509,12.10509,8.388135,0,2.458198,12.10509,32.32184,4.440892E-16,0,0,3.912589,3.912589,3.71696,0,0,0,29.59898,0,0,0,39.00008,100,0.2080043,13.3156,3.130071,12,33.51157
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2080043,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,12.37719,12.37719,12,0,3.372,12.37719,0,0,0,0,0,0.3970449,0.3771926,0,0,0,29.59898,0,0.3970449,-0.3970449,38.58155,98.92687,0.2080043,13.61491,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,11.28443,11.28443,11.74881,0,3.30845,11.28443,0,0,0,0,0,0,0,0.46438,0.4411609,0.4411609,29.20193,0.4411609,0,0.4411609,39.00008,100,0.208008,12.41288,0,12,29.20193
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,10.7747,10.7747,10.7747,0,3.061998,10.7747,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208008,11.85217,0,12,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,18.13297,18.13297,12,0,3.372,18.13297,0,0,0,0,0,6.455753,6.132966,0,0,0,29.59898,0,6.455753,-6.455753,32.19512,82.55141,0.208008,19.94626,0,12,29.59898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.632687,1.632687,0,0,0,1.632687,0,0,0,0,0,1.718618,1.632687,0,0,7.173059,23.14322,0,1.718618,-1.718618,30.38353,77.90634,0.208008,1.795956,0,0,23.14322
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.55137,1.55137,0,0,0,1.55137,0,0,0,0,0,1.633021,1.55137,0,0,9.082635,21.42461,0,1.633021,-1.633021,28.66218,73.49262,0.208008,1.706507,0,0,21.42461
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,7.074119,7.074119,0,0,0,7.074119,0,0,8.881784E-16,0,0,7.446441,7.074119,0,0,10.8971,19.79159,0,7.446441,-7.446441,20.81294,53.36641,0.208008,7.781531,0,0,19.79159
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17093,12.34514,0,0,0,20.81294,53.36641,0.208008,0,0,0,12.34514
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17093,12.34514,0,0,0,20.81294,53.36641,0.208008,0,0,0,12.34514
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4513592,0.4513592,0,0,0,0.4513592,0,0,5.551115E-17,0,0,0.475115,0.4513592,0,0,19.17093,12.34514,0,0.475115,-0.475115,20.31213,52.08227,0.208008,0.4964952,0,0,12.34514
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,4.104327,4.104327,0,0,0,4.104327,0,0,0,0,0,4.320344,4.104327,0,0,19.69883,11.87003,0,4.320344,-4.320344,15.75808,40.40526,0.208008,4.51476,0,0,11.87003
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.49921,7.549685,0,0,0,15.75808,40.40526,0.208008,0,0,0,7.549685
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,24.49921,7.549685,0.67236,0,0.67236,16.39594,42.04079,0.2079949,0,0.537888,0,8.222046
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,23.82685,8.15481,2.958343,0,2.958343,19.20247,49.23701,0.2079374,0,2.366675,0,11.11315
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,10.10255,10.10255,12,0,3.372,10.10255,46.62378,0,0,0,4.710192,0,0,1.897447,1.802575,20.86851,10.81732,6.512766,0,6.512766,25.38102,65.07941,0.2079782,11.11281,3.768154,12,15.52751
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,11.75092,11.75092,12,0,3.372,11.75092,67.91476,0,0,0,7.98061,0,0,0.2490796,0.2366256,14.35574,16.67881,8.217236,0,8.217236,33.17658,85.06798,0.2080241,12.92601,6.384488,12,24.65942
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,16.38783,16.38783,12,0,3.372,16.38783,37.59555,0,0,0,6.161096,4.61877,4.387832,0,0,6.138508,24.07432,1.542325,0,1.542325,34.63976,88.81971,0.2080326,18.02662,4.928876,12,30.23542
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,15.99432,15.99432,12,0,3.372,15.99432,47.09213,0,0,0,7.532065,4.204547,3.994319,0,0,4.596183,25.46241,3.327518,0,3.327518,37.79652,96.91396,0.208051,17.59375,6.025652,12,32.99448
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,9.741302,9.741302,3,0,1.095,9.741302,103.0322,1.671908,0,0,10.03668,7.096107,6.741302,0,0,1.268664,28.45718,1.268664,0,1.268664,39.00008,100,0.2080263,10.71543,8.029343,12,38.49386
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,10.74259,10.74259,3,0,1.095,10.74259,87.58807,1.259132,0,0,9.409226,8.150094,7.742589,0,0,0,29.59898,0,0,0,39.00008,100,0.2080263,11.81685,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.735053,4.735053,0,0,0,4.735053,218.1042,5.343085,0,0,10.32735,4.984267,4.735053,0,0,0,29.59898,0,0,0,39.00008,100,0.2080263,5.208559,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2080263,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,13.7002,13.7002,8.694467,0,2.5357,13.7002,38.46073,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2080263,15.07022,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,7.51358,7.51358,0,0,0,7.51358,28.5523,8.881784E-16,0,0,2.1453,7.909031,7.51358,0,0,0,29.59898,0,5.763731,-5.763731,32.92457,84.42181,0.2080263,8.264938,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.404146,23.83525,0,0,0,32.92457,84.42181,0.2080263,0,0,0,23.83525
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,3.126001,3.126001,0,0,0,3.126001,0,0,4.440892E-16,0,0,3.290527,3.126001,0,0,6.404146,23.83525,0,3.290527,-3.290527,29.45605,75.52818,0.2080263,3.438601,0,0,23.83525
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,4.115954,4.115954,0,0,0,4.115954,0,0,8.881784E-16,0,0,4.332584,4.115954,0,0,10.06029,20.54472,0,4.332584,-4.332584,24.88911,63.8181,0.2080263,4.52755,0,0,20.54472
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,15.40526,15.40526,12,0,3.372,15.40526,0,0,0,0,0,3.584479,3.405255,0,0,14.87427,16.21214,0,3.584479,-3.584479,21.11073,54.12998,0.2080263,16.94578,0,12,16.21214
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.627039,4.627039,12,0,3.372,4.627039,0,0,0,0,0,0,0,7.372961,7.004313,18.85702,12.62766,7.004313,0,7.004313,27.75561,71.16808,0.2080837,5.089743,0,12,12.62766
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.354087,2.354087,11.15409,0,3.157984,2.354087,0,0,0,0,0,0,0,8.8,8.36,11.85271,18.93154,8.36,0,8.36,35.6866,91.50392,0.2081352,2.589495,0,12,18.93154
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,3.048343,3.048343,0,0,0,3.048343,0,0,4.440892E-16,0,0,3.208783,3.048343,0,0,3.492711,26.45554,0,3.208783,-3.208783,32.30425,82.83124,0.2081352,3.353178,0,0,26.45554
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.26762,2.26762,0,0,0,2.26762,0,0,4.440892E-16,0,0,2.386969,2.26762,0,0,7.058025,23.24676,0,2.386969,-2.386969,29.78816,76.37975,0.2081352,2.494382,0,0,23.24676
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5982116,0.5982116,0,0,0,0.5982116,0,0,1.110223E-16,0,0,0.6296964,0.5982116,0,0,9.710212,20.85979,0,0.6296964,-0.6296964,29.1244,74.67781,0.2081352,0.6580328,0,0,20.85979
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.611445,1.611445,0,0,0,1.611445,0,0,2.220446E-16,0,0,1.696258,1.611445,0,0,10.40987,20.23009,0,1.696258,-1.696258,27.33639,70.09317,0.2081352,1.77259,0,0,20.23009
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.714155,1.714155,0,0,0,1.714155,0,0,2.220446E-16,0,0,1.804373,1.714155,0,0,12.29461,18.53383,0,1.804373,-1.804373,25.43441,65.21632,0.2081352,1.88557,0,0,18.53383
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.636691,1.636691,0,0,0,1.636691,0,0,2.220446E-16,0,0,1.722833,1.636691,0,0,14.29947,16.72946,0,1.722833,-1.722833,23.61839,60.55985,0.2081352,1.80036,0,0,16.72946
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.105603,1.105603,0,0,0,1.105603,17.36234,0,2.220446E-16,0,0.1919585,1.163792,1.105603,0,0,16.21372,15.00663,0,0.9718336,-0.9718336,22.59399,57.93318,0.2081352,1.216163,0.1535668,0,15.19858
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.901543,1.901543,0,0,0,1.901543,90.05817,0,2.220446E-16,0,1.712495,2.001624,1.901543,0,0,17.29354,14.03479,0,0.2891293,-0.2891293,22.28922,57.15172,0.2081352,2.091697,1.369996,0,15.74729
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,14.44878,14.44878,12,0,3.372,14.44878,31.95748,0,0,0,4.617465,2.577661,2.448778,0,0,17.61479,13.74566,2.039804,0,2.039804,24.22435,62.11358,0.2081464,15.89366,3.693973,12,18.36313
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,9.351674,9.351674,12,0,3.372,9.351674,80.80009,0,0,0,7.556161,0,0,2.648326,2.51591,15.57499,15.58149,10.07207,0,10.07207,33.77955,86.61406,0.2081867,10.28684,6.044929,12,23.13765
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,11.88909,11.88909,8.440913,0,2.471551,11.88909,76.81478,0,0,0,9.13258,3.629661,3.448178,0,0,5.502919,24.64635,5.502919,0,5.502919,39.00008,100,0.2082086,13.078,7.306064,12,33.77893
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.34089,4.34089,0,0,0,4.34089,250.9508,6.324141,0,0,10.8935,4.569358,4.34089,0,0,0,29.59898,0,0,0,39.00008,100,0.2082086,4.774979,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.406638,4.406638,0,0,0,4.406638,237.749,5.838171,0,0,10.47674,4.638566,4.406638,0,0,0,29.59898,0,0,0,39.00008,100,0.2082086,4.847302,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082086,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.528084,1.528084,0,0,0,1.528084,550.7362,6.807204,0,0,8.415713,1.60851,1.528084,0,0,0,29.59898,0,0,0,39.00008,100,0.2082086,1.680893,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,10.67812,10.67812,5.326083,0,1.683499,10.67812,52.7595,0,1.776357E-15,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2082086,11.74593,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.970611,4.970611,0,0,0,4.970611,46.16879,0,0,0,2.294871,5.232222,4.970611,0,0,0,29.59898,0,2.937351,-2.937351,35.90384,92.06094,0.2082086,5.467671,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.476998,5.476998,0,0,0,5.476998,29.06139,0,0,0,1.591692,5.765261,5.476998,0,0,3.263723,26.66163,0,4.17357,-4.17357,31.50451,80.78063,0.2082086,6.024698,1.273353,0,28.25332
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.636918,3.636918,0,0,0,3.636918,0,0,4.440892E-16,0,0,3.828335,3.636918,0,0,7.901022,22.48806,0,3.828335,-3.828335,27.46909,70.43343,0.2082086,4.00061,0,0,22.48806
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.981078,1.981078,0,0,0,1.981078,0,0,2.220446E-16,0,0,2.085345,1.981078,0,0,12.15473,18.65972,0,2.085345,-2.085345,25.27094,64.79716,0.2082086,2.179185,0,0,18.65972
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.47178,16.57438,0,0,0,25.27094,64.79716,0.2082086,0,0,0,16.57438
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,3.057923,3.057923,0,0,0,3.057923,0,0,0,0,0,3.218867,3.057923,0,0,14.47178,16.57438,0,3.218867,-3.218867,21.87796,56.09723,0.2082086,3.363716,0,0,16.57438
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,2.014251,2.014251,0,0,0,2.014251,0,0,4.440892E-16,0,0,2.120265,2.014251,0,0,18.0483,13.35551,0,2.120265,-2.120265,19.64301,50.36658,0.2082086,2.215677,0,0,13.35551
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.14738,1.14738,0,0,0,1.14738,0,0,2.220446E-16,0,0,1.207768,1.14738,0,0,20.40415,11.23525,0,1.207768,-1.207768,18.36991,47.10223,0.2082086,1.262118,0,0,11.23525
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.405077,3.405077,0,0,0,3.405077,0,0,4.440892E-16,0,0,3.584292,3.405077,0,0,21.74611,10.02748,0,3.584292,-3.584292,14.59173,37.41462,0.2082086,3.745585,0,0,10.02748
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.234498,1.234498,0,0,0,1.234498,0,0,2.220446E-16,0,0,1.299472,1.234498,0,0,25.72866,6.443187,0,1.299472,-1.299472,13.22197,33.90241,0.2082086,1.357948,0,0,6.443187
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.968135,1.968135,0,0,0,1.968135,0,0,2.220446E-16,0,0,2.071721,1.968135,0,0,27.17251,5.143715,0,2.071721,-2.071721,11.03818,28.30297,0.2082086,2.164948,0,0,5.143715
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.5030536,0.5030536,0,0,0,0.5030536,0,0,1.110223E-16,0,0,0.5295301,0.5030536,0,0,29.47443,3.071995,0,0.5295301,-0.5295301,10.48001,26.87176,0.2082086,0.553359,0,0,3.071995
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.598794,4.598794,12,0,3.372,4.598794,0,0,0,0,0,0,0,7.401206,7.031146,30.06279,2.542464,7.031146,0,7.031146,17.15034,43.97514,0.2082659,5.058673,0,12,2.542464
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.948738,1.948738,10.74874,0,3.055431,1.948738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.03165,8.870496,8.36,0,8.36,25.08133,64.31097,0.2083065,2.143611,0,12,8.870496
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.481966,1.481966,10.28197,0,2.937337,1.481966,19.72614,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,14.67165,16.3945,8.652334,0,8.652334,33.28966,85.35793,0.2083292,1.630163,0.2338677,12,16.68683
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.936653,5.936653,0,0,0,5.936653,39.58648,0,8.881784E-16,0,2.350112,6.249108,5.936653,0,0,6.019312,24.1816,0,3.898997,-3.898997,29.17975,74.81973,0.2083292,6.530318,1.880089,0,26.53171
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,11.5617,11.5617,12,0,3.372,11.5617,46.91792,0,0,0,5.424509,0,0,0.4382995,0.4163845,10.35153,20.2826,5.840893,0,5.840893,34.72091,89.0278,0.2083621,12.71787,4.339607,12,25.70711
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,11.3058,11.3058,8.438641,0,2.470976,11.3058,66.59148,8.881784E-16,0,0,7.528699,3.018061,2.867158,0,0,4.510637,25.5394,4.510637,0,4.510637,39.00008,100,0.2083866,12.43638,6.022959,12,33.0681
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,9.659713,9.659713,3,0,1.095,9.659713,85.45676,1.244654,0,0,8.254878,7.010224,6.659713,0,0,0,29.59898,0,0,0,39.00008,100,0.2083866,10.62568,6.603902,12,37.85386
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,21.82801,20.36,12,0,3.372,20.36,41.71563,0,1.468012,3.650813,8.493301,8.8,8.36,0,0,0,29.59898,0,0.3066987,-0.3066987,38.67679,99.17106,0.2083866,24.01081,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,8.519169,8.519169,3,0,1.095,8.519169,92.27756,1.710853,0,0,7.861281,5.809651,5.519169,0,0,0.3407763,29.29228,0.3407763,0,0.3407763,39.00008,100,0.20838,9.371085,6.289025,12,37.15356
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20838,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20838,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20838,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,16.6222,16.6222,12,0,3.372,16.6222,20.36354,0,0,0,3.384869,4.865474,4.6222,0,0,0,29.59898,0,1.480605,-1.480605,37.43938,95.99823,0.20838,18.28442,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,11.08748,11.08748,10.86807,0,3.085623,11.08748,16.92059,0,0,0,1.876066,0.2309493,0.2194018,0,0,1.645116,28.11837,1.645116,0,1.645116,39.00008,100,0.208389,12.19622,1.500853,12,29.99444
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208389,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.414869,3.414869,0,0,0,3.414869,0,0,4.440892E-16,0,0,3.594599,3.414869,0,0,0,29.59898,0,3.594599,-3.594599,35.21104,90.28453,0.208389,3.756356,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,14.49084,14.49084,12,0,3.372,14.49084,0,0,0,0,0,2.621938,2.490841,0,0,3.993999,26.00438,0,2.621938,-2.621938,32.44727,83.19797,0.208389,15.93993,0,12,26.00438
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,9.510121,9.510121,12,0,3.372,9.510121,0,0,0,0,0,0,0,2.489878,2.365384,6.907263,23.38244,2.365384,0,2.365384,34.69127,88.95181,0.2084082,10.46113,0,12,23.38244
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.8328633,0.8328633,0,0,0,0.8328633,0,0,1.110223E-16,0,0,0.8766983,0.8328633,0,0,4.541879,25.51129,0,0.8766983,-0.8766983,33.76715,86.58227,0.2084082,0.9161497,0,0,25.51129
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.13912,0.13912,0,0,0,0.13912,0,0,0,0,0,0.1464421,0.13912,0,0,5.515988,24.63459,0,0.1464421,-0.1464421,33.61279,86.18646,0.2084082,0.153032,0,0,24.63459
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.243481,1.243481,0,0,0,1.243481,0,0,2.220446E-16,0,0,1.308927,1.243481,0,0,5.678701,24.48815,0,1.308927,-1.308927,32.23306,82.6487,0.2084082,1.367829,0,0,24.48815
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.563271,2.563271,0,0,0,2.563271,0,0,0,0,0,2.69818,2.563271,0,0,7.133065,23.17922,0,2.69818,-2.69818,29.38893,75.35607,0.2084082,2.819598,0,0,23.17922
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.974695,2.974695,0,0,0,2.974695,0,0,4.440892E-16,0,0,3.131258,2.974695,0,0,10.13104,20.48104,0,3.131258,-3.131258,26.08829,66.89292,0.2084082,3.272165,0,0,20.48104
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.936423,4.936423,0,0,0,4.936423,0,0,8.881784E-16,0,0,5.196235,4.936423,0,0,13.61022,17.34978,0,5.196235,-5.196235,20.61098,52.84856,0.2084082,5.430066,0,0,17.34978
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.859665,1.859665,0,0,0,1.859665,0,0,2.220446E-16,0,0,1.957542,1.859665,0,0,19.38381,12.15355,0,1.957542,-1.957542,18.54755,47.55772,0.2084082,2.045631,0,0,12.15355
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.858835,5.858835,0,0,0,5.858835,0,0,8.881784E-16,0,0,6.167195,5.858835,0,0,21.55886,10.196,0,6.167195,-6.167195,12.04675,30.88905,0.2084082,6.444718,0,0,10.196
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.802907,1.802907,0,0,0,1.802907,15.71322,0,2.220446E-16,0,0.2832948,1.897797,1.802907,0,0,28.4113,4.02881,0,1.614502,-1.614502,10.34492,26.52538,0.2084082,1.983198,0.2266358,0,4.312104
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.280495,3.280495,11.41486,0,3.22396,3.280495,86.13899,0,0,0,2.825786,0,0,8.134368,7.727649,30.20519,2.414307,10.55344,0,10.55344,20.35679,52.19678,0.2084236,3.608545,2.260628,12,5.240093
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,9.299153,9.299153,12,0,3.372,9.299153,53.53387,0,0,0,4.978197,0,0,2.700847,2.565804,19.65175,11.9124,7.544001,0,7.544001,27.51365,70.54769,0.2084713,10.22907,3.982558,12,16.89059
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,7.491771,0,2.231418,0,0,0,0,0,4.990571,0,0,7.491771,7.117183,12.10775,18.702,12.10775,0,12.10775,39.00008,100,0.2083548,0,3.992457,12,23.69257
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,8.09125,8.09125,3,0,1.095,8.09125,93.76495,2.227546,0,0,7.586757,5.359211,5.09125,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,8.900375,6.069406,12,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,7.562293,7.562293,0,0,0,7.562293,158.9059,4.056623,0,0,12.01693,7.960309,7.562293,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,8.318522,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.722138,8.722138,3,0,1.095,8.722138,122.3936,4.652033,0,0,10.67534,6.023304,5.722139,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,9.594353,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.739999,8.739999,3,0,1.095,8.739999,120.4386,4.484229,0,0,10.52633,6.042104,5.739998,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,9.613998,8.421066,12,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,12.18614,12.18614,8.562273,0,2.502255,12.18614,31.30278,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,13.40476,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.9392058,0.9392058,0,0,0,0.9392058,172.2269,0.6289269,0,0,1.617565,0.9886377,0.9392058,0,0,0,29.59898,0,0,0,39.00008,100,0.2083548,1.033126,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,26.01194,20.36,12,0,3.372,20.36,0,0,5.651936,8.253129,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2083548,28.61313,0,12,29.59898
