Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,13.09551,13.09551,12,0,3.372,13.09551,0,0,0,0,0,1.153166,1.095508,0,0,9.777778,20.79898,0,1.153166,-1.153166,28.50852,73.09863,0.2083548,14.40506,0,12,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,24.48218,20.36,12,0,3.372,20.36,0,0,4.12218,6.570398,0,8.8,8.36,0,0,11.05907,19.64581,0,8.8,-8.8,19.23251,49.31402,0.2083548,26.9304,0,12,19.64581
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.859388,3.859388,12,0,3.372,3.859388,0,0,0,0,0,0,0,8.140612,7.733582,20.83685,10.84581,7.733582,0,7.733582,26.56923,68.12608,0.2084173,4.245327,0,12,10.84581
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.10327,17.80604,8.36,0,8.36,34.50022,88.46192,0.208407,0,0,12,17.80604
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.520953,4.520953,0,0,0,4.520953,0,0,8.881784E-16,0,0,4.758898,4.520953,0,0,4.74327,25.33004,0,4.758898,-4.758898,29.4839,75.59959,0.208407,4.973048,0,0,25.33004
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.0841,1.0841,0,0,0,1.0841,0,0,2.220446E-16,0,0,1.141158,1.0841,0,0,10.03093,20.57114,0,1.141158,-1.141158,28.28101,72.51527,0.208407,1.19251,0,0,20.57114
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.898496,1.898496,0,0,0,1.898496,0,0,2.220446E-16,0,0,1.998417,1.898496,0,0,11.29889,19.42998,0,1.998417,-1.998417,26.1745,67.11396,0.208407,2.088345,0,0,19.42998
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.2150636,0.2150636,0,0,0,0.2150636,0,0,2.775558E-17,0,0,0.2263828,0.2150636,0,0,13.51935,17.43156,0,0.2263828,-0.2263828,25.93587,66.50209,0.208407,0.23657,0,0,17.43156
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.575696,2.575696,0,0,0,2.575696,0,0,4.440892E-16,0,0,2.711259,2.575696,0,0,13.77089,17.20518,0,2.711259,-2.711259,23.07795,59.17411,0.208407,2.833265,0,0,17.20518
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.225335,2.225335,0,0,0,2.225335,0,0,4.440892E-16,0,0,2.342458,2.225335,0,0,16.7834,14.49392,0,2.342458,-2.342458,20.60878,52.84293,0.208407,2.447868,0,0,14.49392
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.547272,1.547272,0,0,0,1.547272,0,0,2.220446E-16,0,0,1.628708,1.547272,0,0,19.38613,12.15146,0,1.628708,-1.628708,18.89198,48.44086,0.208407,1.702,0,0,12.15146
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.440548,3.440548,0,0,0,3.440548,3.427696,0,4.440892E-16,0,0.1179315,3.621629,3.440548,0,0,21.1958,10.52276,0,3.503698,-3.503698,15.19875,38.97108,0.208407,3.784602,0.0943452,0,10.64069
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.08272399,0.08272399,0,0,0,0.08272399,1189.932,0,0,0,0.9843593,0.08707789,0.08272399,0,0,25.0888,7.019059,0.8972814,0,0.8972814,16.04999,41.15374,0.2083897,0.09099638,0.7874874,0,8.003418
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,18.56994,18.56994,12,0,3.372,18.56994,3.979276,0,0,0.8512476,0.7389491,6.915722,6.569936,0,0,24.19152,7.826612,0,6.176773,-6.176773,9.539099,24.45918,0.2083897,20.42693,0.5911593,12,8.565561
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.643337,1.643337,10.44334,0,2.978164,1.643337,159.2256,0,0,0,2.616614,0,0,8.8,8.36,31.0546,1.649839,10.97661,0,10.97661,19.95243,51.15997,0.2083717,1.807671,2.093291,12,4.266453
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.7389,0,0,8.8,8.36,20.07798,11.52879,10.0989,0,10.0989,29.53309,75.72572,0.2083281,0,1.39112,12,13.26769
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.964119,9.964119,12,0,3.372,9.964119,30.10423,0,0,0,2.999621,0,0,2.035881,1.934087,9.979084,20.6178,4.933708,0,4.933708,34.21361,87.72704,0.2083599,10.96053,2.399697,12,23.61742
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,5.045377,25.05814,1.324074,0,1.324074,35.46974,90.94787,0.2083345,0,1.059259,0,26.38221
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,2.140355,2.140355,0,0,0,2.140355,117.3459,0,0,0,2.511619,2.253005,2.140355,0,0,3.721303,26.24981,0.2586136,0,0.2586136,35.71508,91.57695,0.2083296,2.35439,2.009295,0,28.76143
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,3.462689,26.48256,2.43602,0,2.43602,38.02609,97.50261,0.2082829,0,1.948816,0,28.91858
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.178782,1.178782,0,0,0,1.178782,139.2201,0,0,0,1.641103,1.240824,1.178782,0,0,1.026669,28.67498,0.4002789,0,0.4002789,38.40583,98.4763,0.2082752,1.296661,1.312882,0,30.31608
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,13.26378,13.26378,12,0,3.372,13.26378,14.72626,0,0,0,1.953259,1.330295,1.263781,0,0,0.62639,29.03523,0.6229637,0,0.6229637,38.99683,99.99167,0.2082786,14.59016,1.562607,12,30.98849
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,9.648669,9.648669,8.54973,0,2.499082,9.648669,12.02451,1.537832E-15,0,0,1.160205,1.156779,1.09894,0,0,0.003426326,29.59589,0.003426326,0,0.003426326,39.00008,100,0.2082786,10.61354,0.928164,12,30.7561
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082786,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.841999,4.841999,0,0,0,4.841999,0,0,8.881784E-16,0,0,5.096841,4.841999,0,0,0,29.59898,0,5.096841,-5.096841,33.62754,86.22428,0.2082786,5.326199,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,24.26797,20.36,12,0,3.372,20.36,0,0,3.90797,6.334767,0,8.8,8.36,0,0,5.663157,24.50214,0,8.8,-8.8,24.35152,62.43967,0.2082786,26.69477,0,12,24.50214
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,15.25204,15.25204,12,0,3.372,15.25204,0,0,0,0,0,3.423195,3.252035,0,0,15.44093,15.70214,0,3.423195,-3.423195,20.74316,53.18748,0.2082786,16.77724,0,12,15.70214
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.169708,2.169708,10.96971,0,3.111336,2.169708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.24448,12.27894,8.36,0,8.36,28.67415,73.52332,0.2083245,2.386678,0,12,12.27894
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.76821,2.76821,11.56821,0,3.262757,2.76821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.88448,19.80294,8.36,0,8.36,36.60514,93.85915,0.2083857,3.045031,0,12,19.80294
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.786962,5.786962,0,0,0,5.786962,0,0,8.881784E-16,0,0,6.091538,5.786962,0,0,2.524484,27.32694,0,6.091538,-6.091538,30.1841,77.39497,0.2083857,6.365658,0,0,27.32694
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,3.234009,3.234009,0,0,0,3.234009,0,0,4.440892E-16,0,0,3.40422,3.234009,0,0,9.29286,21.2354,0,3.40422,-3.40422,26.59573,68.19405,0.2083857,3.55741,0,0,21.2354
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.923935,3.923935,0,0,0,3.923935,0,0,4.440892E-16,0,0,4.130458,3.923935,0,0,13.07533,17.83118,0,4.130458,-4.130458,22.24185,57.03027,0.2083857,4.316329,0,0,17.83118
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.550749,4.550749,0,0,0,4.550749,0,0,0,0,0,4.790263,4.550749,0,0,17.66472,13.70073,0,4.790263,-4.790263,17.19247,44.08316,0.2083857,5.005824,0,0,13.70073
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.622927,3.622927,0,0,0,3.622927,0,0,4.440892E-16,0,0,3.813607,3.622927,0,0,22.98724,8.910463,0,3.813607,-3.813607,13.17257,33.77576,0.2083857,3.985219,0,0,8.910463
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.365793,4.365793,0,0,0,4.365793,0,0,8.881784E-16,0,0,4.595572,4.365793,0,0,27.22458,5.096856,0,4.595572,-4.595572,8.328416,21.35487,0.2083857,4.802372,0,0,5.096856
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.708918,2.708918,11.50892,0,3.247756,2.708918,5.909638,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,32.33077,0.5012842,8.520087,0,8.520087,16.41128,42.08012,0.2084423,2.979809,0.1280698,12,0.6613714
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,8.579895,8.579895,12,0,3.372,8.579895,14.728,0,0,0,1.263647,0,0,3.420105,3.249099,23.81068,8.169363,4.512747,0,4.512747,20.69245,53.05745,0.2084752,9.437885,1.010918,12,9.43301
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06827845,0.06827845,8.868279,0,2.579674,0.06827845,3000.984,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,19.29794,12.23083,10.40903,0,10.40903,30.56732,78.37758,0.2084275,0.07510629,1.63922,12,14.27986
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.817035,9.817035,12,0,3.372,9.817035,46.5106,0,0,0,4.565962,0,0,2.182965,2.073817,8.888912,21.59896,6.639779,0,6.639779,36.86636,94.52895,0.2084686,10.79874,3.652769,12,26.16492
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,12.903,12.903,9.287023,0,2.685617,12.903,46.93037,1.332268E-15,0,0,6.055425,3.806292,3.615978,0,0,2.249133,27.57476,2.249133,0,2.249133,39.00008,100,0.2084807,14.1933,4.84434,12,33.63018
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084807,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084807,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,17.13482,17.13482,9.544555,0,2.750772,17.13482,46.62873,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2084807,18.8483,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.863936,5.863936,0,0,0,5.863936,59.75602,0,0,0,3.504055,6.172564,5.863936,0,0,0,29.59898,0,2.668509,-2.668509,36.18722,92.78757,0.2084807,6.450329,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,1.199102,0,0,4.164112,0,0,0,0,2.96501,26.93047,2.96501,0,2.96501,39.00008,100,0.2084241,0,3.33129,0,31.09458
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084241,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,5.093022,5.093022,0,0,0,5.093022,39.19719,0,0,0,1.996321,5.361076,5.093022,0,0,0,29.59898,0,3.364755,-3.364755,35.45332,90.90575,0.2084241,5.602325,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,7.003215,7.003215,0,0,0,7.003215,0,0,0,0,0,7.371805,7.003215,0,0,3.738616,26.23422,0,7.371805,-7.371805,27.68275,70.98127,0.2084241,7.703536,0,0,26.23422
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,21.06189,20.36,12,0,3.372,20.36,0,0,0.7018892,2.808078,0,8.8,8.36,0,0,11.92951,18.86242,0,8.8,-8.8,18.40674,47.19666,0.2084241,23.16808,0,12,18.86242
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,4.051731,4.051731,12,0,3.372,4.051731,0,0,0,0,0,0,0,7.948269,7.550855,21.70729,10.06242,7.550855,0,7.550855,25.57011,65.56425,0.2084845,4.456904,0,12,10.06242
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.15643,16.85819,8.36,0,8.36,33.5011,85.90008,0.2084742,0,0,12,16.85819
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.834375,3.834375,0,0,0,3.834375,0,0,4.440892E-16,0,0,4.036184,3.834375,0,0,5.796433,24.38219,0,4.036184,-4.036184,29.24659,74.9911,0.2084742,4.217813,0,0,24.38219
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.981324,1.981324,0,0,0,1.981324,0,0,2.220446E-16,0,0,2.085605,1.981324,0,0,10.28108,20.346,0,2.085605,-2.085605,27.04817,69.35413,0.2084742,2.179457,0,0,20.346
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.750861,1.750861,0,0,0,1.750861,0,0,2.220446E-16,0,0,1.843012,1.750861,0,0,12.59842,18.2604,0,1.843012,-1.843012,25.10546,64.37285,0.2084742,1.925947,0,0,18.2604
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.851905,2.851905,0,0,0,2.851905,0,0,4.440892E-16,0,0,3.002005,2.851905,0,0,14.64621,16.41739,0,3.002005,-3.002005,21.94107,56.25904,0.2084742,3.137095,0,0,16.41739
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.321409,2.321409,0,0,0,2.321409,0,0,4.440892E-16,0,0,2.443588,2.321409,0,0,17.98177,13.41538,0,2.443588,-2.443588,19.3653,49.65452,0.2084742,2.55355,0,0,13.41538
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.285592,1.285592,0,0,0,1.285592,0,0,2.220446E-16,0,0,1.353255,1.285592,0,0,20.69687,10.97179,0,1.353255,-1.353255,17.93885,45.99695,0.2084742,1.414152,0,0,10.97179
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20049,9.618539,0,0,0,17.93885,45.99695,0.2084742,0,0,0,9.618539
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.840652,2.840652,0,0,0,2.840652,0,0,4.440892E-16,0,0,2.99016,2.840652,0,0,22.20049,9.618539,0,2.99016,-2.99016,14.78694,37.91515,0.2084742,3.124718,0,0,9.618539
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.6139703,0.6139703,0,0,0,0.6139703,123.62,0,0,0,0.75899,0.6462845,0.6139703,0,0,25.52289,6.628378,0.1127056,0,0.1127056,14.89386,38.18931,0.2084721,0.6753673,0.607192,0,7.387369
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.73953,6.73953,12,0,3.372,6.73953,49.69361,0,0,0,3.349116,0,0,5.26047,4.997447,25.41018,6.729814,8.346562,0,8.346562,22.81211,58.49246,0.2085299,7.413483,2.679293,12,10.07893
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,8.491348,8.491348,12,0,3.372,8.491348,72.32689,0,0,0,6.141528,0,0,3.508651,3.333219,17.06362,14.24172,9.474747,0,9.474747,31.80064,81.53994,0.2085805,9.340484,4.913222,12,20.38325
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,11.57803,11.57803,9.892821,0,2.838884,11.57803,80.86676,0,0,0,9.362776,1.773902,1.685207,0,0,7.588874,22.76899,7.588874,0,7.588874,39.00008,100,0.2086073,12.73583,7.490221,12,32.13177
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086073,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,18.88165,18.88165,10.52164,0,2.997976,18.88165,62.25825,2.955381,0,0.409809,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2086073,20.76981,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.414067,3.414067,0,0,0,3.414067,357.2315,8.602368,0,0,12.19612,3.593754,3.414067,0,0,0,29.59898,0,0,0,39.00008,100,0.2086073,3.755473,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,11.91594,11.91594,3.555942,0,1.235653,11.91594,95.43549,2.572037,0,0,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2086073,13.10754,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,15.47687,15.47687,7.314832,0,2.186653,15.47687,55.51263,0,0,0,8.591616,8.591616,8.162035,0,0,0,29.59898,0,0,0,39.00008,100,0.2086073,17.02455,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.588106,7.588106,0,0,0,7.588106,96.18314,0,8.881784E-16,0,7.298478,7.98748,7.588106,0,0,0,29.59898,0,0.6890012,-0.6890012,38.27381,98.13777,0.2086073,8.346916,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,7.18763,7.18763,0,0,0,7.18763,70.60933,0,0,0,5.075138,7.565927,7.18763,0,0,0.7655569,28.90998,0,2.490789,-2.490789,35.64828,91.40568,0.2086073,7.906394,4.06011,0,33.98512
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,24.9102,20.36,12,0,3.372,20.36,9.10997,0,4.550202,7.041222,1.85479,8.8,8.36,0,0,3.5331,26.41919,0,6.94521,-6.94521,28.32739,72.63419,0.2086073,27.40122,1.483832,12,28.27398
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,11.47424,11.47424,12,0,3.372,11.47424,0,0,0,0,0,0,0,0.5257645,0.4994763,11.25,19.47398,0.4994763,0,0.4994763,28.80124,73.84917,0.2086112,12.62166,0,12,19.47398
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.7425,5.7425,12,0,3.372,5.7425,0,8.881784E-16,0,0,0,0,0,6.2575,5.944625,10.75052,19.92351,5.944625,0,5.944625,34.4408,88.30957,0.2086585,6.31675,0,12,19.92351
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,25.53347,20.36,12,0,3.372,20.36,0,0,5.173472,7.72682,0,8.8,8.36,0,0,4.805899,25.27367,0,8.8,-8.8,25.16479,64.52497,0.2086585,28.08682,0,12,25.27367
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.58368,16.47367,8.36,0,8.36,33.09578,84.8608,0.2086482,0,0,12,16.47367
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.416192,1.416192,0,0,0,1.416192,0,0,2.220446E-16,0,0,1.490729,1.416192,0,0,6.223677,23.99767,0,1.490729,-1.490729,31.52441,80.83167,0.2086482,1.557811,0,0,23.99767
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.616328,3.616328,0,0,0,3.616328,0,0,4.440892E-16,0,0,3.806661,3.616328,0,0,7.880042,22.50694,0,3.806661,-3.806661,27.51184,70.54304,0.2086482,3.977961,0,0,22.50694
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.274493,2.274493,0,0,0,2.274493,0,0,4.440892E-16,0,0,2.394202,2.274493,0,0,12.10967,18.70028,0,2.394202,-2.394202,24.98813,64.072,0.2086482,2.501942,0,0,18.70028
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.173687,1.173687,0,0,0,1.173687,0,0,0,0,0,1.23546,1.173687,0,0,14.76989,16.30608,0,1.23546,-1.23546,23.68584,60.7328,0.2086482,1.291056,0,0,16.30608
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.868504,2.868504,0,0,0,2.868504,0,0,4.440892E-16,0,0,3.019478,2.868504,0,0,16.14262,15.07062,0,3.019478,-3.019478,20.50303,52.57177,0.2086482,3.155354,0,0,15.07062
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.757925,3.757925,0,0,0,3.757925,0,0,4.440892E-16,0,0,3.95571,3.757925,0,0,19.4976,12.05114,0,3.95571,-3.95571,16.33335,41.88029,0.2086482,4.133718,0,0,12.05114
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.455631,2.455631,0,0,0,2.455631,0,0,0,0,0,2.584875,2.455631,0,0,23.89283,8.095428,0,2.584875,-2.584875,13.60865,34.8939,0.2086482,2.701194,0,0,8.095428
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,3.138505,3.138505,0,0,0,3.138505,0,0,4.440892E-16,0,0,3.303689,3.138505,0,0,26.76492,5.510553,0,3.303689,-3.303689,10.12626,25.9647,0.2086482,3.452355,0,0,5.510553
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,3.019907,3.019907,11.36112,0,3.210363,3.019907,19.27805,0,0,0,0.5821791,0,0,8.341209,7.924149,30.43568,2.206865,8.506329,0,8.506329,18.19607,46.65649,0.2087006,3.321898,0.4657433,12,2.789044
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,21.92935,9.86256,10.79035,0,10.79035,28.43269,72.90418,0.208644,0,1.944276,12,12.2929
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,2.07625,2.07625,10.56831,0,3.009781,2.07625,147.9376,0,0,0,3.071555,0,0,8.492056,8.067453,11.13901,19.57387,11.13901,0,11.13901,39.00008,100,0.2086262,2.283875,2.457244,12,22.64543
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,3.794832,0,0,3.794832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086262,0,3.035866,0,33.39381
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,9.525504,9.525504,4.243956,0,1.409721,9.525504,58.36462,0,0,0,5.559525,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.2086262,10.47806,4.44762,12,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,12.76541,12.76541,9.130251,0,2.645954,12.76541,29.97541,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2086262,14.04195,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086262,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.857116,5.857116,0,0,0,5.857116,68.79904,0,0,0,4.02964,6.165385,5.857116,0,0,0,29.59898,0,2.135746,-2.135746,36.74881,94.22752,0.2086262,6.442827,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.751597,9.751597,7.048203,0,2.119195,9.751597,53.51666,0,0,0,5.218729,2.845678,2.703394,0,0,2.373051,27.46323,2.373051,0,2.373051,39.00008,100,0.2086388,10.72676,4.174984,12,32.68196
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.570083,3.570083,0,0,0,3.570083,134.8447,1.056084,0,0,4.814066,3.757982,3.570083,0,0,0,29.59898,0,0,0,39.00008,100,0.2086388,3.927091,3.851253,0,34.41304
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086388,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086388,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,16.10277,16.10277,12,0,3.372,16.10277,0,0,0,0,0,4.318704,4.102768,0,0,0,29.59898,0,4.318704,-4.318704,34.44777,88.32742,0.2086388,17.71305,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,17.20117,17.20117,12,0,3.372,17.20117,0,0,0,0,0,5.474912,5.201166,0,0,4.79856,25.28027,0,5.474912,-5.474912,28.6767,73.52985,0.2086388,18.92128,0,12,25.28027
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.88179,19.80536,8.36,0,8.36,36.60769,93.86569,0.2086285,0,0,12,19.80536
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521795,27.32936,0,0,0,36.60769,93.86569,0.2086285,0,0,0,27.32936
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.369067,4.369067,0,0,0,4.369067,0,0,0,0,0,4.599018,4.369067,0,0,2.521795,27.32936,0,4.599018,-4.599018,31.7599,81.43549,0.2086285,4.805973,0,0,27.32936
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,4.116437,4.116437,0,0,0,4.116437,0,0,8.881784E-16,0,0,4.333092,4.116437,0,0,7.631814,22.73034,0,4.333092,-4.333092,27.19242,69.72402,0.2086285,4.528081,0,0,22.73034
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.24436,1.24436,0,0,0,1.24436,0,0,2.220446E-16,0,0,1.309853,1.24436,0,0,12.44636,18.39725,0,1.309853,-1.309853,25.81172,66.18375,0.2086285,1.368796,0,0,18.39725
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.7562882,0.7562882,0,0,0,0.7562882,0,0,1.110223E-16,0,0,0.7960929,0.7562882,0,0,13.90175,17.0874,0,0.7960929,-0.7960929,24.97256,64.03208,0.2086285,0.831917,0,0,17.0874
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.983074,4.983074,0,0,0,4.983074,0,0,8.881784E-16,0,0,5.245341,4.983074,0,0,14.7863,16.29131,0,5.245341,-5.245341,19.44349,49.855,0.2086285,5.481381,0,0,16.29131
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02859405,0.02859405,0,0,0,0.02859405,0,0,3.469447E-18,0,0,0.030099,0.02859405,0,0,20.61446,11.04597,0,0.030099,-0.030099,19.41176,49.77364,0.2086285,0.03145345,0,0,11.04597
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5934224,0.5934224,0,0,0,0.5934224,0,0,1.110223E-16,0,0,0.6246551,0.5934224,0,0,20.6479,11.01587,0,0.6246551,-0.6246551,18.75331,48.08533,0.2086285,0.6527646,0,0,11.01587
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.908872,1.908872,0,0,0,1.908872,0,0,2.220446E-16,0,0,2.009338,1.908872,0,0,21.34196,10.39121,0,2.009338,-2.009338,16.63529,42.6545,0.2086285,2.099759,0,0,10.39121
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,3.009247,3.009247,0,0,0,3.009247,8.958972,0,4.440892E-16,0,0.2695976,3.167629,3.009247,0,0,23.57456,8.381874,0,2.898031,-2.898031,13.58049,34.82171,0.2086285,3.310172,0.2156781,0,8.651471
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,3.126727,3.126727,0,0,0,3.126727,44.19776,0,4.440892E-16,0,1.381943,3.291291,3.126727,0,0,26.79459,5.483843,0,1.909348,-1.909348,11.56786,29.66113,0.2086285,3.4394,1.105555,0,6.865787
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,10.36307,10.36307,12,0,3.372,10.36307,26.01619,0,0,0,2.696076,0,0,1.63693,1.555083,28.91609,3.574495,4.251159,0,4.251159,15.60087,40.00214,0.2086551,11.39938,2.156861,12,6.270571
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,3.158835,3.158835,11.41824,0,3.224814,3.158835,152.1631,0,0,0,4.806582,0,0,8.259401,7.846431,24.66493,7.400538,12.65301,0,12.65301,27.60457,70.78081,0.2086303,3.474718,3.845266,12,12.20712
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,12.45528,12.45528,12,0,3.372,12.45528,44.64245,0,0,0,5.560344,0.4792466,0.4552843,0,0,12.01192,18.78825,5.081098,0,5.081098,32.42492,83.14066,0.2086571,13.70081,4.448275,12,24.34859
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,11.68537,11.68537,11.53066,0,3.253258,11.68537,60.70561,0,0,0,7.093677,0.1628543,0.1547116,0,0,6.930822,23.36124,6.930822,0,6.930822,39.00008,100,0.2086938,12.85391,5.674942,12,30.45491
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,13.95895,13.95895,7.371391,0,2.200962,13.95895,49.67619,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,15.35485,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,11.4878,11.4878,5.820271,0,1.808529,11.4878,51.93178,8.881784E-16,0,0,5.965817,5.965817,5.667527,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,12.63658,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,10.47167,10.47167,3.919633,0,1.327667,10.47167,65.8623,8.881784E-16,0,0,6.896885,6.896885,6.552041,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,11.51884,5.517509,12,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,8.263423,8.263423,8.263423,0,2.426646,8.263423,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086938,9.089765,0,12,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.973901,5.973901,0,0,0,5.973901,0,0,8.881784E-16,0,0,6.288316,5.973901,0,0,0,29.59898,0,6.288316,-6.288316,32.37161,83.00397,0.2086938,6.57129,0,0,29.59898
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,8.32073,8.32073,12,0,3.372,8.32073,0,0,0,0,0,0,0,3.67927,3.495306,6.987018,23.31066,3.495306,0,3.495306,35.68755,91.50636,0.2087214,9.152803,0,12,23.31066
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,3.122159,3.122159,0,0,0,3.122159,0,0,4.440892E-16,0,0,3.286483,3.122159,0,0,3.491712,26.45644,0,3.286483,-3.286483,32.22329,82.62366,0.2087214,3.434375,0,0,26.45644
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.850369,2.850369,0,0,0,2.850369,0,0,4.440892E-16,0,0,3.000388,2.850369,0,0,7.143359,23.16995,0,3.000388,-3.000388,29.06061,74.51422,0.2087214,3.135406,0,0,23.16995
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,5.044133,5.044133,0,0,0,5.044133,0,0,0,0,0,5.309614,5.044133,0,0,10.47712,20.16957,0,5.309614,-5.309614,23.46378,60.16342,0.2087214,5.548546,0,0,20.16957
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3862938,0.3862938,0,0,0,0.3862938,0,0,0,0,0,0.406625,0.3862938,0,0,16.37669,14.85995,0,0.406625,-0.406625,23.03516,59.0644,0.2087214,0.4249232,0,0,14.85995
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.566578,2.566578,0,0,0,2.566578,0,0,0,0,0,2.701661,2.566578,0,0,16.8285,14.45333,0,2.701661,-2.701661,20.18736,51.76236,0.2087214,2.823236,0,0,14.45333
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.723717,5.723717,0,0,0,5.723717,0,0,8.881784E-16,0,0,6.024965,5.723717,0,0,19.83035,11.75167,0,6.024965,-6.024965,13.83649,35.47811,0.2087214,6.296088,0,0,11.75167
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.221688,2.221688,0,0,0,2.221688,0,0,0,0,0,2.338619,2.221688,0,0,26.52475,5.726702,0,2.338619,-2.338619,11.37137,29.1573,0.2087214,2.443857,0,0,5.726702
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.814043,1.814043,0,0,0,1.814043,0,0,2.220446E-16,0,0,1.909519,1.814043,0,0,29.12322,3.388083,0,1.909519,-1.909519,9.358559,23.99626,0.2087214,1.995448,0,0,3.388083
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.400153,2.400153,11.20015,0,3.169639,2.400153,29.4473,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,31.24491,1.478564,9.06678,0,9.06678,17.96006,46.05135,0.2087587,2.640168,0.5654241,12,2.185344
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.643248,6.643248,12,0,3.372,6.643248,46.354,0,0,0,3.079411,0,0,5.356752,5.088915,22.17813,9.638666,8.168326,0,8.168326,25.70922,65.92094,0.2088149,7.307572,2.463529,12,12.71808
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,10.71297,10.71297,12,0,3.372,10.71297,55.17534,0,0,0,5.910916,0,0,1.287032,1.222681,14.0098,16.99016,7.133597,0,7.133597,32.47674,83.27353,0.2088556,11.78426,4.728733,12,22.90108
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,11.58667,11.58667,9.857284,0,2.829893,11.58667,75.05702,0,0,0,8.69661,1.820409,1.729388,0,0,6.876202,23.4104,6.876202,0,6.876202,39.00008,100,0.2088917,12.74534,6.957288,12,32.10701
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,12.14199,12.14199,3.781993,0,1.292844,12.14199,81.36676,1.079547,0,0,9.879547,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,13.35619,7.903637,12,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.715611,4.715611,0,0,0,4.715611,251.4883,6.895407,0,0,11.85921,4.963801,4.715611,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,5.187172,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,8.112518,8.112518,3,0,1.095,8.112518,145.2811,6.404356,0,0,11.78595,5.381598,5.112518,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,8.92377,9.428763,12,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,14.7377,14.7377,7.698032,0,2.283602,14.7377,50.28041,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,16.21147,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.375868,2.375868,0,0,0,2.375868,300.3397,4.634761,0,0,7.135675,2.500914,2.375868,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,2.613455,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.689636,7.689636,3.104279,0,1.121382,7.689636,62.7688,0,0,0,4.826692,4.826692,4.585357,0,0,0,29.59898,0,0,0,39.00008,100,0.2088917,8.458599,3.861353,12,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,15.46031,15.46031,12,0,3.372,15.46031,13.1063,0,1.776357E-15,0,2.026275,3.642431,3.460309,0,0,0,29.59898,0,1.616156,-1.616156,37.2965,95.63186,0.2088917,17.00634,1.62102,12,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,16.54108,16.54108,12,0,3.372,16.54108,0,0,0,0,0,4.780082,4.541078,0,0,1.795728,27.98282,0,4.780082,-4.780082,32.25785,82.71227,0.2088917,18.19518,0,12,27.98282
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,20.19465,20.19465,12,0,3.372,20.19465,0,0,3.552714E-15,1.85412,0,8.625952,8.194654,0,0,7.10693,23.20274,0,8.625952,-8.625952,23.1653,59.39809,0.2088917,22.21412,0,12,23.20274
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.674494,6.674494,12,0,3.372,6.674494,0,0,0,0,0,0,0,5.325506,5.059231,16.69132,14.57679,5.059231,0,5.059231,27.96491,71.70475,0.2089314,7.341943,0,12,14.57679
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.63209,19.1301,8.36,0,8.36,35.8959,92.04059,0.208921,0,0,12,19.1301
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.272091,26.6541,0,0,0,35.8959,92.04059,0.208921,0,0,0,26.6541
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.312503,2.312503,0,0,0,2.312503,0,0,0,0,0,2.434214,2.312503,0,0,3.272091,26.6541,0,2.434214,-2.434214,33.33001,85.4614,0.208921,2.543754,0,0,26.6541
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.827805,1.827805,0,0,0,1.827805,0,0,2.220446E-16,0,0,1.924005,1.827805,0,0,5.976773,24.21988,0,1.924005,-1.924005,31.30194,80.26121,0.208921,2.010585,0,0,24.21988
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,2.134791,2.134791,0,0,0,2.134791,0,0,4.440892E-16,0,0,2.247148,2.134791,0,0,8.114556,22.29588,0,2.247148,-2.247148,28.93323,74.18763,0.208921,2.34827,0,0,22.29588
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.637263,1.637263,0,0,0,1.637263,0,0,2.220446E-16,0,0,1.723435,1.637263,0,0,10.61139,20.04873,0,1.723435,-1.723435,27.11657,69.52953,0.208921,1.80099,0,0,20.04873
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.868506,1.868506,0,0,0,1.868506,0,0,2.220446E-16,0,0,1.966849,1.868506,0,0,12.52631,18.32529,0,1.966849,-1.966849,25.04333,64.21355,0.208921,2.055357,0,0,18.32529
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.558248,4.558248,0,0,0,4.558248,0,0,0,0,0,4.798155,4.558248,0,0,14.7117,16.35845,0,4.798155,-4.798155,19.98563,51.24511,0.208921,5.014072,0,0,16.35845
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.931728,1.931728,0,0,0,1.931728,0,0,2.220446E-16,0,0,2.033398,1.931728,0,0,20.04299,11.56029,0,2.033398,-2.033398,17.84224,45.74925,0.208921,2.124901,0,0,11.56029
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.957822,2.957822,0,0,0,2.957822,7.44523,0,0,0,0.2202166,3.113497,2.957822,0,0,22.30232,9.526893,0,2.89328,-2.89328,14.79246,37.9293,0.208921,3.253604,0.1761733,0,9.747109
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,10.61526,10.61526,12,0,3.372,10.61526,9.126039,0,0,0,0.9687524,0,0,1.384743,1.315506,25.51707,6.633613,2.284259,0,2.284259,16.9595,43.4858,0.2089363,11.67678,0.7750019,12,7.602365
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.825861,8.825861,12,0,3.372,8.825861,8.344888,0,0,0,0.7365081,0,0,3.174139,3.015432,23.23281,8.689445,3.75194,0,3.75194,20.5189,52.61245,0.2089638,9.708447,0.5892065,12,9.425954
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,13.81962,13.81962,12,0,3.372,13.81962,22.57162,0,0,0,3.119313,1.915394,1.819624,0,0,19.48087,12.06619,1.203919,0,1.203919,21.66104,55.54101,0.2089701,15.20159,2.49545,12,15.1855
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.963803,3.963803,11.67423,0,3.28958,3.963803,55.35516,0,0,0,2.19417,0,0,7.710426,7.324904,18.27695,13.14972,9.519074,0,9.519074,30.69162,78.69631,0.2090105,4.360184,1.755336,12,15.34389
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,7.466367,0,2.224991,0,0,0,0,0,1.664832,0,0,7.466367,7.093048,8.75788,21.71689,8.75788,0,8.75788,39.00008,100,0.2089588,0,1.331866,12,23.38172
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,14.26539,14.26539,8.408445,0,2.463337,14.26539,43.21792,0,0,0,6.165205,6.165205,5.856945,0,0,0,29.59898,0,0,0,39.00008,100,0.2089588,15.69193,4.932164,12,35.76418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,3.079083,3.079083,0,0,0,3.079083,271.6592,5.123472,0,0,8.364612,3.24114,3.079083,0,0,0,29.59898,0,0,0,39.00008,100,0.2089588,3.386991,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,13.66665,13.66665,8.68864,0,2.534226,13.66665,38.34159,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.2089588,15.03331,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,26.83156,20.36,12,0,3.372,20.36,26.2572,0,6.471555,9.154711,5.345965,8.8,8.36,0,0,0,29.59898,0,3.454035,-3.454035,35.35921,90.66445,0.2089588,29.51471,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,11.6821,11.6821,11.72248,0,3.301786,11.6821,32.48829,0,0,0,3.795315,0,0,0.04037647,0.03835764,3.837816,26.14494,3.833672,0,3.833672,38.99615,99.98992,0.208979,12.85031,3.036252,12,29.94026
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,15.33018,15.33018,12,0,3.372,15.33018,11.36338,0,0,0,1.742026,3.505448,3.330176,0,0,0.0041439,29.59525,0,1.763423,-1.763423,37.13734,95.22375,0.208979,16.86319,1.39362,12,31.33727
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.963502,27.83183,0,0,0,37.13734,95.22375,0.208979,0,0,0,27.83183
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,7.237926,7.237926,0,0,0,7.237926,0,0,0,0,0,7.618869,7.237926,0,0,1.963502,27.83183,0,7.618869,-7.618869,29.10634,74.6315,0.208979,7.961718,0,0,27.83183
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,16.64741,16.64741,12,0,3.372,16.64741,0,0,0,0,0,4.892012,4.647411,0,0,10.42891,20.21296,0,4.892012,-4.892012,23.94971,61.40939,0.208979,18.31215,0,12,20.21296
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.9101936,0.9101936,9.710194,0,2.792679,0.9101936,0,0,0,0,0,0,0,8.8,8.36,15.86448,15.32094,8.36,0,8.36,31.8807,81.74522,0.2089915,1.001213,0,12,15.32094
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,3.217582,3.217582,0,0,0,3.217582,0,0,4.440892E-16,0,0,3.386928,3.217582,0,0,7.504481,22.84495,0,3.386928,-3.386928,28.31057,72.59105,0.2089915,3.53934,0,0,22.84495
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.9146199,0.9146199,0,0,0,0.9146199,0,0,1.110223E-16,0,0,0.9627578,0.9146199,0,0,11.26773,19.45802,0,0.9627578,-0.9627578,27.29573,69.98891,0.2089915,1.006082,0,0,19.45802
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.33747,18.49526,0,0,0,27.29573,69.98891,0.2089915,0,0,0,18.49526
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.615493,3.615493,0,0,0,3.615493,0,0,0,0,0,3.805782,3.615493,0,0,12.33747,18.49526,0,3.805782,-3.805782,23.28408,59.70266,0.2089915,3.977042,0,0,18.49526
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,1.084567,1.084567,0,0,0,1.084567,0,0,2.220446E-16,0,0,1.141649,1.084567,0,0,16.56611,14.68948,0,1.141649,-1.141649,22.08068,56.61702,0.2089915,1.193023,0,0,14.68948
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.5080998,0.5080998,0,0,0,0.5080998,0,0,0,0,0,0.5348419,0.5080998,0,0,17.83461,13.54783,0,0.5348419,-0.5348419,21.51691,55.17145,0.2089915,0.5589098,0,0,13.54783
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,5.41944,5.41944,0,0,0,5.41944,0,0,0,0,0,5.704674,5.41944,0,0,18.42888,13.01299,0,5.704674,-5.704674,15.50365,39.75288,0.2089915,5.961384,0,0,13.01299
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.439433,1.439433,0,0,0,1.439433,0,0,2.220446E-16,0,0,1.515192,1.439433,0,0,24.76741,7.308312,0,1.515192,-1.515192,13.9065,35.65762,0.2089915,1.583376,0,0,7.308312
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.325403,1.325403,0,0,0,1.325403,60.38309,0,0,0,0.8003196,1.395161,1.325403,0,0,26.45095,5.79312,0,0.5948418,-0.5948418,13.27948,34.04988,0.2089915,1.457944,0.6402556,0,6.59344
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.930085,7.930085,12,0,3.372,7.930085,26.06812,0,0,0,2.067224,0,0,4.069915,3.866419,27.11189,5.198278,5.933643,0,5.933643,18.90863,48.48357,0.2090324,8.723094,1.653779,12,7.265503
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,12.64811,12.64811,12,0,3.372,12.64811,17.58009,0,0,0,2.223549,0.6822248,0.6481135,0,0,21.17825,10.53856,1.541324,0,1.541324,20.37086,52.23287,0.2090404,13.91292,1.778839,12,12.76211
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,11.14885,11.14885,12,0,3.372,11.14885,41.97525,0,0,0,4.679757,0,0,0.851154,0.8085964,19.63692,11.92575,5.488353,0,5.488353,25.57757,65.58337,0.2090711,12.26373,3.743805,12,16.6055
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,4.115534,4.115534,10.75124,0,3.056064,4.115534,174.0628,0,0,0,7.163615,0,0,6.635705,6.30392,14.14857,16.86527,13.46754,0,13.46754,38.35399,98.34338,0.209014,4.527088,5.730892,12,24.02888
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,7.37078,7.37078,0,0,0,7.37078,131.9612,1.286822,0,0,9.726571,7.758717,7.37078,0,0,0.6810329,28.98605,0.6810329,0,0.6810329,39.00008,100,0.2090013,8.107859,7.781257,0,38.71262
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.36987,1.36987,0,0,0,1.36987,705.9294,8.228348,0,0,9.670317,1.441969,1.36987,0,0,0,29.59898,0,0,0,39.00008,100,0.2090013,1.506857,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.712288,3.712288,0,0,0,3.712288,199.4147,3.495178,0,0,7.40285,3.907672,3.712288,0,0,0,29.59898,0,0,0,39.00008,100,0.2090013,4.083517,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.77703,1.77703,0,0,0,1.77703,453.4361,6.187138,0,0,8.057695,1.870558,1.77703,0,0,0,29.59898,0,0,0,39.00008,100,0.2090013,1.954733,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.524015,4.524015,0,0,0,4.524015,115.2798,0.4531555,0,0,5.215277,4.762121,4.524015,0,0,0,29.59898,0,0,0,39.00008,100,0.2090013,4.976417,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.641348,1.641348,0,0,0,1.641348,248.9391,2.358223,0,0,4.085958,1.727735,1.641348,0,0,0,29.59898,0,0,0,39.00008,100,0.2090013,1.805483,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.751732,5.751732,0,0,0,5.751732,23.85922,8.881784E-16,0,0,1.372319,6.054454,5.751732,0,0,0,29.59898,0,4.682136,-4.682136,34.06467,87.34514,0.2090013,6.326905,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.202374,24.91684,0,0,0,34.06467,87.34514,0.2090013,0,0,0,24.91684
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,11.38503,11.38503,12,0,3.372,11.38503,0,0,0,0,0,0,0,0.6149733,0.5842246,5.202374,24.91684,0.5842246,0,0.5842246,34.61892,88.76628,0.2090058,12.52353,0,12,24.91684
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.618149,25.44264,0,0,0,34.61892,88.76628,0.2090058,0,0,0,25.44264
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,28.36418,20.36,12,0,3.372,20.36,0,0,8.004175,10.84059,0,8.8,8.36,0,0,4.618149,25.44264,0,8.8,-8.8,25.3429,64.98167,0.2090058,31.20059,0,12,25.44264
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.6182933,0.6182933,9.418293,0,2.718828,0.6182933,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.39593,16.64264,8.36,0,8.36,33.2739,85.31751,0.2090109,0.6801226,0,12,16.64264
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.640383,3.640383,0,0,0,3.640383,0,0,4.440892E-16,0,0,3.831982,3.640383,0,0,6.035926,24.16665,0,3.831982,-3.831982,29.23463,74.96044,0.2090109,4.004421,0,0,24.16665
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.542582,4.542582,0,0,0,4.542582,0,0,0,0,0,4.781665,4.542582,0,0,10.29368,20.33466,0,4.781665,-4.781665,24.19431,62.03658,0.2090109,4.99684,0,0,20.33466
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.371287,2.371287,0,0,0,2.371287,0,0,0,0,0,2.496091,2.371287,0,0,15.60665,15.553,0,2.496091,-2.496091,21.5632,55.29015,0.2090109,2.608415,0,0,15.553
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,6.03248,6.03248,0,0,0,6.03248,0,0,8.881784E-16,0,0,6.349979,6.03248,0,0,18.38008,13.05691,0,6.349979,-6.349979,14.86974,38.12746,0.2090109,6.635728,0,0,13.05691
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,3.131499,3.131499,0,0,0,3.131499,0,0,4.440892E-16,0,0,3.296314,3.131499,0,0,25.43561,6.706927,0,3.296314,-3.296314,11.39512,29.21819,0.2090109,3.444649,0,0,6.706927
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,5.439454,5.439454,12,0,3.372,5.439454,0,0,0,0,0,0,0,6.560546,6.232519,29.09818,3.410612,6.232519,0,6.232519,17.3078,44.37889,0.2090594,5.983399,0,12,3.410612
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1276662,0.1276662,8.927667,0,2.5947,0.1276662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.86567,9.019879,8.36,0,8.36,25.2388,64.71473,0.2090521,0.1404329,0,12,9.019879
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.989589,2.989589,11.78959,0,3.318766,2.989589,19.26608,0,0,0,0.5759767,0,0,8.8,8.36,14.50566,16.54388,8.935977,0,8.935977,33.71621,86.45164,0.209106,3.288548,0.4607814,12,17.11986
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,5.569688,24.58626,3.416026,0,3.416026,36.95694,94.76118,0.2090422,0,2.732821,0,28.00229
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,11.8792,11.8792,8.163915,0,2.40147,11.8792,51.05133,0,0,0,6.064491,3.910829,3.715288,0,0,2.153662,27.66068,2.153662,0,2.153662,39.00008,100,0.2090533,13.06712,4.851593,12,33.72517
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,11.6447,11.6447,3.776892,0,1.291554,11.6447,71.12167,0,0,0,8.281907,8.281907,7.867812,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,12.80917,6.625526,12,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,19.19958,19.19958,10.83958,0,3.078413,19.19958,47.83602,0.384313,0,0.7595349,9.184313,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,21.11954,7.34745,12,38.78329
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,17.42694,17.42694,9.066936,0,2.629935,17.42694,61.54254,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,19.16963,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.47769,3.47769,0,0,0,3.47769,239.5652,4.67061,0,0,8.331338,3.660727,3.47769,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,3.82546,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,17.80212,17.80212,10.85371,0,3.081989,17.80212,41.08563,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,19.58233,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2423758,0.2423758,0,0,0,0.2423758,2514.438,5.839258,0,0,6.09439,0.2551324,0.2423758,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,0.2666134,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2090533,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,14.68114,14.68114,12,0,3.372,14.68114,7.388307,0,0,0,1.084687,2.822249,2.681137,0,0,0,29.59898,0,1.737562,-1.737562,37.16853,95.30373,0.2090533,16.14925,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,14.4854,14.4854,12,0,3.372,14.4854,0,0,0,0,0,2.616207,2.485397,0,0,1.930624,27.86142,0,2.616207,-2.616207,34.4108,88.23265,0.2090533,15.93394,0,12,27.86142
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,13.89969,13.89969,12,0,3.372,13.89969,0,0,0,0,0,1.999678,1.899695,0,0,4.837521,25.24521,0,1.999678,-1.999678,32.30296,82.82793,0.2090533,15.28966,0,12,25.24521
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,5.085329,5.085329,0,0,0,5.085329,0,0,8.881784E-16,0,0,5.352977,5.085329,0,0,7.059386,23.24553,0,5.352977,-5.352977,26.66042,68.35992,0.2090533,5.593861,0,0,23.24553
