Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,7.769928,7.769928,12,0,3.372,7.769928,0,0,0,0,0,0,0,4.230072,4.018569,13.00714,17.89255,4.018569,0,4.018569,30.47277,78.13515,0.2090845,8.546921,0,12,17.89255
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.988569,21.50927,8.36,0,8.36,38.40376,98.47099,0.209074,0,0,12,21.50927
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6285696,29.03327,0,0,0,38.40376,98.47099,0.209074,0,0,0,29.03327
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.773667,2.773667,0,0,0,2.773667,0,0,0,0,0,2.91965,2.773667,0,0,0.6285696,29.03327,0,2.91965,-2.91965,35.32618,90.57978,0.209074,3.051034,0,0,29.03327
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.991108,1.991108,0,0,0,1.991108,0,0,2.220446E-16,0,0,2.095903,1.991108,0,0,3.872625,26.11362,0,2.095903,-2.095903,33.11691,84.91498,0.209074,2.190219,0,0,26.11362
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.522658,1.522658,0,0,0,1.522658,0,0,2.220446E-16,0,0,1.602798,1.522658,0,0,6.201406,24.01771,0,1.602798,-1.602798,31.42741,80.58294,0.209074,1.674924,0,0,24.01771
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.161111,1.161111,0,0,0,1.161111,0,0,0,0,0,1.222222,1.161111,0,0,7.982293,22.41492,0,1.222222,-1.222222,30.13907,77.27953,0.209074,1.277222,0,0,22.41492
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,1.111453,1.111453,0,0,0,1.111453,0,0,0,0,0,1.16995,1.111453,0,0,9.340318,21.19269,0,1.16995,-1.16995,28.90584,74.11739,0.209074,1.222598,0,0,21.19269
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5729414,0.5729414,0,0,0,0.5729414,0,0,1.110223E-16,0,0,0.6030962,0.5729414,0,0,10.64026,20.02274,0,0.6030962,-0.6030962,28.27012,72.48734,0.209074,0.6302356,0,0,20.02274
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.9975643,0.9975643,0,0,0,0.9975643,52.49292,0,0,0,0.5236506,1.050068,0.9975643,0,0,11.31037,19.41965,0,0.526417,-0.526417,27.71523,71.06454,0.209074,1.097321,0.4189205,0,19.9433
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,13.98496,13.98496,12,0,3.372,13.98496,20.66838,0,0,0,2.890464,2.089431,1.984959,0,0,11.89528,18.89323,0.8010334,0,0.8010334,28.47515,73.01307,0.2090781,15.38346,2.312371,12,21.78369
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,5.562907,0,1.743416,0,0,0,0,0,5.809482,0,0,5.562907,5.284762,11.09424,19.61416,11.09424,0,11.09424,39.00008,100,0.2089357,0,4.647585,12,25.42364
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.860277,3.860277,0,0,0,3.860277,228.6402,4.762697,0,0,8.826147,4.06345,3.860277,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,4.246305,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,14.8274,14.8274,6.467395,0,1.972251,14.8274,69.49134,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,16.31013,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,11.85937,11.85937,3.499366,0,1.22134,11.85937,89.05531,1.761395,0,0,10.56139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,13.0453,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,3.32491,3.32491,0,0,0,3.32491,322.1531,7.211395,0,0,10.7113,3.499905,3.32491,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,3.657401,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,24.92019,20.36,12,0,3.372,20.36,48.69042,1.11337,4.560189,7.052207,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,27.41221,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,10.46709,10.46709,3,0,1.095,10.46709,85.89713,1.130836,0,0,8.990928,7.860092,7.467087,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,11.5138,7.192742,12,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,9.074794,9.074794,3,0,1.095,9.074794,85.88724,1.39957,0,0,7.79409,6.39452,6.074794,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,9.982273,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,16.527,16.527,11.51863,0,3.250213,16.527,31.89916,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,18.1797,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089357,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,4.257434,4.257434,0,0,0,4.257434,0,0,0,0,0,4.481509,4.257434,0,0,0,29.59898,0,4.481509,-4.481509,34.27615,87.8874,0.2089357,4.683177,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.513441,4.513441,0,0,0,4.513441,0,0,0,0,0,4.75099,4.513441,0,0,4.979455,25.11747,0,4.75099,-4.75099,29.26817,75.04644,0.2089357,4.964785,0,0,25.11747
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,7.208105,7.208105,0,0,0,7.208105,0,0,8.881784E-16,0,0,7.587479,7.208105,0,0,10.25833,20.36648,0,7.587479,-7.587479,21.27027,54.53903,0.2089357,7.928915,0,0,20.36648
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.262891,1.262891,0,0,0,1.262891,0,0,2.220446E-16,0,0,1.329359,1.262891,0,0,18.68886,12.779,0,1.329359,-1.329359,19.869,50.94604,0.2089357,1.38918,0,0,12.779
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16593,11.44964,0,0,0,19.869,50.94604,0.2089357,0,0,0,11.44964
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.09778706,0.09778706,0,0,0,0.09778706,0,0,0,0,0,0.1029337,0.09778706,0,0,20.16593,11.44964,0,0.1029337,-0.1029337,19.7605,50.66784,0.2089357,0.1075658,0,0,11.44964
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,2.219378,2.219378,0,0,0,2.219378,0,0,0,0,0,2.336188,2.219378,0,0,20.2803,11.34671,0,2.336188,-2.336188,17.29794,44.3536,0.2089357,2.441316,0,0,11.34671
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.585889,1.585889,0,0,0,1.585889,0,0,0,0,0,1.669357,1.585889,0,0,22.87606,9.01052,0,1.669357,-1.669357,15.53828,39.84167,0.2089357,1.744478,0,0,9.01052
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,4.23359,4.23359,0,0,0,4.23359,0,0,8.881784E-16,0,0,4.45641,4.23359,0,0,24.73091,7.341163,0,4.45641,-4.45641,10.84081,27.7969,0.2089357,4.656949,0,0,7.341163
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1569691,0.1569691,0,0,0,0.1569691,0,0,2.775558E-17,0,0,0.1652306,0.1569691,0,0,29.68247,2.884753,0,0.1652306,-0.1652306,10.66664,27.35031,0.2089357,0.172666,0,0,2.884753
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0744978,0.0744978,0,0,0,0.0744978,0,0,1.387779E-17,0,0,0.07841874,0.0744978,0,0,29.86606,2.719522,0,0.07841874,-0.07841874,10.58398,27.13836,0.2089357,0.08194759,0,0,2.719522
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.561024,3.561024,11.41536,0,3.224087,3.561024,16.83745,-8.881784E-16,0,0,0.5995856,0,0,7.854338,7.461621,29.95319,2.641103,8.061207,0,8.061207,18.23151,46.74738,0.2089963,3.917126,0.4796685,12,3.240689
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,9.838798,9.838798,12,0,3.372,9.838798,29.78926,0,0,0,2.930905,0,0,2.161202,2.053142,21.89199,9.896189,4.984047,0,4.984047,22.9598,58.87116,0.2090273,10.82268,2.344724,12,12.82709
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,16.90794,14.38183,13.14682,0,13.14682,35.43196,90.85101,0.208928,0,3.829454,12,19.16865
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,8.272444,8.272444,5.441972,0,1.712819,8.272444,81.48217,0,0,0,6.740567,2.979443,2.830471,0,0,3.761123,26.21397,3.761123,0,3.761123,39.00008,100,0.2089192,9.099689,5.392454,12,32.95453
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,9.991224,9.991224,3,0,1.095,9.991224,85.10486,1.143834,0,0,8.503017,7.359183,6.991224,0,0,0,29.59898,0,0,0,39.00008,100,0.2089192,10.99035,6.802414,12,38.10199
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.539186,4.539186,0,0,0,4.539186,218.4528,5.137888,0,0,9.915978,4.77809,4.539186,0,0,0,29.59898,0,0,0,39.00008,100,0.2089192,4.993104,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,7.302461,7.302461,0,0,0,7.302461,102.3453,0,0,0,7.473722,7.686801,7.302461,0,0,0,29.59898,0,0.2130788,-0.2130788,38.77547,99.4241,0.2089192,8.032707,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02360488,0.02360488,0,0,0,0.02360488,28101.65,6.371759,0,0,6.633361,0.02484724,0.02360488,0,0,0.2367543,29.3859,0.2367543,0,0.2367543,39.00008,100,0.2089148,0.02596537,5.306689,0,36.01926
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,15.79533,15.79533,8.907825,0,2.58968,15.79533,45.89969,0,0,0,7.25001,7.25001,6.887509,0,0,0,29.59898,0,0,0,39.00008,100,0.2089148,17.37487,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.789672,3.789672,0,0,0,3.789672,156.86,1.955352,0,0,5.94448,3.989128,3.789672,0,0,0,29.59898,0,0,0,39.00008,100,0.2089148,4.168639,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,10.28091,10.28091,7.141869,0,2.142893,10.28091,32.13973,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.2089148,11.30901,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,7.720192,7.720192,6.548617,0,1.9928,7.720192,15.97418,2.220446E-16,0,0,1.233237,1.233237,1.171575,0,0,0,29.59898,0,0,0,39.00008,100,0.2089148,8.492211,0.9865897,12,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089148,0,0,0,29.59898
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,5.388116,5.388116,0,0,0,5.388116,0,0,8.881784E-16,0,0,5.671701,5.388116,0,0,0,29.59898,0,5.671701,-5.671701,33.02158,84.67055,0.2089148,5.926928,0,0,29.59898
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,14.48208,14.48208,12,0,3.372,14.48208,0,0,0,0,0,2.612712,2.482076,0,0,6.30189,23.92728,0,2.612712,-2.612712,30.26754,77.60892,0.2089148,15.93028,0,12,23.92728
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.822455,6.822455,12,0,3.372,6.822455,0,0,0,0,0,0,0,5.177545,4.918667,9.204904,21.31457,4.918667,0,4.918667,34.9338,89.57366,0.2089528,7.504701,0,12,21.31457
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.821966,3.821966,0,0,0,3.821966,0,0,4.440892E-16,0,0,4.023122,3.821966,0,0,4.286236,25.74137,0,4.023122,-4.023122,30.69305,78.69998,0.2089528,4.204163,0,0,25.74137
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,4.366848,4.366848,0,0,0,4.366848,0,0,0,0,0,4.596683,4.366848,0,0,8.756372,21.71824,0,4.596683,-4.596683,25.84772,66.27608,0.2089528,4.803533,0,0,21.71824
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.9096576,0.9096576,0,0,0,0.9096576,0,0,1.110223E-16,0,0,0.9575343,0.9096576,0,0,13.8638,17.12156,0,0.9575343,-0.9575343,24.8384,63.68806,0.2089528,1.000623,0,0,17.12156
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,3.149984,3.149984,0,0,0,3.149984,0,0,4.440892E-16,0,0,3.315773,3.149984,0,0,14.92772,16.16403,0,3.315773,-3.315773,21.34326,54.72621,0.2089528,3.464982,0,0,16.16403
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.909528,5.909528,0,0,0,5.909528,0,0,8.881784E-16,0,0,6.220556,5.909528,0,0,18.61192,12.84825,0,6.220556,-6.220556,14.78622,37.91331,0.2089528,6.500481,0,0,12.84825
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,3.229069,3.229069,0,0,0,3.229069,0,0,4.440892E-16,0,0,3.39902,3.229069,0,0,25.52365,6.627698,0,3.39902,-3.39902,11.20334,28.72646,0.2089528,3.551976,0,0,6.627698
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.813241,4.813241,12,0,3.372,4.813241,0,0,0,0,0,0,0,7.186759,6.827421,29.30033,3.228678,6.827421,0,6.827421,17.6804,45.33427,0.2090055,5.294566,0,12,3.228678
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.700797,2.700797,11.5008,0,3.245702,2.700797,0,0,0,0,0,0,0,8.8,8.36,22.47291,9.373356,8.36,0,8.36,25.61139,65.6701,0.2090625,2.970877,0,12,9.373356
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.853884,0.853884,9.653884,0,2.778433,0.853884,86.54244,0,0,0,0.7389721,0,0,8.8,8.36,14.11291,16.89736,9.098972,0,9.098972,34.24343,87.8035,0.2090596,0.9392724,0.5911776,12,17.63633
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,5.013941,25.08643,2.166681,0,2.166681,36.29893,93.07399,0.2090195,0,1.733345,0,27.25311
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,18.99429,18.99429,12,0,3.372,18.99429,20.62238,8.881784E-16,0,0.5337223,3.917076,7.362414,6.994293,0,0,2.84726,27.03644,0,3.445338,-3.445338,32.66722,83.76195,0.2090195,20.89372,3.133661,12,30.95352
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,17.0165,17.0165,12,0,3.372,17.0165,41.28043,0,0,0,7.024484,5.280525,5.016499,0,0,6.675414,23.59111,1.74396,0,1.74396,34.32169,88.00416,0.2090285,18.71815,5.619587,12,30.61559
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,14.57447,14.57447,9.976264,0,2.859995,14.57447,67.04649,0,0,0,9.771673,4.840219,4.598208,0,0,4.931454,25.16067,4.931454,0,4.931454,39.00008,100,0.2090308,16.03192,7.817339,12,34.93234
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,9.892216,9.892216,3,0,1.095,9.892216,103.932,3.026212,0,0,10.28118,7.254964,6.892216,0,0,0,29.59898,0,0,0,39.00008,100,0.2090308,10.88144,8.224941,12,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.437619,1.437619,0,0,0,1.437619,503.0415,5.718536,0,0,7.231819,1.513283,1.437619,0,0,0,29.59898,0,0,0,39.00008,100,0.2090308,1.581381,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.676501,1.676501,0,0,0,1.676501,624.1996,8.699974,0,0,10.46471,1.764738,1.676501,0,0,0,29.59898,0,0,0,39.00008,100,0.2090308,1.844151,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2090308,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,15.15643,15.15643,7.5971,0,2.258066,15.15643,52.50041,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2090308,16.67207,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,20.9778,20.36,12,0,3.372,20.36,24.18098,0,0.6177987,2.715579,4.923248,8.8,8.36,0,0,0,29.59898,0,3.876752,-3.876752,34.91362,89.52193,0.2090308,23.07558,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0,0,0,1.787573,0,0,0,0,4.307502,25.72223,1.787573,0,1.787573,36.60946,93.87023,0.2089978,0,1.430058,0,27.5098
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,15.53501,15.53501,12,0,3.372,15.53501,0,0,0,0,0,3.721061,3.535008,0,0,2.519929,27.33104,0,3.721061,-3.721061,32.68712,83.81296,0.2089978,17.08851,0,12,27.33104
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.311797,1.311797,0,0,0,1.311797,0,0,2.220446E-16,0,0,1.380839,1.311797,0,0,6.654442,23.60998,0,1.380839,-1.380839,31.23159,80.08083,0.2089978,1.442976,0,0,23.60998
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,8.73843,8.73843,12,0,3.372,8.73843,0,0,0,0,0,0,0,3.26157,3.098492,8.188707,22.22914,3.098492,0,3.098492,34.17107,87.61797,0.2090216,9.612273,0,12,22.22914
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,9.666812,9.666812,12,0,3.372,9.666812,0,0,0,0,0,0,0,2.333188,2.216528,5.090216,25.01778,2.216528,0,2.216528,36.27386,93.00971,0.2090386,10.63349,0,12,25.01778
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4534282,0.4534282,0,0,0,0.4534282,0,0,0,0,0,0.4772929,0.4534282,0,0,2.873687,27.01266,0,0.4772929,-0.4772929,35.77075,91.71968,0.2090386,0.498771,0,0,27.01266
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,2.057047,2.057047,0,0,0,2.057047,0,0,0,0,0,2.165312,2.057047,0,0,3.404013,26.53537,0,2.165312,-2.165312,33.48831,85.86729,0.2090386,2.262751,0,0,26.53537
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.565737,1.565737,0,0,0,1.565737,0,0,0,0,0,1.648144,1.565737,0,0,5.809915,24.37005,0,1.648144,-1.648144,31.75101,81.41269,0.2090386,1.72231,0,0,24.37005
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.641186,22.72191,0,0,0,31.75101,81.41269,0.2090386,0,0,0,22.72191
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481535,2.357458,0,0,7.641186,22.72191,0,2.481535,-2.481535,29.13524,74.7056,0.2090386,2.593204,0,0,22.72191
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.1004788,0.1004788,0,0,0,0.1004788,0,0,0,0,0,0.1057671,0.1004788,0,0,10.39845,20.24038,0,0.1057671,-0.1057671,29.02376,74.41974,0.2090386,0.1105267,0,0,20.24038
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.954413,2.954413,0,0,0,2.954413,0,0,4.440892E-16,0,0,3.109908,2.954413,0,0,10.51597,20.13461,0,3.109908,-3.109908,25.74562,66.01429,0.2090386,3.249854,0,0,20.13461
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.97142,17.0247,0,0,0,25.74562,66.01429,0.2090386,0,0,0,17.0247
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.932597,2.932597,0,0,0,2.932597,18.21383,0,0,0,0.5341382,3.086944,2.932597,0,0,13.97142,17.0247,0,2.552806,-2.552806,23.05473,59.11458,0.2090386,3.225857,0.4273106,0,17.55884
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,7.401928,7.401928,0,0,0,7.401928,33.41494,0,0,0,2.47335,7.791503,7.401928,0,0,16.80787,14.47189,0,5.318153,-5.318153,17.44891,44.7407,0.2090386,8.14212,1.97868,0,16.94524
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,11.30183,11.30183,12,0,3.372,11.30183,47.81179,0,0,0,5.403606,0,0,0.6981729,0.6632642,22.71693,9.153741,6.06687,0,6.06687,23.20444,59.49846,0.2090715,12.43201,4.322885,12,14.55735
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,8.146841,0,2.397151,0,0,0,0,0,8.910561,0,0,8.146841,7.7395,16.65006,14.61392,16.65006,0,16.65006,39.00008,100,0.2088918,0,7.128448,12,23.52448
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,13.70583,13.70583,5.345832,0,1.688495,13.70583,78.82047,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,15.07642,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,14.73762,14.73762,6.377618,0,1.949537,14.73762,72.81017,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,16.21138,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,9.917109,9.917109,3,0,1.095,9.917109,75.24965,0.1814218,0,0,7.46259,7.281168,6.91711,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,10.90882,5.970072,12,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,9.671535,9.671535,4.303826,0,1.424868,9.671535,58.42113,8.881784E-16,0,0,5.650219,5.650219,5.367709,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,10.63869,4.520175,12,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088918,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,5.29208,5.29208,0,0,0,5.29208,30.46774,0,8.881784E-16,0,1.612377,5.570611,5.29208,0,0,0,29.59898,0,3.958233,-3.958233,34.82773,89.3017,0.2088918,5.821288,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,12.46351,12.46351,12,0,3.372,12.46351,0,0,0,0,0,0.4879033,0.4635081,0,0,4.398037,25.64075,0,0.4879033,-0.4879033,34.31344,87.983,0.2088918,13.70986,0,12,25.64075
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.423245,1.423245,0,0,0,1.423245,0,0,2.220446E-16,0,0,1.498152,1.423245,0,0,4.940152,25.15284,0,1.498152,-1.498152,32.73425,83.9338,0.2088918,1.565569,0,0,25.15284
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.604765,23.65469,0,0,0,32.73425,83.9338,0.2088918,0,0,0,23.65469
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.719713,6.719713,0,0,0,6.719713,0,0,8.881784E-16,0,0,7.073382,6.719713,0,0,6.604765,23.65469,0,7.073382,-7.073382,25.27825,64.81589,0.2088918,7.391685,0,0,23.65469
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.99918,3.99918,0,0,0,3.99918,0,0,4.440892E-16,0,0,4.209663,3.99918,0,0,14.46408,16.58131,0,4.209663,-4.209663,20.84087,53.43803,0.2088918,4.399098,0,0,16.58131
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.14148,12.37164,0,0,0,20.84087,53.43803,0.2088918,0,0,0,12.37164
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,5.46777,5.46777,0,0,0,5.46777,0,0,8.881784E-16,0,0,5.755548,5.46777,0,0,19.14148,12.37164,0,5.755548,-5.755548,14.77399,37.88196,0.2088918,6.014547,0,0,12.37164
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.882891,1.882891,0,0,0,1.882891,0,0,2.220446E-16,0,0,1.98199,1.882891,0,0,25.53654,6.616096,0,1.98199,-1.98199,12.68479,32.52504,0.2088918,2.07118,0,0,6.616096
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.939441,2.939441,0,0,0,2.939441,0,0,4.440892E-16,0,0,3.094148,2.939441,0,0,27.73875,4.634106,0,3.094148,-3.094148,9.423274,24.16219,0.2088918,3.233385,0,0,4.634106
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,2.183599,2.183599,10.9836,0,3.114851,2.183599,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.17669,1.539958,8.36,0,8.36,17.35427,44.49803,0.2089358,2.401959,0,12,1.539958
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.81669,9.063958,8.36,0,8.36,25.28526,64.83387,0.2089255,0,0,12,9.063958
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.773371,3.773371,12,0,3.372,3.773371,0,0,0,0,0,0,0,8.226629,7.815298,14.45669,16.58796,7.815298,0,7.815298,32.6995,83.8447,0.2089854,4.150708,0,12,16.58796
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.401776,3.401776,0,0,0,3.401776,23.2142,0,4.440892E-16,0,0.789695,3.580817,3.401776,0,0,6.641392,23.62173,0,2.791122,-2.791122,29.7574,76.30087,0.2089854,3.741953,0.631756,0,24.41142
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.720805,4.720805,0,0,0,4.720805,59.19947,0,0,0,2.794692,4.969268,4.720805,0,0,9.742638,20.8306,0,2.174577,-2.174577,27.46519,70.42344,0.2089854,5.192885,2.235753,0,23.6253
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,7.556845,7.556845,0,0,0,7.556845,85.11883,0,0,0,6.432298,7.954574,7.556845,0,0,12.15883,18.65603,0,1.522276,-1.522276,25.86057,66.30904,0.2089854,8.31253,5.145838,0,25.08833
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,9.01147,9.01147,12,0,3.372,9.01147,100.7197,-4.440892E-16,0,0,9.076321,0,0,2.98853,2.839103,13.85025,17.13375,11.91542,0,11.91542,37.16454,95.2935,0.2089889,9.912617,7.261057,12,26.21007
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.773241,3.773241,0,0,0,3.773241,233.3738,2.899096,0,0,8.805757,3.971833,3.773241,0,0,1.934828,27.85763,1.934828,0,1.934828,39.00008,100,0.2089533,4.150566,7.044606,0,36.66339
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.480754,4.480754,0,0,0,4.480754,172.3338,3.005271,0,0,7.721855,4.716584,4.480754,0,0,0,29.59898,0,0,0,39.00008,100,0.2089533,4.92883,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,15.46813,15.46813,8.302857,0,2.436623,15.46813,48.76086,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2089533,17.01495,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.884294,6.884294,0,0,0,6.884294,126.4163,1.456247,0,0,8.702871,7.246624,6.884294,0,0,0,29.59898,0,0,0,39.00008,100,0.2089533,7.572723,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,14.20876,14.20876,6.002067,0,1.854523,14.20876,60.79787,0,0,0,8.63862,8.63862,8.20669,0,0,0,29.59898,0,0,0,39.00008,100,0.2089533,15.62963,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,14.26,14.26,7.605582,0,2.260212,14.26,49.12099,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.2089533,15.68601,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,6.511675,6.511675,0,0,0,6.511675,60.06261,8.881784E-16,0,0,3.911082,6.854395,6.511675,0,0,0,29.59898,0,2.943313,-2.943313,35.89755,92.04482,0.2089533,7.162843,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,3.270348,26.65566,1.36952,0,1.36952,37.1968,95.37621,0.2089281,0,1.095616,0,28.02518
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,7.04438,7.04438,0,0,0,7.04438,0,0,8.881784E-16,0,0,7.415137,7.04438,0,0,1.900828,27.88823,0,7.415137,-7.415137,29.38055,75.3346,0.2089281,7.748818,0,0,27.88823
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,15.68547,15.68547,12,0,3.372,15.68547,0,0,0,0,0,3.879446,3.685473,0,0,10.13987,20.4731,0,3.879446,-3.879446,25.29126,64.84925,0.2089281,17.25402,0,12,20.4731
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.68449,4.68449,12,0,3.372,4.68449,0,0,0,0,0,0,0,7.31551,6.949735,14.45036,16.59365,6.949735,0,6.949735,31.88436,81.7546,0.2089813,5.152939,0,12,16.59365
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.826248,3.826248,0,0,0,3.826248,0,0,4.440892E-16,0,0,4.027629,3.826248,0,0,7.500629,22.84841,0,4.027629,-4.027629,27.63886,70.86874,0.2089813,4.208872,0,0,22.84841
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97577,18.82078,0,0,0,27.63886,70.86874,0.2089813,0,0,0,18.82078
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97577,18.82078,0,0,0,27.63886,70.86874,0.2089813,0,0,0,18.82078
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97577,18.82078,0,0,0,27.63886,70.86874,0.2089813,0,0,0,18.82078
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97577,18.82078,0,0,0,27.63886,70.86874,0.2089813,0,0,0,18.82078
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.5317799,0.5317799,0,0,0,0.5317799,0,0,1.110223E-16,0,0,0.5597683,0.5317799,0,0,11.97577,18.82078,0,0.5597683,-0.5597683,27.04881,69.3558,0.2089813,0.5849578,0,0,18.82078
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.4184453,0.4184453,0,0,0,0.4184453,0,0,0,0,0,0.4404687,0.4184453,0,0,12.59774,18.26101,0,0.4404687,-0.4404687,26.58452,68.1653,0.2089813,0.4602898,0,0,18.26101
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.873997,2.873997,0,0,0,2.873997,0,0,0,0,0,3.02526,2.873997,0,0,13.08715,17.82055,0,3.02526,-3.02526,23.39562,59.98864,0.2089813,3.161397,0,0,17.82055
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.8706609,0.8706609,0,0,0,0.8706609,0,0,1.110223E-16,0,0,0.9164852,0.8706609,0,0,16.44855,14.79529,0,0.9164852,-0.9164852,22.42956,57.51157,0.2089813,0.957727,0,0,14.79529
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,17.46686,13.8788,0.4012376,0,0.4012376,22.8102,58.48758,0.2089739,0,0.3209901,0,14.28004
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,17.06563,14.23991,2.23387,0,2.23387,24.92944,63.92151,0.2089329,0,1.787096,0,16.47379
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,7.086264,7.086264,0,0,0,7.086264,62.06439,0,8.881784E-16,0,4.398046,7.459225,7.086264,0,0,14.83176,16.2504,0,3.061179,-3.061179,21.70267,55.64777,0.2089329,7.79489,3.518437,0,20.64844
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,7.50767,7.50767,0,0,0,7.50767,115.4616,0,0,0,8.668479,7.902811,7.50767,0,0,18.23307,13.18922,0.7656678,0,0.7656678,22.42905,57.51027,0.2089188,8.258437,6.934783,0,21.8577
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,17.4674,13.87832,10.69972,0,10.69972,32.57969,83.53751,0.2087224,0,8.559775,0,24.57804
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,11.4043,11.4043,10.32997,0,2.949483,11.4043,69.25941,1.776357E-15,0,0,7.898555,1.130876,1.074332,0,0,6.767679,23.50807,6.767679,0,6.767679,39.00008,100,0.2087571,12.54473,6.318844,12,31.40662
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,10.3406,10.3406,3,0,1.095,10.3406,76.8295,0.2176834,0,0,7.944632,7.726948,7.340601,0,0,0,29.59898,0,0,0,39.00008,100,0.2087571,11.37466,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,4.203729,4.203729,0,0,0,4.203729,214.099,4.575162,0,0,9.000139,4.424977,4.203729,0,0,0,29.59898,0,0,0,39.00008,100,0.2087571,4.624101,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.608998,4.608998,0,0,0,4.608998,148.2967,1.983413,0,0,6.83499,4.851577,4.608998,0,0,0,29.59898,0,0,0,39.00008,100,0.2087571,5.069898,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,2.064246,2.064246,0,0,0,2.064246,328.3823,4.605727,0,0,6.778617,2.17289,2.064246,0,0,0,29.59898,0,0,0,39.00008,100,0.2087571,2.27067,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087571,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,10.92967,10.92967,9.354378,0,2.702658,10.92967,15.17158,6.661338E-16,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2087571,12.02264,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.615694,5.615694,0,0,0,5.615694,0,0,8.881784E-16,0,0,5.911256,5.615694,0,0,0,29.59898,0,5.911256,-5.911256,32.76907,84.02308,0.2087571,6.177263,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,13.39235,13.39235,12,0,3.372,13.39235,0,0,0,0,0,1.465634,1.392352,0,0,6.568063,23.68772,0,1.465634,-1.465634,31.22415,80.06177,0.2087571,14.73159,0,12,23.68772
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,9.722991,9.722991,12,0,3.372,9.722991,0,0,0,0,0,0,0,2.277009,2.163159,8.196545,22.22209,2.163159,0,2.163159,33.27631,85.32369,0.2087736,10.69529,0,12,22.22209
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.850837,2.850837,0,0,0,2.850837,0,0,4.440892E-16,0,0,3.000881,2.850837,0,0,6.033386,24.16893,0,3.000881,-3.000881,30.1131,77.21292,0.2087736,3.13592,0,0,24.16893
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3389303,0.3389303,0,0,0,0.3389303,0,0,0,0,0,0.3567688,0.3389303,0,0,9.367698,21.16805,0,0.3567688,-0.3567688,29.73703,76.24865,0.2087736,0.3728234,0,0,21.16805
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.132088,1.132088,0,0,0,1.132088,0,0,0,0,0,1.191671,1.132088,0,0,9.764108,20.81128,0,1.191671,-1.191671,28.4809,73.0278,0.2087736,1.245296,0,0,20.81128
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.65419,2.65419,0,0,0,2.65419,0,0,0,0,0,2.793884,2.65419,0,0,11.08819,19.61961,0,2.793884,-2.793884,25.53589,65.47651,0.2087736,2.919608,0,0,19.61961
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.586889,1.586889,0,0,0,1.586889,0,0,2.220446E-16,0,0,1.670409,1.586889,0,0,14.1925,16.82573,0,1.670409,-1.670409,23.77512,60.96173,0.2087736,1.745578,0,0,16.82573
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3777112,0.3777112,0,0,0,0.3777112,0,0,5.551115E-17,0,0,0.3975907,0.3777112,0,0,16.04851,15.15532,0,0.3975907,-0.3975907,23.35603,59.88712,0.2087736,0.4154823,0,0,15.15532
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.49028,14.75773,0,0,0,23.35603,59.88712,0.2087736,0,0,0,14.75773
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.516546,3.516546,0,0,0,3.516546,0,0,4.440892E-16,0,0,3.701627,3.516546,0,0,16.49028,14.75773,0,3.701627,-3.701627,19.45417,49.88238,0.2087736,3.868201,0,0,14.75773
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.9232,2.9232,0,0,0,2.9232,0,0,0,0,0,3.077053,2.9232,0,0,20.6032,11.0561,0,3.077053,-3.077053,16.21067,41.56573,0.2087736,3.21552,0,0,11.0561
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,24.02215,7.979047,0.9341061,0,0.9341061,17.09684,43.83796,0.2087565,0,0.7472848,0,8.913153
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,9.267446,9.267446,12,0,3.372,9.267446,38.43339,0,0,0,3.561794,0,0,2.732554,2.595927,23.08804,8.819742,6.157721,0,6.157721,22.93857,58.81672,0.2087946,10.19419,2.849435,12,12.38154
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,11.57849,11.57849,12,0,3.372,11.57849,55.28671,0,0,0,6.401367,0,0,0.4215091,0.4004337,16.93032,14.36169,6.8018,0,6.8018,29.39132,75.36221,0.2088303,12.73634,5.121093,12,20.76306
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,8.596513,8.596513,10.53564,0,3.001516,8.596513,94.07695,0,0,0,8.087337,0,0,1.939124,1.842167,10.12852,20.48331,9.929504,0,9.929504,38.81128,99.51589,0.2088343,9.456164,6.469869,12,28.57065
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.688786,1.688786,0,0,0,1.688786,611.0204,8.342141,0,0,10.31882,1.777669,1.688786,0,0,0.1990153,29.41986,0.1990153,0,0.1990153,39.00008,100,0.2088306,1.857664,8.25506,0,39.73869
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,18.50662,18.50662,10.14662,0,2.903096,18.50662,64.36346,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2088306,20.35729,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,6.074735,6.074735,0,0,0,6.074735,193.7233,5.373721,0,0,11.76818,6.394458,6.074735,0,0,0,29.59898,0,0,0,39.00008,100,0.2088306,6.682208,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.909728,5.909728,0,0,0,5.909728,183.6193,4.630636,0,0,10.8514,6.220766,5.909728,0,0,0,29.59898,0,0,0,39.00008,100,0.2088306,6.5007,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,9.756105,9.756105,3,0,1.095,9.756105,87.30874,1.406243,0,0,8.517932,7.11169,6.756105,0,0,0,29.59898,0,0,0,39.00008,100,0.2088306,10.73172,6.814346,12,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,7.509667,7.509667,0,0,0,7.509667,97.4035,0,0,0,7.314679,7.904913,7.509667,0,0,0,29.59898,0,0.5902337,-0.5902337,38.37792,98.40472,0.2088306,8.260634,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,12.52816,12.52816,8.60941,0,2.514181,12.52816,38.16057,2.220446E-16,0,0,4.780819,4.125004,3.918754,0,0,0.6558152,29.00875,0.6558152,0,0.6558152,39.00008,100,0.208834,13.78098,3.824655,12,33.78956
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.18796,1.18796,0,0,0,1.18796,174.5732,0.8233751,0,0,2.073859,1.250484,1.18796,0,0,0,29.59898,0,0,0,39.00008,100,0.208834,1.306756,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,20.396,20.36,12,0,3.372,20.36,0,0,0.03599562,2.075595,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.208834,22.43559,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,10.5223,10.5223,12,0,3.372,10.5223,0,0,0,0,0,0,0,1.477702,1.403817,9.777778,20.79898,1.403817,0,1.403817,31.05584,79.6302,0.2088447,11.57453,0,12,20.79898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,9.163644,9.163644,12,0,3.372,9.163644,0,0,0,0,0,0,0,2.836356,2.694538,8.373961,22.06241,2.694538,0,2.694538,33.6121,86.18471,0.2088652,10.08001,0,12,22.06241
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,9.647017,9.647017,12,0,3.372,9.647017,0,0,0,0,0,0,0,2.352983,2.235333,5.679423,24.4875,2.235333,0,2.235333,35.73273,91.62219,0.2088822,10.61172,0,12,24.4875
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.449249,2.449249,0,0,0,2.449249,0,0,4.440892E-16,0,0,2.578157,2.449249,0,0,3.44409,26.4993,0,2.578157,-2.578157,33.01511,84.65396,0.2088822,2.694174,0,0,26.4993
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.308709,23.92114,0,0,0,33.01511,84.65396,0.2088822,0,0,0,23.92114
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.924631,2.924631,0,0,0,2.924631,0,0,0,0,0,3.078558,2.924631,0,0,6.308709,23.92114,0,3.078558,-3.078558,29.77003,76.33324,0.2088822,3.217094,0,0,23.92114
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.9274846,0.9274846,0,0,0,0.9274846,0,0,1.110223E-16,0,0,0.9762996,0.9274846,0,0,9.729329,20.84258,0,0.9762996,-0.9762996,28.74092,73.69451,0.2088822,1.020233,0,0,20.84258
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,4.373933,4.373933,0,0,0,4.373933,0,0,8.881784E-16,0,0,4.60414,4.373933,0,0,10.81411,19.86628,0,4.60414,-4.60414,23.88773,61.25046,0.2088822,4.811326,0,0,19.86628
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.275228,2.275228,0,0,0,2.275228,0,0,4.440892E-16,0,0,2.394977,2.275228,0,0,15.92982,15.26214,0,2.394977,-2.394977,21.3632,54.77732,0.2088822,2.50275,0,0,15.26214
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.807046,2.807046,0,0,0,2.807046,0,0,0,0,0,2.954785,2.807046,0,0,18.5909,12.86717,0,2.954785,-2.954785,18.24858,46.79114,0.2088822,3.08775,0,0,12.86717
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,3.29973,3.29973,0,0,0,3.29973,0,0,4.440892E-16,0,0,3.4734,3.29973,0,0,21.874,9.91238,0,3.4734,-3.4734,14.5873,37.40325,0.2088822,3.629703,0,0,9.91238
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.866411,3.866411,0,0,0,3.866411,3.127676,0,4.440892E-16,0,0.1209288,4.069906,3.866411,0,0,25.73333,6.438981,0,3.948977,-3.948977,10.42471,26.72997,0.2088822,4.253052,0.09674303,0,6.559909
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,30.12108,2.490003,1.439973,0,1.439973,11.79079,30.23273,0.2088559,0,1.151978,0,3.929976
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,15.51991,15.51991,12,0,3.372,15.51991,23.04939,0,0,0.795544,3.577245,3.705168,3.519909,0,0,28.68111,3.785979,0,0.127923,-0.127923,11.65594,29.88698,0.2088559,17.0719,2.861796,12,7.363224
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,13.02756,13.02756,12,0,3.372,13.02756,49.43059,0,0,0,6.439598,1.081639,1.027557,0,0,28.82325,3.658056,5.357959,0,5.357959,16.73895,42.9203,0.2088832,14.33031,5.151679,12,10.09765
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.71941,0,0,8.8,8.36,23.46529,8.480219,18.07941,0,18.07941,33.89059,86.89877,0.2086958,0,7.775528,12,18.19963
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.4456543,0.4456543,0,0,0,0.4456543,2432.966,4.98763,0,0,10.84262,0.4691098,0.4456543,0,0,5.385878,24.75169,5.385878,0,5.385878,39.00008,100,0.2085976,0.4902198,8.674094,0,35.59431
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,15.15251,15.15251,7.284929,0,2.179087,15.15251,54.65539,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,16.66776,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,2.064064,2.064064,0,0,0,2.064064,567.3715,9.538212,0,0,11.71091,2.172699,2.064064,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,2.27047,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,2.087198,2.087198,0,0,0,2.087198,395.2205,6.051983,0,0,8.249034,2.197051,2.087198,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,2.295918,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,11.49276,11.49276,7.80607,0,2.310936,11.49276,33.76672,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,12.64204,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,12.58697,12.58697,11.35062,0,3.207706,12.58697,10.33944,1.110223E-15,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,13.84566,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,8.237892,8.237892,8.237892,0,2.420187,8.237892,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085976,9.061682,0,12,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4339549,0.4339549,0,0,0,0.4339549,0,0,0,0,0,0.4567946,0.4339549,0,0,0,29.59898,0,0.4567946,-0.4567946,38.51857,98.76538,0.2085976,0.4773504,0,0,29.59898
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.953042,6.953042,0,0,0,6.953042,0,0,8.881784E-16,0,0,7.318991,6.953042,0,0,0.5075496,29.14218,0,7.318991,-7.318991,30.80368,78.98363,0.2085976,7.648346,0,0,29.14218
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.845675,7.845675,12,0,3.372,7.845675,0,0,0,0,0,0,0,4.154325,3.946609,8.639762,21.82319,3.946609,0,3.946609,34.54776,88.58383,0.2086277,8.630242,0,12,21.82319
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.681109,3.681109,0,0,0,3.681109,0,0,4.440892E-16,0,0,3.874852,3.681109,0,0,4.693153,25.37514,0,3.874852,-3.874852,30.46331,78.11089,0.2086277,4.04922,0,0,25.37514
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.785416,3.785416,0,0,0,3.785416,0,0,0,0,0,3.984648,3.785416,0,0,8.998544,21.50029,0,3.984648,-3.984648,26.26312,67.3412,0.2086277,4.163957,0,0,21.50029
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.399376,2.399376,0,0,0,2.399376,0,0,0,0,0,2.525659,2.399376,0,0,13.42593,17.51564,0,2.525659,-2.525659,23.60084,60.51486,0.2086277,2.639314,0,0,17.51564
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.23222,14.98998,0,0,0,23.60084,60.51486,0.2086277,0,0,0,14.98998
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0543571,0.0543571,0,0,0,0.0543571,0,0,6.938894E-18,0,0,0.057218,0.0543571,0,0,16.23222,14.98998,0,0.057218,-0.057218,23.54053,60.36021,0.2086277,0.05979281,0,0,14.98998
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.85774,1.85774,0,0,0,1.85774,0,0,0,0,0,1.955516,1.85774,0,0,16.29579,14.93276,0,1.955516,-1.955516,21.47923,55.07485,0.2086277,2.043514,0,0,14.93276
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.46859,12.97725,0,0,0,21.47923,55.07485,0.2086277,0,0,0,12.97725
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.46859,12.97725,0,0,0,21.47923,55.07485,0.2086277,0,0,0,12.97725
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.6396107,0.6396107,0,0,0,0.6396107,174.6763,0,0,0,1.117248,0.6732744,0.6396107,0,0,18.46859,12.97725,0.4439736,0,0.4439736,21.90043,56.15483,0.2086196,0.7035718,0.8937984,0,14.0945
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,18.02462,13.37682,2.507429,0,2.507429,24.27918,62.25419,0.208574,0,2.005943,0,15.88425
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,6.272258,6.272258,0,0,0,6.272258,69.32547,0,0,0,4.348272,6.602377,6.272258,0,0,15.51719,15.63351,0,2.254105,-2.254105,21.90315,56.1618,0.208574,6.899484,3.478618,0,19.98178
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,2.060534,2.060534,0,0,0,2.060534,317.475,0,0,0,6.541681,2.168983,2.060534,0,0,18.02175,13.37941,4.372697,0,4.372697,26.05145,66.79846,0.2084944,2.266588,5.233345,0,19.92109
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,2.103058,2.103058,0,0,0,2.103058,381.8412,0,0,0,8.030342,2.213745,2.103058,0,0,13.64905,17.31483,5.816597,0,5.816597,31.56956,80.94743,0.2083887,2.313364,6.424273,0,25.34517
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.207139,2.207139,0,0,0,2.207139,424.8474,0,0,0,9.376975,2.323305,2.207139,0,0,7.832453,22.54977,7.05367,0,7.05367,38.26126,98.1056,0.2082606,2.427854,7.50158,0,31.92675
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,7.240418,7.240418,0,0,0,7.240418,117.3925,0.09943303,0,0,8.499709,7.621493,7.240418,0,0,0.7787827,28.89807,0.7787827,0,0.7787827,39.00008,100,0.2082465,7.96446,6.799767,0,37.39778
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082465,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,12.61408,12.61408,6.724607,0,2.037326,12.61408,49.14704,0,0,0,6.199449,6.199449,5.889476,0,0,0,29.59898,0,0,0,39.00008,100,0.2082465,13.87549,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082465,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.846756,7.846756,5.264081,0,1.667812,7.846756,34.64624,4.440892E-16,0,0,2.718606,2.718606,2.582676,0,0,0,29.59898,0,0,0,39.00008,100,0.2082465,8.631432,2.174885,12,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,7.09495,7.09495,0,0,0,7.09495,21.10623,0,8.881784E-16,0,1.497477,7.468369,7.09495,0,0,0,29.59898,0,5.970892,-5.970892,32.70621,83.8619,0.2082465,7.804445,1.197981,0,31.09645
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,5.178986,5.178986,0,0,0,5.178986,0,0,8.881784E-16,0,0,5.451564,5.178986,0,0,6.634324,23.62809,0,5.451564,-5.451564,26.95975,69.12743,0.2082465,5.696885,0,0,23.62809
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.69162,18.17652,0,0,0,26.95975,69.12743,0.2082465,0,0,0,18.17652
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.69162,18.17652,0,0,0,26.95975,69.12743,0.2082465,0,0,0,18.17652
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.69162,18.17652,0,0,0,26.95975,69.12743,0.2082465,0,0,0,18.17652
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.8642564,0.8642564,0,0,0,0.8642564,0,0,1.110223E-16,0,0,0.9097435,0.8642564,0,0,12.69162,18.17652,0,0.9097435,-0.9097435,26.0008,66.66858,0.2082465,0.950682,0,0,18.17652
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.854702,2.854702,0,0,0,2.854702,0,0,0,0,0,3.004949,2.854702,0,0,13.70244,17.26678,0,3.004949,-3.004949,22.8333,58.54681,0.2082465,3.140172,0,0,17.26678
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.780949,4.780949,0,0,0,4.780949,0,0,8.881784E-16,0,0,5.032578,4.780949,0,0,17.04128,14.26183,0,5.032578,-5.032578,17.5285,44.94479,0.2082465,5.259044,0,0,14.26183
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.760682,0.760682,0,0,0,0.760682,0,0,0,0,0,0.8007179,0.760682,0,0,22.63303,9.229252,0,0.8007179,-0.8007179,16.68447,42.78061,0.2082465,0.8367503,0,0,9.229252
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.998729,6.998729,0,0,0,6.998729,0,0,8.881784E-16,0,0,7.367084,6.998729,0,0,23.52272,8.428534,0,7.367084,-7.367084,8.918882,22.86888,0.2082465,7.698602,0,0,8.428534
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.752806,2.752806,11.55281,0,3.25886,2.752806,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.70836,1.06145,8.36,0,8.36,16.84987,43.20472,0.2083043,3.028087,0,12,1.06145
